;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7253;2019-09-10 17:56:45.127;628;629;211;211;188;37;42;25;-14;35;771;252;-17;20;231;163;250;521;197;43;43;-92;625;355;360;140;360;299;626;378.0;-1.0;835.0;409.0;0.0;60;100;65;1;0;0;1;0;0;0;1;0;1;0;0;21451.50390625;9882.1962890625;4979.15478515625;2922.79907226562;647.0;368700;544.0;0.0;Calculated values ==>;1568131005.127;335.96000000000004;336.06;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.8482719121499;277.36;275.66;271.76000000000005;276.66;350.26;298.36;271.46000000000004;275.16;296.26000000000005;289.46000000000004;298.16;325.26000000000005;277.46000000000004;277.46000000000004;327.56;337.86;263.96000000000004;242.56692532238324;267.47669482898436;273.8482719121499;292.86;6250000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;6260000.0;0.063;0.0;0.13916666666666666;0.06816666666666667;0.0;0.063;0.0;9882.1962890625;4979.15478515625;2922.79907226562;21451.50390625;484657.9893551562;484690.54053040076;257252.53033752416;257252.53033752416;248686.51892234792;430477.46260093397;435618.25068350555;440364.72933819855;472195.2020149266;531137.1714212089;474780.5633315583;439913.33508480777;445326.94577851886;463758.2318617846;455317.5800407417;405768.18916983955;468417.26258568955;435793.71486953663;435793.71486953663;228286.1864045524;271378.50176498963;459532.4227784258;198516.72922809338;198516.72922809338;272.59068134294273;3872770.427036577;1230115.4615975595;301275.91803712415;1661353.8911198215;0;3;3;26;46;39;31;5;189;194;1572135812695.4373;600916534730.3678;1322459537715.208;33657.18001532297;17792.569777014327;-0.0;14948.450095410926;5534002.692687512;984130.3621349103;0.0;1112728.8518184072;3.733560464843131;0.2850431402312158
7254;2019-09-10 17:57:45.107;626;627;210;210;188;37;44;25;-7;35;764;250;-9;30;231;163;250;526;195;45;45;-94;622;355;360;142;359;301;623;766.0;-1.0;1442.0;402.0;0.0;55;100;62;1;0;0;1;0;0;0;1;0;1;0;0;20834.41015625;9582.369140625;4813.61474609375;2925.52319335938;644.0;368701;539.0;0.0;Calculated values ==>;1568131065.107;335.76000000000005;335.86;294.16;294.16;291.96000000000004;276.86;273.8482719121499;277.56;275.66;272.46000000000004;276.66;349.56000000000006;298.16;272.26000000000005;276.16;296.26000000000005;289.46000000000004;298.16;325.76000000000005;277.66;277.66;327.06;337.56000000000006;263.76000000000005;242.98782864720522;267.7187500070086;273.8482719121499;292.66;6220000.0;3550000.0;3600000.0;1420000.0;3590000.0;3010000.0;6230000.0;0.12766666666666668;0.0;0.24033333333333334;0.06699999999999999;0.0;0.12766666666666668;0.0;9582.369140625;4813.61474609375;2925.52319335938;20834.41015625;484704.05495861045;484736.29469856736;257022.10061009077;257022.10061009077;248806.3722867794;430477.46260093397;435968.7166933796;440984.1951948389;471931.263865096;530256.7858949634;474287.555014974;440684.76455267647;446353.3190648992;463906.4806118374;455317.5800407417;407221.31032032974;469609.7318571272;436143.2612592245;436143.2612592245;226195.42121513622;270122.7006405761;459018.81840263616;199720.93472106315;199720.93472106315;273.0678636491875;3873122.692193004;1230277.6122412877;301324.6378106802;1661435.4703304702;0;3;3;26;46;39;31;5;189;194;1572351740695.5059;601001106530.3947;1322639477715.2651;57983.603600530776;17372.95820666539;-0.0;30183.25035470527;5534766.111326822;984423.3105195119;0.0;1113104.8239564432;6.092992467340515;0.36706461099810106
7255;2019-09-10 17:58:45.138;625;624;211;211;188;37;46;26;-1;35;756;249;-3;29;231;163;250;516;198;47;47;-95;622;355;360;145;360;303;622;253.0;-1.0;1392.0;436.0;0.0;51;100;64;1;0;0;1;0;0;0;1;0;1;0;0;20822.177734375;9839.3447265625;4625.90087890625;2936.73559570312;640.0;368702;535.0;0.0;Calculated values ==>;1568131125.138;335.66;335.56;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.8482719121499;277.76000000000005;275.76000000000005;273.06;276.66;348.76;298.06;272.86;276.06;296.26000000000005;289.46000000000004;298.16;324.76000000000005;277.86;277.86;326.66;337.16;263.66;243.61107973660833;267.9596281332873;273.8482719121499;292.96000000000004;6220000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;6220000.0;0.042166666666666665;0.0;0.232;0.07266666666666667;0.0;0.042166666666666665;0.0;9839.3447265625;4625.90087890625;2936.73559570312;20822.177734375;484561.07549221325;484417.9820856743;257484.80794458944;257484.80794458944;248846.64485392225;430477.46260093397;436317.3535810935;441455.363107709;471533.705207396;529269.6464291925;473909.932402652;441156.6256199011;445822.8665406856;463758.2318617846;455317.5800407417;407221.31032032974;468156.404173424;436490.9985850829;436490.9985850829;224522.8720964353;268448.3696465944;458447.52231375105;198968.0010473604;198968.0010473604;272.7699078156425;3873470.0097795944;1230439.543477843;301373.51520745433;1661514.173602905;0;3;3;26;46;39;31;5;189;194;1572567852295.1418;601087251015.2496;1322820771334.96;56257.06799800088;18855.511878691057;-0.0;10015.55306284063;5535718.6087914305;984725.3704200719;0.0;1113439.9870625397;4.891864435171319;0.40292636735526155
7256;2019-09-10 17:59:45.118;622;623;213;212;190;38;48;26;1;35;748;251;0;41;232;163;250;505;196;49;49;-97;622;356;361;145;361;305;623;189.0;-1.0;1469.0;407.0;0.0;54;100;68;1;0;0;1;0;0;0;1;0;1;0;0;21271.19921875;10035.14453125;4716.388671875;2951.86669921875;637.0;368703;531.0;0.0;Calculated values ==>;1568131185.118;335.36;335.46000000000004;294.46000000000004;294.36;292.16;276.96000000000004;273.955091788801;277.96000000000004;275.76000000000005;273.26000000000005;276.66;347.96000000000004;298.26000000000005;273.16;277.26000000000005;296.36;289.46000000000004;298.16;323.66;278.06;278.06;326.26000000000005;336.86;263.46000000000004;243.61107973660833;268.19934244402924;273.955091788801;292.76000000000005;6220000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;6230000.0;0.0315;0.0;0.24483333333333332;0.06783333333333334;0.0;0.0315;0.0;10035.14453125;4716.388671875;2951.86669921875;21271.19921875;484131.45136961207;484163.45667161385;258244.62374381395;257833.69855254964;249509.05310061242;430412.23801567365;436430.11128019885;441331.01728135947;471533.705207396;528279.7451289311;473885.32444000465;441181.0962547605;447135.984043247;463741.9828368515;455149.7080012845;407221.31032032974;466251.70172177354;436603.72145541804;436603.72145541804;222850.3779558165;267192.67376467976;458242.2354349321;199352.58414011236;199352.58414011236;272.92647919654024;3873820.6709949346;1230605.109014796;301422.5705360323;1661592.0000650485;0;3;3;26;46;39;31;5;189;194;1572784080195.2107;601174222015.2773;1323003110535.018;59244.38638074866;17561.348012831942;-0.0;7473.410825432129;5536680.800074186;985028.7430946536;0.0;1113585.6798478663;4.760619185236562;0.3955831822894395
7257;2019-09-10 18:00:45.129;621;623;214;214;190;38;51;25;-18;35;743;250;-17;34;232;164;250;511;195;51;51;-97;629;355;360;145;360;305;629;-2.0;-1.0;1404.0;284.0;0.0;46;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21597.76171875;10216.4091796875;4568.47509765625;2963.16259765625;636.0;368704;527.0;0.0;Calculated values ==>;1568131245.129;335.26000000000005;335.46000000000004;294.56;294.56;292.16;276.96000000000004;273.8482719121499;278.26000000000005;275.66;271.36;276.66;347.46000000000004;298.16;271.46000000000004;276.56;296.36;289.56;298.16;324.26000000000005;278.26000000000005;278.26000000000005;325.86;336.76000000000005;263.46000000000004;243.61107973660833;268.19934244402924;273.8482719121499;292.66;6290000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;6290000.0;0.0;0.0;0.23399999999999999;0.04733333333333333;0.0;0.0;0.0;10216.4091796875;4568.47509765625;2963.16259765625;21597.76171875;483204.0236807701;483493.25306514936;258294.3345423641;258294.3345423641;249263.9424153653;430477.46260093397;437181.2009864583;438435.61618480866;471533.705207396;527756.4078081092;473767.1716760393;438590.5995609556;446144.86104575056;463890.26140234835;455457.29115110595;403709.8405637746;466400.0100587913;437181.2009864583;437181.2009864583;221177.93781777218;266774.11836628895;458242.2354349321;199473.50561545245;199352.58414011236;272.97009903095807;3874177.977829838;1230773.9029020304;301471.8714836225;1661669.3881148973;0;3;3;26;46;39;31;5;189;194;1573000419849.915;601261237965.1584;1323186144084.7678;55917.13387322935;12248.386544788704;-0.0;0.0;5537640.655349536;985277.2030916109;0.0;1113647.9696890374;3.8407336254017;0.3390989795711807
7258;2019-09-10 18:01:45.129;623;624;213;214;191;39;53;26;-21;35;739;249;-22;36;232;164;250;526;197;53;53;-96;631;356;361;145;361;306;632;381.0;0.0;1309.0;327.0;0.0;44;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21857.865234375;10530.55078125;4512.6962890625;2963.94580078125;634.0;368705;523.0;0.0;Calculated values ==>;1568131305.129;335.46000000000004;335.56;294.46000000000004;294.56;292.26000000000005;277.06;273.955091788801;278.46000000000004;275.76000000000005;271.06;276.66;347.06000000000006;298.06;270.96000000000004;276.76000000000005;296.36;289.56;298.16;325.76000000000005;278.46000000000004;278.46000000000004;325.46000000000004;336.56;263.56;243.61107973660833;268.3187672390254;273.955091788801;292.86;6310000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;6320000.0;0.0635;0.0;0.21816666666666668;0.0545;0.0;0.0635;0.0;10530.55078125;4512.6962890625;2963.94580078125;21857.865234375;483268.97045649425;483301.63190759806;257712.68751336992;258116.82863920543;249492.5090115974;430412.23801567365;437293.7973737539;437742.05038880615;471533.705207396;527259.8804449925;473518.15928677574;437585.1090581189;446235.4177501;463741.9828368515;455289.7775501878;402620.51185866195;468413.9098804395;437293.7973737539;437293.7973737539;219505.55070137876;265937.0223246507;458344.89701189264;199834.0633335749;199834.0633335749;273.11678553546943;3874540.1080544475;1230946.794235038;301521.2640536095;1661745.0645431199;0;3;3;26;46;39;31;5;189;194;1573216719849.915;601348237965.1584;1323369444084.7678;51903.59250921629;14088.840435468317;-0.0;15078.693111551369;5538539.161402723;985496.6799831131;0.0;1113773.625464967;4.502152369699795;0.3203185661848429
7259;2019-09-10 18:02:45.130;624;626;210;210;190;40;55;30;-21;35;735;250;-22;27;233;165;250;540;198;55;56;-94;637;357;362;143;362;306;638;165.0;-1.0;77.0;154.0;2.0;54;0;76;1;0;0;1;0;0;0;1;1;1;0;0;23871.041015625;10863.298828125;4929.28173828125;4497.8837890625;631.0;368706;518.0;0.0;Calculated values ==>;1568131365.13;335.56;335.76000000000005;294.16;294.16;292.16;277.16;274.0616903277293;278.66;276.16;271.06;276.66;346.66;298.16;270.96000000000004;275.86;296.46000000000004;289.66;298.16;327.16;278.66;278.76000000000005;324.96000000000004;336.26000000000005;263.76000000000005;243.1966462407574;268.3187672390254;274.0616903277293;292.96000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6380000.0;0.0275;0.0;0.012833333333333334;0.025666666666666667;0.0003333333333333333;0.027833333333333335;0.0;10863.298828125;4929.28173828125;4497.8837890625;23871.041015625;482739.32069781265;482918.25271870266;256197.26022453452;256197.26022453452;248907.14691667687;430346.717906069;437406.86254204705;437742.05038880615;471798.96558121993;526840.6105527701;473636.56074520265;437585.1090581189;444945.90934977244;463725.85767764907;455262.1006954997;399049.1597785539;469854.51703930803;437406.86254204705;437578.2834772544;217415.1398638553;264681.4149301396;458862.94064316095;197203.80655742122;197910.31498457227;272.07444055981756;3874921.1886254884;1231125.0792869772;301583.4470033954;1661823.7490049512;0;3;3;26;46;39;31;5;190;194;1573433623465.515;601434639405.3975;1323553047145.2756;3086.9074625027733;6715.91777486732;-0.0;6670.758456379653;5538997.423207991;985670.0558582285;0.0;1113954.8739159582;0.8118879590505642;0.05933189762857639
7260;2019-09-10 18:03:45.110;627;628;207;207;186;41;57;31;-21;35;728;252;-22;31;233;165;250;554;196;57;58;-93;640;358;363;136;363;306;641;141.0;-1.0;1105.0;422.0;2.0;58;0;80;1;0;0;1;0;0;0;1;1;1;0;0;23487.580078125;11216.908203125;5030.97216796875;3974.13159179688;629.0;368707;514.0;0.0;Calculated values ==>;1568131425.11;335.86;335.96000000000004;293.86;293.86;291.76000000000005;277.26000000000005;274.1680685717883;278.86;276.26000000000005;271.06;276.66;345.96000000000004;298.36;270.96000000000004;276.26000000000005;296.46000000000004;289.66;298.16;328.56;278.86;278.96000000000004;324.56;336.06;263.86;241.71165711629368;268.3187672390254;274.1680685717883;292.76000000000005;6400000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6409999.999999999;0.0235;0.0;0.18416666666666667;0.07033333333333333;0.0003333333333333333;0.023833333333333335;0.0;11216.908203125;5030.97216796875;3974.13159179688;23487.580078125;482839.08788636234;482872.59559926443;254896.62227683133;254896.62227683133;247431.10003106995;430280.9020939914;437520.3941472015;437742.05038880615;472720.47428543336;526106.4876914303;473873.17896238586;437585.1090581189;445521.0975432056;463577.2511321169;455094.08618658455;397045.1024725627;471679.4345274645;437520.3941472015;437691.7838488006;215742.86842915416;263844.3676079864;460047.35150622536;199290.15323224413;200067.86608601458;272.9101580933216;3875315.712248102;1231309.0196776565;301654.0235979351;1661906.7234531613;0;3;3;26;46;39;31;5;190;194;1573651050964.7197;601518311505.0914;1323736585944.6045;43914.89105966684;18339.922945270013;-0.0;5663.3700400130665;5539388.974300358;985878.7849305754;0.0;1114057.624058251;3.35862643982144;0.3001821659178091
7261;2019-09-10 18:04:45.101;631;632;207;206;184;41;59;32;-22;35;731;255;-22;30;233;164;250;566;194;59;60;-92;643;359;364;132;364;306;644;186.0;-2.0;1499.0;504.0;0.0;63;0;81;1;0;0;1;0;0;0;1;1;1;1;0;23682.017578125;11275.16015625;5275.80712890625;3978.86669921875;628.0;368708;509.0;0.0;Calculated values ==>;1568131485.101;336.26000000000005;336.36;293.86;293.76000000000005;291.56;277.26000000000005;274.27422755570615;279.06;276.36;270.96000000000004;276.66;346.26;298.66;270.96000000000004;276.16;296.46000000000004;289.56;298.16;329.76000000000005;279.06;279.16;324.06;335.96000000000004;263.96000000000004;240.83765695389522;268.3187672390254;274.27422755570615;292.56;6430000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;6440000.000000001;0.031000000000000003;0.0;0.24983333333333332;0.084;0.0;0.031000000000000003;0.0;11275.16015625;5275.80712890625;3978.86669921875;23682.017578125;483086.0711209015;483120.01162051415;254749.28610223337;254375.46984215407;246654.25652271818;430214.79039162316;437634.38984935347;437585.1090581189;473242.3297776949;526421.1747980202;474227.6485588288;437585.1090581189;445377.61611900316;463428.3443550566;454784.6447233047;394842.2639432183;473176.6528011857;437634.38984935347;437805.7469987138;213652.59903751023;263425.85118522606;460758.07366415655;199883.67956912867;199883.67956912867;273.149169350847;3875708.733267723;1231496.425466114;301720.2886426395;1661992.6003974124;0;3;3;26;46;39;31;5;190;194;1573869118250.3577;601598699445.3265;1323920158405.1414;59385.74046733272;21913.449103982344;-0.0;7375.58409031714;5540249.683773145;986214.1793819185;0.0;1114166.2657109622;4.319312748905883;0.37363128396279327
7262;2019-09-10 18:05:45.121;635;636;207;206;185;43;61;32;-22;36;744;255;-23;28;234;163;250;572;195;61;62;-91;640;359;364;133;364;305;640;-2.0;-1.0;1117.0;302.0;0.0;72;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23933.845703125;11222.2392578125;5583.17431640625;3980.19140625;627.0;368709;505.0;0.0;Calculated values ==>;1568131545.121;336.66;336.76000000000005;293.86;293.76000000000005;291.66;277.46000000000004;274.27422755570615;279.26000000000005;276.36;270.96000000000004;276.76000000000005;347.56000000000006;298.66;270.86;275.96000000000004;296.56;289.46000000000004;298.16;330.36;279.26000000000005;279.36;323.66;335.86;264.06;241.05796691057077;268.19934244402924;274.27422755570615;292.66;6400000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;6400000.0;0.0;0.0;0.18616666666666667;0.050333333333333334;0.0;0.0;0.0;11222.2392578125;5583.17431640625;3980.19140625;23933.845703125;484002.9686814207;484147.9077131534;254946.21233390333;254569.2612065749;247131.13163514395;430214.79039162316;437976.6894256693;437812.597326149;473209.4130839679;527861.0950701204;474357.3302180685;437656.05685647397;445287.5332964052;463561.2209818517;454643.4832580543;397045.1024725627;474603.9887339512;437976.6894256693;438147.22140215355;211980.4382156667;263007.33956846996;460706.0013642585;200097.0308850696;199883.67956912867;273.23337237903473;3876105.6643945607;1231683.9662872811;301786.6362353254;1662083.1220732653;0;3;3;26;46;39;31;5;190;194;1574087591050.2883;601678225945.3013;1324103519505.083;44254.71461911428;13117.318180785842;-0.0;0.0;5541113.642122077;986506.199750219;0.0;1114227.749399429;2.760181041341347;0.2563775224166347
7263;2019-09-10 18:06:45.112;636;638;210;209;184;41;61;28;-23;36;757;255;-24;30;234;162;250;577;193;62;62;-91;642;359;364;130;363;304;642;264.0;-1.0;1004.0;290.0;0.0;68;0;81;1;0;0;1;0;0;0;1;1;1;1;0;23842.60546875;11277.09765625;5368.27880859375;3973.9580078125;625.0;368710;502.0;0.0;Calculated values ==>;1568131605.112;336.76000000000005;336.96000000000004;294.16;294.06;291.56;277.26000000000005;274.27422755570615;279.26000000000005;275.96000000000004;270.86;276.76000000000005;348.86;298.66;270.76000000000005;276.16;296.56;289.36;298.16;330.86;279.36;279.36;323.36;335.66;264.06;240.39332010688793;268.0796299477929;274.27422755570615;292.46000000000004;6420000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;3040000.0;6420000.0;0.044000000000000004;0.0;0.1673333333333333;0.04833333333333333;0.0;0.044000000000000004;0.0;11277.09765625;5368.27880859375;3973.9580078125;23842.60546875;483925.8297702797;484216.04870648106;255988.23285132067;255605.37039626113;246724.92090449753;430214.79039162316;437976.6894256693;437883.18805776763;473598.7871360312;529297.6306174517;474486.8092682031;437727.04723144654;445769.9504256632;463709.8566730499;454502.1527430527;395602.1402760602;475125.82077632216;438147.22140215355;438147.22140215355;210726.34883551928;262170.3306944222;461160.5070869841;200442.86857009406;200442.86857009406;273.36963001013936;3876503.741766678;1231871.4326371972;301852.91087101965;1662174.370493228;0;3;3;26;46;39;31;5;190;194;1574305958290.0593;601757114110.2185;1324286192099.8914;39731.68012760404;12601.352528316353;-0.0;10458.99152461062;5541813.423761238;986720.489857565;0.0;1114314.8945883033;3.045298298245314;0.22539993110188108
7264;2019-09-10 18:07:45.122;637;639;210;210;189;41;62;28;-24;37;768;255;-25;27;234;162;250;579;196;64;63;-90;640;357;362;130;362;303;640;154.0;-2.0;855.0;259.0;0.0;70;0;78;1;0;0;1;0;0;0;1;1;1;0;0;23532.48046875;11040.4306640625;5436.84619140625;3965.15795898438;623.0;368711;498.0;0.0;Calculated values ==>;1568131665.122;336.86;337.06;294.16;294.16;292.06;277.26000000000005;274.0616903277293;279.36;275.96000000000004;270.76000000000005;276.86;349.96000000000004;298.66;270.66;275.86;296.56;289.36;298.16;331.06;279.56;279.46000000000004;322.96000000000004;335.46000000000004;264.16;240.39332010688793;267.9596281332873;274.0616903277293;292.76000000000005;6400000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;6400000.0;0.025666666666666667;0.0;0.14250000000000002;0.043166666666666666;0.0;0.025666666666666667;0.0;11040.4306640625;5436.84619140625;3965.15795898438;23532.48046875;484292.72725736833;484582.01007152325;256092.20837992174;256092.20837992174;248486.66792138256;430346.717906069;438598.19827211706;437953.82195464283;473695.5629922598;530522.2689267418;474616.08659367164;437798.07955487026;445537.8252269786;463858.19375264365;454840.80745482986;397045.1024725627;475676.90605277184;438934.9886892516;438766.78764047986;209054.2704885073;261333.34086894934;461259.8380284277;199694.37821746443;199694.37821746443;273.06588133631067;3876898.5999481585;1232057.443036404;301919.0811972824;1662264.4282086652;0;3;3;26;46;39;31;5;190;194;1574523794590.0247;601835127110.206;1324468322449.8623;33951.970732547925;11290.909015173247;-0.0;6136.191841857396;5542427.556523379;986919.6252207591;0.0;1114453.2108318678;2.513353817973422;0.20433296919091032
7265;2019-09-10 18:08:45.123;638;640;213;212;187;38;63;26;-27;37;774;256;-28;28;234;161;250;582;194;64;64;-90;636;356;361;137;361;300;637;253.0;0.0;1259.0;387.0;0.0;60;100;70;1;0;0;1;0;0;0;1;0;1;1;0;22137.015625;10359.8544921875;5080.9990234375;2943.08813476562;621.0;368712;496.0;0.0;Calculated values ==>;1568131725.123;336.96000000000004;337.16;294.46000000000004;294.36;291.86;276.96000000000004;273.955091788801;279.46000000000004;275.76000000000005;270.46000000000004;276.86;350.56000000000006;298.76000000000005;270.36;275.96000000000004;296.56;289.26000000000005;298.16;331.36;279.56;279.56;322.76000000000005;335.26000000000005;264.16;241.92719264551067;267.5978703862781;273.955091788801;292.56;6360000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6370000.0;0.042166666666666665;0.0;0.20983333333333334;0.0645;0.0;0.042166666666666665;0.0;10359.8544921875;5080.9990234375;2943.08813476562;22137.015625;484878.9249876941;485056.72140093194;257428.93554645954;257033.10932207044;247917.78403893736;430412.23801567365;438989.9883500334;438165.9764317512;472785.1150065333;531374.0685954686;475119.6606088726;438011.42202021845;446264.66230711376;464006.2339002714;454869.0781991784;399680.9571177279;476498.0063611259;439157.44328511844;439157.44328511844;208218.24852204052;260496.36997498586;460196.1081007072;199406.72659893765;199406.72659893765;272.9479069169869;3877279.185424799;1232235.7817180858;301976.6508741394;1662352.0783794948;0;3;3;26;46;39;31;5;190;194;1574740698204.7627;601915228445.1093;1324649225464.6438;50099.649256585384;16820.915106864137;-0.0;10109.488553600622;5543127.998362945;987153.894325913;0.0;1114588.5937580108;4.190072748376756;0.33240040423279976
7266;2019-09-10 18:09:45.113;638;639;210;210;188;38;64;27;-27;37;773;254;-28;24;235;162;250;579;194;65;65;-89;630;356;361;141;360;300;631;292.0;-1.0;1037.0;398.0;0.0;56;100;67;1;0;0;1;0;0;0;1;0;1;0;0;21440.0078125;10094.595703125;4902.7841796875;2928.22192382812;619.0;368713;493.0;0.0;Calculated values ==>;1568131785.113;336.96000000000004;337.06;294.16;294.16;291.96000000000004;276.96000000000004;273.955091788801;279.56;275.86;270.46000000000004;276.86;350.46000000000004;298.56;270.36;275.56;296.66;289.36;298.16;331.06;279.66;279.66;322.46000000000004;335.06;264.26000000000005;242.77792619122317;267.5978703862781;273.955091788801;292.56;6300000.0;3560000.0;3610000.0;1410000.0;3600000.0;3000000.0;6310000.0;0.048666666666666664;0.0;0.1728333333333333;0.06633333333333333;0.0;0.048666666666666664;0.0;10094.595703125;4902.7841796875;2928.22192382812;21440.0078125;485538.04404508433;485571.4931555585;256573.78108767158;256573.78108767158;248489.89892490738;430412.23801567365;439157.44328511844;438165.9764317512;472260.1919623333;531269.9684629661;474885.7164304288;438011.42202021845;445698.7778426805;464285.6678292783;455009.4752306659;403170.6450877455;476769.95673126465;439324.5203113631;439324.5203113631;206964.23671620517;259659.41789560125;459682.43560555455;199073.62127288937;199073.62127288937;272.8159644919951;3877642.266763192;1232406.2070607818;302025.57030337147;1662435.2627065019;0;3;3;26;46;39;31;5;190;194;1574957262104.797;601998614545.1226;1324829195464.6724;41323.12871662328;17287.051350733454;-0.0;11692.210419872386;5543889.727870096;987438.0800075959;0.0;1114770.2443026812;3.921898480484224;0.3084506033753128
7267;2019-09-10 18:10:45.114;634;637;208;208;187;38;66;26;-28;36;766;251;-29;27;235;163;250;575;196;66;67;-89;628;355;360;144;360;300;629;928.0;-1.0;1258.0;356.0;0.0;51;100;63;1;0;0;1;0;0;0;1;0;1;0;0;20942.462890625;9727.6142578125;4746.84326171875;2907.12719726562;618.0;368714;492.0;0.0;Calculated values ==>;1568131845.114;336.56;336.86;293.96000000000004;293.96000000000004;291.86;276.96000000000004;273.8482719121499;279.76000000000005;275.76000000000005;270.36;276.76000000000005;349.76;298.26000000000005;270.26000000000005;275.86;296.66;289.46000000000004;298.16;330.66;279.76000000000005;279.86;322.36;334.96000000000004;264.26000000000005;243.40439225979637;267.5978703862781;273.8482719121499;292.76000000000005;6280000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;6290000.0;0.15466666666666665;0.0;0.20966666666666667;0.059333333333333335;0.0;0.15466666666666665;0.0;9727.6142578125;4746.84326171875;2907.12719726562;20942.462890625;485185.6514532517;485504.7168191721;255897.35740265725;255897.35740265725;248222.76848986093;430477.46260093397;439711.23851803166;438011.42202021845;471765.34391292307;530541.0285485887;474534.3709164671;437856.56215164;446123.4859434057;464285.6678292783;455317.5800407417;404238.6809960028;476408.73884195864;439711.23851803166;439876.853395306;206546.2383541025;259240.94887492666;459218.0261653514;199952.53135517734;199952.53135517734;273.15923894913055;3877995.4599064826;1232571.3948973313;302074.1990233136;1662515.677608962;0;3;3;26;46;39;31;5;190;194;1575173565710.3953;602084115970.359;1325009198465.1702;49913.01407610362;15383.08602540366;-0.0;37108.29514220656;5544650.041733825;987710.3356906691;0.0;1115176.9219613378;5.891545386235946;0.30718386977111783
7268;2019-09-10 18:11:45.124;631;634;209;208;185;37;67;26;-27;36;756;251;-28;24;235;162;250;572;196;67;68;-90;623;355;360;144;360;301;624;326.0;-1.0;1193.0;265.0;0.0;44;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20351.142578125;9623.892578125;4384.53515625;2909.53784179688;615.0;368715;491.0;0.0;Calculated values ==>;1568131905.124;336.26000000000005;336.56;294.06;293.96000000000004;291.66;276.86;273.8482719121499;279.86;275.76000000000005;270.46000000000004;276.76000000000005;348.76;298.26000000000005;270.36;275.56;296.66;289.36;298.16;330.36;279.86;279.96000000000004;322.26000000000005;334.66;264.16;243.40439225979637;267.7187500070086;273.8482719121499;292.76000000000005;6230000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6240000.0;0.05433333333333333;0.0;0.19883333333333333;0.04416666666666667;0.0;0.05433333333333333;0.0;9623.892578125;4384.53515625;2909.53784179688;20351.142578125;485307.31617847865;485624.8659771593;256565.10390900457;256168.35698980262;247727.35217637388;430477.46260093397;439876.853395306;437940.2675631159;471765.34391292307;529422.5520415995;474404.96835067665;437785.01000687695;445502.79210206744;464285.6678292783;455177.70759846305;406744.7810740065;476563.646037233;439876.853395306;440042.10740737274;206128.24275125185;257985.5697089033;459115.83171502413;199830.75671815622;199830.75671815622;273.111209509253;3878339.6306375638;1232732.6843313647;302122.67931066616;1662591.7851115696;0;3;3;26;46;39;31;5;190;194;1575389601710.3608;602170530370.3452;1325189528515.1416;47344.10773967282;11451.757479028332;-0.0;13051.48338744743;5545460.6528281635;987933.9966571198;0.0;1115594.9897820442;4.246807825838235;0.2965750949768397
7269;2019-09-10 18:12:45.115;627;630;209;208;187;38;69;26;-26;36;747;251;-27;30;235;163;250;565;197;68;70;-92;621;356;361;145;360;302;622;369.0;-1.0;1114.0;222.0;0.0;45;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20273.416015625;9621.408203125;4446.5810546875;2925.78149414062;613.0;368716;491.0;0.0;Calculated values ==>;1568131965.115;335.86;336.16;294.06;293.96000000000004;291.86;276.96000000000004;273.955091788801;280.06;275.76000000000005;270.56;276.76000000000005;347.86;298.26000000000005;270.46000000000004;276.16;296.66;289.46000000000004;298.16;329.66;279.96000000000004;280.16;322.26000000000005;334.46000000000004;263.96000000000004;243.61107973660833;267.8393353686513;273.955091788801;292.86;6210000.0;3560000.0;3610000.0;1450000.0;3600000.0;3020000.0;6220000.0;0.0615;0.0;0.18566666666666667;0.037000000000000005;0.0;0.0615;0.0;9621.408203125;4446.5810546875;2925.78149414062;20273.416015625;484957.440562341;485274.8436992547;256677.62853205064;256278.84461444756;248497.47518344191;430412.23801567365;439989.1224034124;437869.15320432716;471632.7587203168;528406.342065764;474275.36331429495;437713.4967235476;446159.5380015785;464285.6678292783;455149.7080012845;407690.4453107654;475753.083052636;439823.520614965;440154.36420568853;206128.24275125185;257148.6733736563;458755.1822358053;200295.53037821286;200295.53037821286;273.2986576430959;3878678.1178447916;1232893.037781081;302171.2996775988;1662665.3667076882;0;3;3;26;46;39;31;5;190;194;1575605869265.134;602257217365.2543;1325370401379.952;44109.50263804856;9563.007118730922;-0.0;14751.318280389753;5546222.6519301655;988109.093426795;0.0;1115826.6450421978;4.026406442449224;0.26250101074173837
7270;2019-09-10 18:13:45.135;622;627;210;209;186;38;70;25;-25;35;740;252;-26;24;236;163;250;562;196;69;71;-92;620;356;361;145;361;303;621;253.0;-1.0;1382.0;277.0;0.0;42;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20151.798828125;9473.7275390625;4324.591796875;2917.205078125;609.0;368717;492.0;0.0;Calculated values ==>;1568132025.135;335.36;335.86;294.16;294.06;291.76000000000005;276.96000000000004;273.955091788801;280.16;275.66;270.66;276.66;347.16;298.36;270.56;275.56;296.76000000000005;289.46000000000004;298.16;329.36;280.06;280.26000000000005;322.36;334.06;263.96000000000004;243.61107973660833;267.9596281332873;273.955091788801;292.76000000000005;6200000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6210000.0;0.042166666666666665;0.0;0.23033333333333333;0.04616666666666667;0.0;0.042166666666666665;0.0;9473.7275390625;4324.591796875;2917.205078125;20151.798828125;484354.10752151604;484957.440562341;257137.39697663102;256734.37073430905;248189.40247483217;430412.23801567365;440154.36420568853;437798.07955487026;471533.705207396;527597.3856186717;474263.2766173723;437642.0229114993;445108.7251088686;464270.0288607765;455149.7080012845;408152.4946505169;475422.69053980877;439989.1224034124;440319.24944479857;206546.2383541025;255474.93562877487;458755.1822358053;200120.976979792;200120.976979792;273.22992378965046;3879015.1069273124;1233052.216954259;302220.00746287045;1662738.4841791303;0;3;3;26;46;39;31;5;190;194;1575822541465.0652;602344246365.2266;1325551961879.8943;54744.95929312636;11940.279142652615;-0.0;10128.360488941109;5547046.713708391;988288.347210267;0.0;1116034.0448087617;4.5953448436291975;0.3405305222258524
7271;2019-09-10 18:14:45.126;619;623;210;210;188;39;72;25;-24;35;733;252;-25;25;236;164;250;559;195;70;73;-92;620;357;362;146;362;304;621;257.0;-1.0;1086.0;252.0;0.0;44;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20362.44140625;9592.5693359375;4381.9609375;2932.44360351562;604.0;368718;494.0;0.0;Calculated values ==>;1568132085.126;335.06;335.46000000000004;294.16;294.16;291.96000000000004;277.06;274.0616903277293;280.36;275.66;270.76000000000005;276.66;346.46000000000004;298.36;270.66;275.66;296.76000000000005;289.56;298.16;329.06;280.16;280.46000000000004;322.56;333.56;263.96000000000004;243.81672145450628;268.0796299477929;274.0616903277293;292.66;6200000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6210000.0;0.04283333333333333;0.0;0.181;0.042;0.0;0.04283333333333333;0.0;9592.5693359375;4381.9609375;2932.44360351562;20362.44140625;483924.493049717;484385.9829688724;257137.39697663102;257137.39697663102;248887.08040943052;430346.717906069;440267.06782150705;437727.04723144654;471400.74093632615;526787.0045232807;474133.4486625858;437570.5891863215;445054.37130637356;464122.52100971725;455121.83405515505;408152.4946505169;474968.43116049;439936.2520002742;440431.9404890446;207382.2378540181;253382.8652305231;458598.66675219464;200211.83546491715;200211.83546491715;273.2700238430389;3879352.6749527776;1233211.0789285128;302268.74722310546;1662811.0279019831;0;3;3;26;46;39;31;5;190;194;1576039408929.8376;602431533270.135;1325734034564.7034;42990.25332974182;10852.246914065656;-0.0;10289.427831866791;5547861.0516437115;988478.2564365495;0.0;1116204.1675223545;3.7932233492769645;0.274505015217198
7272;2019-09-10 18:15:45.116;616;620;211;211;188;40;74;24;-23;35;725;251;-24;30;236;164;250;557;196;71;74;-93;622;357;361;139;361;304;623;353.0;-1.0;1120.0;414.0;0.0;45;0;64;1;0;0;1;0;0;0;1;1;1;0;0;21729.90234375;9753.765625;4430.6240234375;3916.1640625;600.0;368719;500.0;0.0;Calculated values ==>;1568132145.116;334.76000000000005;335.16;294.26000000000005;294.26000000000005;291.96000000000004;277.16;274.0616903277293;280.56;275.56;270.86;276.66;345.66;298.26000000000005;270.76000000000005;276.16;296.76000000000005;289.56;298.16;328.86;280.26000000000005;280.56;323.16;333.16;263.86;242.35481222062532;268.0796299477929;274.0616903277293;292.76000000000005;6220000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3040000.0;6230000.0;0.05883333333333333;0.0;0.18666666666666665;0.06899999999999999;0.0;0.05883333333333333;0.0;9753.765625;4430.6240234375;3916.1640625;21729.90234375;483269.06988243334;483732.6159796139;257426.22856703674;257426.22856703674;248806.3722867794;430346.717906069;440811.79925200954;437883.18805776763;472326.8440106818;525948.8437873265;474015.5422595829;437727.04723144654;445769.9504256632;464270.0288607765;455121.83405515505;407221.31032032974;474416.1468794283;440319.24944479857;440811.79925200954;209890.3038832737;251709.28920128586;459585.59276896407;199439.1050663284;199439.1050663284;272.9649360978793;3879703.3860224946;1233372.2715166365;302325.80944170954;1662884.4538703014;0;3;3;26;46;39;31;5;191;194;1576256272779.872;602517019020.1486;1325916404164.7324;44509.56215840199;17950.10765148186;-0.0;14200.760174590907;5548590.095245373;988718.236054697;0.0;1116408.2184082908;4.235253308198614;0.32408031417436645
7273;2019-09-10 18:16:45.107;615;619;211;211;188;39;75;23;-23;34;724;254;-24;22;237;163;249;560;194;72;75;-93;624;357;361;135;361;304;626;126.0;-1.0;1259.0;388.0;0.0;43;0;64;1;0;0;1;0;0;0;1;1;1;0;0;21692.0546875;9679.7587890625;4409.29345703125;3957.82177734375;591.0;368720;511.0;0.0;Calculated values ==>;1568132205.107;334.66;335.06;294.26000000000005;294.26000000000005;291.96000000000004;277.06;274.0616903277293;280.66;275.46000000000004;270.86;276.56;345.56000000000006;298.56;270.76000000000005;275.36;296.86;289.46000000000004;298.06;329.16;280.36;280.66;324.26000000000005;332.26000000000005;263.86;241.49495122638035;268.0796299477929;274.0616903277293;292.56;6240000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3040000.0;6260000.0;0.021;0.0;0.20983333333333334;0.06466666666666666;0.0;0.021;0.0;9679.7587890625;4409.29345703125;3957.82177734375;21692.0546875;482899.35235427757;483252.043885848;257252.53033752416;257252.53033752416;248686.51892234792;430346.717906069;440975.2914610382;437883.18805776763;472753.7123474745;525844.026684694;474369.08190762304;437727.04723144654;444622.5063410642;464401.7568174532;454981.4033238106;405771.6675723197;474500.58543223824;440483.78149257216;440975.2914610382;214488.6975840042;247943.99896000302;460200.589355374;199487.3809927606;199487.3809927606;272.98403829625465;3880065.1813880336;1233534.1932619885;302391.4161480845;1662958.1087996238;0;3;3;26;46;39;31;5;191;194;1576472840290.5056;602599206690.3889;1326098776805.2659;50023.38684914065;16859.45414078233;-0.0;5071.246119833831;5549377.751656554;989008.2722251953;0.0;1116568.794371206;3.9870665144728075;0.34481055640398467
7274;2019-09-10 18:17:45.117;616;619;209;209;188;40;76;24;-23;34;735;254;-24;32;237;163;249;563;191;73;77;-92;626;357;362;133;362;305;627;407.0;-1.0;1325.0;345.0;0.0;44;0;64;1;0;0;1;0;0;0;1;1;1;1;0;21915.205078125;9843.7705078125;4406.59716796875;3957.74755859375;578.0;368721;533.0;0.0;Calculated values ==>;1568132265.117;334.76000000000005;335.06;294.06;294.06;291.96000000000004;277.16;274.0616903277293;280.76000000000005;275.56;270.86;276.56;346.66;298.56;270.76000000000005;276.36;296.86;289.46000000000004;298.06;329.46000000000004;280.46000000000004;280.86;326.46000000000004;330.96000000000004;263.96000000000004;241.05796691057077;268.19934244402924;274.0616903277293;292.26000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6270000.0;0.06783333333333334;0.0;0.22083333333333333;0.0575;0.0;0.06783333333333334;0.0;9843.7705078125;4406.59716796875;3957.74755859375;21915.205078125;482818.1848662745;483139.5787901596;256398.65758573217;256398.65758573217;248646.88480725375;430346.717906069;440924.4576432406;437656.05685647397;473014.93639070686;526918.5477024466;474239.41903882736;437499.1961693786;445859.90203062753;464254.5134180436;454981.4033238106;404759.5163312438;474834.06306063646;440431.9404890446;441087.94060429255;223686.61821467688;242505.85365607988;460606.04280326504;200173.30416070658;200173.30416070658;273.25484511962316;3880428.6357849943;1233696.9164554495;302457.3902197198;1663031.586799113;0;3;3;26;46;39;31;5;191;194;1576689776440.4712;602679620090.3761;1326281507255.2368;52444.10788698196;14974.882471947112;-0.0;16342.042838756584;5550231.789761851;989273.602577949;0.0;1116747.2681865117;4.600203377423363;0.3154569816852282
7275;2019-09-10 18:18:45.118;617;620;207;207;186;40;78;25;-21;35;748;253;-23;19;237;163;249;567;190;74;78;-91;628;357;362;129;362;305;629;-2.0;-1.0;1580.0;231.0;0.0;46;0;68;1;0;0;1;0;0;0;1;1;1;0;0;22213.005859375;10016.216796875;4559.40478515625;3982.29956054688;568.0;368722;561.0;0.0;Calculated values ==>;1568132325.118;334.86;335.16;293.86;293.86;291.76000000000005;277.16;274.0616903277293;280.96000000000004;275.66;271.06;276.66;347.96000000000004;298.46000000000004;270.86;275.06;296.86;289.46000000000004;298.06;329.86;280.56;280.96000000000004;329.26000000000005;329.96000000000004;264.06;240.16925963744896;268.19934244402924;274.0616903277293;292.16;6280000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;6290000.0;0.0;0.0;0.26333333333333336;0.0385;0.0;0.0;0.0;10016.216796875;4559.40478515625;3982.29956054688;22213.005859375;482737.1638608082;483059.2283481272;255508.3513123264;255508.3513123264;247879.14603113767;430346.717906069;441251.0841643921;437968.82056851813;473631.5180336029;528279.7451289311;474121.4478574191;437656.05685647397;443987.30161898106;464254.5134180436;454981.4033238106;403709.7446607398;475196.27561103617;440596.4608192194;441251.0841643921;235395.46725036926;238323.1353838712;461311.3584518947;200662.99928700682;200173.30416070658;273.447483249277;3880796.377004614;1233862.4191077868;302523.55838175036;1663106.3047272435;0;3;3;26;46;39;31;5;191;194;1576906980060.2087;602758221400.2811;1326464510305.0159;62490.53293746465;10034.961827848183;-0.0;0.0;5551189.594397375;989482.0214204516;0.0;1116883.4541463982;3.908061372182194;0.32264686070500254
7276;2019-09-10 18:19:45.108;618;620;206;206;184;40;79;26;-13;35;762;252;-17;31;237;163;249;571;193;75;80;-91;629;358;363;131;363;305;630;343.0;-1.0;1574.0;201.0;0.0;49;100;69;1;0;0;1;0;0;0;1;1;0;0;0;21521.3828125;10154.814453125;4604.63427734375;3013.2978515625;559.0;368723;582.0;0.0;Calculated values ==>;1568132385.108;334.96000000000004;335.16;293.76000000000005;293.76000000000005;291.56;277.16;274.1680685717883;281.06;275.76000000000005;271.86;276.66;349.36;298.36;271.46000000000004;276.26000000000005;296.86;289.46000000000004;298.06;330.26000000000005;280.66;281.16;331.36;329.06;264.06;240.61611355647437;268.19934244402924;274.1680685717883;292.46000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6300000.0;0.05716666666666667;0.0;0.26233333333333336;0.033499999999999995;0.0;0.05716666666666667;0.0;10154.814453125;4604.63427734375;3013.2978515625;21521.3828125;482769.2735890445;482946.60609704396;255070.58201091684;255070.58201091684;247159.73742718992;430280.9020939914;441201.0285065325;439207.5311587726;473372.2673856561;529743.8013911427;474003.4164122094;438590.5995609556;445717.11843896436;464106.9778253677;454812.6628188586;403169.4823009813;475681.4090100046;440545.07506360364;441364.16243693535;244179.05427248686;234559.02529450474;461009.3318425285;201323.16981441516;201323.16981441516;273.7107029621812;3881160.769501398;1234030.4830195757;302581.84531075304;1663182.658991611;0;3;3;26;46;39;31;5;191;194;1577124443810.2434;602836208400.2936;1326647479805.045;62404.99745933644;8699.486427941794;-0.0;13722.343411587406;5552230.217018167;989638.1158025409;0.0;1116997.7879493693;4.772859777600608;0.3114705383065603
7277;2019-09-10 18:20:45.119;620;621;205;205;183;40;80;27;-9;36;778;252;-11;27;238;162;249;575;192;76;81;-90;634;357;362;135;362;304;635;119.0;-1.0;1576.0;294.0;0.0;48;99;68;1;0;0;1;0;0;0;1;1;0;0;0;21175.5546875;10330.5791015625;4661.73388671875;2972.43237304688;549.0;368724;594.0;0.0;Calculated values ==>;1568132445.119;335.16;335.26000000000005;293.66;293.66;291.46000000000004;277.16;274.0616903277293;281.16;275.86;272.26000000000005;276.76000000000005;350.96000000000004;298.36;272.06;275.86;296.96000000000004;289.36;298.06;330.66;280.76000000000005;281.26000000000005;332.56;328.06;264.16;241.49495122638035;268.0796299477929;274.0616903277293;292.36;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6350000.0;0.01983333333333333;0.0;0.26266666666666666;0.049;0.0;0.01983333333333333;0.0;10330.5791015625;4661.73388671875;2972.43237304688;21175.5546875;482494.99074116093;482527.68427725125;254438.30336260048;254438.30336260048;246640.3840660498;430346.717906069;441576.36550645786;440037.4285321836;472948.7829819323;531489.9788147744;474133.4486625858;439733.1669821983;445341.22453111183;464386.3924891542;454840.80745482986;400288.8268015588;475677.8193028637;440924.4576432406;441738.5093897329;249199.05678690012;230377.04089860234;460501.6862973241;200394.6405766841;200394.6405766841;273.34198757021596;3881516.6425448437;1234201.2259294272;302631.73554075556;1663259.8928831574;0;3;3;26;46;39;31;5;191;194;1577341983684.946;602916023030.1844;1326830213299.7952;62946.172302977866;12745.24524031136;-0.0;4786.653398125468;5553275.001606823;989816.8546623166;0.0;1117152.0578668735;4.4797779942183915;0.3567830918038768
7278;2019-09-10 18:21:45.099;622;622;204;203;181;40;82;27;-10;37;787;249;-11;31;238;162;249;578;191;76;82;-91;634;357;362;139;362;303;635;-3.0;-1.0;1346.0;358.0;0.0;48;99;66;1;0;0;1;0;0;0;1;1;0;0;0;20906.205078125;10089.072265625;4643.80810546875;2954.70141601562;537.0;368725;599.0;0.0;Calculated values ==>;1568132505.099;335.36;335.36;293.56;293.46000000000004;291.26000000000005;277.16;274.0616903277293;281.36;275.86;272.16;276.86;351.86;298.06;272.06;276.26000000000005;296.96000000000004;289.36;298.06;330.96000000000004;280.76000000000005;281.36;333.06;326.86;264.06;242.35481222062532;267.9596281332873;274.0616903277293;292.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.0;0.22433333333333336;0.059666666666666666;0.0;0.0;0.0;10089.072265625;4643.80810546875;2954.70141601562;20906.205078125;482786.2628215064;482673.4398381897;254062.25323722514;253688.603280605;245973.10180847612;430346.717906069;441900.3260764663;440102.7751569699;472523.0838727012;532502.9854985223;473909.932402652;439951.1449090409;446107.1014639255;464386.3924891542;454840.80745482986;400288.8268015588;476133.85831937194;440924.4576432406;441900.3260764663;251290.9062238717;225359.1397227605;459788.0157187745;199558.92282885002;200394.6405766841;273.0123362809822;3881867.206982558;1234371.3329696208;302681.11185808625;1663337.4132177224;0;3;3;26;46;39;31;5;191;194;1577559111285.0151;602998195630.2106;1327012252599.853;53962.00420560823;15527.002542432163;-0.0;0.0;5554248.911666436;990052.3781932261;0.0;1117191.9333489444;3.9286889290136693;0.357133899295467
7279;2019-09-10 18:22:45.130;625;623;203;203;181;40;83;27;-14;37;787;247;-14;27;238;161;249;579;192;77;83;-93;636;357;362;140;362;303;637;218.0;-1.0;1570.0;390.0;0.0;51;99;65;1;0;0;1;0;0;0;1;1;0;0;0;20959.357421875;10101.16015625;4771.39208984375;2963.81103515625;522.0;368726;601.0;0.0;Calculated values ==>;1568132565.13;335.66;335.46000000000004;293.46000000000004;293.46000000000004;291.26000000000005;277.16;274.0616903277293;281.46000000000004;275.86;271.76000000000005;276.86;351.86;297.86;271.76000000000005;275.86;296.96000000000004;289.26000000000005;298.06;331.06;280.86;281.46000000000004;333.26000000000005;325.36;263.86;242.56692532238324;267.9596281332873;274.0616903277293;292.36;6360000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6370000.0;0.036333333333333336;0.0;0.26166666666666666;0.065;0.0;0.036333333333333336;0.0;10101.16015625;4771.39208984375;2963.81103515625;20959.357421875;482997.5708728125;482593.4507839504;253593.56007017946;253593.56007017946;245903.38197122593;430346.717906069;442061.818510252;439494.5820066302;472391.7460337592;532502.9854985223;473674.0693322382;439494.5820066302;445537.8252269786;464386.3924891542;454700.04539168015;399037.52010510315;476042.52346090117;441087.94060429255;442061.818510252;252127.67657613798;219087.46209138638;459430.9838903956;199913.68529324498;199913.68529324498;273.1524792267806;3882216.266925362;1234539.6718370223;302730.45827777643;1663415.913757197;0;3;3;26;46;39;31;5;191;194;1577776423505.5122;603081938875.4021;1327194146530.269;62690.33464000246;16868.62440881479;-0.0;8798.048840217922;5555221.5167455;990322.4812329427;0.0;1117265.2883032688;4.953756911977573;0.39117061731315084
7280;2019-09-10 18:23:45.110;627;625;203;203;180;39;84;27;-16;37;783;248;-17;34;238;160;249;581;192;77;84;-95;636;357;362;142;362;304;637;-2.0;-1.0;1525.0;299.0;0.0;48;99;65;1;0;0;1;0;0;0;1;1;0;0;0;20815.87890625;10052.7265625;4697.45556640625;2954.22631835938;505.0;368727;601.0;0.0;Calculated values ==>;1568132625.11;335.86;335.66;293.46000000000004;293.46000000000004;291.16;277.06;274.0616903277293;281.56;275.86;271.56;276.86;351.46000000000004;297.96000000000004;271.46000000000004;276.56;296.96000000000004;289.16;298.06;331.26000000000005;280.86;281.56;333.26000000000005;323.66;263.66;242.98782864720522;268.0796299477929;274.0616903277293;292.36;6360000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6370000.0;0.0;0.0;0.25416666666666665;0.049833333333333334;0.0;0.0;0.0;10052.7265625;4697.45556640625;2954.22631835938;20815.87890625;483288.3324319821;482885.066317478;253593.56007017946;253593.56007017946;245572.7911513701;430346.717906069;442222.9895933941;438967.53409683413;472128.42060986464;532011.391070236;473661.4607848703;438813.5335829557;446338.7475733018;464386.3924891542;454559.116067804;399037.52010510315;476346.3326273116;441087.94060429255;442222.9895933941;252127.67657613798;211980.4382156667;458916.8844850441;200068.77606842734;199913.68529324498;273.2136500234588;3882564.277851167;1234707.5649093792;302779.75881654944;1663494.7945183562;0;3;3;26;46;39;31;5;191;194;1577993551104.7183;603166510675.0928;1327376185829.6033;60720.10099888672;12899.264069428069;-0.0;0.0;5556249.594231966;990570.4642807754;0.0;1117338.5809376447;4.1582504881536995;0.36075088261422283
