;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7281;2019-09-10 18:24:45.101;628;626;204;203;181;40;85;27;-15;37;776;248;-16;29;239;160;249;583;188;78;86;-97;636;358;363;143;363;304;637;295.0;-1.0;1528.0;232.0;0.0;53;99;65;1;0;0;1;0;0;0;1;1;0;0;0;20794.392578125;10055.40625;4854.853515625;2941.67138671875;492.0;368728;600.0;0.0;Calculated values ==>;1568132685.101;335.96000000000004;335.76000000000005;293.56;293.46000000000004;291.26000000000005;277.16;274.1680685717883;281.66;275.86;271.66;276.86;350.76;297.96000000000004;271.56;276.06;297.06;289.16;298.06;331.46000000000004;280.96000000000004;281.76000000000005;333.16;322.36;263.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;291.96000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6370000.0;0.04916666666666667;0.0;0.25466666666666665;0.03866666666666666;0.0;0.04916666666666667;0.0;10055.40625;4854.853515625;2941.67138671875;20794.392578125;483433.5300864312;483030.6882242694;253965.68617421697;253593.56007017946;245903.38197122593;430280.9020939914;442174.86015567573;439121.23982878303;471996.43091952;531281.3534008304;473661.4607848703;438967.53409683413;445627.2469483674;464371.1518808695;454389.27195503766;399037.52010510315;476649.52725485706;441037.5559757664;442336.0261245639;251709.28920128586;206546.2383541025;458556.38340198464;200979.10367107883;200979.10367107883;273.5759274170289;3882910.9781017117;1234875.1075481407;302828.8839276967;1663574.3851538862;0;3;3;26;46;39;31;5;191;194;1578211018480.3542;603251997850.3428;1327558558470.1367;60646.864008161996;9959.65481626169;-0.0;11866.715353963016;5557260.833901277;990760.926698398;0.0;1117437.455399156;4.619849442314197;0.3086218891769874
7282;2019-09-10 18:25:45.111;629;626;205;204;181;40;86;27;-23;37;769;247;-23;30;239;160;249;584;188;79;86;-97;637;357;362;143;362;303;638;-2.0;0.0;1360.0;201.0;0.0;51;99;64;1;0;0;1;0;0;0;1;1;0;0;0;20675.296875;9998.9462890625;4761.97900390625;2937.08374023438;483.0;368729;598.0;0.0;Calculated values ==>;1568132745.111;336.06;335.76000000000005;293.66;293.56;291.26000000000005;277.16;274.0616903277293;281.76000000000005;275.86;270.86;276.86;350.06000000000006;297.86;270.86;276.16;297.06;289.16;298.06;331.56;281.06;281.76000000000005;332.96000000000004;321.46000000000004;263.46000000000004;243.1966462407574;267.9596281332873;274.0616903277293;291.96000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6380000.0;0.0;0.0;0.22666666666666666;0.033499999999999995;0.0;0.0;0.0;9998.9462890625;4761.97900390625;2937.08374023438;20675.296875;483466.81742143055;482918.25271870266;254291.45484351492;253917.7454287857;245868.7045031449;430346.717906069;442544.37911539245;438109.25301780854;471996.43091952;530626.595412262;473674.0693322382;438109.25301780854;445965.0840659671;464518.1588243853;454559.116067804;398386.4460174363;476680.2409547584;441413.8914409164;442544.37911539245;250872.52762923925;202784.37528459195;458556.38340198464;200503.89384405114;200979.10367107883;273.38495780573356;3883256.6164438906;1235042.2550058737;302877.8817186845;1663654.5387815814;0;3;3;26;46;39;31;5;191;194;1578428554730.3196;603337812150.3291;1327740688820.1077;53857.21474605167;8644.75840019077;-0.0;0.0;5558215.193590853;990915.9893146399;0.0;1117536.361175306;3.5315821700047088;0.28893036376346337
7283;2019-09-10 18:26:45.112;630;627;205;205;182;39;87;26;-24;37;762;246;-24;27;239;160;249;585;187;79;87;-96;634;358;362;144;362;304;634;275.0;-1.0;1398.0;320.0;0.0;50;100;65;1;0;0;1;0;0;0;1;1;0;1;0;20787.1328125;10008.0439453125;4714.97900390625;2953.025390625;481.0;368730;596.0;0.0;Calculated values ==>;1568132805.112;336.16;335.86;293.66;293.66;291.36;277.06;274.1680685717883;281.86;275.76000000000005;270.76000000000005;276.86;349.36;297.76000000000005;270.76000000000005;275.86;297.06;289.16;298.06;331.66;281.06;281.86;332.76000000000005;321.26000000000005;263.56;243.40439225979637;268.0796299477929;274.1680685717883;291.86;6340000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6340000.0;0.04583333333333333;0.0;0.233;0.05333333333333334;0.0;0.04583333333333333;0.0;10008.0439453125;4714.97900390625;2953.025390625;20787.1328125;483946.46032817353;483512.2933596179;254487.72982652488;254487.72982652488;246341.50379932232;430280.9020939914;442704.60315965564;437727.04723144654;471864.221826097;529819.9816690114;473425.1019291148;437727.04723144654;445341.22453111183;464518.1588243853;454389.27195503766;400288.8268015588;477312.6231287615;441413.8914409164;442704.60315965564;250035.78352995744;201948.4348523538;458501.9317677722;200350.94733036164;200350.94733036164;273.3291206026057;3883602.1424495396;1235208.9827030408;302926.9667794531;1663733.5147477954;0;3;3;26;46;39;31;5;191;194;1578645758350.0571;603423913585.2251;1327922791854.8877;55308.63127695279;13768.052503328563;-0.0;11107.875892175975;5559124.924135203;991102.7658515007;0.0;1117628.9283503895;4.536339691474623;0.32527178091196857
7284;2019-09-10 18:27:45.112;629;626;204;203;183;41;88;27;-22;37;757;246;-23;24;239;161;249;580;188;80;88;-94;631;358;363;144;363;305;631;162.0;-1.0;1201.0;320.0;0.0;59;100;69;1;0;0;1;0;0;0;1;1;0;0;0;21197.78515625;10196.27734375;5011.013671875;2964.59252929688;477.0;368731;593.0;0.0;Calculated values ==>;1568132865.112;336.06;335.76000000000005;293.56;293.46000000000004;291.46000000000004;277.26000000000005;274.1680685717883;281.96000000000004;275.86;270.96000000000004;276.86;348.86;297.76000000000005;270.86;275.56;297.06;289.26000000000005;298.06;331.16;281.16;281.96000000000004;332.46000000000004;320.86;263.76000000000005;243.40439225979637;268.19934244402924;274.1680685717883;291.96000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6310000.0;0.027000000000000003;0.0;0.20016666666666666;0.05333333333333334;0.0;0.027000000000000003;0.0;10196.27734375;5011.013671875;2964.59252929688;21197.78515625;484135.921179942;483702.9820254483;254258.1965209878;253881.41003475865;246784.99370352487;430280.9020939914;442657.40752815985;437812.597326149;471864.221826097;529221.1383985593;473293.9473515579;437656.05685647397;444711.81521382625;464371.1518808695;454530.5711204003;402055.24304137233;476920.65261207335;441364.16243693535;442657.40752815985;248780.69988749037;200276.58477070546;458706.70582492737;199994.69674830526;199994.69674830526;273.1887208219627;3883952.016765946;1235377.3520471163;302976.28026211914;1663814.5646867603;0;3;3;26;46;39;31;5;191;194;1578863258350.0571;603510313585.2251;1328105491854.8877;47603.21643233172;13797.973817419846;-0.0;6551.893191056075;5559982.522866113;991332.4827375069;0.0;1117776.0930927498;3.739462850552831;0.29511015021771697
7285;2019-09-10 18:28:45.123;625;624;206;205;182;40;89;27;-23;37;753;246;-24;27;239;160;249;579;187;81;89;-92;628;358;363;145;363;304;629;364.0;-1.0;1354.0;387.0;0.0;57;100;69;1;0;0;1;0;0;0;1;1;0;1;0;21084.6953125;10165.9189453125;4887.70849609375;2953.28125;475.0;368732;589.0;0.0;Calculated values ==>;1568132925.123;335.66;335.56;293.76000000000005;293.66;291.36;277.16;274.1680685717883;282.06;275.86;270.86;276.86;348.46000000000004;297.76000000000005;270.76000000000005;275.86;297.06;289.16;298.06;331.06;281.26000000000005;282.06;332.06;320.66;263.96000000000004;243.61107973660833;268.0796299477929;274.1680685717883;291.86;6280000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6290000.0;0.06066666666666667;0.0;0.22566666666666665;0.0645;0.0;0.06066666666666667;0.0;10165.9189453125;4887.70849609375;2953.28125;21084.6953125;483893.6266988993;483637.68823066825;255122.10980369593;254738.55495885957;246520.9044401556;430280.9020939914;442817.6285442694;437883.18805776763;471731.79225593165;528879.5811680062;473425.1019291148;437727.04723144654;445341.22453111183;464371.1518808695;454389.27195503766;403709.7446607398;477011.3192283635;441526.9608701017;442817.6285442694;247107.31509690773;199440.67485045042;458755.1822358053;200110.69935180826;200110.69935180826;273.2344716224787;3884304.4353676047;1235547.0681248708;303025.60491807526;1663897.069161095;0;3;3;26;46;39;31;5;191;194;1579081098279.7595;603597029480.1066;1328288225349.638;53657.32495131149;16682.56914601781;-0.0;14724.22037100931;5560826.515413429;991586.5338293512;0.0;1117953.4265440316;4.723971000582418;0.33435554606264944
7286;2019-09-10 18:29:45.113;623;622;207;206;183;39;89;27;-23;37;749;246;-24;24;240;159;249;577;189;81;90;-91;628;357;362;145;362;304;629;360.0;-1.0;1093.0;321.0;0.0;56;100;69;1;0;0;1;0;0;0;1;1;0;1;0;21145.50390625;10246.970703125;4849.2373046875;2951.36547851562;472.0;368733;586.0;0.0;Calculated values ==>;1568132985.113;335.46000000000004;335.36;293.86;293.76000000000005;291.46000000000004;277.06;274.0616903277293;282.06;275.86;270.86;276.86;348.06000000000006;297.76000000000005;270.76000000000005;275.56;297.16;289.06;298.06;330.86;281.26000000000005;282.16;331.76000000000005;320.36;264.06;243.61107973660833;268.0796299477929;274.0616903277293;292.06;6280000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6290000.0;0.060000000000000005;0.0;0.18216666666666667;0.0535;0.0;0.060000000000000005;0.0;10246.970703125;4849.2373046875;2951.36547851562;21145.50390625;483605.22849311866;483348.69840018626;255508.3513123264;255122.10980369593;246858.09332866434;430346.717906069;443024.1235409956;437883.18805776763;471731.79225593165;528461.3794440429;473425.1019291148;437727.04723144654;444910.62925437774;464649.81302044657;454418.0184064888;403709.7446607398;476710.32808489463;441738.5093897329;443183.42525679106;245852.32104278926;198186.82848740023;458857.66410018265;199904.94789516702;199904.94789516702;273.1490313009853;3884656.295041429;1235717.1471873992;303074.80210658914;1663978.1968525785;0;3;3;26;46;39;31;5;191;194;1579298562029.7942;603684014980.1204;1328470594949.667;43351.70274962041;13853.970316968336;-0.0;14596.708641697443;5561634.789242971;991840.9625797229;0.0;1118197.726895664;3.9785061278559053;0.27216648161912477
7287;2019-09-10 18:30:45.124;621;621;207;207;184;39;90;26;-23;36;740;248;-24;33;240;160;249;575;189;82;91;-91;628;356;361;135;361;304;629;-2.0;-1.0;1155.0;169.0;0.0;54;0;69;1;0;0;1;0;0;0;1;1;1;0;0;22308.591796875;10255.0830078125;4770.89208984375;3974.0341796875;469.0;368734;583.0;0.0;Calculated values ==>;1568133045.124;335.26000000000005;335.26000000000005;293.86;293.86;291.56;277.06;273.955091788801;282.16;275.76000000000005;270.86;276.76000000000005;347.16;297.96000000000004;270.76000000000005;276.46000000000004;297.16;289.16;298.06;330.66;281.36;282.26000000000005;331.46000000000004;320.06;264.06;241.49495122638035;268.0796299477929;273.955091788801;292.06;6280000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;6290000.0;0.0;0.0;0.1925;0.028166666666666666;0.0;0.0;0.0;10255.0830078125;4770.89208984375;3974.0341796875;22308.591796875;483316.3549094902;483204.0236807701;255508.3513123264;255508.3513123264;247196.84184996577;430412.23801567365;443388.52665419737;437883.18805776763;472948.7829819323;527519.8571458375;473661.4607848703;437727.04723144654;446196.8478688148;464796.26975366054;454728.515857866;403709.7446607398;476408.73884195864;442110.38373763114;443546.9278479287;244597.3647265701;196933.003932529;460401.350097036;200370.66050566855;199904.94789516702;273.3282188231877;3885018.4788947674;1235888.0289580177;303132.52435102966;1664058.379295162;0;3;3;26;46;39;31;5;191;195;1579515501795.3596;603768030380.3394;1328653028390.1426;45721.16155377907;7324.197756823516;-0.0;0.0;5562377.199197643;992017.4796696657;0.0;1118319.388435189;2.7918596531347832;0.22938359986648807
7288;2019-09-10 18:31:45.124;620;620;206;206;184;39;89;25;-24;35;733;252;-25;28;240;160;249;575;191;82;90;-92;624;357;361;132;361;303;625;409.0;-1.0;960.0;139.0;0.0;53;0;69;1;0;0;1;0;0;0;1;1;1;0;0;22039.921875;10141.287109375;4707.2177734375;3970.39233398438;466.0;368735;581.0;0.0;Calculated values ==>;1568133105.124;335.16;335.16;293.76000000000005;293.76000000000005;291.56;277.06;274.0616903277293;282.06;275.66;270.76000000000005;276.66;346.46000000000004;298.36;270.66;275.96000000000004;297.16;289.16;298.06;330.66;281.36;282.16;331.26000000000005;319.76000000000005;263.96000000000004;240.83765695389522;267.9596281332873;274.0616903277293;292.26000000000005;6240000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3030000.0;6250000.0;0.06816666666666667;0.0;0.16;0.023166666666666665;0.0;0.06816666666666667;0.0;10141.287109375;4707.2177734375;3970.39233398438;22039.921875;483620.66272404115;483508.59859522205;255330.90168146486;255330.90168146486;247346.65615177283;430346.717906069;443229.8278896371;437953.82195464283;473242.3297776949;526864.984858283;474263.2766173723;437798.07955487026;445680.44742188096;464796.26975366054;454559.116067804;405771.6675723197;476893.1904667063;442110.38373763114;443388.52665419737;243760.74795305103;195679.20071851107;460758.07366415655;201083.7457870881;201083.7457870881;273.6125298317171;3885388.049842033;1236057.9987089944;303198.7279053103;1664137.3635440227;0;3;3;26;46;39;31;5;191;195;1579732101795.3596;603848130380.3394;1328835128390.1426;37899.212186808756;6015.788595818753;-0.0;16517.109229107948;5563074.035645482;992128.6462226043;0.0;1118457.031012098;3.21124608501483;0.1730055581553941
7289;2019-09-10 18:32:45.115;620;620;205;205;183;38;90;24;-24;35;739;253;-25;34;240;160;249;575;189;82;91;-91;626;356;361;127;361;303;627;-2.0;0.0;900.0;212.0;0.0;49;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21940.99609375;10031.310546875;4583.97314453125;3985.7607421875;463.0;368736;579.0;0.0;Calculated values ==>;1568133165.115;335.16;335.16;293.66;293.66;291.46000000000004;276.96000000000004;273.955091788801;282.16;275.56;270.76000000000005;276.66;347.06000000000006;298.46000000000004;270.66;276.56;297.16;289.16;298.06;330.66;281.36;282.26000000000005;331.06;319.46000000000004;264.06;239.71726792356844;267.9596281332873;273.955091788801;292.06;6260000.0;3560000.0;3610000.0;1270000.0;3610000.0;3030000.0;6270000.0;0.0;0.0;0.15;0.035333333333333335;0.0;0.0;0.0;10031.310546875;4583.97314453125;3985.7607421875;21940.99609375;483396.4233437463;483284.13671946106;254840.65866101338;254840.65866101338;246931.73331470427;430412.23801567365;443388.52665419737;437953.82195464283;473889.94243038853;527492.7868628803;474380.9389595477;437798.07955487026;446531.9673155462;464796.26975366054;454728.515857866;404759.5163312438;476651.24539949506;442110.38373763114;443546.9278479287;242924.1476594651;194425.4183739577;461612.0977657214;199631.5186420907;201083.7457870881;273.0367968296228;3885754.5025152406;1236226.0784735398;303265.0192356841;1664214.778520936;0;3;3;26;46;39;31;5;191;195;1579948669305.1323;603925818725.2578;1329016901119.952;35748.345496882815;9256.647129034951;-0.0;0.0;5563687.673232756;992255.8974296333;0.0;1118594.6529424763;2.419487399569785;0.21410931474841266
7290;2019-09-10 18:33:45.105;620;620;204;204;182;38;91;25;-24;35;751;252;-26;25;240;160;249;576;190;82;91;-90;624;356;361;133;361;301;625;-2.0;-1.0;953.0;243.0;0.0;45;99;63;1;0;0;1;0;0;0;1;0;1;0;0;20592.583984375;9788.142578125;4466.19384765625;2977.91650390625;461.0;368737;577.0;0.0;Calculated values ==>;1568133225.105;335.16;335.16;293.56;293.56;291.36;276.96000000000004;273.955091788801;282.26000000000005;275.66;270.76000000000005;276.66;348.26;298.36;270.56;275.66;297.16;289.16;298.06;330.76000000000005;281.36;282.26000000000005;330.86;319.26000000000005;264.16;241.05796691057077;267.7187500070086;273.955091788801;292.16;6240000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;6250000.0;0.0;0.0;0.15883333333333333;0.0405;0.0;0.0;0.0;9788.142578125;4466.19384765625;2977.91650390625;20592.583984375;483620.66272404115;483508.59859522205;254559.4374461174;254559.4374461174;246666.79147778574;430412.23801567365;443546.9278479287;438404.20131815126;473112.1826642056;528900.8604430988;474522.3232231597;438095.2167564963;445645.04530121887;464796.26975366054;454728.515857866;405771.6675723197;477043.20952765946;442110.38373763114;443546.9278479287;242087.5637286956;193589.57483703562;460805.93164532795;199471.90847954247;201083.7457870881;272.97369436210414;3886108.8899415312;1236391.2130559229;303323.04020763683;1664290.1840095397;0;3;3;26;46;39;31;5;191;195;1580165233205.1667;604003805725.2703;1329198070919.9807;37950.41251253236;10584.027938214313;-0.0;0.0;5564301.727190212;992421.2088320602;0.0;1118594.6529424763;2.816488398167147;0.2535611810342836
7291;2019-09-10 18:34:45.116;619;619;203;203;181;38;92;25;-20;36;761;250;-23;26;240;159;249;576;190;82;92;-88;619;357;361;138;361;301;620;387.0;0.0;840.0;357.0;0.0;44;99;59;1;0;0;1;0;0;0;1;0;1;0;0;20046.5;9358.302734375;4326.92578125;2951.21655273438;459.0;368738;576.0;0.0;Calculated values ==>;1568133285.116;335.06;335.06;293.46000000000004;293.46000000000004;291.26000000000005;276.96000000000004;274.0616903277293;282.36;275.66;271.16;276.76000000000005;349.26;298.16;270.86;275.76000000000005;297.16;289.06;298.06;330.76000000000005;281.36;282.36;330.76000000000005;319.06;264.36;242.14157278889297;267.7187500070086;274.0616903277293;292.16;6190000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3010000.0;6200000.0;0.0645;0.0;0.14;0.0595;0.0;0.0645;0.0;9358.302734375;4326.92578125;2951.21655273438;20046.5;484036.18001383136;483924.493049717;254431.4774057118;254431.4774057118;246512.20470253358;430346.717906069;443705.0340120716;439018.5917755428;472556.2466753328;529944.0155375585;474287.555014974;438558.24221835117;445787.09707870026;464796.26975366054;454418.0184064888;408159.2842714444;477644.58890809503;442110.38373763114;443705.0340120716;241669.27786274583;192753.74022246967;460244.63067514834;199459.70583127128;199459.70583127128;272.97308825205494;3886447.6110617607;1236550.796018156;303372.45870810567;1664363.4734402797;0;3;3;26;46;39;31;5;191;195;1580381872914.8706;604085120630.1592;1329378704029.734;33538.24403219802;15516.703028210684;-0.0;15753.823667661622;5564897.575212718;992638.7547992666;0.0;1118725.9588745357;3.895590101236785;0.27047289102730954
7292;2019-09-10 18:35:45.086;617;618;202;202;180;38;93;25;-16;36;763;246;-19;25;240;159;249;573;190;83;93;-87;617;355;360;140;360;300;618;-2.0;-1.0;865.0;255.0;0.0;37;99;54;1;0;0;1;0;0;0;1;0;1;0;0;19321.294921875;9043.9736328125;4116.6748046875;2936.1435546875;457.0;368739;576.0;0.0;Calculated values ==>;1568133345.086;334.86;334.96000000000004;293.36;293.36;291.16;276.96000000000004;273.8482719121499;282.46000000000004;275.66;271.56;276.76000000000005;349.46000000000004;297.76000000000005;271.26000000000005;275.66;297.16;289.06;298.06;330.46000000000004;281.46000000000004;282.46000000000004;330.76000000000005;318.86;264.46000000000004;242.56692532238324;267.5978703862781;273.8482719121499;292.16;6170000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;6180000.0;0.0;0.0;0.14416666666666667;0.042499999999999996;0.0;0.0;0.0;9043.9736328125;4116.6748046875;2936.1435546875;19321.294921875;483973.2867381278;484004.6712469229;254149.68099953464;254149.68099953464;246246.95100636856;430477.46260093397;444065.411795852;439846.68438734236;472293.48310962116;530228.4959201239;473947.63380759396;439391.7415149867;445840.54513808986;464942.4404991662;454757.1120109396;409064.3214090967;477438.07807172963;442479.83621005784;444065.411795852;241669.27786274583;191917.91438739494;460039.13299574965;198919.6952323969;199459.70583127128;272.75074577819237;3886775.5119871204;1236704.0716451374;303421.49551169045;1664433.8015968604;0;3;3;26;46;39;31;5;191;195;1580598064764.9736;604168478930.199;1329558913879.8198;34733.64093650464;11097.576104942491;-0.0;0.0;5565466.223121542;992860.4295659856;0.0;1118857.1750975635;2.8472267681467893;0.2627489010540611
7293;2019-09-10 18:36:45.117;614;615;201;201;180;38;94;25;-15;36;759;245;-16;28;240;159;249;570;188;83;94;-87;614;355;360;141;360;300;616;-2.0;-1.0;821.0;215.0;0.0;33;99;51;1;0;0;1;0;0;0;1;0;1;0;0;18773.779296875;8807.6328125;3942.04614257812;2918.88452148438;456.0;368740;575.0;0.0;Calculated values ==>;1568133405.117;334.56;334.66;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.8482719121499;282.56;275.66;271.66;276.76000000000005;349.06000000000006;297.66;271.56;275.96000000000004;297.16;289.06;298.06;330.16;281.46000000000004;282.56;330.66;318.76000000000005;264.46000000000004;242.77792619122317;267.5978703862781;273.8482719121499;291.96000000000004;6140000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;6160000.0;0.0;0.0;0.13683333333333333;0.035833333333333335;0.0;0.0;0.0;8807.6328125;3942.04614257812;2918.88452148438;18773.779296875;483879.8792390293;483798.94608632446;253868.12386823382;253868.12386823382;246320.65819402432;430477.46260093397;444222.35671622586;439997.77987885213;472161.77640367835;529811.6624579713;473830.1099211671;439846.68438734236;446264.66230711376;464942.4404991662;454757.1120109396;410375.1422058786;477232.2265145594;442479.83621005784;444222.35671622586;241250.99604349316;191500.00471740507;459885.44372528384;199162.0536370828;199459.70583127128;272.84682907313834;3887093.1349601285;1236852.9118936055;303470.31262158556;1664500.9923021786;0;3;3;26;46;39;31;5;191;195;1580814176365.468;604252822485.392;1329739006880.232;32954.355207415436;9342.588144827205;-0.0;0.0;5566030.581191793;993030.8522747196;0.0;1118857.1750975635;2.6994780609921043;0.24172255647274632
7294;2019-09-10 18:37:45.107;611;612;202;202;181;38;95;25;-22;35;754;245;-20;31;241;160;249;564;188;83;96;-88;611;356;361;142;360;301;613;-3.0;-1.0;936.0;192.0;0.0;31;99;50;1;0;0;1;0;0;0;1;0;1;0;0;18532.560546875;8662.927734375;3840.32080078125;2924.91088867188;455.0;368741;574.0;0.0;Calculated values ==>;1568133465.107;334.26000000000005;334.36;293.36;293.36;291.26000000000005;276.96000000000004;273.955091788801;282.66;275.66;270.96000000000004;276.66;348.56000000000006;297.66;271.16;276.26000000000005;297.26000000000005;289.16;298.06;329.56;281.46000000000004;282.76000000000005;330.56;318.66;264.36;242.98782864720522;267.7187500070086;273.955091788801;291.96000000000004;6110000.0;3560000.0;3610000.0;1420000.0;3600000.0;3010000.0;6130000.0;0.0;0.0;0.156;0.032;0.0;0.0;0.0;8662.927734375;3840.32080078125;2924.91088867188;18532.560546875;483787.5917542138;483706.0937261669;254408.260882213;254408.260882213;246774.17626652075;430412.23801567365;444177.6072395959;438711.9858211006;471931.263865096;529213.9030116784;473699.6024529154;439018.5917755428;446494.38541508396;465073.4646152595;454728.515857866;411635.20020361413;476701.11942781217;442271.23961105477;444334.5580357216;240832.718256323;191082.09718829524;459629.71292142215;199878.37780028413;199459.70583127128;273.13427298060077;3887403.9693111815;1236998.4756335185;303519.0028002954;1664565.8345512073;0;3;3;26;46;39;31;5;191;195;1581030440315.5024;604337708335.4055;1329919276830.2605;37258.042851247366;8312.042723876417;-0.0;0.0;5566615.586991822;993177.9496783282;0.0;1118857.1750975635;2.953695533165333;0.25384461908651146
7295;2019-09-10 18:38:45.078;608;609;203;203;181;38;97;25;-24;35;748;245;-25;23;241;160;249;557;188;84;97;-89;608;356;360;143;360;302;609;0.0;-1.0;866.0;192.0;0.0;27;99;49;1;0;0;1;0;0;0;1;0;1;0;0;18444.841796875;8548.5869140625;3744.12060546875;2917.48706054688;454.0;368742;573.0;0.0;Calculated values ==>;1568133525.078;333.96000000000004;334.06;293.46000000000004;293.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;282.86;275.66;270.76000000000005;276.66;347.96000000000004;297.66;270.66;275.46000000000004;297.26000000000005;289.16;298.06;328.86;281.56;282.86;330.46000000000004;318.56;264.26000000000005;243.1966462407574;267.8393353686513;273.955091788801;291.96000000000004;6080000.0;3560000.0;3600000.0;1430000.0;3600000.0;3020000.0;6090000.0;0.0;0.0;0.14433333333333334;0.032;0.0;0.0;0.0;8548.5869140625;3744.12060546875;2917.48706054688;18444.841796875;483696.4254838601;483726.6895897185;255013.57188410376;255013.57188410376;246927.04686861177;430412.23801567365;444691.50070735835;438179.53515710204;471798.96558121993;528510.7994535349;473568.887320711;438024.4983934438;445163.16002712236;465073.4646152595;454728.515857866;412849.5787508997;476144.1392304201;442639.751493181;444691.50070735835;240414.4444865203;190664.19178205615;459373.178428693;199717.29554799866;199459.70583127128;273.0706837886732;3887711.965393728;1237141.8355979945;303567.66591795604;1664629.0076811018;0;3;3;26;46;39;31;5;191;195;1581246635770.3442;604423167010.343;1330100089395.1282;34418.04991691392;8308.988252182218;-0.0;0.0;5567212.59906908;993316.3913238749;0.0;1118857.1750975635;2.8091052973811896;0.24459172605310425
7296;2019-09-10 18:39:45.118;604;606;203;203;183;40;55;26;-22;35;743;244;-23;30;241;161;249;554;187;86;57;-90;593;360;365;144;365;303;593;-2.0;-1.0;1092.0;440.0;0.0;46;100;48;1;0;0;1;0;0;0;1;0;1;0;0;18463.41796875;8177.24560546875;4110.37353515625;2943.98876953125;455.0;368743;573.0;0.0;Calculated values ==>;1568133585.118;333.56;333.76000000000005;293.46000000000004;293.46000000000004;291.46000000000004;277.16;274.38016830617;278.66;275.76000000000005;270.96000000000004;276.66;347.46000000000004;297.56;270.86;276.16;297.26000000000005;289.26000000000005;298.06;328.56;281.76000000000005;278.86;330.46000000000004;318.66;264.16;243.40439225979637;267.9596281332873;274.38016830617;291.86;5930000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;5930000.0;0.0;0.0;0.182;0.07333333333333333;0.0;0.0;0.0;8177.24560546875;4110.37353515625;2943.98876953125;18463.41796875;484808.1524433901;485088.6941529388;255926.7397899208;255926.7397899208;248275.2511489357;430148.3826014536;436711.97675382043;438264.37560948916;471666.44639072387;527911.1227596017;473319.81905798696;438109.25301780854;445965.0840659671;464341.04294382274;454190.28494814504;418367.16474911536;477645.27081995906;441916.84747498244;437059.3315351043;240414.4444865203;191082.09718829524;459115.83171502413;199414.84489690408;199459.70583127128;272.9679528164665;3888019.7392708003;1237281.3104568603;303616.5441135969;1664694.5054349774;0;3;3;26;46;39;31;5;191;195;1581464280770.206;604509324410.2883;1330281710395.0127;43470.614589690485;19044.739033328806;-0.0;0.0;5567862.103987692;993544.4910162608;0.0;1118857.1750975635;4.1043174162417095;0.39816273468969504
7297;2019-09-10 18:40:45.108;597;599;203;203;184;43;38;26;-22;36;738;245;-22;20;241;161;248;530;188;85;38;-89;589;359;363;144;364;305;590;-1.0;-1.0;1046.0;408.0;7.0;49;100;52;1;0;0;1;0;0;0;1;0;1;0;0;18735.818359375;8422.6943359375;4132.56982421875;2958.92797851562;457.0;368744;571.0;0.0;Calculated values ==>;1568133645.108;332.86;333.06;293.46000000000004;293.46000000000004;291.56;277.46000000000004;274.27422755570615;276.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;346.96000000000004;297.66;270.96000000000004;275.16;297.26000000000005;289.26000000000005;297.96000000000004;326.16;281.66;276.96000000000004;330.26000000000005;318.86;264.26000000000005;243.40439225979637;268.19934244402924;274.27422755570615;291.96000000000004;5890000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3050000.0;5900000.0;0.0;0.0;0.17433333333333334;0.068;0.0011666666666666668;0.0011666666666666668;0.0;8422.6943359375;4132.56982421875;2958.92797851562;18735.818359375;484272.14681805513;484441.0110698954;256107.92443781885;256107.92443781885;248764.01589967968;430214.79039162316;434178.6716885159;437812.597326149;471765.34391292307;527232.8212079029;473175.48660142027;437812.597326149;444132.64570135507;464488.10253275675;454360.65208595496;419394.92751603504;474468.7766677947;442174.86015567573;434178.6716885159;239577.9089402584;191917.91438739494;459218.0261653514;199237.23821515657;256107.92443781885;272.89337314836854;3888329.681241311;1237419.6202342552;303665.72688800964;1664763.1851811174;0;3;3;26;46;39;31;5;191;195;1581682644370.2407;604595710010.302;1330464079995.0417;41591.637605016345;17678.69358061325;-0.0;207.7492051258133;5568570.8379474105;993850.4686166581;0.0;1118858.9060523992;3.8337852115738444;0.36945516107132864
7298;2019-09-10 18:41:45.109;586;587;206;206;185;41;38;26;-22;36;735;246;-22;31;241;159;248;482;188;84;38;-88;588;355;360;146;360;305;589;10.0;-1.0;1141.0;338.0;2.0;31;100;55;1;0;0;1;0;0;0;1;0;1;0;0;18633.845703125;8553.962890625;3652.95678710938;2957.38256835938;459.0;368745;570.0;0.0;Calculated values ==>;1568133705.109;331.76000000000005;331.86;293.76000000000005;293.76000000000005;291.66;277.26000000000005;273.8482719121499;276.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;346.66;297.76000000000005;270.96000000000004;276.26000000000005;297.26000000000005;289.06;297.96000000000004;321.36;281.56;276.96000000000004;330.16;319.06;264.36;243.81672145450628;268.19934244402924;273.8482719121499;291.96000000000004;5880000.0;3550000.0;3600000.0;1460000.0;3600000.0;3050000.0;5890000.0;0.0016666666666666668;0.0;0.19016666666666668;0.05633333333333333;0.0003333333333333333;0.002;0.0;8553.962890625;3652.95678710938;2957.38256835938;18633.845703125;482834.65875454864;482862.289034383;257439.52141709693;257439.52141709693;249171.44863193668;430477.46260093397;434911.66494596965;437812.597326149;471499.95120613376;526918.5477024466;473293.9473515579;437812.597326149;445717.11843896436;465073.4646152595;454757.1120109396;419726.7683123043;467259.06420649367;442639.751493181;434911.66494596965;239159.6471344744;192753.74022246967;459009.2559919998;198874.38551244096;208635.2414965503;272.7327672070904;3888641.1002983535;1237561.094735508;303715.0302975505;1664828.06565079;0;3;3;26;46;39;31;5;191;195;1581899547984.9788;604682711460.1969;1330647083044.8208;45438.083279906816;14654.264370348483;-0.0;452.5528468988387;5569296.097708037;994119.9144232792;0.0;1118864.4086612014;3.992593890216753;0.3626507897920724
7299;2019-09-10 18:42:45.109;579;580;208;208;188;38;42;25;-21;36;732;245;-22;22;241;159;248;448;184;84;42;-87;590;354;359;145;358;306;592;130.0;0.0;1353.0;230.0;0.0;17;100;58;1;0;0;1;0;0;0;1;0;1;0;0;18991.328125;8798.4912109375;3262.34350585938;2968.37182617188;460.0;368746;568.0;0.0;Calculated values ==>;1568133765.109;331.06;331.16;293.96000000000004;293.96000000000004;291.96000000000004;276.96000000000004;273.7412296467126;277.36;275.66;271.06;276.76000000000005;346.36;297.66;270.96000000000004;275.36;297.26000000000005;289.06;297.96000000000004;317.96000000000004;281.56;277.36;329.96000000000004;319.16;264.46000000000004;243.61107973660833;268.3187672390254;273.7412296467126;291.56;5900000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;3060000.0;5920000.0;0.021666666666666667;0.0;0.22549999999999998;0.03833333333333333;0.0;0.021666666666666667;0.0;8798.4912109375;3262.34350585938;2968.37182617188;18991.328125;481610.96487929067;481522.8199654722;258104.82270185868;258104.82270185868;250137.53151357555;430542.39183029096;435856.36625110224;437742.05038880615;471632.7587203168;526526.0494171276;473043.9314399156;437585.1090581189;444222.0935492395;465364.4418098396;454925.9962861265;419060.2645702953;461353.75495414867;442846.9158419669;435856.36625110224;238323.1353838712;193171.6564234249;459267.23870564316;199786.66272495006;199786.66272495006;273.089539252307;3888954.643413588;1237705.6985196879;303764.4115841716;1664885.6931532314;0;3;3;26;46;39;31;5;191;195;1582115247984.9788;604770011460.1969;1330830383044.8208;53658.93991819955;9946.755412593235;-0.0;5114.843576399964;5570121.906234688;994324.9229214704;0.0;1118910.8036313956;4.572466198446308;0.3384882604688348
7300;2019-09-10 18:43:45.120;574;578;208;208;187;36;45;24;-20;34;728;244;-21;34;241;160;248;450;184;83;45;-87;596;351;356;137;356;308;597;561.0;-1.0;1116.0;220.0;0.0;1;0;64;1;0;0;1;0;0;0;1;1;1;0;0;20485.49609375;9234.5986328125;2893.46850585938;4012.28393554688;461.0;368747;567.0;0.0;Calculated values ==>;1568133825.12;330.56;330.96000000000004;293.96000000000004;293.96000000000004;291.86;276.76000000000005;273.4187578820637;277.66;275.56;271.16;276.56;345.96000000000004;297.56;271.06;276.56;297.26000000000005;289.16;297.96000000000004;318.16;281.46000000000004;277.66;329.86;319.26000000000005;264.46000000000004;241.92719264551067;268.5567601203482;273.4187578820637;291.56;5960000.0;3510000.0;3560000.0;1370000.0;3560000.0;3080000.0;5970000.0;0.0935;0.0;0.186;0.03666666666666667;0.0;0.0935;0.0;9234.5986328125;2893.46850585938;4012.28393554688;20485.49609375;480195.82235389756;480655.9114670492;257775.63793415888;257775.63793415888;249545.50080746724;430735.4089219946;437078.2854679012;437443.34373287327;472491.6353866644;525949.5669231642;472661.08503612084;437285.26766895736;445559.1329363517;465654.29947270127;455568.9639010048;416989.0549526266;460941.79213285865;443306.1609258718;437078.2854679012;237904.88540968279;193589.57483703562;460498.16819993296;199265.87801296587;199265.87801296587;272.8710947150397;3889283.677260109;1237856.0018187342;303822.59438033047;1664937.000991305;0;3;3;26;46;39;31;5;192;195;1582329787309.6855;604854626970.0813;1331014616814.569;44301.00862390277;9578.51730685546;-0.0;22235.460097036455;5570938.388799123;994487.6633575212;0.0;1119138.7646135488;4.715819728938508;0.2455252803381535
7301;2019-09-10 18:44:48.120;574;578;208;209;188;35;49;23;-18;32;724;246;-21;27;241;160;248;475;183;82;49;-89;607;350;355;133;355;307;608;163.0;-2.0;1408.0;399.0;0.0;1;0;67;1;0;0;1;0;0;0;1;1;1;0;0;21634.16796875;9681.2607421875;3036.10009765625;4003.07641601562;460.0;368748;566.0;0.0;Calculated values ==>;1568133888.12;330.56;330.96000000000004;293.96000000000004;294.06;291.96000000000004;276.66;273.3108153835814;278.06;275.46000000000004;271.36;276.36;345.56000000000006;297.76000000000005;271.06;275.86;297.26000000000005;289.16;297.96000000000004;320.66;281.36;278.06;329.76000000000005;319.16;264.26000000000005;241.05796691057077;268.43790593516167;273.3108153835814;291.46000000000004;6070000.0;3500000.0;3550000.0;1330000.0;3550000.0;3070000.0;6080000.0;0.027166666666666665;0.0;0.23466666666666666;0.0665;0.0;0.027166666666666665;0.0;9681.2607421875;3036.10009765625;4003.07641601562;21634.16796875;478899.45924746396;479366.68055879767;257088.73527539513;257503.24091731716;249428.2335772002;430799.1582183253;437986.4810632078;437985.2681005028;472820.39598721155;525608.0536481746;473031.0056810104;437514.20447033056;444747.180057976;465798.81223944406;455735.7655689885;412861.52003777627;463467.7734422339;443353.5832799705;437986.4810632078;237486.63934987856;193171.6564234249;460905.83377634495;197979.65901021764;197979.65901021764;272.3564515344517;3889652.224320656;1238021.5155882654;303892.72878340667;1664988.884716586;0;3;3;26;46;39;31;5;192;195;1582553752309.6855;604939676970.0813;1331208341814.569;56321.31626652025;17484.590621947467;-0.0;6520.185332439565;5571818.834141914;994724.4655518982;0.0;1119390.3765110567;4.804066484132074;0.3836066554705029
7302;2019-09-10 18:45:45.101;580;583;205;207;188;34;52;22;-13;30;735;249;-17;35;241;161;248;501;184;82;52;-89;627;349;354;129;354;306;628;364.0;-1.0;1385.0;379.0;9.0;1;0;68;1;0;0;1;0;0;0;1;1;1;0;0;22210.046875;9996.9482421875;3207.83813476562;4007.96044921875;459.0;368749;564.0;0.0;Calculated values ==>;1568133945.101;331.16;331.46000000000004;293.66;293.86;291.96000000000004;276.56;273.20264511476705;278.36;275.36;271.86;276.16;346.66;298.06;271.46000000000004;276.66;297.26000000000005;289.26000000000005;297.96000000000004;323.26000000000005;281.36;278.36;329.56;319.06;264.26000000000005;240.16925963744896;268.3187672390254;273.20264511476705;291.56;6270000.0;3490000.0;3540000.0;1290000.0;3540000.0;3060000.0;6280000.0;0.06066666666666667;0.0;0.23083333333333333;0.06316666666666666;0.0015;0.06216666666666667;0.0;9996.9482421875;3207.83813476562;4007.96044921875;22210.046875;477401.9825248612;477731.16958483093;254789.4773391695;255561.04207583104;248607.40702038913;430862.6128555636;438714.65368267347;438986.2991974235;473148.0712050766;526840.6105527701;473518.15928677574;438366.6433039444;446092.96027638344;465943.0496085122;456040.21575561777;403710.44189108885;464903.9465720703;443558.009551354;438714.65368267347;236650.15891445865;192753.74022246967;461509.59975856513;198055.70092384156;199424.61241911756;272.38265345701717;3889999.208655951;1238177.2494812903;303956.1283518928;1665038.2994173605;0;3;3;26;46;39;31;5;192;195;1582755749955.3413;605014322080.3236;1331382988580.1362;55614.81310148517;16641.504609726704;-0.0;14875.864231884392;5572704.699781946;994994.5404183858;0.0;1119559.7054421932;5.062073056847171;0.351400178745369
7303;2019-09-10 18:46:45.152;592;592;200;202;184;34;54;22;-7;29;750;250;-10;32;241;161;248;524;185;81;54;-89;645;350;355;128;355;305;646;167.0;-1.0;1814.0;509.0;3.0;1;0;68;1;0;0;1;0;0;0;1;1;1;0;0;22261.685546875;10342.638671875;3344.47045898438;4009.5771484375;458.0;368750;563.0;0.0;Calculated values ==>;1568134005.152;332.36;332.36;293.16;293.36;291.56;276.56;273.3108153835814;278.56;275.36;272.46000000000004;276.06;348.16;298.16;272.16;276.36;297.26000000000005;289.26000000000005;297.96000000000004;325.56;281.26000000000005;278.56;329.46000000000004;318.96000000000004;264.26000000000005;239.943914813709;268.19934244402924;273.3108153835814;291.66;6450000.0;3500000.0;3550000.0;1280000.0;3550000.0;3050000.0;6459999.999999999;0.02783333333333333;0.0;0.30233333333333334;0.08483333333333333;0.0005;0.028333333333333332;0.0;10342.638671875;3344.47045898438;4009.5771484375;22261.685546875;477050.90480021754;476930.8582877829;252092.25416937316;252813.0570618077;246584.088088675;430799.1582183253;438824.2089657564;440124.2130485236;473181.52645050455;528489.0112660631;473767.1716760393;439667.1524928011;445859.90203062753;465798.81223944406;455874.1840987435;273379.1943790947;466194.4671596864;443196.10460364993;438824.2089657564;236231.924509345;192335.8262164488;461659.7376927736;198037.55423804847;198991.4607074248;272.3795105140867;3890370.121433496;1238346.890110642;304022.9979559641;1665092.9484010516;0;3;3;26;46;39;31;5;192;195;1582968630749.9153;605091487615.1692;1331566444384.769;73190.86651370031;22363.948563075843;-0.0;6795.261200652729;5573778.99281682;995319.8621494682;0.0;1119740.4516575744;5.78357296174521;0.4744899736175518
7304;2019-09-10 18:47:45.112;608;603;193;193;179;38;32;29;-1;31;765;250;-3;34;241;163;248;541;184;81;33;-87;644;356;361;137;361;305;646;-2.0;-2.0;907.0;169.0;0.0;1;99;69;1;0;0;1;0;0;0;1;1;0;0;0;20465.166015625;10452.4833984375;3261.71752929688;3006.37060546875;458.0;368751;561.0;0.0;Calculated values ==>;1568134065.112;333.96000000000004;333.46000000000004;292.46000000000004;292.46000000000004;291.06;276.96000000000004;273.955091788801;276.36;276.06;273.06;276.26000000000005;349.66;298.16;272.86;276.56;297.26000000000005;289.46000000000004;297.96000000000004;327.26000000000005;281.26000000000005;276.46000000000004;329.26000000000005;318.96000000000004;264.46000000000004;241.92719264551067;268.19934244402924;273.955091788801;291.56;6440000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6459999.999999999;0.0;0.0;0.15116666666666667;0.028166666666666666;0.0;0.0;0.0;10452.4833984375;3261.71752929688;3006.37060546875;20465.166015625;479576.97710812517;478593.6099181301;249629.5178646846;249629.5178646846;244943.2906830131;430412.23801567365;433588.14229367237;441030.91413852724;472198.00020708365;530057.28727503;473767.1716760393;440729.75779049523;446144.86104575056;464927.5523835209;455149.7080012845;273510.6786062543;468961.23627301666;441949.20867466513;433769.5290198815;235395.46725036926;192335.8262164488;460498.16819993296;200134.64579226283;198991.4607074248;273.2353088230404;3890725.941158679;1238520.0672662153;304081.42520979635;1665147.963266611;0;3;3;26;46;39;31;5;192;195;1583183287550.0518;605170934615.2197;1331749322384.8855;36415.485898343635;7333.572547816042;-0.0;0.0;5574691.770163321;995567.1765059879;0.0;1119797.0410828313;2.6164810430842214;0.21735699734101965
7305;2019-09-10 18:48:45.122;621;614;187;186;172;45;32;34;5;33;775;245;2;35;240;164;248;553;184;39;32;-86;618;366;370;140;371;305;617;0.0;-1.0;2155.0;46.0;2.0;4;99;70;1;0;0;1;0;0;0;1;1;0;0;0;18656.27734375;10020.033203125;3093.46948242188;2995.4296875;458.0;368752;560.0;0.0;Calculated values ==>;1568134125.122;335.26000000000005;334.56;291.86;291.76000000000005;290.36;277.66;275.0112864084945;276.36;276.56;273.66;276.46000000000004;350.66;297.66;273.36;276.66;297.16;289.56;297.96000000000004;328.46000000000004;277.06;276.36;329.16;318.96000000000004;264.56;242.56692532238324;268.19934244402924;275.0112864084945;291.56;6180000.0;3660000.0;3700000.0;1400000.0;3710000.0;3050000.0;6170000.0;0.0;0.0;0.3591666666666667;0.007666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10020.033203125;3093.46948242188;2995.4296875;18656.27734375;484433.5848356031;483543.51778998954;248698.42710397101;248348.2263456013;243619.39806823345;429743.705733735;431282.7084165847;441928.13359203225;471998.58498376724;531101.6472572297;473175.48660142027;441480.6793942096;446287.039416296;463318.56813207973;453590.46378911263;408166.7446654218;474554.78195454064;432607.708960572;431282.7084165847;234977.24436692704;192335.8262164488;460140.37922766;204334.16828813395;248698.42710397101;274.91602308263384;3891052.00752196;1238690.7000052521;304131.4485480635;1665200.9319850157;0;3;3;26;46;39;31;5;192;195;1583402624100.0168;605254048465.2065;1331932352884.8564;85335.83253831681;1961.1809505363667;-0.0;60.86142710420456;5575706.533582519;995644.6456945083;0.0;1119797.5483459202;5.422946281786042;0.37653319889349485
7306;2019-09-10 18:49:45.133;621;614;185;185;170;53;36;38;6;37;778;243;5;37;239;162;248;536;184;41;36;-87;628;365;370;138;370;309;629;-1.0;-1.0;1672.0;243.0;3.0;24;97;82;1;0;0;1;0;0;0;1;1;0;0;0;19772.7421875;10967.1259765625;3769.0322265625;3026.4931640625;458.0;368753;560.0;0.0;Calculated values ==>;1568134185.133;335.26000000000005;334.56;291.66;291.66;290.16;278.46000000000004;274.9066339382667;276.76000000000005;276.96000000000004;273.76000000000005;276.86;350.96000000000004;297.46000000000004;273.66;276.86;297.06;289.36;297.96000000000004;326.76000000000005;277.26000000000005;276.76000000000005;329.16;318.96000000000004;264.46000000000004;242.14157278889297;268.67533136820026;274.9066339382667;291.56;6280000.0;3650000.0;3700000.0;1380000.0;3700000.0;3090000.0;6290000.0;0.0;0.0;0.2786666666666667;0.0405;0.0005;0.0005;0.0;10967.1259765625;3769.0322265625;3026.4931640625;19772.7421875;483316.3549094902;482187.8917002036;247537.18180126083;247537.18180126083;242585.9635452917;429811.8947417682;432043.5753533974;441234.1507901912;472654.2065195329;531113.6018872296;472409.33975009806;441083.1268105331;445794.276142949;463333.8719451782;453475.3951927411;403169.12821870466;470398.65702392935;432980.8147056428;432043.5753533974;234977.24436692704;192335.8262164488;460345.49301534053;202760.35850635412;247537.18180126083;274.30278511356846;3891372.3080619513;1238865.6250618927;304181.6404385845;1665258.1299835567;0;3;3;26;46;39;31;5;192;195;1583624664799.7134;605337463755.0925;1332116586654.6047;66454.69678309593;10432.19794761395;-0.0;92.2531967760683;5576971.686560666;995747.9427861806;0.0;1119798.8245350425;4.333764500365503;0.3465231385939899
7307;2019-09-10 18:50:45.133;617;616;199;198;172;51;38;35;-15;39;780;243;-13;38;239;157;248;547;183;40;39;-87;639;363;367;143;367;308;640;-2.0;-1.0;1595.0;435.0;0.0;26;99;84;1;0;0;1;0;0;0;1;1;0;0;0;20948.666015625;11402.1923828125;3960.78466796875;2996.67456054688;459.0;368754;559.0;0.0;Calculated values ==>;1568134245.133;334.86;334.76000000000005;293.06;292.96000000000004;290.36;278.26000000000005;274.69669130483857;276.96000000000004;276.66;271.66;277.06;351.16;297.46000000000004;271.86;276.96000000000004;297.06;288.86;297.96000000000004;327.86;277.16;277.06;329.06;319.06;264.46000000000004;243.1966462407574;268.5567601203482;274.69669130483857;291.46000000000004;6390000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3080000.0;6400000.0;0.0;0.0;0.2658333333333333;0.0725;0.0;0.0;0.0;11402.1923828125;3960.78466796875;2996.67456054688;20948.666015625;481487.30320063187;481225.667742293;251994.89286844287;251635.65297950775;242883.3208810471;429947.3805835815;433182.4302400453;438228.8454132642;472193.81962526246;531398.0311273183;472541.922515166;438540.82570523745;446132.43613918;463780.20084055996;453102.6013730457;396293.42042777047;470704.31435903144;433550.350954743;433366.6693374496;234559.02529450474;192753.74022246967;459577.03539552883;201098.3479212902;247537.18180126083;273.6446980459059;3891711.6531303106;1239052.0360482207;304231.83350295626;1665322.5451243445;0;3;3;26;46;39;31;5;192;195;1583845764799.7134;605421763755.0925;1332301686654.6047;63037.190583283074;18739.7048418823;-0.0;0.0;5578050.785622053;995991.0419760931;0.0;1119799.5933116823;4.454163791142313;0.3939786946914524
7308;2019-09-10 18:51:45.124;620;618;207;207;182;47;39;36;-19;40;775;243;-20;28;239;156;248;558;183;39;40;-88;635;361;366;145;365;307;636;-1.0;-1.0;1338.0;187.0;0.0;28;99;87;1;0;0;1;0;0;0;1;1;0;0;0;22183.482421875;11485.720703125;3995.55224609375;2987.56567382812;460.0;368755;558.0;0.0;Calculated values ==>;1568134305.124;335.16;334.96000000000004;293.86;293.86;291.36;277.86;274.4858918419099;277.06;276.76000000000005;271.26000000000005;277.16;350.66;297.46000000000004;271.16;275.96000000000004;297.06;288.76000000000005;297.96000000000004;328.96000000000004;277.06;277.16;328.96000000000004;319.16;264.36;243.61107973660833;268.43790593516167;274.4858918419099;291.46000000000004;6350000.0;3610000.0;3660000.0;1450000.0;3650000.0;3070000.0;6360000.0;0.0;0.0;0.223;0.03116666666666667;0.0;0.0;0.0;11485.720703125;3995.55224609375;2987.56567382812;22183.482421875;482381.80403916753;481975.9991988734;255147.03123466676;255147.03123466676;246270.63929466723;430081.6785162784;433616.79160117084;437828.56808052456;472028.77388759464;530950.7696556927;472674.2890854185;437671.5478804793;444891.802354063;464076.26427514775;453305.55865111935;399026.8036660977;472940.1026715464;433616.79160117084;433799.4536676275;234140.81001818314;193171.6564234249;459164.89765773364;201703.15557582557;247537.18180126083;273.8726709356868;3892071.0337864887;1239242.7400479366;304281.6946914216;1665388.8379867345;0;3;3;26;46;39;31;5;192;195;1584065631815.3564;605508150795.3452;1332486158980.1443;52655.96698854788;8024.224294886136;-0.0;0.0;5579014.750654858;996214.0412646404;0.0;1119799.5933116823;3.2855445067191447;0.2608489241625349
