;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7309;2019-09-10 18:52:45.124;621;620;205;205;186;44;40;36;-19;40;767;244;-21;27;239;157;248;564;183;38;40;-89;645;359;364;145;363;308;644;-3.0;-1.0;693.0;57.0;0.0;30;99;89;1;0;0;1;0;0;0;1;1;0;0;0;22973.65625;11898.9677734375;4172.4013671875;2989.67578125;462.0;368756;556.0;0.0;Calculated values ==>;1568134365.124;335.26000000000005;335.16;293.66;293.66;291.76000000000005;277.56;274.27422755570615;277.16;276.76000000000005;271.26000000000005;277.16;349.86;297.56;271.06;275.86;297.06;288.86;297.96000000000004;329.56;276.96000000000004;277.16;328.76000000000005;319.36;264.26000000000005;243.61107973660833;268.5567601203482;274.27422755570615;291.46000000000004;6450000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3080000.0;6440000.000000001;0.0;0.0;0.11549999999999999;0.0095;0.0;0.0;0.0;11898.9677734375;4172.4013671875;2989.67578125;22973.65625;481391.37649872934;481357.9780320435;254003.97954218535;254003.97954218535;247322.1518103628;430214.79039162316;434293.55171347444;437601.09044165985;472028.77388759464;530038.3807940419;472661.08503612084;437285.26766895736;444547.7262109147;464371.1518808695;453792.92581969226;273379.1943790947;472864.7504252598;433931.68165179034;434293.55171347444;233304.39079467155;194007.49548133422;459062.5216485649;201772.64598928828;247537.18180126083;273.8908289847483;3892447.343275421;1239437.612451908;304331.50503688055;1665456.9042668452;0;3;3;26;46;39;31;5;192;195;1584284631815.3564;605595150795.3452;1332670658980.1443;27238.185334248912;2444.2538187631276;-0.0;0.0;5579680.535257547;996301.2785822542;0.0;1119799.5933116823;1.55723042858724;0.11637125790860532
7310;2019-09-10 18:53:45.105;628;627;204;205;183;40;34;32;-15;38;761;244;-18;24;239;157;248;575;183;35;34;-89;681;358;363;144;363;304;682;-1.0;0.0;224.0;141.0;0.0;13;99;89;1;0;0;1;0;0;0;1;1;0;0;0;23507.37109375;12590.4921875;3952.95190429688;2952.60229492188;465.0;368757;556.0;0.0;Calculated values ==>;1568134425.105;335.96000000000004;335.86;293.56;293.66;291.46000000000004;277.16;274.1680685717883;276.56;276.36;271.66;276.96000000000004;349.26;297.56;271.36;275.56;297.06;288.86;297.96000000000004;330.66;276.66;276.56;328.76000000000005;319.66;264.26000000000005;243.40439225979637;268.0796299477929;274.1680685717883;291.46000000000004;6809999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6820000.0;0.0;0.0;0.037333333333333336;0.0235;0.0;0.0;0.0;12590.4921875;3952.95190429688;2952.60229492188;23507.37109375;478282.8326061834;478011.674726787;252004.08314825108;252349.68961448473;245081.7221594457;430280.9020939914;433452.5470882844;439121.23982878303;471963.08021786925;529715.5300099069;473188.49693772214;438659.2356206126;444910.62925437774;464371.1518808695;453964.3480236113;269593.3167000742;469766.50808454666;433634.880018922;433452.5470882844;233304.39079467155;195261.2709748474;459218.0261653514;197572.99106473624;247537.18180126083;272.2263088794519;3892834.5625113407;1239641.6266597703;304381.008339793;1665524.5941021428;0;3;3;26;46;39;31;5;192;195;1584502662750.1624;605681823340.2681;1332854200839.981;9017.801287191081;6148.658324864456;-0.0;0.0;5579982.5728036035;996372.863507647;0.0;1119799.5933116823;0.7779248833951967;0.08162466362996805
7311;2019-09-10 18:54:45.125;644;638;192;192;179;45;35;37;-15;38;755;244;-17;26;238;160;248;583;182;39;35;-88;659;364;369;146;368;303;660;-2.0;-1.0;1726.0;268.0;0.0;54;99;85;1;0;0;1;0;0;0;1;1;0;0;0;23084.162109375;11873.71875;5094.4755859375;2930.0244140625;470.0;368758;555.0;0.0;Calculated values ==>;1568134485.125;337.56000000000006;336.96000000000004;292.36;292.36;291.06;277.66;274.8017692304317;276.66;276.86;271.66;276.96000000000004;348.66;297.56;271.46000000000004;275.76000000000005;296.96000000000004;289.16;297.96000000000004;331.46000000000004;277.06;276.66;328.66;320.16;264.36;243.81672145450628;267.9596281332873;274.8017692304317;291.36;6590000.000000001;3640000.0;3690000.0;1460000.0;3679999.9999999995;3030000.0;6600000.0;0.0;0.0;0.2876666666666667;0.04466666666666667;0.0;0.0;0.0;11873.71875;5094.4755859375;2930.0244140625;23084.162109375;483202.9331823365;482204.3962530439;248755.60055539582;248755.60055539582;244493.50254035217;429879.7862731237;432113.16921278025;439341.82880185475;471698.3107888524;529165.2014758766;473319.81905798696;439035.45894700487;445394.99845677166;463498.35147808114;453360.68676331674;271719.50146299944;473833.834877562;432862.1520614866;432113.16921278025;232886.18681767926;197350.94305643384;459009.2559919998;202356.78009550387;247537.18180126083;274.14120105440435;3893222.9547088356;1239845.5630403261;304430.0465696487;1665600.0144629471;0;3;3;26;46;39;31;5;192;195;1584722335950.0925;605768852340.2404;1333036361539.923;68172.6990111936;11463.810590043486;-0.0;0.0;5580626.041390609;996519.683005416;0.0;1119799.5933116823;4.00219288981518;0.320643930617146
7312;2019-09-10 18:55:45.126;652;646;186;185;168;48;37;39;-11;40;749;244;-13;27;238;158;248;580;183;40;37;-88;649;363;368;143;368;303;649;-2.0;0.0;2145.0;249.0;0.0;67;100;84;1;0;0;1;0;0;0;1;1;0;0;0;22172.9765625;11560.74609375;5426.201171875;2955.42309570312;474.0;368759;555.0;0.0;Calculated values ==>;1568134545.126;338.36;337.76;291.76000000000005;291.66;289.96000000000004;277.96000000000004;274.69669130483857;276.86;277.06;272.06;277.16;348.06000000000006;297.56;271.86;275.86;296.96000000000004;288.96000000000004;297.96000000000004;331.16;277.16;276.86;328.66;320.56;264.36;243.1966462407574;267.9596281332873;274.69669130483857;291.46000000000004;6490000.000000001;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3030000.0;6490000.000000001;0.0;0.0;0.3575;0.0415;0.0;0.0;0.0;11560.74609375;5426.201171875;2955.42309570312;22172.9765625;485473.09865579853;484603.74543928925;247143.16129916685;246810.7458037824;241357.6095290277;429947.3805835815;432743.97865350964;439951.1449090409;472292.48545527144;528538.3341833716;473319.81905798696;439647.05077244143;445537.8252269786;463498.35147808114;453246.3397903811;272872.4772213146;474726.96220932656;433299.8492016903;432743.97865350964;232886.18681767926;199022.72361097817;459475.12376646604;202468.81043145765;247537.18180126083;274.18025312570455;3893600.1038163593;1240040.8535019082;304479.09278292744;1665687.6882303616;0;3;3;26;46;39;31;5;192;195;1584943439634.8254;605855553785.1356;1333218164569.7034;84899.934575736;10665.76200340285;-0.0;0.0;5581901.667929047;996704.0991836903;0.0;1119799.5933116823;4.792093158818176;0.37121716996479054
7313;2019-09-10 18:56:45.116;651;647;190;189;169;47;39;36;-12;40;740;243;-13;36;238;154;248;576;182;41;39;-88;638;363;368;139;368;303;638;-2.0;-1.0;1465.0;350.0;0.0;80;0;84;1;0;0;1;0;0;0;1;1;1;0;0;22888.49609375;11324.796875;5657.35009765625;3929.84985351562;482.0;368760;554.0;0.0;Calculated values ==>;1568134605.116;338.26;337.86;292.16;292.06;290.06;277.86;274.69669130483857;277.06;276.76000000000005;271.96000000000004;277.16;347.16;297.46000000000004;271.86;276.76000000000005;296.96000000000004;288.56;297.96000000000004;330.76000000000005;277.26000000000005;277.06;328.56;321.36;264.36;242.35481222062532;267.9596281332873;274.69669130483857;291.36;6380000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3030000.0;6380000.0;0.0;0.0;0.24416666666666667;0.058333333333333334;0.0;0.0;0.0;11324.796875;5657.35009765625;3929.84985351562;22888.49609375;486524.51822088106;485952.36337556905;248907.14691667687;248563.22301716174;241993.11129084363;429947.3805835815;433115.1307267976;439799.2375881988;472817.310826017;527597.3856186717;473201.6130517945;439647.05077244143;446814.236746235;463498.35147808114;452670.27477815334;397008.7015453103;475463.25610372523;433484.00545957795;433115.1307267976;232467.98657752166;202366.40377179522;460091.41252948507;201347.91456740958;247537.18180126083;273.7425707628559;3893975.5535031757;1240231.5345745352;304536.4604946343;1665780.035763801;0;3;3;26;46;39;31;5;192;196;1585164202834.8606;605940139685.149;1333399934269.7322;58221.864704242704;15093.370714454404;-0.0;0.0;5583094.150809626;996918.7228464667;0.0;1119799.5933116823;3.505893580040205;0.3011649024510621
7314;2019-09-10 18:57:45.107;644;641;201;201;176;46;39;32;-22;40;729;248;-22;34;238;152;248;563;184;41;40;-90;623;362;366;135;366;303;623;-2.0;-1.0;1276.0;334.0;0.0;87;0;84;1;0;0;1;0;0;0;1;1;1;0;0;23368.28515625;11157.990234375;5720.88525390625;3957.63842773438;491.0;368761;553.0;0.0;Calculated values ==>;1568134665.107;337.56000000000006;337.26;293.26000000000005;293.26000000000005;290.76000000000005;277.76000000000005;274.5913991737795;277.06;276.36;270.96000000000004;277.16;346.06000000000006;297.96000000000004;270.96000000000004;276.56;296.96000000000004;288.36;297.96000000000004;329.46000000000004;277.26000000000005;277.16;328.46000000000004;322.26000000000005;264.16;241.49495122638035;267.9596281332873;274.5913991737795;291.56;6230000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;3030000.0;6230000.0;0.0;0.0;0.21266666666666667;0.05566666666666666;0.0;0.0;0.0;11157.990234375;5720.88525390625;3957.63842773438;23368.28515625;487150.9780643582;486727.13396080956;253519.3548658798;253519.3548658798;244732.18184547953;430014.67791919125;433616.79160117084;438264.37560948916;473338.7274854557;526446.2480179393;473792.03106838174;438264.37560948916;446531.9673155462;463795.54956771457;452556.39140135556;405775.880724992;475327.81539615855;433981.5763581648;433799.4536676275;232049.79005350024;206128.24275125185;460501.6862973241;200878.30135963252;247537.18180126083;273.55390746581213;3894360.9688604097;1240418.8630308441;304602.17970447656;1665874.840169214;0;3;3;26;46;39;31;5;192;196;1585384369805.5046;606022327355.3894;1333581707000.264;50484.105123802845;14452.368428198162;-0.0;0.0;5583999.898011713;997164.9004078683;0.0;1119799.5933116823;3.116474944596596;0.27489989350758304
7315;2019-09-10 18:58:45.117;633;632;208;208;184;41;39;29;-23;39;732;250;-25;33;238;153;248;539;184;43;39;-92;608;359;364;132;363;303;608;127.0;-1.0;1221.0;354.0;0.0;79;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23547.21484375;10660.3251953125;5200.04052734375;3968.27514648438;500.0;368762;552.0;0.0;Calculated values ==>;1568134725.117;336.46000000000004;336.36;293.96000000000004;293.96000000000004;291.56;277.26000000000005;274.27422755570615;277.06;276.06;270.86;277.06;346.36;298.16;270.66;276.46000000000004;296.96000000000004;288.46000000000004;297.96000000000004;327.06;277.46000000000004;277.06;328.36;323.16;263.96000000000004;240.83765695389522;267.9596281332873;274.27422755570615;291.56;6080000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3030000.0;6080000.0;0.021166666666666667;0.0;0.20350000000000001;0.059000000000000004;0.0;0.021166666666666667;0.0;10660.3251953125;5200.04052734375;3968.27514648438;23547.21484375;487225.4798019918;487085.588146172;257088.73527539513;257088.73527539513;248009.80327577316;430214.79039162316;434112.87870749587;438109.25301780854;473630.5699406402;526760.3159394548;474027.77359814296;437798.07955487026;446390.54166232125;464239.1217830999;453222.3871060954;412461.21956216736;473558.1259770792;434832.48858899495;434112.87870749587;231631.59724164338;209890.3038832737;460758.07366415655;200080.72294448674;200080.72294448674;273.22694002210346;3894751.996520764;1240600.7126292784;304668.2399924645;1665965.8630519956;0;3;3;26;46;39;31;5;192;196;1585603406305.4697;606102440705.3767;1333763537300.235;48438.80586992099;15379.96369246052;-0.0;4953.680630317027;5584824.392996129;997413.5446092956;0.0;1119840.880863707;3.468339088219067;0.28310918376315447
7316;2019-09-10 18:59:45.098;620;617;208;208;186;38;40;27;-17;38;743;249;-20;31;238;155;248;482;184;45;40;-100;597;356;360;130;360;302;597;84.0;-1.0;1213.0;245.0;0.0;62;0;80;1;0;0;1;0;0;0;1;1;1;0;0;23091.318359375;10355.7470703125;4689.6162109375;3966.39477539062;508.0;368763;551.0;0.0;Calculated values ==>;1568134785.098;335.16;334.86;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;277.16;275.86;271.46000000000004;276.96000000000004;347.46000000000004;298.06;271.16;276.26000000000005;296.96000000000004;288.66;297.96000000000004;321.36;277.66;277.16;328.26000000000005;323.96000000000004;263.16;240.39332010688793;267.8393353686513;273.955091788801;291.56;5970000.0;3560000.0;3600000.0;1300000.0;3600000.0;3020000.0;5970000.0;0.014;0.0;0.2021666666666667;0.04083333333333334;0.0;0.014;0.0;10355.7470703125;4689.6162109375;3966.39477539062;23091.318359375;486605.283837196;486186.6852000578;257775.63793415888;257775.63793415888;249182.82895404412;430412.23801567365;435265.9143433108;439256.3889309822;473792.32411537116;527988.4168575022;474040.11022503756;438796.6538614502;446301.07743510534;464680.0635916259;454023.1870881385;416632.59080993605;466154.0328779941;436143.2612592245;435265.9143433108;231213.40812182956;213234.55432191002;460265.31457067124;199823.02577795807;199823.02577795807;273.1124291413049;3895140.5278898706;1240775.7911055898;304734.3413030423;1666048.2507603692;0;3;3;26;46;39;31;5;192;196;1585820537525.2764;606181015815.3068;1333944979825.0735;48405.44491743638;10634.726792369123;-0.0;3296.200439914938;5585631.1728574205;997630.2650465985;0.0;1119909.608102045;3.2788326026454433;0.25720752761921845
7317;2019-09-10 19:00:45.118;607;608;205;205;185;35;41;25;-14;36;755;248;-16;29;238;156;247;452;183;47;41;-108;594;353;358;133;357;301;595;238.0;-1.0;1176.0;280.0;0.0;39;100;75;1;0;0;1;0;0;0;1;0;1;0;0;21239.099609375;10058.009765625;3970.9775390625;2973.833984375;512.0;368764;548.0;0.0;Calculated values ==>;1568134845.118;333.86;333.96000000000004;293.66;293.66;291.66;276.66;273.6339639331285;277.26000000000005;275.66;271.76000000000005;276.76000000000005;348.66;297.96000000000004;271.56;276.06;296.96000000000004;288.76000000000005;297.86;318.36;277.86;277.26000000000005;327.96000000000004;324.36;262.36;241.05796691057077;267.7187500070086;273.6339639331285;291.46000000000004;5940000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3010000.0;5950000.0;0.03966666666666666;0.0;0.196;0.04666666666666666;0.0;0.03966666666666666;0.0;10058.009765625;3970.9775390625;2973.833984375;21239.099609375;485117.9203758876;485147.2690278945;256635.36636593723;256635.36636593723;248908.42179253834;430607.02586249536;435919.11457929364;439931.54465428245;473209.4130839679;529318.2321055314;474052.55193726526;439628.3511256179;446212.05846747686;465118.4183262364;454674.5528138802;417357.22395877814;461570.9676658558;436957.42395210196;435919.11457929364;229958.8627652946;214906.75144652807;459002.7513434115;198835.64896578016;198835.64896578016;272.70908018543753;3895510.0711795427;1240945.9624507152;304792.19582110184;1666120.4464321346;0;3;3;26;46;39;31;5;192;196;1586036009325.208;606259942115.2817;1334125940125.0159;47254.79555494645;12141.131444289462;-0.0;9404.310802669368;5586428.607250661;997820.1271314499;0.0;1120015.4809748975;4.04640127848446;0.2866902449891539
7318;2019-09-10 19:01:45.109;598;602;203;203;183;34;42;23;-17;35;765;246;-17;27;238;157;247;455;182;49;42;-111;595;352;357;137;357;299;596;-3.0;-1.0;1018.0;197.0;0.0;21;99;67;1;0;0;1;0;0;0;1;0;1;0;0;20284.96875;9557.9013671875;3508.15747070312;2921.08251953125;513.0;368765;547.0;0.0;Calculated values ==>;1568134905.109;332.96000000000004;333.36;293.46000000000004;293.46000000000004;291.46000000000004;276.56;273.5264737036516;277.36;275.46000000000004;271.46000000000004;276.66;349.66;297.76000000000005;271.46000000000004;275.86;296.96000000000004;288.86;297.86;318.66;278.06;277.36;327.86;324.46000000000004;262.06;241.92719264551067;267.47669482898436;273.5264737036516;291.36;5950000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2990000.0;5960000.0;0.0;0.0;0.16966666666666666;0.03283333333333333;0.0;0.0;0.0;9557.9013671875;3508.15747070312;2921.08251953125;20284.96875;483738.9784478753;484191.63205528667;255748.88730310142;255748.88730310142;248149.07992257402;430671.36484660726;436328.9944427473;439913.33508480777;472589.4791058512;530512.6548291343;474077.74980500946;439913.33508480777;446317.34896883566;465118.4183262364;454983.4136287204;417003.9565123068;461919.2498437357;437529.9546409269;436328.9944427473;229540.68826423294;215324.80838970217;458073.8067698351;198566.90272226624;198835.64896578016;272.5982530663818;3895856.053177089;1241109.4038567615;304841.3127566039;1666182.763208232;0;3;3;26;46;39;31;5;192;196;1586250477149.983;606340929965.1968;1334305913124.8271;40948.444690844546;8520.476682895178;-0.0;0.0;5587163.523997888;997992.2813719857;0.0;1120093.8384761156;3.094294362436113;0.25608422184427637
7319;2019-09-10 19:02:45.109;592;594;197;197;183;38;33;24;-16;35;766;242;-17;27;238;160;247;441;182;51;33;-112;581;356;360;139;360;300;581;-1.0;-1.0;985.0;183.0;0.0;38;100;65;1;0;0;1;0;0;0;1;0;1;0;0;19754.771484375;9080.771484375;3775.29614257812;2939.59130859375;514.0;368766;547.0;0.0;Calculated values ==>;1568134965.109;332.36;332.56;292.86;292.86;291.46000000000004;276.96000000000004;273.955091788801;276.46000000000004;275.56;271.56;276.66;349.76;297.36;271.46000000000004;275.86;296.96000000000004;289.16;297.86;317.26000000000005;278.26000000000005;276.46000000000004;327.86;324.56;261.96000000000004;242.35481222062532;267.5978703862781;273.955091788801;291.36;5810000.0;3560000.0;3600000.0;1390000.0;3600000.0;3000000.0;5810000.0;0.0;0.0;0.16416666666666666;0.030500000000000003;0.0;0.0;0.0;9080.771484375;3775.29614257812;2939.59130859375;19754.771484375;484468.55792108667;484747.539524716;254175.61284139525;254175.61284139525;248796.81170202047;430412.23801567365;434017.3760585396;439846.68438734236;472326.8440106818;530541.0285485887;473477.1806977309;439695.3144293359;446123.4859434057;464680.0635916259;454728.515857866;421678.55384256376;461833.1251728125;437181.2009864583;434017.3760585396;229540.68826423294;215742.86842915416;457656.01559167664;199673.6615511189;198835.64896578016;273.0534479845435;3896189.717679042;1241264.7261305247;304890.15170517156;1666243.4586550093;0;3;3;26;46;39;31;5;192;196;1586465577149.983;606423729965.1968;1334485613124.8271;39428.40458228002;7868.461798237012;-0.0;0.0;5587833.331075164;998128.8558593284;0.0;1120093.8384761156;2.994295241085461;0.24616439124575856
7320;2019-09-10 19:03:45.130;583;586;198;198;179;39;33;23;-16;35;763;241;-17;31;238;160;247;422;181;53;33;-109;578;353;358;139;358;301;580;160.0;-1.0;1243.0;256.0;0.0;22;100;63;1;0;0;1;0;0;0;1;0;1;0;0;19106.98828125;8910.283203125;3324.0947265625;2943.65576171875;513.0;368767;546.0;0.0;Calculated values ==>;1568135025.13;331.46000000000004;331.76000000000005;292.96000000000004;292.96000000000004;291.06;277.06;273.6339639331285;276.46000000000004;275.46000000000004;271.56;276.66;349.46000000000004;297.26000000000005;271.46000000000004;276.26000000000005;296.96000000000004;289.16;297.86;315.36;278.46000000000004;276.46000000000004;327.76000000000005;324.46000000000004;262.26000000000005;242.35481222062532;267.7187500070086;273.6339639331285;291.26000000000005;5780000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;5800000.0;0.02666666666666667;0.0;0.20716666666666667;0.042666666666666665;0.0;0.02666666666666667;0.0;8910.283203125;3324.0947265625;2943.65576171875;19106.98828125;483548.15817977855;483742.09338878246;254640.87459571127;254640.87459571127;247392.24324374527;430607.02586249536;434509.0152533873;439628.3511256179;472326.8440106818;530152.5380097117;473228.16177369916;439476.33652281394;446494.38541508396;464972.5849072995;455234.082041154;422613.05641493126;458838.3304025332;437980.377758568;434509.0152533873;229122.51738040973;215324.80838970217;457961.4968331859;198967.14330610042;198967.14330610042;272.76122302283767;3896513.679024681;1241414.7040605303;304939.1959236815;1666302.640952287;0;3;3;26;46;39;31;5;192;196;1586681052540.5103;606507159155.4009;1334665976230.2686;49856.980219943376;11050.42575048898;-0.0;6281.116585260983;5588577.636366042;998286.5684360424;0.0;1120146.1994343777;4.426694782851566;0.32314432865860276
7321;2019-09-10 19:04:45.110;575;580;200;200;181;37;35;21;-19;34;758;241;-19;27;238;160;247;427;182;54;35;-105;576;352;357;142;357;300;578;342.0;-1.0;1223.0;370.0;0.0;5;100;59;1;0;0;1;0;0;0;1;0;1;0;0;18473.861328125;8589.576171875;2841.35375976562;2921.98999023438;511.0;368768;546.0;0.0;Calculated values ==>;1568135085.11;330.66;331.16;293.16;293.16;291.26000000000005;276.86;273.5264737036516;276.66;275.26000000000005;271.26000000000005;276.56;348.96000000000004;297.26000000000005;271.26000000000005;275.86;296.96000000000004;289.16;297.86;315.86;278.56;276.66;327.76000000000005;324.26000000000005;262.66;242.98782864720522;267.5978703862781;273.5264737036516;291.36;5760000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3000000.0;5780000.0;0.057;0.0;0.20383333333333334;0.06166666666666667;0.0;0.057;0.0;8589.576171875;2841.35375976562;2921.98999023438;18473.861328125;482653.5168566432;483127.57876624196;255590.73416839642;255590.73416839642;248199.8527273573;430671.36484660726;435106.3833865666;439391.7415149867;471832.65708311246;529707.431855792;473359.4175641021;439391.7415149867;446123.4859434057;465118.4183262364;455401.7370921357;423224.61506230757;459978.61872311396;438375.39478970936;435106.3833865666;229122.51738040973;214488.6975840042;457895.6392325079;198255.51315447703;198255.51315447703;272.47445074986035;3896826.748379032;1241560.487610735;304988.06001130864;1666354.0025632395;0;3;3;26;46;39;31;5;192;196;1586895481039.726;606591431055.0927;1334846216129.6094;49151.60121415055;16011.141108145239;-0.0;13500.499603229106;5589402.432851139;998512.0063213542;0.0;1120310.9912864119;5.480643823953606;0.38240682024625144
7322;2019-09-10 19:05:45.101;570;576;201;202;182;36;37;19;-25;33;752;242;-24;33;238;160;247;438;181;54;37;-102;584;348;353;142;353;300;585;813.0;-1.0;1124.0;299.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18933.615234375;8613.2294921875;2843.01293945312;2913.38696289062;507.0;368769;545.0;0.0;Calculated values ==>;1568135145.101;330.16;330.76000000000005;293.26000000000005;293.36;291.36;276.76000000000005;273.0942459734351;276.86;275.06;270.66;276.46000000000004;348.36;297.36;270.76000000000005;276.46000000000004;296.96000000000004;289.16;297.86;316.96000000000004;278.56;276.86;327.66;323.86;262.96000000000004;242.98782864720522;267.5978703862781;273.0942459734351;291.26000000000005;5840000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3000000.0;5850000.0;0.1355;0.0;0.18733333333333332;0.049833333333333334;0.0;0.1355;0.0;8613.2294921875;2843.01293945312;2913.38696289062;18933.615234375;481022.7398098812;481760.8458382424;255580.28676063824;255997.03024704184;248257.6924915049;430925.7729439634;436406.3498978379;438474.17998885084;471734.03124744946;529081.8588830346;473477.1806977309;438627.8345891578;446967.6594324875;465698.93970120384;456068.10570371663;420722.27057776257;460743.8711394059;439268.9956247608;436406.3498978379;228704.35009887922;212816.51262364245;458202.38119344227;198054.48030661835;198054.48030661835;272.37808021570885;3897138.430591952;1241703.8228215144;305036.6808585057;1666401.3651804132;0;3;3;26;46;39;31;5;192;196;1587108449090.349;606676618275.3418;1335026189130.1357;45038.62374047155;12964.037060860059;-0.0;32296.67832961025;5590187.233656942;998753.4299211627;0.0;1120692.577190496;6.284040920728811;0.2926099360385607
7323;2019-09-10 19:06:45.112;569;576;202;203;181;33;40;18;-27;31;747;242;-27;26;238;159;247;464;179;54;40;-99;598;344;349;142;348;300;600;411.0;-1.0;695.0;174.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;1;0;0;19562.603515625;8600.8095703125;2975.6259765625;2913.28881835938;501.0;368770;543.0;0.0;Calculated values ==>;1568135205.112;330.06;330.76000000000005;293.36;293.46000000000004;291.26000000000005;276.46000000000004;272.6583383277491;277.16;274.96000000000004;270.46000000000004;276.26000000000005;347.86;297.36;270.46000000000004;275.76000000000005;296.96000000000004;289.06;297.86;319.56;278.56;277.16;327.46000000000004;323.26000000000005;263.26000000000005;242.98782864720522;267.5978703862781;272.6583383277491;291.06;5980000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;3000000.0;6000000.0;0.0685;0.0;0.11583333333333333;0.029;0.0;0.0685;0.0;8600.8095703125;2975.6259765625;2913.28881835938;19562.603515625;479235.8951593929;480016.3088613651;255113.95087508048;255516.7015149536;247279.90810485886;431175.4696738307;437839.92692637525;438165.9764317512;471536.72207099956;528560.296384009;473477.1806977309;438165.9764317512;445982.11402675457;466418.3762931082;456591.3028330237;415923.60981393285;462816.43553518853;440146.89451143565;437839.92692637525;227868.02628245065;210308.32490665457;458508.8054560802;197031.53419131055;197031.53419131055;271.95387376037274;3897459.291228098;1241847.2994460654;305085.24539181555;1666449.8627275676;0;3;3;26;46;39;31;5;192;196;1587319087700.0613;606761833895.2253;1335206222129.8896;27931.406226184376;7582.84086667832;-0.0;16495.374902351934;5590795.428721156;998924.6852947216;0.0;1121099.2521769546;3.5894141727086843;0.17876871149328183
7324;2019-09-10 19:07:45.142;575;579;201;203;181;30;42;17;-26;28;741;241;-27;32;238;158;247;493;179;54;42;-97;618;342;347;141;346;300;620;213.0;-1.0;655.0;105.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;1;0;0;20090.576171875;8639.4658203125;3156.3359375;2906.24682617188;495.0;368771;542.0;0.0;Calculated values ==>;1568135265.142;330.66;331.06;293.26000000000005;293.46000000000004;291.26000000000005;276.16;272.43898195401505;277.36;274.86;270.56;275.96000000000004;347.26;297.26000000000005;270.46000000000004;276.36;296.96000000000004;288.96000000000004;297.86;322.46000000000004;278.56;277.36;327.36;322.66;263.46000000000004;242.77792619122317;267.5978703862781;272.43898195401505;291.06;6180000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;3000000.0;6200000.0;0.0355;0.0;0.10916666666666666;0.0175;0.0;0.0355;0.0;8639.4658203125;3156.3359375;2906.24682617188;20090.576171875;477735.62038583326;478090.65418037673;253667.34190825766;254431.4774057118;246512.20470253358;431298.55289687274;438624.37810215505;438320.22817239247;471373.7779470034;527934.1129554303;473359.4175641021;438165.9764317512;446827.4400790702;466704.25484967197;456783.39717099577;407711.1195125183;464714.20381122816;440580.200251511;438624.37810215505;227449.86971758792;207800.24178383037;458869.0855255645;196920.48635581782;196920.48635581782;271.90150090444394;3897789.899613585;1241991.0402420664;305133.7657702287;1666500.9879600017;0;3;3;26;46;39;31;5;192;196;1587527992099.9617;606846776345.1848;1335386312129.8037;26352.8051483094;4584.100485470567;-0.0;8580.48815699497;5591248.023333275;999026.1271681968;0.0;1121308.3221851124;2.687883499026323;0.15129325177824818
7325;2019-09-10 19:08:45.122;587;587;198;200;180;29;44;16;-21;26;737;240;-24;26;238;157;247;517;179;54;44;-94;638;342;347;141;346;299;640;262.0;-1.0;1059.0;276.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;20256.482421875;8644.43359375;3293.88208007812;2908.7734375;488.0;368772;539.0;0.0;Calculated values ==>;1568135325.122;331.86;331.86;292.96000000000004;293.16;291.16;276.06;272.43898195401505;277.56;274.76000000000005;271.06;275.76000000000005;346.86;297.16;270.76000000000005;275.76000000000005;296.96000000000004;288.86;297.86;324.86;278.56;277.56;327.06;321.96000000000004;263.76000000000005;242.77792619122317;267.47669482898436;272.43898195401505;291.06;6380000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2990000.0;6400000.0;0.043666666666666666;0.0;0.1765;0.046;0.0;0.043666666666666666;0.0;8644.43359375;3293.88208007812;2908.7734375;20256.482421875;477134.07749514154;476893.62916006905;251635.65297950775;252356.1625396911;245470.41049795135;431298.55289687274;438953.8661919454;439307.656594583;471176.58799080667;527594.0171690617;473372.8271489469;438850.44880392915;446176.45202680735;466704.25484967197;456647.26439308474;396273.79833372496;465867.4098854288;440580.200251511;438953.8661919454;226195.42121513622;204874.27233412856;459174.3415168904;196195.63680981766;196195.63680981766;271.6110406153948;3898126.0130268103;1242135.0247263976;305182.2081196073;1666554.7218595596;0;3;3;26;46;39;31;5;192;196;1587736122700.0278;606931348145.2117;1335565952229.8608;42909.27149201108;12097.020416525344;-0.0;10600.442683019577;5591825.014910803;999165.090172644;0.0;1121468.1099951332;4.418828101563625;0.2996645145388254
7326;2019-09-10 19:09:45.093;604;598;189;191;175;32;27;17;-16;25;734;240;-18;31;238;158;247;534;178;56;27;-92;627;348;352;141;352;299;630;-2.0;0.0;1502.0;486.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;18696.07421875;8203.05078125;3174.638671875;2902.732421875;482.0;368773;537.0;0.0;Calculated values ==>;1568135385.093;333.56;332.96000000000004;292.06;292.26000000000005;290.66;276.36;273.0942459734351;275.86;274.86;271.56;275.66;346.56000000000006;297.16;271.36;276.26000000000005;296.96000000000004;288.96000000000004;297.86;326.56;278.76000000000005;275.86;326.86;321.36;263.96000000000004;242.77792619122317;267.47669482898436;273.0942459734351;290.96000000000004;6270000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;2990000.0;6300000.0;0.0;0.0;0.25033333333333335;0.081;0.0;0.0;0.0;8203.05078125;3174.638671875;2902.732421875;18696.07421875;480956.4400917065;479725.2870021865;248875.41405628924;249573.71222075896;244168.71023712843;430925.7729439634;434908.32959617284;440064.06874895684;471077.96398673364;527280.8736911915;473372.8271489469;439762.32941320183;446879.0238427447;465843.3745391188;455792.1995951874;403169.5856432405;469952.1628950077;439818.0053428054;434908.32959617284;225359.1397227605;202366.40377179522;459377.6782718831;197003.6137222097;196195.63680981766;271.95860583931324;3898450.460773003;1242275.3525714967;305230.61392761255;1666608.6001453558;0;3;3;26;46;39;31;5;192;196;1587945721344.8745;607015907255.1498;1335745265519.7297;60846.13390836237;21252.299228523545;-0.0;0.0;5592689.225384791;999442.8668458343;0.0;1121556.4043211997;5.74902015189141;0.5137121383097473
7327;2019-09-10 19:10:45.113;616;607;181;182;168;37;24;18;-9;26;730;240;-12;33;238;159;247;542;179;31;24;-89;628;351;355;142;355;301;630;160.0;-2.0;1367.0;404.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;1;0;0;17115.705078125;8110.87060546875;3120.07250976562;2928.96166992188;476.0;368774;539.0;0.0;Calculated values ==>;1568135445.113;334.76000000000005;333.86;291.26000000000005;291.36;289.96000000000004;276.86;273.4187578820637;275.56;274.96000000000004;272.26000000000005;275.76000000000005;346.16;297.16;271.96000000000004;276.46000000000004;296.96000000000004;289.06;297.86;327.36;276.26000000000005;275.56;327.06;320.76000000000005;264.26000000000005;242.98782864720522;267.7187500070086;273.4187578820637;291.06;6280000.0;3510000.0;3550000.0;1420000.0;3550000.0;3010000.0;6300000.0;0.02666666666666667;0.0;0.22783333333333333;0.06733333333333333;0.0;0.02666666666666667;0.0;8110.87060546875;3120.07250976562;2928.96166992188;17115.705078125;482592.06200507784;481050.6341683122;246149.5711754375;246484.76464877365;241917.95193238798;430735.4089219946;433638.2926471082;440684.76455267647;471043.10962919577;526707.167555345;473110.1495961964;440233.639942548;446775.9409123972;465409.2384259755;455430.03789196967;402616.0469732278;471211.2066665979;434884.8868685005;433638.2926471082;226195.42121513622;199858.6285646581;459527.9807975978;198247.61897092222;198247.61897092222;272.4672121903564;3898748.9917442133;1242411.3472327911;305279.2275775123;1666661.0735571617;0;3;3;26;46;39;31;5;192;196;1588157892044.8071;607100835555.1228;1335925325519.6726;55235.263001709674;17592.877696329488;-0.0;6277.08463136496;5593656.892807059;999766.6845567077;0.0;1121608.730796124;5.586564777775179;0.4412176574950653
7328;2019-09-10 19:11:45.084;621;613;180;180;163;41;26;21;-6;27;729;240;-7;30;238;159;247;549;178;30;26;-87;631;353;358;143;358;305;634;264.0;-1.0;781.0;91.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17065.408203125;8507.6015625;3146.58471679688;2956.24438476562;470.0;368775;544.0;0.0;Calculated values ==>;1568135505.084;335.26000000000005;334.46000000000004;291.16;291.16;289.46000000000004;277.26000000000005;273.6339639331285;275.76000000000005;275.26000000000005;272.56;275.86;346.06000000000006;297.16;272.46000000000004;276.16;296.96000000000004;289.06;297.86;328.06;276.16;275.76000000000005;327.56;320.16;264.46000000000004;243.1966462407574;268.19934244402924;273.6339639331285;290.96000000000004;6310000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;6340000.0;0.044000000000000004;0.0;0.13016666666666665;0.015166666666666667;0.0;0.044000000000000004;0.0;8507.6015625;3146.58471679688;2956.24438476562;17065.408203125;482979.02622594143;481471.5831820413;245676.23843222347;245676.23843222347;240232.0071428027;430607.02586249536;433249.0945367028;440276.00903072825;471008.3239875013;526289.7225663173;472582.2410920194;440124.2130485236;445574.1301323474;464972.5849072995;455094.4432237686;400881.26639132766;471792.1426248335;433972.159331108;433249.0945367028;228286.1864045524;197350.94305643384;459577.03539552883;200268.14690009537;200268.14690009537;273.2748897853339;3899033.6966818855;1242549.7675657936;305328.2472571583;1666713.270460183;0;3;3;26;46;39;31;5;192;196;1588371688660.5007;607186294230.4;1336107037650.2622;31241.023387337376;3932.851475514074;-0.0;10251.161696010728;5594377.18022204;999945.9789328678;0.0;1121746.399610529;3.1090826549415027;0.16287907091237394
7329;2019-09-10 19:12:45.134;623;616;183;183;164;45;28;30;-10;29;729;239;-9;39;238;159;247;557;180;31;28;-86;635;356;361;142;361;307;637;225.0;-1.0;1357.0;289.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;1;0;0;17298.25;9003.4716796875;3169.0791015625;2980.24243164062;465.0;368776;550.0;0.0;Calculated values ==>;1568135565.134;335.46000000000004;334.76000000000005;291.46000000000004;291.46000000000004;289.56;277.66;273.955091788801;275.96000000000004;276.16;272.16;276.06;346.06000000000006;297.06;272.26000000000005;277.06;296.96000000000004;289.06;297.86;328.86;276.26000000000005;275.96000000000004;328.16;319.66;264.56;242.98782864720522;268.43790593516167;273.955091788801;291.16;6350000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6370000.0;0.0375;0.0;0.22616666666666668;0.04816666666666667;0.0;0.0375;0.0;9003.4716796875;3169.0791015625;2980.24243164062;17298.25;482819.0713065386;481568.83146913955;246568.85832703998;246568.85832703998;240457.31279348108;430412.23801567365;432857.16687699256;439227.691140826;471339.3356437985;526133.0213909347;472197.7665608716;439381.6388549594;446468.7530850537;464533.37255708285;454587.787147844;398361.7650442628;472658.1536133795;433406.2193873385;432857.16687699256;230795.22267914342;195261.2709748474;459833.07803840877;200194.96942236472;200194.96942236472;273.25906880865;3899320.2991365325;1242695.8147807044;305377.7592061919;1666765.9448507375;0;3;3;26;46;39;31;5;192;196;1588587568410.3293;607271865480.332;1336290790650.1162;54061.23389532532;12505.90223167279;-0.0;8724.832404548544;5595088.624742284;1000083.0827049973;0.0;1121904.6646723114;4.968850790327892;0.3513376783562169
7330;2019-09-10 19:13:45.105;624;618;187;187;166;48;30;32;-19;32;730;240;-18;26;238;159;247;565;180;32;30;-86;631;359;364;144;364;307;633;158.0;-1.0;668.0;126.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;1;0;0;17436.60546875;9147.09765625;3093.13208007812;2968.8671875;458.0;368777;555.0;0.0;Calculated values ==>;1568135625.105;335.56;334.96000000000004;291.86;291.86;289.76000000000005;277.96000000000004;274.27422755570615;276.16;276.36;271.26000000000005;276.36;346.16;297.16;271.36;275.76000000000005;296.96000000000004;289.06;297.86;329.66;276.36;276.16;328.66;318.96000000000004;264.56;243.40439225979637;268.43790593516167;274.27422755570615;291.16;6310000.0;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;6330000.0;0.026333333333333334;0.0;0.11133333333333333;0.021;0.0;0.026333333333333334;0.0;9147.09765625;3093.13208007812;2968.8671875;17436.60546875;483413.76105680177;482316.6590173579;248069.1154414728;248069.1154414728;241197.19402989122;430214.79039162316;432462.45113937603;437828.56808052456;471369.63528795214;526237.9826961718;472316.99452512065;437985.2681005028;444602.3403324462;464091.55881951714;454077.13592351135;400881.26639132766;474396.05658536486;432833.13015370606;432462.45113937603;232886.18681767926;192335.8262164488;459524.4032125857;201190.32985536192;201190.32985536192;273.66312921582;3899609.616360948;1242846.9964186002;305427.311157957;1666818.1047210847;0;3;3;26;46;39;31;5;192;196;1588804963285.1704;607357624010.2693;1336474901619.9814;26345.723855734774;5425.0155405017;-0.0;6090.165860479038;5595758.358861696;1000232.434797904;0.0;1122028.0633195755;2.4893591937992556;0.16034304837490304
7331;2019-09-10 19:14:45.095;624;618;190;190;170;51;32;35;-20;34;730;240;-20;35;238;160;247;566;178;34;32;-87;620;363;367;140;367;308;622;586.0;-1.0;1516.0;232.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;1;0;0;17675.3828125;9286.521484375;2991.16259765625;2996.13891601562;453.0;368778;557.0;0.0;Calculated values ==>;1568135685.095;335.56;334.96000000000004;292.16;292.16;290.16;278.26000000000005;274.69669130483857;276.36;276.66;271.16;276.56;346.16;297.16;271.16;276.66;296.96000000000004;289.16;297.86;329.76000000000005;276.56;276.36;328.86;318.46000000000004;264.46000000000004;242.56692532238324;268.5567601203482;274.69669130483857;290.96000000000004;6200000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;6220000.0;0.09766666666666667;0.0;0.25266666666666665;0.03866666666666666;0.0;0.09766666666666667;0.0;9286.521484375;2991.16259765625;2996.13891601562;17675.3828125;484639.94507650274;483556.9995526397;249550.49440034825;249550.49440034825;242806.70571336904;429947.3805835815;432064.8867102419;437443.34373287327;472096.9026672395;526159.6317994132;472184.04468906415;437443.34373287327;445702.7690767803;463647.0999656759;453533.268337165;406761.6995947375;475903.9543345268;432439.757026355;432064.8867102419;233722.59852315116;190246.288480595;460039.13299574965;202603.40017014553;202603.40017014553;274.2325960751891;3899902.1674966877;1243000.5843092143;305477.0112574302;1666868.7987263312;0;3;3;26;46;39;31;5;192;196;1589024226735.2053;607442809810.2828;1336659370870.0107;59336.22574018254;9954.181669256692;-0.0;22410.73851874941;5596472.256105734;1000360.5734146762;0.0;1122265.5312715175;6.003810960747343;0.3164336028929059
7332;2019-09-10 19:15:45.116;619;615;193;193;174;52;34;37;-19;37;732;240;-20;25;238;161;247;562;177;36;35;-87;621;363;368;143;368;308;622;244.0;0.0;1235.0;341.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;1;0;0;17902.9921875;9498.4873046875;3011.41088867188;2982.427734375;448.0;368779;558.0;0.0;Calculated values ==>;1568135745.116;335.06;334.66;292.46000000000004;292.46000000000004;290.56;278.36;274.69669130483857;276.56;276.86;271.26000000000005;276.86;346.36;297.16;271.16;275.66;296.96000000000004;289.26000000000005;297.86;329.36;276.76000000000005;276.66;328.96000000000004;317.96000000000004;264.46000000000004;243.1966462407574;268.5567601203482;274.69669130483857;290.86;6210000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3080000.0;6220000.0;0.04066666666666666;0.0;0.20583333333333334;0.05683333333333333;0.0;0.04066666666666666;0.0;9498.4873046875;3011.41088867188;2982.427734375;17902.9921875;483812.695673742;483124.92720393796;250620.6849785135;250620.6849785135;244107.79985386794;429947.3805835815;432182.85202778585;437601.09044165985;471996.43091952;526369.6536232725;472184.04468906415;437443.34373287327;444256.7904090801;463498.35147808114;453676.4608853369;406275.37690462964;475299.5510301598;432557.5304485172;432370.4908045253;234140.81001818314;188156.80290529504;459577.03539552883;201475.01384212272;201475.01384212272;273.7923565300654;3900198.757724829;1243157.1808384932;305526.8500835935;1666918.8376794802;0;3;3;26;46;39;31;5;192;196;1589244803909.869;607527739525.1533;1336844235549.7288;48602.617433404725;14668.798224951914;-0.0;9389.74939647104;5597372.061285768;1000565.8367305063;0.0;1122530.6280884964;4.690139194964235;0.3363164004542319
7333;2019-09-10 19:16:45.086;613;611;195;195;176;52;36;38;-20;38;732;239;-20;31;238;161;247;561;175;37;37;-86;612;365;370;140;370;309;613;253.0;0.0;443.0;260.0;0.0;0;0;68;1;0;0;1;0;0;0;1;1;1;1;0;19524.52734375;9728.533203125;2948.95336914062;4256.73828125;443.0;368780;557.0;0.0;Calculated values ==>;1568135805.086;334.46000000000004;334.26000000000005;292.66;292.66;290.76000000000005;278.36;274.9066339382667;276.76000000000005;276.96000000000004;271.16;276.96000000000004;346.36;297.06;271.16;276.26000000000005;296.96000000000004;289.26000000000005;297.86;329.26000000000005;276.86;276.86;328.86;317.46000000000004;264.56;242.56692532238324;268.67533136820026;274.9066339382667;290.66;6120000.0;3650000.0;3700000.0;1400000.0;3700000.0;3090000.0;6130000.0;0.042166666666666665;0.0;0.07383333333333333;0.043333333333333335;0.0;0.042166666666666665;0.0;9728.533203125;2948.95336914062;4256.73828125;19524.52734375;483960.9527683458;483563.0801890815;251755.23247361073;251755.23247361073;245080.65692045572;429811.8947417682;432043.5753533974;437214.0438153077;472489.9908694221;526291.3901213051;471931.25547202793;437214.0438153077;444928.8317624536;463199.9510480507;453331.6078540995;410395.44871638645;476252.98968241503;432232.2269198731;432232.2269198731;233722.59852315116;186067.36719380575;460140.37922766;200963.56648798918;200963.56648798918;273.6005208214823;3900510.4977730736;1243317.3258968825;305587.1463038941;1666968.4825468012;0;3;3;26;46;39;31;5;193;196;1589466093209.9744;607612597075.1938;1337029242999.8171;17443.160242667018;11230.99521871907;-0.0;9751.82851487777;5597922.167575924;1000781.5604268338;0.0;1122690.061481259;2.2691315550995803;0.1540214621569925
7334;2019-09-10 19:17:45.127;605;605;196;196;180;53;38;38;-18;40;720;240;-19;24;238;162;247;549;177;39;38;-87;611;365;370;136;370;309;612;-1.0;0.0;1231.0;407.0;0.0;20;0;75;1;0;0;1;0;0;0;1;1;1;0;0;20178.91015625;10243.9404296875;3469.55712890625;4020.65063476562;439.0;368781;556.0;0.0;Calculated values ==>;1568135865.127;333.66;333.66;292.76000000000005;292.76000000000005;291.16;278.46000000000004;274.9066339382667;276.96000000000004;276.96000000000004;271.36;277.16;345.16;297.16;271.26000000000005;275.56;296.96000000000004;289.36;297.86;328.06;277.06;276.96000000000004;328.76000000000005;317.06;264.46000000000004;241.71165711629368;268.67533136820026;274.9066339382667;290.86;6110000.0;3650000.0;3700000.0;1360000.0;3700000.0;3090000.0;6120000.0;0.0;0.0;0.20516666666666666;0.06783333333333334;0.0;0.0;0.0;10243.9404296875;3469.55712890625;4020.65063476562;20178.91015625;482929.2025787683;482815.9360385702;252174.21871013183;252174.21871013183;246469.74086747918;429811.8947417682;432420.26882306463;437530.6787186241;473208.68934220774;525029.812559876;472050.8758078155;437372.52749135875;443909.2226389365;463199.9510480507;453475.3951927411;410821.6277416291;474571.68037246144;432607.708960572;432420.26882306463;233304.39079467155;184395.8529593127;460650.50975246925;201201.86952175773;200963.56648798918;273.69411827547367;3900841.585841964;1243483.8769096518;305656.17168013914;1667022.0066842502;0;3;3;26;46;39;31;5;193;196;1589688244910.4473;607695453655.3702;1337214769690.212;48486.79402022375;17599.266095649935;-0.0;0.0;5598471.95929708;1001021.9767772866;0.0;1122771.3822503018;3.7264862904788343;0.33417817095818064
7335;2019-09-10 19:18:45.127;598;599;200;199;179;50;39;35;-19;40;724;245;-20;34;238;160;247;546;178;42;39;-87;610;364;369;131;369;308;611;0.0;-1.0;1329.0;330.0;0.0;24;0;77;1;0;0;1;0;0;0;1;1;1;1;0;21017.99609375;10341.49609375;3611.9443359375;4018.56811523438;435.0;368782;554.0;0.0;Calculated values ==>;1568135925.127;332.96000000000004;333.06;293.16;293.06;291.06;278.16;274.8017692304317;277.06;276.66;271.26000000000005;277.16;345.56000000000006;297.66;271.16;276.56;296.96000000000004;289.16;297.86;327.76000000000005;277.36;277.06;328.56;316.66;264.46000000000004;240.61611355647437;268.5567601203482;274.8017692304317;290.96000000000004;6100000.0;3640000.0;3690000.0;1310000.0;3690000.0;3080000.0;6110000.0;0.0;0.0;0.22149999999999997;0.055;0.0;0.0;0.0;10341.49609375;3611.9443359375;4018.56811523438;21017.99609375;482036.81703937467;482066.584124131;253739.03739851213;253355.87043412126;246166.0781454149;429879.7862731237;432862.1520614866;437601.09044165985;473856.7996405058;525529.3067793525;472780.18299505295;437443.34373287327;445559.1329363517;463349.3024093452;453360.68676331674;411242.32993604196;474242.59528977727;433417.75616050424;432862.1520614866;232467.98657752166;182724.36793118677;461407.2878502931;201585.8350370441;200963.56648798918;273.84018644075076;3901184.8933940474;1243655.4222140138;305723.16516972246;1667081.0191964572;0;3;3;26;46;39;31;5;193;196;1589909944910.4473;607775553655.3702;1337399869690.212;52277.379072122385;14290.179904728695;-0.0;0.0;5599311.660739516;1001287.7221606231;0.0;1122771.3822503018;3.7039576745394007;0.3156994014296023
7336;2019-09-10 19:19:45.108;594;595;199;199;182;47;40;33;-20;40;739;246;-21;28;238;158;246;544;179;40;40;-86;607;362;367;129;367;307;608;-3.0;-1.0;1338.0;221.0;0.0;32;0;79;1;0;0;1;0;0;0;1;1;1;0;0;21587.193359375;10386.0771484375;3845.55908203125;4021.35888671875;431.0;368783;552.0;0.0;Calculated values ==>;1568135985.108;332.56;332.66;293.06;293.06;291.36;277.86;274.5913991737795;277.16;276.46000000000004;271.16;277.16;347.06000000000006;297.76000000000005;271.06;275.96000000000004;296.96000000000004;288.96000000000004;297.76000000000005;327.56;277.16;277.16;328.36;316.26000000000005;264.56;240.16925963744896;268.43790593516167;274.5913991737795;291.06;6070000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3070000.0;6080000.0;0.0;0.0;0.223;0.036833333333333336;0.0;0.0;0.0;10386.0771484375;3845.55908203125;4021.35888671875;21587.193359375;481804.343996169;481833.6652821494;253507.82799656468;253507.82799656468;247311.90357666087;430014.67791919125;433550.350954743;437671.5478804793;474114.60106150573;527182.1593585447;473031.0056810104;437514.20447033056;444891.802354063;463647.0999656759;453419.23222524277;412080.52689242;474315.4408997937;433550.350954743;433550.350954743;231631.59724164338;181052.91087944093;461806.76794483344;201796.66130037495;200963.56648798918;273.91368536511374;3901539.8242088133;1243828.0972931155;305790.14334487176;1667143.1453786953;0;3;3;26;46;39;31;5;193;196;1590130674990.2507;607853528955.3008;1337584311265.0476;52600.099707363275;9577.038928070888;-0.0;0.0;5600185.362968554;1001486.5526677808;0.0;1122771.3822503018;3.4064074545709233;0.27232684679676517
