;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7337;2019-09-10 19:20:45.108;591;593;199;199;179;44;38;32;-22;40;756;246;-23;29;238;156;246;544;178;38;38;-85;609;360;365;132;365;305;610;254.0;0.0;1242.0;310.0;0.0;29;100;79;1;0;0;1;0;0;0;1;1;0;0;0;20755.10546875;10381.025390625;3752.15063476562;3017.79321289062;428.0;368784;551.0;0.0;Calculated values ==>;1568136045.108;332.26000000000005;332.46000000000004;293.06;293.06;291.06;277.56;274.38016830617;276.96000000000004;276.36;270.96000000000004;277.16;348.76;297.76000000000005;270.86;276.06;296.96000000000004;288.76000000000005;297.76000000000005;327.56;276.96000000000004;276.96000000000004;328.26000000000005;315.96000000000004;264.66;240.83765695389522;268.19934244402924;274.38016830617;290.96000000000004;6090000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6100000.0;0.042333333333333334;0.0;0.207;0.051666666666666666;0.0;0.042333333333333334;0.0;10381.025390625;3752.15063476562;3017.79321289062;20755.10546875;481140.97049737925;481314.9673274023;253406.26507607664;253406.26507607664;246203.33607849968;430148.3826014536;433683.32636128634;437812.597326149;473727.59171134117;529116.5775126958;473293.9473515579;437656.05685647397;445430.935595598;463943.7019641529;453478.29148776946;411254.1447025011;474064.90723446076;433683.32636128634;433683.32636128634;231213.40812182956;179799.33570027514;461455.79459597764;200913.0054235608;200913.0054235608;273.558781240024;3901892.6766990474;1244001.156480941;305848.8029457018;1667206.4596263354;0;3;3;26;46;39;31;5;193;196;1590350274990.2507;607931828955.3008;1337767911265.0476;49038.21552383576;13461.37744057487;-0.0;9853.943586363715;5601032.348928814;1001678.5394708528;0.0;1122853.4984468548;4.218626687830568;0.2951087045196367
7338;2019-09-10 19:21:45.129;591;592;196;196;178;41;38;31;-24;40;772;243;-25;22;238;155;246;547;179;37;38;-85;610;359;364;136;363;303;610;303.0;0.0;1330.0;459.0;0.0;23;100;75;1;0;0;1;0;0;0;1;1;0;1;0;20499.021484375;10123.4462890625;3626.474609375;2987.67236328125;425.0;368785;549.0;0.0;Calculated values ==>;1568136105.129;332.26000000000005;332.36;292.76000000000005;292.76000000000005;290.96000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.26000000000005;270.76000000000005;277.16;350.36;297.46000000000004;270.66;275.36;296.96000000000004;288.66;297.76000000000005;327.86;276.86;276.96000000000004;328.06;315.66;264.66;241.71165711629368;267.9596281332873;274.27422755570615;291.06;6100000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;6100000.0;0.050499999999999996;0.0;0.22166666666666668;0.0765;0.0;0.050499999999999996;0.0;10123.4462890625;3626.474609375;2987.67236328125;20499.021484375;481025.3665591551;481170.22901964094;252269.8601402869;252269.8601402869;245863.17876949615;430214.79039162316;433931.68165179034;437953.82195464283;473208.68934220774;530939.5217288226;473201.6130517945;437798.07955487026;444821.6150417089;464239.1217830999;453508.0126488679;410833.0845761967;474518.77534941316;433749.95420475816;433931.68165179034;230377.04089860234;178545.77502346144;460851.3256296811;200046.78577510954;200046.78577510954;273.2135520942656;3902236.581414336;1244172.08688272;305898.8660080348;1667267.9696909331;0;3;3;26;46;39;31;5;193;196;1590569051534.917;608012257095.1781;1337950375104.7693;52736.05968646322;19951.547298874724;-0.0;11811.187241772379;5601880.764729242;1001957.0779642871;0.0;1123034.1043934454;5.048443519079356;0.3769290344963684
7339;2019-09-10 19:22:45.109;591;592;192;193;176;41;39;30;-25;39;777;239;-26;18;238;155;246;546;179;37;39;-87;613;357;362;138;362;303;614;-2.0;-1.0;1034.0;405.0;0.0;23;100;73;1;0;0;1;0;0;0;1;1;0;0;0;20114.728515625;10119.69140625;3659.50463867188;2980.6875;422.0;368786;548.0;1.0;Calculated values ==>;1568136165.109;332.26000000000005;332.36;292.36;292.46000000000004;290.76000000000005;277.26000000000005;274.0616903277293;277.06;276.16;270.66;277.06;350.86;297.06;270.56;274.96000000000004;296.96000000000004;288.66;297.76000000000005;327.76000000000005;276.86;277.06;327.96000000000004;315.36;264.46000000000004;242.14157278889297;267.9596281332873;274.0616903277293;291.06;6130000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6140000.0;0.0;0.0;0.17233333333333334;0.06749999999999999;0.0;0.0;0.00254193092436729;10119.69140625;3659.50463867188;2980.6875;20114.728515625;480677.81167013285;480707.33197184245;250610.04566232098;250974.06592602565;245045.249085636;430346.717906069;434603.5697922251;437798.07955487026;472850.0741107318;531460.8904239582;472728.16887992056;437642.0229114993;444244.8339766329;464386.3924891542;453851.92248961725;409536.090039551;473866.5101727815;434244.55786418;434603.5697922251;229958.8627652946;177292.22831007556;460345.49301534053;198715.125490927;200046.78577510954;272.6778010590121;3902574.916515138;1244340.7234659633;305948.5857614672;1667328.665945855;0;3;3;26;46;39;31;5;193;196;1590786778934.9863;608094429695.2042;1338132114504.8271;41201.96241701956;17660.04980789791;-0.0;0.0;5602663.320641403;1002270.4034636179;0.0;1123132.4981449714;3.5120776386750143;0.3286351389954706
7340;2019-09-10 19:23:45.110;591;592;191;191;173;40;39;29;-26;39;776;238;-27;21;238;156;246;548;179;37;39;-89;611;357;363;140;362;302;612;443.0;0.0;1131.0;381.0;0.0;24;100;69;1;0;0;1;0;0;0;1;1;0;0;0;19582.14453125;9802.162109375;3664.52001953125;2952.70141601562;420.0;368787;546.0;0.0;Calculated values ==>;1568136225.11;332.26000000000005;332.36;292.26000000000005;292.26000000000005;290.46000000000004;277.16;274.0616903277293;277.06;276.06;270.56;277.06;350.76;296.96000000000004;270.46000000000004;275.26000000000005;296.96000000000004;288.76000000000005;297.76000000000005;327.96000000000004;276.86;277.06;327.76000000000005;315.16;264.26000000000005;242.56692532238324;267.8393353686513;274.0616903277293;291.06;6110000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3020000.0;6120000.0;0.07383333333333333;0.0;0.1885;0.0635;0.0;0.07383333333333333;0.0;9802.162109375;3664.52001953125;2952.70141601562;19582.14453125;480909.63898227783;480939.02777981444;250335.75890242096;250335.75890242096;244117.12552006313;430346.717906069;434358.88782729313;437869.15320432716;472588.21769833704;531431.875930999;472741.9036590147;437713.4967235476;444876.6353584544;464386.3924891542;453993.70447563543;410406.526423531;474420.40758401837;433997.93586973246;434358.88782729313;229122.51738040973;176456.53798984195;459836.54516092496;199749.37436122246;199749.37436122246;273.0876085573739;3902905.7293035835;1244506.7416786503;305998.03149312275;1667389.7005018252;0;3;3;26;46;39;31;5;193;196;1591004282559.7236;608177831085.1035;1338313617529.608;44885.57831192524;16515.535345781107;-0.0;17322.00241091155;5603380.728769881;1002555.2047528302;0.0;1123276.8505707216;4.794523244629674;0.31055354411392794
7341;2019-09-10 19:24:45.100;592;593;191;191;171;40;40;28;-27;38;772;239;-28;16;238;156;246;549;181;38;40;-91;607;358;363;141;363;301;608;274.0;-1.0;1136.0;384.0;0.0;24;100;66;1;0;0;1;0;0;0;1;1;0;1;0;19156.90234375;9575.4423828125;3603.2705078125;2941.98071289062;418.0;368788;543.0;0.0;Calculated values ==>;1568136285.1;332.36;332.46000000000004;292.26000000000005;292.26000000000005;290.26000000000005;277.16;274.1680685717883;277.16;275.96000000000004;270.46000000000004;276.96000000000004;350.36;297.06;270.36;274.76000000000005;296.96000000000004;288.76000000000005;297.76000000000005;328.06;276.96000000000004;277.16;327.46000000000004;314.96000000000004;264.06;242.77792619122317;267.7187500070086;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;6080000.0;0.04566666666666667;0.0;0.18933333333333333;0.064;0.0;0.04566666666666667;0.0;9575.4423828125;3603.2705078125;2941.98071289062;19156.90234375;481516.10895022814;481545.30248251674;250513.30172170245;250513.30172170245;243592.77218535147;430280.9020939914;434538.5910328508;437940.2675631159;472358.58907936385;531090.452907455;472992.07607937104;437785.01000687695;444357.3337933654;464239.1217830999;453822.3608475785;412080.52689242;475068.85414570407;434178.6716885159;434538.5910328508;227868.02628245065;175620.85347054448;459479.2969377436;199739.6513421161;199739.6513421161;273.0880182683878;3903228.500890028;1244668.1948027713;306047.14565714623;1667450.2553287426;0;3;3;26;46;39;31;5;193;196;1591222046259.7583;608262117035.117;1338494487379.6367;45099.31667117596;16623.33731812016;-0.0;10722.484912543552;5604130.477915838;1002831.3159988612;0.0;1123510.5156811106;4.4939219542043;0.33262487244002126
7342;2019-09-10 19:25:45.111;592;592;191;191;172;40;40;27;-27;37;766;240;-28;22;238;156;246;547;180;39;40;-92;605;357;362;141;362;301;606;239.0;-1.0;1103.0;265.0;0.0;18;100;62;1;0;0;1;0;0;0;1;1;0;1;0;18655.78125;9341.0009765625;3452.66772460938;2940.49926757812;417.0;368789;542.0;0.0;Calculated values ==>;1568136345.111;332.36;332.36;292.26000000000005;292.26000000000005;290.36;277.16;274.0616903277293;277.16;275.86;270.46000000000004;276.86;349.76;297.16;270.36;275.36;296.96000000000004;288.76000000000005;297.76000000000005;327.86;277.06;277.16;327.36;314.86;263.96000000000004;242.77792619122317;267.7187500070086;274.0616903277293;291.16;6050000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6060000.0;0.03983333333333334;0.0;0.18383333333333332;0.04416666666666667;0.0;0.03983333333333334;0.0;9341.0009765625;3452.66772460938;2940.49926757812;18655.78125;481746.08451382414;481631.1576351906;250603.27649871973;250603.27649871973;243992.01081169507;430346.717906069;434782.31747122854;437940.2675631159;472260.1919623333;530465.2551293176;473110.1495961964;437785.01000687695;445217.6754897761;464386.3924891542;453993.70447563543;412887.08252116275;475016.5072155834;434603.5697922251;434782.31747122854;227449.86971758792;175203.01333496982;459377.6782718831;200110.11072062314;200110.11072062314;273.2299433985264;3903543.6643568417;1244825.8607312988;306096.1753109001;1667509.0655940718;0;3;3;26;46;39;31;5;193;196;1591439586135.3252;608346732545.3375;1338675120490.1074;43721.11049954492;11450.984233513982;-0.0;9347.776235565783;5604870.783842065;1003065.3115703926;0.0;1123677.7985206798;4.100621723167638;0.28328682064380273
7343;2019-09-10 19:26:45.111;590;591;192;192;173;40;41;26;-27;37;760;240;-28;15;238;156;246;542;179;40;41;-93;601;356;361;142;361;301;602;342.0;-1.0;898.0;281.0;0.0;17;100;60;1;0;0;1;0;0;0;1;1;0;1;0;18459.4765625;9211.3017578125;3335.36279296875;2937.353515625;415.0;368790;541.0;0.0;Calculated values ==>;1568136405.111;332.16;332.26000000000005;292.36;292.36;290.46000000000004;277.16;273.955091788801;277.26000000000005;275.76000000000005;270.46000000000004;276.86;349.16;297.16;270.36;274.66;296.96000000000004;288.76000000000005;297.76000000000005;327.36;277.16;277.26000000000005;327.26000000000005;314.66;263.86;242.98782864720522;267.7187500070086;273.955091788801;291.06;6010000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6020000.0;0.057;0.0;0.14966666666666667;0.04683333333333333;0.0;0.057;0.0;9211.3017578125;3335.36279296875;2937.353515625;18459.4765625;481918.0773956198;481946.76202328986;251156.06774075728;251156.06774075728;244465.69856051952;430412.23801567365;435202.0721543156;437940.2675631159;472128.42060986464;529839.7408841682;473110.1495961964;437785.01000687695;444213.19900484144;464533.37255708285;454164.5920650031;414445.636315326;474763.5390079697;435024.7519814282;435202.0721543156;227031.71669481136;174367.33720873808;459120.7182997156;199569.12643251775;199569.12643251775;273.01213711077804;3903852.958171946;1244980.4632540853;306145.15741742676;1667565.6325150516;0;3;3;26;46;39;31;5;193;196;1591656486135.3252;608431632545.3375;1338855720490.1074;35676.2141225462;12155.666219113766;-0.0;13431.077906142478;5605532.428213916;1003262.0336574978;0.0;1123867.6223051941;3.956528466000506;0.2523670289541153
7344;2019-09-10 19:27:45.132;587;588;194;194;175;41;42;26;-26;37;755;240;-27;24;238;156;246;535;178;40;42;-92;593;357;362;142;362;302;593;419.0;-1.0;1049.0;330.0;0.0;21;100;59;1;0;0;1;0;0;0;1;1;0;1;0;18383.841796875;8874.021484375;3403.26831054688;2940.43896484375;414.0;368791;540.0;0.0;Calculated values ==>;1568136465.132;331.86;331.96000000000004;292.56;292.56;290.66;277.26000000000005;274.0616903277293;277.36;275.76000000000005;270.56;276.86;348.66;297.16;270.46000000000004;275.56;296.96000000000004;288.76000000000005;297.76000000000005;326.66;277.16;277.36;327.16;314.56;263.96000000000004;242.98782864720522;267.8393353686513;274.0616903277293;290.96000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;5930000.0;0.06983333333333334;0.0;0.17483333333333334;0.055;0.0;0.06983333333333334;0.0;8874.021484375;3403.26831054688;2940.43896484375;18383.841796875;482405.94252039085;482548.14521015744;252348.8674182533;252348.8674182533;245473.11655154751;430346.717906069;435138.326120535;437869.15320432716;472128.42060986464;529241.7372316079;472978.49309529504;437713.4967235476;445306.1102701376;464386.3924891542;453993.70447563543;417372.75645691686;474839.0055503282;434782.31747122854;435138.326120535;226613.5671989835;173949.5011765382;459222.5843325947;199865.7810470834;199865.7810470834;273.1335731358991;3904160.093284151;1245131.227029733;306194.15616491734;1667621.8074285027;0;3;3;26;46;39;31;5;193;196;1591873462049.9941;608516862365.2075;1339036683804.8313;41610.922898824785;14264.624180703122;-0.0;16429.866064296042;5606176.713108927;1003482.2798030074;0.0;1124116.550598988;4.751393212829057;0.29731207553723393
7345;2019-09-10 19:28:45.112;581;583;195;195;176;39;42;25;-25;36;750;239;-26;17;238;156;246;514;175;39;42;-91;598;354;359;142;359;302;599;316.0;-1.0;1105.0;416.0;0.0;2;100;59;1;0;0;1;0;0;0;1;1;0;0;0;18122.578125;8964.8662109375;2949.82421875;2948.2265625;413.0;368792;539.0;0.0;Calculated values ==>;1568136525.112;331.26000000000005;331.46000000000004;292.66;292.66;290.76000000000005;277.06;273.7412296467126;277.36;275.66;270.66;276.76000000000005;348.16;297.06;270.56;274.86;296.96000000000004;288.76000000000005;297.76000000000005;324.56;277.06;277.36;327.06;314.46000000000004;264.06;242.98782864720522;267.8393353686513;273.7412296467126;290.66;5980000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;5990000.0;0.05266666666666667;0.0;0.18416666666666667;0.06933333333333333;0.0;0.05266666666666667;0.0;8964.8662109375;2949.82421875;2948.2265625;18122.578125;480971.59078846127;481143.39794882806;252430.21131832377;252430.21131832377;245590.24389735272;430542.39183029096;435856.36625110224;438024.4983934438;472029.85167895287;528719.6857768083;472860.2294888238;437869.15320432716;444301.04523409;464826.4671830437;454505.01285514946;415571.0189515141;470893.32697988517;435329.8517278034;435856.36625110224;226195.42121513622;173531.66647045466;459324.4166568135;198569.72427932677;198569.72427932677;272.60763157384383;3904464.2120435415;1245279.8348747753;306243.21202025656;1667674.7322187845;0;3;3;26;46;39;31;5;193;196;1592089689950.063;608602033965.2346;1339217823404.889;44099.58756601656;18078.99200483908;-0.0;12497.096477180175;5606890.729278277;1003751.7200945943;0.0;1124357.5282675698;5.0242947657776815;0.3576960660447319
7346;2019-09-10 19:29:45.113;578;581;196;197;177;39;42;25;-26;35;748;238;-27;24;238;156;246;508;175;39;42;-90;591;356;361;143;361;303;593;185.0;-1.0;1145.0;473.0;0.0;3;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18288.072265625;8802.8740234375;2894.28393554688;2944.609375;413.0;368793;537.0;0.0;Calculated values ==>;1568136585.113;330.96000000000004;331.26000000000005;292.76000000000005;292.86;290.86;277.06;273.955091788801;277.36;275.66;270.56;276.66;347.96000000000004;296.96000000000004;270.46000000000004;275.56;296.96000000000004;288.76000000000005;297.76000000000005;323.96000000000004;277.06;277.36;326.86;314.46000000000004;264.16;243.1966462407574;267.9596281332873;273.955091788801;290.66;5910000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5930000.0;0.030833333333333334;0.0;0.19083333333333333;0.07883333333333334;0.0;0.030833333333333334;0.0;8802.8740234375;2894.28393554688;2944.609375;18288.072265625;481352.5928712983;481550.2894358639;253122.41048544168;253513.50696152681;246162.6405008905;430412.23801567365;435378.9101572175;437642.0229114993;471798.96558121993;528433.8230485279;472609.65142417647;437485.64907481754;445108.7251088686;464533.37255708285;454164.5920650031;418069.82474820444;470757.3546791087;434846.9440822899;435378.9101572175;225359.1397227605;173531.66647045466;459271.19922681357;198685.71777723441;198685.71777723441;272.66198449928527;3904767.639186798;1245427.9018442912;306292.3198047925;1667723.4339316932;0;3;3;26;46;39;31;5;193;196;1592305693549.802;608687535390.1313;1339399326429.6697;45600.82822978888;20542.822120941826;-0.0;7298.040098382813;5607638.24520073;1004073.5739093946;0.0;1124522.490488158;5.015903392936122;0.4062210795959054
7347;2019-09-10 19:30:45.103;576;578;195;196;178;39;43;25;-25;35;745;238;-26;18;238;157;246;505;176;41;43;-89;601;353;358;143;358;303;603;238.0;-1.0;1310.0;310.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;1;0;18633.3515625;9036.8671875;2979.61108398438;2950.88793945312;413.0;368794;537.0;0.0;Calculated values ==>;1568136645.103;330.76000000000005;330.96000000000004;292.66;292.76000000000005;290.96000000000004;277.06;273.6339639331285;277.46000000000004;275.66;270.66;276.66;347.66;296.96000000000004;270.56;274.96000000000004;296.96000000000004;288.86;297.76000000000005;323.66;277.26000000000005;277.46000000000004;326.86;314.46000000000004;264.26000000000005;243.1966462407574;267.9596281332873;273.6339639331285;290.76000000000005;6010000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6030000.0;0.03966666666666666;0.0;0.21833333333333332;0.051666666666666666;0.0;0.03966666666666666;0.0;9036.8671875;2979.61108398438;2950.88793945312;18633.3515625;479898.97996025;479954.6369694516;252232.62415534016;252612.0474996158;246124.40558693802;430607.02586249536;436266.9853589771;437798.07955487026;471798.96558121993;528120.2319393447;472609.65142417647;437642.0229114993;444244.8339766329;464972.5849072995;454814.6796413608;414445.636315326;468967.7485579181;435919.11457929364;436266.9853589771;225359.1397227605;173531.66647045466;459373.178428693;199110.66375190846;199110.66375190846;272.8180877351378;3905075.2664389927;1245576.5415769876;306341.4407608967;1667772.3748986763;0;3;3;26;46;39;31;5;193;196;1592521357599.8362;608773321090.145;1339581096129.6985;52113.41911697999;13446.896591633866;-0.0;9407.200757080389;5608452.394881183;1004356.7743574351;0.0;1124661.677626919;5.008731356550308;0.34853767495445637
7348;2019-09-10 19:31:45.114;576;578;192;193;176;39;44;25;-25;34;743;238;-25;21;238;158;246;512;176;42;44;-88;603;354;359;142;359;304;605;439.0;-1.0;1178.0;263.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18559.01953125;9005.95703125;2980.47436523438;2964.33618164062;414.0;368795;536.0;0.0;Calculated values ==>;1568136705.114;330.76000000000005;330.96000000000004;292.36;292.46000000000004;290.76000000000005;277.06;273.7412296467126;277.56;275.66;270.66;276.56;347.46000000000004;296.96000000000004;270.66;275.26000000000005;296.96000000000004;288.96000000000004;297.76000000000005;324.36;277.36;277.56;326.76000000000005;314.56;264.36;242.98782864720522;268.0796299477929;273.7412296467126;290.76000000000005;6030000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;6050000.0;0.07316666666666666;0.0;0.19633333333333333;0.04383333333333333;0.0;0.07316666666666666;0.0;9005.95703125;2980.47436523438;2964.33618164062;18559.01953125;479663.9311401149;479719.8456021045;251016.7220743689;251387.18404653994;245368.6048644124;430542.39183029096;436205.073990345;437570.5891863215;471832.65708311246;527833.7864277182;472477.1832610706;437570.5891863215;444478.12225269125;464826.4671830437;454785.8334167292;413675.0738102639;469794.43432033865;435856.36625110224;436205.073990345;224941.0041839467;173949.5011765382;459629.71292142215;199739.8345441935;199739.8345441935;273.07106090034824;3905385.25968726;1245726.926011295;306390.74333251565;1667822.0513832353;0;3;3;26;46;39;31;5;193;196;1592736497035.397;608858836765.3679;1339763229515.173;46694.104828071126;11391.83966886852;-0.0;17301.373352810082;5609275.941872144;1004563.8017748814;0.0;1124884.289883181;5.042371065954606;0.2890683785305105
7349;2019-09-10 19:32:45.114;576;579;189;190;174;40;46;25;-24;34;743;238;-25;20;239;159;246;519;175;44;46;-87;606;356;361;140;361;304;607;238.0;-1.0;1154.0;261.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;1;0;18467.4765625;9042.119140625;2940.70654296875;2979.19799804688;418.0;368796;535.0;0.0;Calculated values ==>;1568136765.114;330.76000000000005;331.06;292.06;292.16;290.56;277.16;273.955091788801;277.76000000000005;275.66;270.76000000000005;276.56;347.46000000000004;296.96000000000004;270.66;275.16;297.06;289.06;297.76000000000005;325.06;277.56;277.76000000000005;326.66;314.96000000000004;264.46000000000004;242.56692532238324;268.0796299477929;273.955091788801;290.66;6060000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6070000.0;0.03966666666666666;0.0;0.19233333333333333;0.0435;0.0;0.03966666666666666;0.0;9042.119140625;2940.70654296875;2979.19799804688;18467.4765625;479310.3751763494;479630.4737136701;249831.34346596786;250193.68629537738;244623.6592662674;430412.23801567365;436081.5480936552;437727.04723144654;472096.9026672395;527833.7864277182;472477.1832610706;437570.5891863215;444333.52089386596;464664.8766729168;454587.787147844;412486.20094701234;470618.7011363569;435731.16137290135;436081.5480936552;224522.8720964353;175620.85347054448;460039.13299574965;200068.4004427907;200068.4004427907;273.20920625583364;3905693.8138213744;1245877.3266460607;306440.27278401307;1667871.3945574702;0;3;3;26;46;39;31;5;193;196;1592952497035.397;608943436765.3679;1339945629515.173;45709.67973235147;11308.726866053714;-0.0;9361.854856817625;5610045.973410147;1004752.9731626725;0.0;1125106.4834515946;4.436583103171777;0.29698698633745974
7350;2019-09-10 19:33:45.105;578;580;187;188;171;41;49;25;-25;34;745;238;-25;13;239;160;245;526;176;46;48;-85;613;356;361;137;361;303;614;239.0;-1.0;1077.0;272.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18393.583984375;9243.6484375;3038.046875;2974.46557617188;424.0;368797;534.0;0.0;Calculated values ==>;1568136825.105;330.96000000000004;331.16;291.86;291.96000000000004;290.26000000000005;277.26000000000005;273.955091788801;278.06;275.66;270.66;276.56;347.66;296.96000000000004;270.66;274.46000000000004;297.06;289.16;297.66;325.76000000000005;277.76000000000005;277.96000000000004;326.56;315.56;264.66;241.92719264551067;267.9596281332873;273.955091788801;290.76000000000005;6130000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6140000.0;0.03983333333333334;0.0;0.1795;0.04533333333333334;0.0;0.03983333333333334;0.0;9243.6484375;3038.046875;2974.46557617188;18393.583984375;478775.44112461666;478951.3196559957;248820.97229745946;249174.8120210901;243391.75472643893;430412.23801567365;436603.72145541804;437798.07955487026;472491.6353866644;528120.2319393447;472609.65142417647;437798.07955487026;443518.9199794291;464664.8766729168;454728.515857866;409102.2121184412;470790.744898986;436081.5480936552;436430.11128019885;224104.74344509715;178127.92459426197;460699.3913920448;199952.42860634575;199952.42860634575;273.16348445270387;3906000.943249284;1246029.6851851756;306489.87920500006;1667921.210029126;0;3;3;26;46;39;31;5;193;196;1593169064545.1697;609026524300.2808;1340127702199.9822;42693.29434526015;11820.528979618357;-0.0;9419.694359841817;5610782.554356304;1004945.6880496144;0.0;1125262.9728846326;4.19066881578266;0.28529606898428256
7351;2019-09-10 19:34:45.135;581;582;187;187;169;42;51;25;-25;35;747;237;-26;21;239;160;245;533;177;48;50;-84;606;358;363;139;363;303;608;-2.0;-1.0;1131.0;392.0;0.0;1;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17964.244140625;8965.5546875;3017.79614257812;2968.4130859375;430.0;368798;532.0;0.0;Calculated values ==>;1568136885.135;331.26000000000005;331.36;291.86;291.86;290.06;277.36;274.1680685717883;278.26000000000005;275.66;270.66;276.66;347.86;296.86;270.56;275.26000000000005;297.06;289.16;297.66;326.46000000000004;277.96000000000004;278.16;326.36;316.16;264.76000000000005;242.35481222062532;267.9596281332873;274.1680685717883;290.86;6060000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6080000.0;0.0;0.0;0.1885;0.06533333333333333;0.0;0.0;0.0;8965.5546875;3017.79614257812;2968.4130859375;17964.244140625;480039.1025157397;479950.44750718394;249070.6869886876;249070.6869886876;242936.1417401916;430280.9020939914;436483.0716089266;437798.07955487026;472326.8440106818;528329.302319711;472491.0708470676;437642.0229114993;444677.7423059734;464371.1518808695;454389.27195503766;412093.57692494575;472644.0491622502;435958.4241996531;436308.6438538564;223268.49639005636;180635.0508419939;460495.50413155596;199451.19294187945;199952.42860634575;272.9739347635505;3906304.0766411317;1246181.504416158;306539.4279558218;1667971.700620261;0;3;3;26;46;39;31;5;193;196;1593386373145.0662;609109365700.2413;1340309593099.8955;44928.388126548765;17054.894997725532;-0.0;0.0;5611513.100133564;1005186.4368969108;0.0;1125341.5095863205;4.145549881100032;0.37517846406347727
7352;2019-09-10 19:35:45.126;584;584;186;186;169;43;49;26;-25;35;749;237;-26;10;239;160;245;535;175;50;49;-83;614;358;362;137;362;302;615;121.0;-1.0;1128.0;369.0;0.0;0;100;54;1;0;0;1;0;0;0;1;1;0;1;0;17706.2265625;8995.8212890625;2975.78881835938;2973.65966796875;436.0;368799;530.0;0.0;Calculated values ==>;1568136945.126;331.56;331.56;291.76000000000005;291.76000000000005;290.06;277.46000000000004;274.1680685717883;278.06;275.76000000000005;270.66;276.66;348.06000000000006;296.86;270.56;274.16;297.06;289.16;297.66;326.66;278.16;278.06;326.16;316.76000000000005;264.86;241.92719264551067;267.8393353686513;274.1680685717883;290.66;6140000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6150000.0;0.020166666666666666;0.0;0.188;0.0615;0.0;0.020166666666666666;0.0;8995.8212890625;2975.78881835938;2973.65966796875;17706.2265625;479538.75693622004;479421.1728621673;248428.59836021988;248428.59836021988;242707.79423784465;430280.9020939914;436369.3260602679;438024.4983934438;472589.4791058512;528615.2473456069;472623.515329904;437869.15320432716;443285.3374463631;464518.1588243853;454389.27195503766;408651.02673018945;472054.9603224493;436543.3446468343;436369.3260602679;222432.26289678228;183142.23651711168;460900.4956993605;199830.64115080584;199830.64115080584;273.1239627898692;3906601.2859752574;1246331.160097419;306588.93780112814;1668021.6396695685;0;3;3;26;46;39;31;5;193;196;1593603840519.838;609192153280.1544;1340491065874.705;44780.44516161594;16055.79605473611;-0.0;4770.196812340819;5612260.5616074735;1005462.3179336947;0.0;1125381.2552636357;4.389779442905914;0.3520219769393881
7353;2019-09-10 19:36:45.116;586;585;185;185;168;44;44;27;-25;36;751;236;-26;22;239;160;245;537;174;52;44;-82;598;361;366;139;366;303;599;-1.0;-1.0;1102.0;397.0;0.0;11;100;53;1;0;0;1;0;0;0;1;1;0;0;0;17356.744140625;8661.3955078125;3154.50415039062;2967.8671875;444.0;368800;529.0;0.0;Calculated values ==>;1568137005.116;331.76000000000005;331.66;291.66;291.66;289.96000000000004;277.56;274.4858918419099;277.56;275.86;270.66;276.76000000000005;348.26;296.76000000000005;270.56;275.36;297.06;289.16;297.66;326.86;278.36;277.56;326.06;317.56;264.96000000000004;242.35481222062532;267.9596281332873;274.4858918419099;290.56;5980000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;5990000.0;0.0;0.0;0.18366666666666667;0.06616666666666667;0.0;0.0;0.0;8661.3955078125;3154.50415039062;2967.8671875;17356.744140625;481689.55505063996;481430.83553626627;248736.8956899315;248736.8956899315;242907.7863807204;430081.6785162784;434524.77317851107;437798.07955487026;472424.9728513876;528747.3278113285;472372.4268675025;437642.0229114993;444821.6150417089;463928.38035923813;453877.0401161356;415214.7974855351;474388.03984544973;435951.10114504345;434524.77317851107;222014.15119762826;186485.25045852014;460697.3650072661;200174.58451034751;199830.64115080584;273.27253793923023;3906893.4286992596;1246478.2790468375;306638.44227281096;1668072.7169300204;0;3;3;26;46;39;31;5;193;196;1593822204119.8726;609274939480.1676;1340672535624.734;43643.51525651068;17237.92397621278;-0.0;0.0;5612997.305133352;1005739.7193593855;0.0;1125421.0002784715;4.118127664494287;0.3711292584251481
7354;2019-09-10 19:37:45.117;585;585;187;187;169;44;39;28;-25;37;752;236;-26;16;239;158;245;532;173;54;39;-83;609;358;363;137;363;303;610;-1.0;-1.0;1207.0;154.0;0.0;3;100;53;1;0;0;1;0;0;0;1;1;0;1;0;17439.62890625;8808.2265625;3032.42993164062;2972.23779296875;451.0;368801;528.0;0.0;Calculated values ==>;1568137065.117;331.66;331.66;291.86;291.86;290.06;277.56;274.1680685717883;277.06;275.96000000000004;270.66;276.86;348.36;296.76000000000005;270.56;274.76000000000005;297.06;288.96000000000004;297.66;326.36;278.56;277.06;325.96000000000004;318.26000000000005;264.86;241.92719264551067;267.9596281332873;274.1680685717883;290.46000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6100000.0;0.0;0.0;0.20116666666666666;0.025666666666666667;0.0;0.0;0.0;8808.2265625;3032.42993164062;2972.23779296875;17439.62890625;480270.29842602555;480153.5510995825;248986.7495575979;248986.7495575979;242870.35126506377;430280.9020939914;434358.88782729313;437798.07955487026;472785.1150065333;528851.8103742785;472372.4268675025;437642.0229114993;443955.1368504969;464371.1518808695;454106.1615174019;410845.1476911296;472234.97740993404;437003.68543558475;434358.88782729313;221596.04284303306;189410.48811896544;460900.4956993605;201151.6533426263;199830.64115080584;273.6435540395739;3907183.4033082817;1246623.8616574958;306687.9439727997;1668124.2755734762;0;3;3;26;46;39;31;5;193;196;1594040907765.4773;609357740860.3966;1340854338655.2366;47605.37273969641;6666.886953822845;-0.0;0.0;5613757.72520888;1005938.9294377994;0.0;1125421.0002784715;3.6638524951027716;0.27410835661021415
7355;2019-09-10 19:38:45.117;583;584;191;191;171;44;41;28;-25;37;755;235;-26;24;239;156;245;533;174;55;41;-83;598;360;364;136;364;303;599;168.0;-1.0;1160.0;116.0;0.0;9;100;53;1;0;0;1;0;0;0;1;1;0;1;0;17582.353515625;8607.701171875;3129.03344726562;2987.8291015625;456.0;368802;527.0;1.0;Calculated values ==>;1568137125.117;331.46000000000004;331.56;292.26000000000005;292.26000000000005;290.26000000000005;277.56;274.38016830617;277.26000000000005;275.96000000000004;270.66;276.86;348.66;296.66;270.56;275.56;297.06;288.76000000000005;297.66;326.46000000000004;278.66;277.26000000000005;325.86;318.76000000000005;264.86;241.71165711629368;267.9596281332873;274.38016830617;290.56;5980000.0;3600000.0;3640000.0;1360000.0;3640000.0;3030000.0;5990000.0;0.028;0.0;0.19333333333333333;0.01933333333333333;0.0;0.028;0.002538349535044596;8607.701171875;3129.03344726562;2987.8291015625;17582.353515625;481259.1383514353;481287.1772154075;250924.77908901032;250924.77908901032;243902.27992259577;430148.3826014536;434473.7075064044;437798.07955487026;472915.8103579757;529165.2014758766;472253.7192026728;437642.0229114993;445108.7251088686;464223.8542375998;453478.29148776946;415214.7974855351;473786.3628065606;436944.7260494021;434473.7075064044;221177.93781777218;191500.00471740507;461052.02487360046;202066.4135985602;202066.4135985602;274.00991351676447;3907475.2531617973;1246768.9943886157;306737.6111969208;1668175.6211016339;0;3;3;26;46;39;31;5;193;196;1594259007765.4773;609439640860.3966;1341036138655.2366;45574.78875155328;5007.055151317444;-0.0;6507.404229419637;5614534.226554641;1006036.2122886756;0.0;1125475.22864705;3.8771436094925784;0.2379479636838789
7356;2019-09-10 19:39:45.138;580;581;191;191;173;43;43;28;-24;37;756;236;-25;18;239;155;245;525;175;57;43;-83;598;358;363;135;362;304;599;301.0;-1.0;1057.0;185.0;0.0;9;100;53;1;0;0;1;0;0;0;1;1;0;0;0;17599.587890625;8598.369140625;3118.35083007812;2996.30810546875;461.0;368803;525.0;0.0;Calculated values ==>;1568137185.138;331.16;331.26000000000005;292.26000000000005;292.26000000000005;290.46000000000004;277.46000000000004;274.1680685717883;277.46000000000004;275.96000000000004;270.76000000000005;276.86;348.76;296.76000000000005;270.66;274.96000000000004;297.06;288.66;297.66;325.66;278.86;277.46000000000004;325.66;319.26000000000005;264.86;241.49495122638035;268.0796299477929;274.1680685717883;290.66;5980000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;5990000.0;0.050166666666666665;0.0;0.17616666666666667;0.030833333333333334;0.0;0.050166666666666665;0.0;8598.369140625;3118.35083007812;2996.30810546875;17599.587890625;480827.6343577967;480855.4742785178;250924.77908901032;250924.77908901032;244572.73894925276;430280.9020939914;435074.67720794375;437727.04723144654;473046.2935902154;529193.1324091097;472239.5717048632;437570.5891863215;444043.6597017553;464518.1588243853;453680.1988514557;415214.7974855351;472575.4577879333;437520.3941472015;435074.67720794375;220341.7376933702;193589.57483703562;461203.227698071;201076.48305323205;201076.48305323205;273.61410189484064;3907768.538620398;1246912.4284920394;306787.49646063684;1668227.7008587364;0;3;3;26;46;39;31;5;193;196;1594477184100.1445;609520969315.2726;1341218302389.9587;41689.94105606212;8020.574626549201;-0.0;11738.90940676137;5615261.68715739;1006144.8138672457;0.0;1125627.3344788675;4.176531491086571;0.24475609037214005
7357;2019-09-10 19:40:45.128;576;579;194;194;173;42;45;27;-25;37;759;236;-25;25;239;153;245;525;176;57;45;-84;596;357;362;135;362;303;598;392.0;-2.0;1234.0;304.0;0.0;3;100;53;1;0;0;1;0;0;0;1;1;0;1;0;17694.8671875;8558.498046875;2913.12158203125;2991.0107421875;467.0;368804;524.0;0.0;Calculated values ==>;1568137245.128;330.76000000000005;331.06;292.56;292.56;290.46000000000004;277.36;274.0616903277293;277.66;275.86;270.66;276.86;349.06000000000006;296.76000000000005;270.66;275.66;297.06;288.46000000000004;297.66;325.66;278.86;277.66;325.56;319.86;264.76000000000005;241.49495122638035;267.9596281332873;274.0616903277293;290.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5980000.0;0.06533333333333333;0.0;0.20566666666666666;0.050666666666666665;0.0;0.06533333333333333;0.0;8558.498046875;2913.12158203125;2991.0107421875;17694.8671875;480484.3290681448;480683.55538724613;252099.22739303872;252099.22739303872;244608.68114812643;430346.717906069;435668.7067053961;437798.07955487026;473046.2935902154;529582.9255284944;472372.4268675025;437798.07955487026;445251.96559515793;464518.1588243853;453567.83574282797;415953.85490910825;472703.43316926074;437749.2872906415;435668.7067053961;219923.6425635755;196097.13278094304;461103.09356951417;200353.27421429803;200353.27421429803;273.32571024551504;3908062.6100593526;1247055.378556309;306837.3824686546;1668277.9547518003;0;3;3;26;46;39;31;5;193;196;1594694647850.1792;609601955815.2854;1341400372039.9878;48834.48163171102;13211.324180664284;-0.0;15373.941589418408;5616015.93161821;1006321.7168685856;0.0;1125853.237247134;5.353088989713203;0.3319451843147147
7358;2019-09-10 19:41:45.159;573;576;192;192;176;42;47;29;-23;37;761;236;-24;21;239;154;245;520;172;59;47;-84;593;356;361;135;361;306;595;880.0;-1.0;1394.0;253.0;0.0;3;100;57;1;0;0;1;0;0;0;1;1;0;0;0;17933.11328125;8725.6962890625;2893.49731445312;3014.58618164062;470.0;368805;523.0;0.0;Calculated values ==>;1568137305.159;330.46000000000004;330.76000000000005;292.36;292.36;290.76000000000005;277.36;273.955091788801;277.86;276.06;270.86;276.86;349.26;296.76000000000005;270.76000000000005;275.26000000000005;297.06;288.56;297.66;325.16;279.06;277.86;325.46000000000004;320.16;264.76000000000005;241.49495122638035;268.3187672390254;273.955091788801;290.36;5930000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;5950000.0;0.14666666666666667;0.0;0.23233333333333334;0.042166666666666665;0.0;0.14666666666666667;0.0;8725.6962890625;2893.49731445312;3014.58618164062;17933.11328125;480402.76559060026;480601.01197078056;251489.05535546862;251489.05535546862;245740.8356329131;430412.23801567365;436256.0551253566;437427.84448784514;473046.2935902154;529563.0046643513;471973.203917109;437270.2536001789;444076.66985911725;464664.8766729168;453881.61029459815;417035.1950890666;472329.0444404172;438316.31352762313;436256.0551253566;219505.55070137876;197350.94305643384;461103.09356951417;200776.52093890746;200776.52093890746;273.4876730605582;3908359.6632943414;1247199.4879269248;306887.4549670334;1668326.368243243;0;3;3;26;46;39;31;5;193;196;1594911659914.8137;609682997665.1489;1341583166434.68;54981.99083786985;10977.103812590582;-0.0;34536.99834734587;5616881.515874922;1006523.3912461436;0.0;1126269.376640231;6.867405036376482;0.28448792974840237
7359;2019-09-10 19:42:45.099;569;573;192;192;174;40;49;27;-20;36;765;235;-21;23;239;154;245;519;171;59;49;-84;606;354;359;135;359;308;608;195.0;-1.0;1596.0;194.0;0.0;1;100;64;1;0;0;1;0;0;0;1;1;0;1;0;18768.205078125;9402.7578125;3000.59399414062;3035.35864257812;472.0;368806;523.0;0.0;Calculated values ==>;1568137365.099;330.06;330.46000000000004;292.36;292.36;290.56;277.16;273.7412296467126;278.06;275.86;271.16;276.76000000000005;349.66;296.66;271.06;275.46000000000004;297.06;288.56;297.66;325.06;279.06;278.06;325.46000000000004;320.36;264.76000000000005;241.49495122638035;268.5567601203482;273.7412296467126;290.26000000000005;6060000.0;3540000.0;3590000.0;1350000.0;3590000.0;3080000.0;6080000.0;0.0325;0.0;0.266;0.03233333333333333;0.0;0.0325;0.0;9402.7578125;3000.59399414062;3035.35864257812;18768.205078125;478284.6365057931;478634.0132118177;250879.30709503635;250879.30709503635;244588.41182020918;430542.39183029096;437069.0757284575;437443.34373287327;472948.7829819323;529829.0644156147;471586.2631522003;437285.26766895736;443964.9577299085;464957.45143190527;454223.52545643086;412093.57692494575;470487.6764225465;438765.72347154043;437069.0757284575;219505.55070137876;198186.82848740023;461103.09356951417;200289.23380777516;200289.23380777516;273.2875190374383;3908665.201769975;1247350.4073074644;306937.8207577431;1668375.436553434;0;3;3;26;46;39;31;5;193;196;1595127443915.0198;609763916665.2262;1341767182234.8557;63082.9932400761;8432.98146562956;-0.0;7695.3448624221755;5617864.40686831;1006684.980206239;0.0;1126620.9608977882;5.130695327739388;0.3261943470361828
7360;2019-09-10 19:43:45.120;570;573;193;194;174;38;51;27;-20;35;770;234;-21;22;239;154;245;526;171;59;51;-84;618;354;359;134;359;308;620;434.0;0.0;1607.0;173.0;0.0;1;100;68;1;0;0;1;0;0;0;1;1;0;1;0;19602.32421875;9824.623046875;3061.6953125;3037.365234375;472.0;368807;522.0;0.0;Calculated values ==>;1568137425.12;330.16;330.46000000000004;292.46000000000004;292.56;290.56;276.96000000000004;273.7412296467126;278.26000000000005;275.86;271.16;276.66;350.16;296.56;271.06;275.36;297.06;288.56;297.66;325.76000000000005;279.06;278.26000000000005;325.36;320.36;264.76000000000005;241.2770596917726;268.5567601203482;273.7412296467126;290.26000000000005;6180000.0;3540000.0;3590000.0;1340000.0;3590000.0;3080000.0;6200000.0;0.07233333333333333;0.0;0.2678333333333333;0.028833333333333332;0.0;0.07233333333333333;0.0;9824.623046875;3061.6953125;3037.365234375;19602.32421875;476990.6913183897;477197.2419151053;250707.86693821702;251069.95124094523;244175.03480508272;430542.39183029096;437411.6681645412;437443.34373287327;472981.82504853373;530352.2848086851;471466.50638731173;437285.26766895736;443818.7007049837;464957.45143190527;454223.52545643086;406776.52810678474;470005.02607967146;438765.72347154043;437411.6681645412;219087.46209138638;198186.82848740023;461254.1718510543;200530.56010263425;200530.56010263425;273.382367223581;3908985.0680943383;1247510.691560909;306988.4445020851;1668425.9733125893;0;3;3;26;46;39;31;5;193;196;1595342919304.6912;609844644910.103;1341952046914.5737;63453.14054896568;7517.530805412778;-0.0;17134.40014981127;5618919.243712;1006817.9476639557;0.0;1126827.9478593306;5.532957935610495;0.291147657034586
7361;2019-09-10 19:44:45.120;576;577;190;191;174;39;53;29;-20;35;773;234;-21;19;239;155;245;533;172;60;53;-84;624;356;361;133;360;307;625;223.0;-1.0;504.0;314.0;0.0;1;100;71;1;0;0;1;0;0;0;1;1;0;1;0;19994.66796875;10271.32421875;3112.47241210938;3031.1728515625;472.0;368808;521.0;0.0;Calculated values ==>;1568137485.12;330.76000000000005;330.86;292.16;292.26000000000005;290.56;277.06;273.955091788801;278.46000000000004;276.06;271.16;276.66;350.46000000000004;296.56;271.06;275.06;297.06;288.66;297.66;326.46000000000004;279.16;278.46000000000004;325.26000000000005;320.36;264.76000000000005;241.05796691057077;268.43790593516167;273.955091788801;290.36;6240000.0;3560000.0;3610000.0;1330000.0;3600000.0;3070000.0;6250000.0;0.03716666666666667;0.0;0.084;0.052333333333333336;0.0;0.03716666666666667;0.0;10271.32421875;3112.47241210938;3031.1728515625;19994.66796875;477163.761639939;477193.0818538617;249426.68159311777;249779.64039310178;244007.8024999823;430412.23801567365;437293.7973737539;437671.5478804793;473112.1826642056;530741.7249773676;471600.6402381309;437514.20447033056;443582.2324138357;464811.3070167571;454023.1870881385;403717.31698104675;470449.09780431265;438485.31824677397;437293.7973737539;218669.37671819705;198186.82848740023;461404.92668314424;198440.96354006813;198440.96354006813;272.5646454775121;3909315.0430292343;1247678.1577881225;307039.01565280126;1668477.4247102945;0;3;3;26;46;39;31;5;193;196;1595558919304.6912;609924744910.103;1342136546914.5737;20095.369084594542;13761.780737820984;-0.0;8877.363657485323;5619615.481292279;1006995.2752601494;0.0;1127044.7125577247;2.603386715136052;0.19212895847481917
7362;2019-09-10 19:45:45.091;583;583;186;186;171;41;38;32;-21;35;776;235;-22;20;239;157;245;540;173;62;39;-84;624;359;364;133;364;306;625;190.0;-1.0;1965.0;137.0;0.0;1;100;72;1;0;0;1;0;0;0;1;1;0;1;0;19555.93359375;10232.9677734375;3108.87426757812;3036.71069335938;472.0;368809;521.0;0.0;Calculated values ==>;1568137545.091;331.46000000000004;331.46000000000004;291.76000000000005;291.76000000000005;290.26000000000005;277.26000000000005;274.27422755570615;276.96000000000004;276.36;271.06;276.66;350.76;296.66;270.96000000000004;275.16;297.06;288.86;297.66;327.16;279.36;277.06;325.26000000000005;320.36;264.76000000000005;241.05796691057077;268.3187672390254;274.27422755570615;290.46000000000004;6240000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;6250000.0;0.03166666666666666;0.0;0.32749999999999996;0.022833333333333334;0.0;0.03166666666666666;0.0;10232.9677734375;3108.87426757812;3036.71069335938;19555.93359375;478208.37632891163;478089.27576134074;248033.06901374276;248033.06901374276;243033.6321399646;430214.79039162316;433931.68165179034;437742.05038880615;473112.1826642056;531130.6756210164;471853.91002867516;437585.1090581189;443931.0220281237;464223.8542375998;453792.92581969226;403717.31698104675;471543.8400805322;438147.22140215355;434112.87870749587;218669.37671819705;198186.82848740023;461404.92668314424;202058.30189706126;202058.30189706126;274.0022189637782;3909644.472075623;1247848.9443018797;307089.5569090864;1668529.2442079247;0;3;3;26;46;39;31;5;193;196;1595776314180.3965;610004506340.3618;1342320358030.17;77186.42763104645;5921.747932615562;-0.0;7348.394932330428;5620425.7711047465;1007159.2253853888;0.0;1127179.8618593283;5.52286712770072;0.3422066426533117
7363;2019-09-10 19:46:45.111;589;588;182;182;167;45;36;35;-21;36;776;236;-22;18;239;157;245;542;173;64;36;-84;626;361;365;135;365;307;628;344.0;-1.0;1820.0;71.0;0.0;8;100;76;1;0;0;1;0;0;0;1;1;0;1;0;19648.701171875;10588.68359375;3274.5556640625;3037.9326171875;470.0;368810;520.0;0.0;Calculated values ==>;1568137605.111;332.06;331.96000000000004;291.36;291.36;289.86;277.66;274.4858918419099;276.76000000000005;276.66;271.06;276.76000000000005;350.76;296.76000000000005;270.96000000000004;274.96000000000004;297.06;288.86;297.66;327.36;279.56;276.76000000000005;325.16;320.16;264.76000000000005;241.49495122638035;268.43790593516167;274.4858918419099;290.46000000000004;6260000.0;3610000.0;3650000.0;1350000.0;3650000.0;3070000.0;6280000.0;0.05733333333333333;0.0;0.30333333333333334;0.011833333333333333;0.0;0.05733333333333333;0.0;10588.68359375;3274.5556640625;3037.9326171875;19648.701171875;478862.3517440377;478477.15185721585;246557.176022346;246557.176022346;241661.48555676354;430081.6785162784;433317.3069910173;437514.20447033056;472948.7829819323;531055.2783985363;471839.6892508973;437356.53477473935;443435.5918674444;464076.26427514775;453448.69786058774;402617.21917897667;471469.234118402;438261.5809124647;433317.3069910173;218251.29456621417;197350.94305643384;461103.09356951417;202904.25602098188;202904.25602098188;274.3401732300804;3909971.286266996;1248022.5159011383;307140.1958106674;1668582.457189088;0;3;3;26;46;39;31;5;193;196;1595995087080.327;610084933140.3363;1342504319330.1116;71165.01769630244;3055.3529109909655;-0.0;13210.348255615365;5621662.445236096;1007234.059495453;0.0;1127351.2418267934;5.17305660870979;0.27242668488798516
7364;2019-09-10 19:47:48.112;591;591;183;182;166;47;37;37;-20;38;777;236;-21;19;239;156;245;546;174;55;37;-85;627;361;366;136;366;307;629;262.0;-1.0;1292.0;81.0;0.0;22;100;80;1;0;0;1;0;0;0;1;1;0;0;0;20120.888671875;10825.9580078125;3757.3291015625;3029.20458984375;468.0;368811;519.0;0.0;Calculated values ==>;1568137668.112;332.26000000000005;332.26000000000005;291.46000000000004;291.36;289.76000000000005;277.86;274.4858918419099;276.86;276.86;271.16;276.96000000000004;350.86;296.76000000000005;271.06;275.06;297.06;288.76000000000005;297.66;327.76000000000005;278.66;276.86;325.06;319.96000000000004;264.66;241.71165711629368;268.43790593516167;274.4858918419099;290.56;6270000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;6290000.0;0.043666666666666666;0.0;0.21533333333333332;0.013500000000000002;0.0;0.043666666666666666;0.0;10825.9580078125;3757.3291015625;3029.20458984375;20120.888671875;479040.9262833852;478805.04124905803;246858.09332866434;246520.9044401556;241315.48172602366;430081.6785162784;433249.8226776551;437671.5478804793;473013.45329280203;531159.7781216218;471839.6892508973;437514.20447033056;443582.2324138357;463928.38035923813;453305.55865111935;402049.4506276811;471964.4480209918;436478.0854860286;433249.8226776551;217833.21561994078;196515.0671798046;460851.3256296811;202678.03461259775;202678.03461259775;274.2523991418143;3910319.2757012825;1248209.896989192;307193.2841038258;1668643.9871573672;0;3;3;26;46;39;31;5;193;196;1596225355735.062;610170299495.238;1342697732399.8892;50601.93652368383;3485.339428730626;-0.0;10068.30141217417;5622727.922996372;1007291.2914617893;0.0;1127554.933244298;3.642617890768654;0.197761043601379
