;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7365;2019-09-10 19:48:45.122;593;591;183;182;168;50;38;36;-20;39;778;235;-21;15;239;151;245;543;175;44;38;-84;593;367;372;138;372;308;592;903.0;-1.0;1895.0;310.0;0.0;67;100;85;1;0;0;1;0;0;0;1;1;0;1;0;20620.484375;10528.0673828125;4695.189453125;3033.56567382812;467.0;368812;518.0;0.0;Calculated values ==>;1568137725.122;332.46000000000004;332.26000000000005;291.46000000000004;291.36;289.96000000000004;278.16;275.1157276137837;276.96000000000004;276.76000000000005;271.16;277.06;350.96000000000004;296.66;271.06;274.66;297.06;288.26000000000005;297.66;327.46000000000004;277.56;276.96000000000004;324.96000000000004;319.86;264.76000000000005;242.14157278889297;268.5567601203482;275.1157276137837;290.66;5930000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3080000.0;5920000.0;0.1505;0.0;0.3158333333333333;0.051666666666666666;0.0;0.1505;0.0;10528.0673828125;4695.189453125;3033.56567382812;20620.484375;483257.4499956097;483087.6162394879;248317.6705229679;247960.09685352657;243145.976732718;429675.2189834977;431904.6589097521;437443.34373287327;472850.0741107318;531188.9547695365;471586.2631522003;437285.26766895736;442788.37346326775;463034.8104026023;451528.56162711047;417035.1950890666;476149.7824165785;433033.530313329;431904.6589097521;217415.1398638553;196097.13278094304;460647.8971741376;203624.41263472484;203624.41263472484;274.647025797395;3910641.8681564233;1248378.9793485415;307241.2894555861;1668710.9146688564;0;3;3;26;46;39;31;5;193;196;1596435722635.0269;610248403195.225;1342873038149.8599;73847.8124051652;13279.546701202991;-0.0;34356.1770643916;5623713.323022101;1007424.0367615265;0.0;1127906.6887328431;6.654144559151952;0.32031781134199855
7366;2019-09-10 19:49:45.133;583;585;192;191;166;46;38;34;-20;40;776;235;-21;17;239;143;245;524;172;40;38;-85;603;360;365;135;364;306;603;1265.0;0.0;1533.0;132.0;0.0;43;100;87;1;0;0;1;0;0;0;1;1;0;1;0;20746.82421875;10838.6279296875;4127.62158203125;3023.80810546875;465.0;368813;518.0;1.0;Calculated values ==>;1568137785.133;331.46000000000004;331.66;292.36;292.26000000000005;289.76000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.56;271.16;277.16;350.76;296.66;271.06;274.86;297.06;287.46000000000004;297.66;325.56;277.16;276.96000000000004;324.96000000000004;319.66;264.66;241.49495122638035;268.3187672390254;274.38016830617;290.36;6030000.0;3600000.0;3650000.0;1350000.0;3640000.0;3060000.0;6030000.0;0.21083333333333334;0.0;0.2555;0.022000000000000002;0.0;0.21083333333333334;0.002537366833928466;10838.6279296875;4127.62158203125;3023.80810546875;20746.82421875;480679.18206627044;480968.12502529495;251109.4010582473;250739.78717425346;242121.7051479229;430148.3826014536;433683.32636128634;437898.67151236854;473338.7274854557;531130.6756210164;471853.91002867516;437742.05038880615;443492.7161922392;464223.8542375998;451605.77516384557;413297.2082628268;471908.80196730717;434047.17992658;433683.32636128634;217415.1398638553;195261.2709748474;461002.93096994614;202463.71770929763;202463.71770929763;274.16454343540335;3910986.6589276213;1248557.0677861313;307291.77682466566;1668784.4515733435;0;3;3;26;46;39;31;5;193;196;1596656863169.7246;610330318210.113;1343057271919.6082;60153.63069668462;5687.862691734268;-0.0;48748.80082412762;5624830.206437517;1007582.1274842381;0.0;1128599.3571802392;6.3696457593925775;0.18041194794420823
7367;2019-09-10 19:50:45.113;576;580;201;201;176;41;39;31;-22;39;776;235;-23;15;239;142;244;525;173;40;38;-85;597;356;361;136;361;304;598;1345.0;-2.0;1461.0;218.0;0.0;27;100;84;1;0;0;1;0;0;0;1;1;0;1;0;21423.572265625;10519.041015625;3630.52465820312;3008.63696289062;462.0;368814;517.0;0.0;Calculated values ==>;1568137845.113;330.76000000000005;331.16;293.26000000000005;293.26000000000005;290.76000000000005;277.26000000000005;273.955091788801;277.06;276.26000000000005;270.96000000000004;277.06;350.76;296.66;270.86;274.66;297.06;287.36;297.56;325.66;277.16;276.96000000000004;324.86;319.36;264.66;241.71165711629368;268.0796299477929;273.955091788801;290.46000000000004;5970000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5980000.0;0.22416666666666665;0.0;0.2435;0.036333333333333336;0.0;0.22416666666666665;0.0;10519.041015625;3630.52465820312;3008.63696289062;21423.572265625;480367.51764467196;480827.6343577967;254825.5466267865;254825.5466267865;245627.67547279462;430412.23801567365;434846.9440822899;438039.0146135774;473111.07959547755;531281.3534008304;472120.66958987404;437883.18805776763;443607.19622175704;464664.8766729168;452168.8677412129;415230.31057143124;472703.43316926074;435024.7519814282;434668.6427963687;216997.06728235667;194007.49548133422;460851.3256296811;201088.45379724327;201088.45379724327;273.6099504802149;3911337.961758446;1248734.989033874;307342.03044345946;1668849.0812416265;0;3;3;26;46;39;31;5;193;196;1596874590569.794;610411591110.1389;1343240210919.6663;57697.46155877736;9438.05100991191;-0.0;52360.892367303946;5625811.9715091465;1007708.1347486983;0.0;1129441.6570968435;6.9643894215510445;0.2105467731528127
7368;2019-09-10 19:51:45.114;572;574;198;199;181;39;39;30;-24;38;773;235;-25;17;238;145;244;516;172;40;39;-86;583;357;362;135;362;304;584;293.0;-1.0;1519.0;349.0;0.0;26;100;83;1;0;0;1;0;0;0;1;1;0;1;0;21641.490234375;10183.4775390625;3490.72680664062;3000.19775390625;458.0;368815;517.0;0.0;Calculated values ==>;1568137905.114;330.36;330.56;292.96000000000004;293.06;291.26000000000005;277.06;274.0616903277293;277.06;276.16;270.76000000000005;276.96000000000004;350.46000000000004;296.66;270.66;274.86;296.96000000000004;287.66;297.56;324.76000000000005;277.16;277.06;324.86;318.96000000000004;264.56;241.49495122638035;268.0796299477929;274.0616903277293;290.36;5830000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5840000.0;0.04883333333333333;0.0;0.25316666666666665;0.05816666666666667;0.0;0.04883333333333333;0.0;10183.4775390625;3490.72680664062;3000.19775390625;21641.490234375;481423.576830129;481592.1367783419;254409.27364309234;254816.1937465936;247940.26683202016;430346.717906069;434603.5697922251;437727.04723144654;473143.78782676667;530968.349634598;472120.66958987404;437570.5891863215;443898.39648781426;464386.3924891542;452424.34740285604;420122.7326783338;473134.6889720359;434782.31747122854;434603.5697922251;216997.06728235667;192335.8262164488;460902.7397682947;200257.56215757283;200257.56215757283;273.2880323904921;3911696.8432615306;1248907.5128976565;307392.1049007983;1668908.4259930605;0;3;3;26;46;39;31;5;193;196;1597091494185.3938;610492892465.3638;1343422613960.1707;60119.35797120236;15160.86116435699;-0.0;11443.896706158852;5626793.794704725;1007913.1291005664;0.0;1129973.3725357025;5.20103301597542;0.34895064266157033
7369;2019-09-10 19:52:45.104;565;568;193;193;178;38;40;27;-24;37;771;234;-25;14;238;149;244;492;172;39;39;-87;596;353;358;135;358;303;597;1265.0;-1.0;1241.0;336.0;0.0;3;100;82;1;0;0;1;0;0;0;1;1;0;0;0;20757.642578125;10383.6806640625;2942.79418945312;2997.453125;452.0;368816;516.0;0.0;Calculated values ==>;1568137965.104;329.66;329.96000000000004;292.46000000000004;292.46000000000004;290.96000000000004;276.96000000000004;273.6339639331285;277.16;275.86;270.76000000000005;276.86;350.26;296.56;270.66;274.56;296.96000000000004;288.06;297.56;322.36;277.06;277.06;324.76000000000005;318.36;264.46000000000004;241.49495122638035;267.9596281332873;273.6339639331285;290.36;5960000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3030000.0;5970000.0;0.21083333333333334;0.0;0.20683333333333334;0.056;0.0;0.21083333333333334;0.0;10383.6806640625;2942.79418945312;2997.453125;20757.642578125;478891.3032731735;479208.9274255961;251769.42727736005;251769.42727736005;246353.97094511738;430607.02586249536;435744.4992520704;437953.82195464283;473046.2935902154;530835.221780368;472134.9475680409;437798.07955487026;443664.5507289629;464972.5849072995;453688.9922284879;415601.9061448924;467737.5230920197;435569.4238987748;435569.4238987748;216578.99785978085;189828.38726562503;460802.5198328593;199736.31776337398;199736.31776337398;273.06540430418755;3912050.110480673;1249078.8773172123;307442.07699472643;1668962.0297325905;0;3;3;26;46;39;31;5;193;196;1597307458185.4282;610573878965.3766;1343604683610.1997;49271.32045022744;14619.707315891177;-0.0;49721.47987688034;5627705.231760218;1008161.2591427072;0.0;1130482.999055397;6.959875576057892;0.2404966246384237
7370;2019-09-10 19:53:45.115;563;567;192;192;174;37;40;27;-26;35;770;235;-27;15;238;151;244;497;173;39;40;-88;599;354;359;136;359;302;600;687.0;0.0;1521.0;418.0;0.0;1;100;77;1;0;0;1;0;0;0;1;1;0;1;0;20496.912109375;10098.28515625;2920.03955078125;2976.45483398438;447.0;368817;514.0;1.0;Calculated values ==>;1568138025.115;329.46000000000004;329.86;292.36;292.36;290.56;276.86;273.7412296467126;277.16;275.86;270.56;276.66;350.16;296.66;270.46000000000004;274.66;296.96000000000004;288.26000000000005;297.56;322.86;277.06;277.16;324.56;317.86;264.36;241.71165711629368;267.8393353686513;273.7412296467126;290.46000000000004;5990000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6000000.0;0.1145;0.0;0.2535;0.06966666666666667;0.0;0.1145;0.0025393178712690275;10098.28515625;2920.03955078125;2976.45483398438;20496.912109375;478241.5000056102;478707.0324426236;251250.06667023498;251250.06667023498;244874.0069016842;430542.39183029096;435505.82383528166;437869.15320432716;472720.47428543336;530806.5203589969;472386.5500615349;437713.4967235476;444011.9539437932;464826.4671830437;453800.02511470526;414475.3428571883;468116.6551433744;435329.8517278034;435505.82383528166;215742.86842915416;187738.9118479558;460550.0577404505;199509.69259466912;199509.69259466912;272.9801703433227;3912393.9614637243;1249249.5916573738;307491.8686877871;1669010.895637466;0;3;3;26;46;39;31;5;193;196;1597522597620.1343;610655193870.2655;1343786216884.9517;60424.12326454831;18185.812105156103;-0.0;27021.557027050138;5628619.528046853;1008434.6885903858;0.0;1131122.6416083619;6.604123059394615;0.3682875936599568
7371;2019-09-10 19:54:45.115;565;567;187;188;173;38;42;26;-27;35;768;235;-27;15;238;153;244;505;173;41;41;-89;604;355;360;136;360;301;605;389.0;-1.0;1523.0;370.0;0.0;1;100;74;1;0;0;1;0;0;0;1;1;0;1;0;19976.716796875;9972.3525390625;2957.17504882812;2975.75073242188;441.0;368818;514.0;0.0;Calculated values ==>;1568138085.115;329.66;329.86;291.86;291.96000000000004;290.46000000000004;276.96000000000004;273.8482719121499;277.36;275.76000000000005;270.46000000000004;276.66;349.96000000000004;296.66;270.46000000000004;274.66;296.96000000000004;288.46000000000004;297.56;323.66;277.26000000000005;277.26000000000005;324.56;317.26000000000005;264.26000000000005;241.71165711629368;267.7187500070086;273.8482719121499;290.46000000000004;6040000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6050000.0;0.06483333333333334;0.0;0.25383333333333336;0.06166666666666667;0.0;0.06483333333333334;0.0;9972.3525390625;2957.17504882812;2975.75073242188;19976.716796875;477935.79079546547;478110.1469919195;249197.9396807179;249557.4107540212;244359.81705536775;430477.46260093397;435618.25068350555;437940.2675631159;472720.47428543336;530673.689201687;472519.1631752819;437940.2675631159;444213.19900484144;464680.0635916259;453911.42381166504;412513.45587883407;468699.7165297153;435442.3189386135;435442.3189386135;215742.86842915416;185231.60634950487;460449.57616569684;199720.16345182538;199720.16345182538;273.06755913264186;3912731.2417046097;1249416.8469715014;307541.47040084045;1669059.8724257962;0;3;3;26;46;39;31;5;193;196;1597738297620.1343;610736793870.2655;1343967116884.9517;60468.20309358259;16078.313784022073;-0.0;15282.653080726766;5629626.9640998375;1008720.2229727956;0.0;1131475.1766925934;5.773502865464301;0.3712358630507469
7372;2019-09-10 19:55:45.146;569;570;183;184;169;39;44;26;-27;35;766;234;-28;13;238;155;244;512;173;43;43;-89;611;354;359;137;359;301;612;582.0;0.0;1308.0;271.0;0.0;1;100;71;1;0;0;1;0;0;0;1;1;0;0;0;19709.755859375;10130.80859375;3024.45361328125;2964.1064453125;438.0;368819;520.0;0.0;Calculated values ==>;1568138145.146;330.06;330.16;291.46000000000004;291.56;290.06;277.06;273.7412296467126;277.56;275.76000000000005;270.46000000000004;276.66;349.76;296.56;270.36;274.46000000000004;296.96000000000004;288.66;297.56;324.36;277.46000000000004;277.46000000000004;325.16;316.96000000000004;264.26000000000005;241.92719264551067;267.7187500070086;273.7412296467126;290.46000000000004;6110000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6120000.0;0.097;0.0;0.218;0.04516666666666667;0.0;0.097;0.0;10130.80859375;3024.45361328125;2964.1064453125;19709.755859375;477685.6664349268;477713.6216737021;247502.1344821807;247849.73814447827;242805.00242555363;430542.39183029096;436205.073990345;437940.2675631159;472589.4791058512;530465.2551293176;472400.7788647263;437785.01000687695;443924.276660834;464826.4671830437;454364.35304597585;409558.50321473554;468863.28825704986;436030.9469220937;436030.9469220937;218251.29456621417;183977.97901196036;460296.82502626866;199905.38942255502;199905.38942255502;273.1363649490688;3913062.133181834;1249584.4598692697;307590.99478495657;1669109.7450854643;0;3;3;26;46;39;31;5;193;196;1597954109064.7708;610818736185.1276;1344147810194.6475;51891.603434642275;11761.013174767733;-0.0;22904.17907745525;5630563.7795907175;1008952.3372274968;0.0;1131793.5647089027;5.369738576844319;0.27693106757214203
7373;2019-09-10 19:56:45.116;574;573;182;182;166;40;45;26;-27;35;762;234;-28;18;239;156;244;521;172;45;45;-89;609;356;360;144;360;301;610;362.0;-1.0;1431.0;312.0;0.0;1;100;67;1;0;0;1;0;0;0;1;1;0;1;0;18955.5859375;9691.3779296875;3033.82177734375;2926.51611328125;429.0;368820;529.0;1.0;Calculated values ==>;1568138205.116;330.56;330.46000000000004;291.36;291.36;289.76000000000005;277.16;273.955091788801;277.66;275.76000000000005;270.46000000000004;276.66;349.36;296.56;270.36;274.96000000000004;297.06;288.76000000000005;297.56;325.26000000000005;277.66;277.66;326.06;316.06;264.26000000000005;243.40439225979637;267.7187500070086;273.955091788801;290.36;6090000.0;3560000.0;3600000.0;1440000.0;3600000.0;3010000.0;6100000.0;0.060333333333333336;0.0;0.23850000000000002;0.052000000000000005;0.0;0.060333333333333336;0.0025412107834918885;9691.3779296875;3033.82177734375;2926.51611328125;18955.5859375;478662.0329740827;478395.91568739957;247233.79198666802;247233.79198666802;241897.9604215723;430412.23801567365;436143.2612592245;437940.2675631159;471666.44639072387;530048.2812349753;472400.7788647263;437785.01000687695;444644.95881864097;464811.3070167571;454164.5920650031;410430.53145310254;470536.23735173675;436143.2612592245;436143.2612592245;222014.15119762826;180217.192455513;459218.0261653514;200127.17229875893;200127.17229875893;273.23236458445945;3913384.1832580375;1249749.5621646;307640.0587620409;1669160.2054709294;0;3;3;26;46;39;31;5;193;196;1598169701214.8735;610902994035.1677;1344328319894.7336;56718.42322054915;13472.72440106281;-0.0;14239.637367281422;5631468.410604831;1009162.5132334891;0.0;1132102.9417468547;5.3943469175002985;0.3359735271338962
7374;2019-09-10 19:57:45.107;578;574;180;180;167;42;36;29;-26;35;752;235;-27;11;238;157;244;519;172;47;35;-90;604;357;361;147;361;302;606;579.0;0.0;1396.0;339.0;0.0;1;100;68;1;0;0;1;0;0;0;1;1;0;0;0;18501.216796875;9680.041015625;2981.79833984375;2930.5673828125;418.0;368821;536.0;1.0;Calculated values ==>;1568138265.107;330.96000000000004;330.56;291.16;291.16;289.86;277.36;274.0616903277293;276.76000000000005;276.06;270.56;276.66;348.36;296.66;270.46000000000004;274.26000000000005;296.96000000000004;288.86;297.56;325.06;277.86;276.66;326.76000000000005;314.96000000000004;264.16;244.02132995426717;267.8393353686513;274.0616903277293;290.36;6040000.0;3570000.0000000005;3610000.0;1470000.0;3610000.0;3020000.0;6060000.0;0.0965;0.0;0.2326666666666667;0.0565;0.0;0.0965;0.002542338360835014;9680.041015625;2981.79833984375;2930.5673828125;18501.216796875;479837.30625671824;479017.9716982744;246697.66878781002;246697.66878781002;242349.5755761493;430346.717906069;434310.53623595677;437869.15320432716;471267.55247380707;528928.5343954032;472386.5500615349;437713.4967235476;443431.1120271193;464533.37255708285;454135.31371311087;412513.45587883407;470749.54542932124;436256.0551253566;434130.71970383386;224941.0041839467;175620.85347054448;458647.59742961143;200385.66496198758;200385.66496198758;273.3384560929746;3913696.2764607333;1249910.9664420094;307688.8604699634;1669210.3281191941;0;3;3;26;46;39;31;5;193;196;1598385968770.506;610990280940.4231;1344509192760.2627;55254.49159771768;14591.799184420748;-0.0;22556.397782588167;5632401.378264902;1009396.3491833976;0.0;1132409.5293789564;5.92613379805356;0.3268683788275074
7375;2019-09-10 19:58:45.107;578;575;183;182;164;42;36;29;-26;35;740;236;-27;22;238;156;244;521;172;49;36;-92;608;356;361;149;361;302;609;921.0;-1.0;1174.0;286.0;0.0;1;100;67;1;0;0;1;0;0;0;1;1;0;1;0;18454.431640625;9700.0654296875;2972.248046875;2920.93627929688;411.0;368822;537.0;1.0;Calculated values ==>;1568138325.107;330.96000000000004;330.66;291.46000000000004;291.36;289.56;277.36;273.955091788801;276.76000000000005;276.06;270.56;276.66;347.16;296.76000000000005;270.46000000000004;275.36;296.96000000000004;288.76000000000005;297.56;325.26000000000005;278.06;276.76000000000005;326.86;314.26000000000005;263.96000000000004;244.42749628697553;267.8393353686513;273.955091788801;290.36;6080000.0;3560000.0;3610000.0;1490000.0;3610000.0;3020000.0;6090000.0;0.15350000000000003;0.0;0.19566666666666668;0.04766666666666666;0.0;0.15350000000000003;0.002543044189592015;9700.0654296875;2972.248046875;2920.93627929688;18454.431640625;479366.68055879767;478808.8992753906;247620.25665513898;247272.7706969742;241287.00696958075;430412.23801567365;434310.53623595677;437869.15320432716;471000.4985150058;527674.871524448;472505.06422385294;437713.4967235476;445020.00224024826;464533.37255708285;454164.5920650031;410857.817099841;470667.1154065906;436603.72145541804;434310.53623595677;225359.1397227605;172696.00095264515;458126.9414880617;200425.91806871165;200425.91806871165;273.34995204533885;3914004.2401977126;1250072.4673290537;307737.623000481;1669259.9451724167;0;3;3;26;46;39;31;5;193;196;1598602568770.506;611079080940.4231;1344690392760.2627;46459.72634153544;12283.748782989018;-0.0;35901.288888672134;5633248.996747729;1009620.312083126;0.0;1132896.6767678836;6.069598415662681;0.2430597389581245
7376;2019-09-10 19:59:45.108;580;575;183;183;168;43;36;31;-24;35;716;239;-25;12;238;157;244;522;172;50;36;-94;593;360;365;142;365;305;594;1001.0;-1.0;1428.0;536.0;0.0;12;0;70;1;0;0;1;0;0;0;1;1;1;0;0;19487.76953125;9540.7158203125;3161.3603515625;3946.23364257812;408.0;368823;535.0;0.0;Calculated values ==>;1568138385.108;331.16;330.66;291.46000000000004;291.46000000000004;289.96000000000004;277.46000000000004;274.38016830617;276.76000000000005;276.26000000000005;270.76000000000005;276.66;344.76;297.06;270.66;274.36;296.96000000000004;288.86;297.56;325.36;278.16;276.76000000000005;326.66;313.96000000000004;263.76000000000005;242.98782864720522;268.19934244402924;274.38016830617;290.36;5930000.0;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;5940000.0;0.16683333333333333;0.0;0.238;0.08933333333333333;0.0;0.16683333333333333;0.0;9540.7158203125;3161.3603515625;3946.23364257812;19487.76953125;481407.26934089104;480573.75645351456;248233.01402373263;248233.01402373263;243077.32360966108;430148.3826014536;433317.3069910173;437499.1961693786;471931.263865096;524925.9618408635;472463.4016818986;437342.01223029394;442963.5195641987;463943.7019641529;453621.0436104021;416694.4386158034;472760.4578833532;435835.70984594146;433317.3069910173;224522.8720964353;171442.51209473662;459018.81840263616;200685.2034951561;200685.2034951561;273.4692936008118;3914320.430476846;1250232.8098449407;307794.8503702011;1669311.0594275654;0;3;3;26;46;39;31;5;193;197;1598820372400.243;611166382395.3176;1344872495795.0427;56361.73025646495;23077.802931734885;-0.0;38810.78926655951;5634105.856499102;1009914.9965917194;0.0;1133519.2877951027;7.102842497086467;0.36121808901376523
7377;2019-09-10 20:00:45.108;578;574;185;185;167;44;36;27;-23;35;701;244;-24;31;238;157;244;516;172;51;35;-91;603;358;363;139;362;305;604;1036.0;-1.0;1331.0;522.0;0.0;1;0;73;1;0;0;1;0;0;0;1;1;1;1;0;19734.771484375;9904.5244140625;2952.72485351562;3943.70434570312;403.0;368824;532.0;0.0;Calculated values ==>;1568138445.108;330.96000000000004;330.56;291.66;291.66;289.86;277.56;274.1680685717883;276.76000000000005;275.86;270.86;276.66;343.26;297.56;270.76000000000005;276.26000000000005;296.96000000000004;288.86;297.56;324.76000000000005;278.26000000000005;276.66;326.36;313.46000000000004;264.06;242.35481222062532;268.19934244402924;274.1680685717883;290.36;6030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;6040000.0;0.17266666666666666;0.0;0.22183333333333335;0.087;0.0;0.17266666666666666;0.0;9904.5244140625;2952.72485351562;3943.70434570312;19734.771484375;479954.6369694516;479254.5970172124;248526.59619346802;248526.59619346802;242414.617937161;430280.9020939914;433816.67410848953;437656.05685647397;472326.8440106818;523350.0784243161;473056.9634372156;437499.1961693786;445717.11843896436;464386.3924891542;453964.3480236113;412914.8834694414;470547.1921982719;436483.0716089266;433634.880018922;223268.49639005636;169353.38768963216;459788.0157187745;200230.84022217517;200230.84022217517;273.28182024320773;3914647.28498531;1250394.8535135605;307860.5998534368;1669362.0101376078;0;3;3;26;46;39;31;5;193;197;1599038772400.243;611250682395.3176;1345055495795.0427;52668.82722337529;22581.474268204143;-0.0;40301.09753823828;5635014.444478101;1010295.4905683856;0.0;1134178.553518476;6.877669071026644;0.33686891184087175
7378;2019-09-10 20:01:45.099;577;574;188;188;171;44;37;28;-22;35;705;244;-23;19;238;158;244;519;174;53;37;-86;593;360;365;140;365;306;595;837.0;0.0;1363.0;405.0;0.0;16;0;76;1;0;0;1;0;0;0;1;1;1;0;0;20277.48046875;9938.3681640625;3238.7958984375;3955.25805664062;400.0;368825;529.0;0.0;Calculated values ==>;1568138505.099;330.86;330.56;291.96000000000004;291.96000000000004;290.26000000000005;277.56;274.38016830617;276.86;275.96000000000004;270.96000000000004;276.66;343.66;297.56;270.86;275.06;296.96000000000004;288.96000000000004;297.56;325.06;278.46000000000004;276.86;326.06;313.16;264.56;242.56692532238324;268.3187672390254;274.38016830617;290.56;5930000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;5950000.0;0.13949999999999999;0.0;0.22716666666666668;0.06749999999999999;0.0;0.13949999999999999;0.0;9938.3681640625;3238.7958984375;3955.25805664062;20277.48046875;480977.4929475169;480312.88774210075;250000.59795304103;250000.59795304103;244043.05642096285;430148.3826014536;433500.59072566376;437585.1090581189;472195.2020149266;523690.63086221943;472925.217598231;437427.84448784514;443785.1483169292;463943.7019641529;453763.6178575058;416694.4386158034;472177.09805223055;436362.84056435304;433500.59072566376;222014.15119762826;168099.92630828856;460140.37922766;201145.29377125687;201145.29377125687;273.64990043221303;3914980.670402588;1250560.1861479224;307926.41466635093;1669413.598404419;0;3;3;26;46;39;31;5;193;197;1599257139640.014;611334369840.2299;1345238768299.8503;53711.244705998826;17482.16826830721;-0.0;32413.56392513976;5635900.812101493;1010629.3041762864;0.0;1134784.4181367082;6.047421443328458;0.3056173217503992
7379;2019-09-10 20:02:45.119;575;573;188;188;171;43;39;27;-22;35;715;245;-23;32;238;156;244;518;174;54;38;-81;604;358;363;139;362;306;605;1086.0;-1.0;1136.0;333.0;0.0;5;0;79;1;0;0;1;0;0;0;1;1;1;1;0;20657.095703125;10401.4306640625;3076.42944335938;3957.35400390625;400.0;368826;526.0;1.0;Calculated values ==>;1568138565.119;330.66;330.46000000000004;291.96000000000004;291.96000000000004;290.26000000000005;277.46000000000004;274.1680685717883;277.06;275.86;270.96000000000004;276.66;344.66;297.66;270.86;276.36;296.96000000000004;288.76000000000005;297.56;324.96000000000004;278.56;276.96000000000004;325.76000000000005;313.16;265.06;242.35481222062532;268.3187672390254;274.1680685717883;290.56;6040000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3060000.0;6050000.0;0.181;0.0;0.18933333333333333;0.0555;0.0;0.181;0.0025441346864400146;10401.4306640625;3076.42944335938;3957.35400390625;20657.095703125;479400.46881277196;478990.14999879594;249557.4107540212;249557.4107540212;243694.85444018128;430280.9020939914;434358.88782729313;437585.1090581189;472326.8440106818;524741.7246934988;473043.9314399156;437427.84448784514;445664.3711478791;464386.3924891542;453822.3608475785;412513.45587883407;470725.63320639293;437003.68543558475;434178.6716885159;220759.83610629753;168099.92630828856;460798.24970661505;200993.87030018866;200993.87030018866;273.5817177027642;3915321.9055777346;1250729.7409708775;307992.37507964583;1669466.242824543;0;3;3;26;46;39;31;5;193;197;1599475612439.9446;611418097740.2032;1345422429499.792;44794.60787150145;14419.143057056664;-0.0;42206.449051287236;5636721.967833413;1010895.2370520004;0.0;1135406.4588557945;5.816974734709445;0.22401752370114064
7380;2019-09-10 20:03:45.110;576;574;188;188;171;43;40;27;-22;35;725;246;-23;22;239;156;244;523;174;56;40;-78;601;359;364;139;363;305;602;170.0;-1.0;1254.0;305.0;0.0;17;0;79;1;0;0;1;0;0;0;1;1;1;0;0;20927.62890625;10326.1396484375;3325.69360351562;3948.11499023438;399.0;368827;523.0;0.0;Calculated values ==>;1568138625.11;330.76000000000005;330.56;291.96000000000004;291.96000000000004;290.26000000000005;277.46000000000004;274.27422755570615;277.16;275.86;270.96000000000004;276.66;345.66;297.76000000000005;270.86;275.36;297.06;288.76000000000005;297.56;325.46000000000004;278.76000000000005;277.16;325.46000000000004;313.06;265.36;242.35481222062532;268.19934244402924;274.27422755570615;290.56;6010000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3050000.0;6020000.0;0.028333333333333332;0.0;0.209;0.05083333333333333;0.0;0.028333333333333332;0.0;10326.1396484375;3325.69360351562;3948.11499023438;20927.62890625;479898.97996025;479490.6919286924;249688.29357489804;249688.29357489804;243798.01582376153;430214.79039162316;434293.55171347444;437812.597326149;472326.8440106818;525870.2965494684;473293.9473515579;437656.05685647397;444422.66845152143;464371.1518808695;453650.55769495555;413703.8798084781;471884.72586412303;437117.7862642755;434293.55171347444;219505.55070137876;167682.10792650707;461100.7225198773;200777.76475997776;200777.76475997776;273.5012998360489;3915668.39296821;1250902.4448138375;308058.24410602497;1669519.5858472239;0;3;3;26;46;39;31;5;193;197;1599693679724.7158;611501485230.1157;1345605702004.5996;49540.28000632979;13233.083686128226;-0.0;6616.280630349072;5637507.973979627;1011125.6377093351;0.0;1135813.2539076358;3.9426050217851456;0.28659851189472174
7381;2019-09-10 20:04:45.120;577;575;186;186;169;42;42;26;-24;35;732;247;-25;19;239;154;244;527;171;57;42;-79;604;358;363;139;363;303;605;277.0;-1.0;1083.0;470.0;0.0;11;0;78;1;0;0;1;0;0;0;1;1;1;1;0;20738.068359375;10305.0166015625;3219.81713867188;3928.54296875;399.0;368828;520.0;1.0;Calculated values ==>;1568138685.12;330.86;330.66;291.76000000000005;291.76000000000005;290.06;277.36;274.1680685717883;277.36;275.76000000000005;270.76000000000005;276.66;346.36;297.86;270.66;275.06;297.06;288.56;297.56;325.86;278.86;277.36;325.16;313.06;265.26000000000005;242.35481222062532;267.9596281332873;274.1680685717883;290.26000000000005;6040000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6050000.0;0.04616666666666667;0.0;0.1805;0.07833333333333334;0.0;0.04616666666666667;0.0025442326814840606;10305.0166015625;3219.81713867188;3928.54296875;20738.068359375;479691.8228026821;479282.42017544556;248840.50804567497;248840.50804567497;243035.66887982495;430280.9020939914;434896.4795471851;437953.82195464283;472326.8440106818;526760.3159394548;473674.0693322382;437798.07955487026;444389.3534062185;464371.1518808695;453537.8608862984;412513.45587883407;472110.59155049454;437520.3941472015;434896.4795471851;218251.29456621417;167682.10792650707;460999.92832466104;199587.3243400328;199587.3243400328;273.0277987018365;3916015.664981059;1251074.3997702773;308123.8938621421;1669574.140861054;0;3;3;26;46;39;31;5;193;197;1599911816074.6812;611584899130.1024;1345788132404.5706;43025.15281943711;20477.320645462547;-0.0;10863.439332063534;5638279.481149486;1011406.6045653931;0.0;1135958.9425180217;4.260832390025836;0.31862294168833094
7382;2019-09-10 20:05:45.101;580;578;184;185;169;42;44;27;-25;35;737;246;-26;22;239;154;244;530;172;58;44;-82;608;357;362;137;362;302;609;1079.0;-1.0;1042.0;412.0;0.0;11;0;75;1;0;0;1;0;0;0;1;1;1;0;0;20603.109375;10118.5517578125;3254.58374023438;3931.49145507812;399.0;368829;518.0;0.0;Calculated values ==>;1568138745.101;331.16;330.96000000000004;291.56;291.66;290.06;277.36;274.0616903277293;277.56;275.86;270.66;276.66;346.86;297.76000000000005;270.56;275.36;297.06;288.56;297.56;326.16;278.96000000000004;277.56;324.96000000000004;313.06;264.96000000000004;241.92719264551067;267.8393353686513;274.0616903277293;290.36;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6090000.0;0.17983333333333332;0.0;0.17366666666666666;0.06866666666666667;0.0;0.17983333333333332;0.0;10118.5517578125;3254.58374023438;3931.49145507812;20603.109375;479658.82403647114;479248.69670201215;247969.5440304622;248320.67354885576;242903.19092070515;430346.717906069;435492.39016710146;438024.4983934438;472589.4791058512;527361.2381881134;473686.78329024225;437869.15320432716;445020.00224024826;464518.1588243853;453709.9666255224;410857.817099841;472056.3142682444;437919.87830209354;435492.39016710146;217415.1398638553;167682.10792650707;461001.0036110699;200349.58284174427;200349.58284174427;273.32425751840333;3916360.0657017995;1251244.5422782693;308189.3734074518;1669628.0771166533;0;3;3;26;46;39;31;5;193;197;1600129247200.3518;611667672910.3578;1345969574930.1301;41276.21033414516;17898.064226160357;-0.0;42286.51485067673;5638981.770049335;1011726.2981719326;0.0;1136401.71854742;5.86321737451033;0.23995887640946528
7383;2019-09-10 20:06:45.121;583;581;184;184;166;41;46;26;-26;35;741;247;-27;10;239;153;244;535;173;59;46;-85;606;357;362;137;362;302;607;638.0;-1.0;954.0;409.0;0.0;7;0;72;1;0;0;1;0;0;0;1;1;1;1;0;20211.4140625;9988.134765625;3165.31518554688;3927.93505859375;398.0;368830;515.0;1.0;Calculated values ==>;1568138805.121;331.46000000000004;331.26000000000005;291.56;291.56;289.76000000000005;277.26000000000005;274.0616903277293;277.76000000000005;275.76000000000005;270.56;276.66;347.26;297.86;270.46000000000004;274.16;297.06;288.46000000000004;297.56;326.66;279.06;277.76000000000005;324.66;312.96000000000004;264.66;241.92719264551067;267.8393353686513;274.0616903277293;290.46000000000004;6060000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6070000.0;0.10633333333333334;0.0;0.15899999999999997;0.06816666666666667;0.0;0.10633333333333334;0.002544330485200408;9988.134765625;3165.31518554688;3927.93505859375;20211.4140625;480329.6941176944;479921.96598566807;248050.22680549344;248050.22680549344;241993.218796734;430346.717906069;435844.5533831253;437869.15320432716;472589.4791058512;527779.3963660207;473804.61892237945;437713.4967235476;443285.3374463631;464518.1588243853;453567.83574282797;411695.9644875109;473076.5053766598;438090.06076039566;435844.5533831253;216160.93158060662;167264.2905471822;460699.3913920448;199804.1751386403;199804.1751386403;273.1092513644272;3916700.300104013;1251412.1538511517;308254.89046011853;1669681.5941074037;0;3;3;26;46;39;31;5;193;197;1600346519600.2827;611749900310.3317;1346150835330.0725;37852.3315124442;17784.357241273738;-0.0;25098.960219996905;5639641.394366019;1012023.7508019041;0.0;1136963.4513547057;4.726528260299578;0.2607094288997155
7384;2019-09-10 20:07:45.132;586;583;183;184;167;41;47;26;-26;35;745;248;-27;25;239;153;244;535;174;60;47;-88;609;356;361;136;361;302;611;1237.0;0.0;742.0;248.0;0.0;7;0;70;1;0;0;1;0;0;0;1;1;1;0;0;20026.462890625;9952.595703125;3178.93090820312;3919.04443359375;398.0;368831;514.0;0.0;Calculated values ==>;1568138865.132;331.76000000000005;331.46000000000004;291.46000000000004;291.56;289.86;277.26000000000005;273.955091788801;277.86;275.76000000000005;270.56;276.66;347.66;297.96000000000004;270.46000000000004;275.66;297.06;288.46000000000004;297.56;326.66;279.16;277.86;324.56;312.96000000000004;264.36;241.71165711629368;267.8393353686513;273.955091788801;290.56;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6110000.0;0.20616666666666666;0.0;0.12366666666666666;0.04133333333333333;0.0;0.20616666666666666;0.0;9952.595703125;3178.93090820312;3919.04443359375;20026.462890625;480415.72598502465;479744.6622499228;247541.3522825979;247889.51283136566;242188.85229106728;430412.23801567365;436256.0551253566;437869.15320432716;472720.47428543336;528197.3986632949;473922.394480154;437713.4967235476;445448.85450290097;464664.8766729168;453739.86056312814;410430.53145310254;472567.06715461507;438485.31824677397;436256.0551253566;215742.86842915416;167264.2905471822;460550.0577404505;200616.9542304036;200616.9542304036;273.4250306277139;3917035.6772193653;1251578.3570698358;308320.2939442383;1669734.4725173775;0;3;3;26;46;39;31;5;193;197;1600563459364.9863;611831815325.2197;1346332068549.8247;29340.18860644188;10743.901611748604;-0.0;48580.927967842814;5640201.434688151;1012261.5298768609;0.0;1137577.5629885942;5.20012015740905;0.12674110979219574
7385;2019-09-10 20:08:45.172;587;585;183;183;165;40;48;25;-26;35;749;249;-27;11;239;153;244;538;174;60;48;-90;605;357;362;136;362;302;606;556.0;0.0;956.0;265.0;0.0;7;0;67;1;0;0;1;0;0;0;1;1;1;1;0;19540.00390625;9653.8349609375;3122.14599609375;3915.623046875;396.0;368832;513.0;0.0;Calculated values ==>;1568138925.172;331.86;331.66;291.46000000000004;291.46000000000004;289.66;277.16;274.0616903277293;277.96000000000004;275.66;270.56;276.66;348.06000000000006;298.06;270.46000000000004;274.26000000000005;297.06;288.46000000000004;297.56;326.96000000000004;279.16;277.96000000000004;324.46000000000004;312.76000000000005;264.16;241.71165711629368;267.8393353686513;274.0616903277293;290.56;6050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6060000.0;0.09266666666666666;0.0;0.15933333333333335;0.04416666666666667;0.0;0.09266666666666666;0.0;9653.8349609375;3122.14599609375;3915.623046875;19540.00390625;481025.2245602881;480619.7792169391;247739.80490694565;247739.80490694565;241702.0920074781;430346.717906069;436194.857971995;437869.15320432716;472720.47428543336;528615.2473456069;474040.11022503756;437713.4967235476;443431.1120271193;464518.1588243853;453567.83574282797;412107.20422492066;473658.84076141333;438259.8388448866;436194.857971995;215324.80838970217;166428.6587063909;460349.06489204726;200389.56255686047;200389.56255686047;273.3399896351514;3917365.6175895007;1251741.852916547;308385.62636579777;1669787.0164975293;0;3;3;26;46;39;31;5;193;197;1600780503964.8484;611913469725.1678;1346513389349.7095;37838.41477649636;11481.54468647075;-0.0;21851.290708469132;5640761.629597116;1012446.86540393;0.0;1138164.8894339607;4.263895198734669;0.21483555764465165
7386;2019-09-10 20:09:45.123;588;586;182;183;166;41;49;25;-27;35;752;249;-27;29;240;153;244;536;174;62;49;-92;603;357;362;135;361;301;605;1198.0;-1.0;805.0;301.0;0.0;7;0;65;1;0;0;1;0;0;0;1;1;1;1;0;19233.509765625;9553.541015625;3092.98486328125;3907.69921875;394.0;368833;512.0;1.0;Calculated values ==>;1568138985.123;331.96000000000004;331.76000000000005;291.36;291.46000000000004;289.76000000000005;277.26000000000005;274.0616903277293;278.06;275.66;270.46000000000004;276.66;348.36;298.06;270.46000000000004;276.06;297.16;288.46000000000004;297.56;326.76000000000005;279.36;278.06;324.36;312.56;263.96000000000004;241.49495122638035;267.7187500070086;274.0616903277293;290.56;6030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3010000.0;6050000.0;0.1996666666666667;0.0;0.13416666666666668;0.050166666666666665;0.0;0.1996666666666667;0.0025447197813785816;9553.541015625;3092.98486328125;3907.69921875;19233.509765625;481400.6166969627;480880.68440689123;247430.2401115983;247779.97750724218;242057.24888463673;430346.717906069;436369.3260602679;437940.2675631159;472851.2559263234;529005.2172145927;474170.0829622655;437940.2675631159;446212.05846747686;464796.26975366054;453567.83574282797;412914.8834694414;473481.95767542045;438598.19827211706;436369.3260602679;214906.75144652807;165593.03060630985;460300.9844949015;200594.88582983566;200594.88582983566;273.42072351168537;3917688.4663279983;1251901.783666088;308450.76747593004;1669838.7669572511;0;3;3;26;46;39;31;5;193;197;1600997526584.7585;611994703330.1343;1346694141614.6348;31843.83871588177;13028.589283030802;-0.0;47076.296566009645;5641341.840816199;1012650.9497151796;0.0;1138738.8169038193;5.554396175145663;0.1644474243339975
7387;2019-09-10 20:10:45.123;588;586;184;184;165;41;51;25;-27;35;754;248;-28;14;240;152;244;537;174;62;51;-93;596;358;363;135;363;301;597;517.0;-1.0;927.0;394.0;0.0;9;0;62;1;0;0;1;0;0;0;1;1;1;1;0;18989.55078125;9153.9658203125;3126.8662109375;3917.12475585938;395.0;368834;512.0;0.0;Calculated values ==>;1568139045.123;331.96000000000004;331.76000000000005;291.56;291.56;289.66;277.26000000000005;274.1680685717883;278.26000000000005;275.66;270.46000000000004;276.66;348.56000000000006;297.96000000000004;270.36;274.56;297.16;288.36;297.56;326.86;279.36;278.26000000000005;324.36;312.66;263.86;241.49495122638035;267.7187500070086;274.1680685717883;290.56;5960000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;5970000.0;0.08616666666666667;0.0;0.1545;0.06566666666666666;0.0;0.08616666666666667;0.0;9153.9658203125;3126.8662109375;3917.12475585938;18989.55078125;482205.16305849573;481804.61366007023;248463.81925373463;248463.81925373463;241990.9947244563;430280.9020939914;436483.0716089266;437940.2675631159;472851.2559263234;529213.9030116784;474052.55193726526;437785.01000687695;444068.8471814032;464503.06872351485;453252.6523967148;415601.9061448924;474638.2701305915;438373.2260056987;436483.0716089266;214906.75144652807;166010.84420003442;460200.589355374;199784.58251848165;199784.58251848165;273.1057703202992;3918006.9918325557;1252057.6795563875;308515.97434238513;1669890.5990495363;0;3;3;26;46;39;31;5;193;197;1601215026584.7585;612075703330.1343;1346874741614.6348;36795.05333939599;17100.651115622597;-0.0;20395.519809960006;5641913.831583326;1012902.0267185017;0.0;1139301.0820402857;4.586456504446342;0.27429325933200066
7388;2019-09-10 20:11:45.104;586;585;185;185;166;40;53;24;-26;35;757;248;-27;31;240;152;244;533;175;63;53;-95;600;356;361;133;360;302;601;994.0;-1.0;949.0;453.0;0.0;1;0;61;1;0;0;1;0;0;0;1;1;1;1;0;18745.3125;9204.2958984375;2975.787109375;3929.61083984375;395.0;368835;512.0;0.0;Calculated values ==>;1568139105.104;331.76000000000005;331.66;291.66;291.66;289.76000000000005;277.16;273.955091788801;278.46000000000004;275.56;270.56;276.66;348.86;297.96000000000004;270.46000000000004;276.26000000000005;297.16;288.36;297.56;326.46000000000004;279.46000000000004;278.46000000000004;324.36;312.66;263.66;241.05796691057077;267.8393353686513;273.955091788801;290.66;6000000.0;3560000.0;3610000.0;1330000.0;3600000.0;3020000.0;6010000.0;0.16566666666666666;0.0;0.15816666666666668;0.0755;0.0;0.16566666666666666;0.0;9204.2958984375;2975.787109375;3929.61083984375;18745.3125;481459.06864139246;481199.72930079064;248652.23808121274;248652.23808121274;242186.5933589998;430412.23801567365;437293.7973737539;437869.15320432716;473112.1826642056;529450.4927950186;473922.394480154;437713.4967235476;446301.07743510534;464942.4404991662;453597.93676159094;414091.7356884533;473533.66508731176;438989.9883500334;437293.7973737539;214906.75144652807;166010.84420003442;460305.9961327142;199551.05576574392;199551.05576574392;273.00499316800034;3918321.3494494245;1252210.6166257693;308581.3430992209;1669941.438389805;0;3;3;26;46;39;31;5;193;197;1601432157805.4282;612156077870.3822;1347055584330.1926;37693.97907820258;19686.997997706258;-0.0;39386.04752639365;5642534.376953773;1013208.4933835396;0.0;1139799.104012711;6.0067575161511115;0.2728560933567049
7389;2019-09-10 20:12:45.104;584;584;187;187;169;41;55;26;-25;35;760;249;-26;18;240;152;244;531;175;64;55;-96;589;358;363;134;362;304;590;590.0;-1.0;945.0;405.0;0.0;9;0;62;1;0;0;1;0;0;0;1;1;1;0;0;18983.88671875;9015.376953125;2994.78540039062;3949.5205078125;398.0;368836;512.0;1.0;Calculated values ==>;1568139165.104;331.56;331.56;291.86;291.86;290.06;277.26000000000005;274.1680685717883;278.66;275.76000000000005;270.66;276.66;349.16;298.06;270.56;274.96000000000004;297.16;288.36;297.56;326.26000000000005;279.56;278.66;324.36;312.96000000000004;263.56;241.2770596917726;268.0796299477929;274.1680685717883;290.66;5890000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3040000.0;5900000.0;0.09833333333333334;0.0;0.1575;0.06749999999999999;0.0;0.09833333333333334;0.002544330485200408;9015.376953125;2994.78540039062;3949.5205078125;18983.88671875;482437.1612637067;482322.71413232724;249859.99800995857;249859.99800995857;243549.18207520948;430280.9020939914;437176.3494204144;437570.5891863215;472981.82504853373;529611.0691093424;473779.54858465784;437413.810930519;444043.6597017553;464649.81302044657;453252.6523967148;418102.83279103856;474617.8414103669;438711.5355410296;437176.3494204144;214906.75144652807;167264.2905471822;460052.74369145953;199797.31055903964;199797.31055903964;273.1107982153325;3918635.7594429143;1252362.4472328657;308647.002527118;1669991.1931607197;0;3;3;26;46;39;31;5;193;197;1601649357805.4282;612236177870.3822;1347237384330.1926;37449.29138379689;17567.24173643834;-0.0;23342.272154701855;5643160.57087429;1013518.9453813242;0.0;1140321.8400100535;4.909797140443697;0.28207323097667936
7390;2019-09-10 20:13:45.135;581;581;188;188;169;40;56;24;-24;34;764;250;-25;32;240;153;243;526;172;64;56;-98;594;356;361;131;361;304;596;883.0;-1.0;995.0;346.0;2.0;1;0;63;1;0;0;1;0;0;0;1;1;1;1;0;19184.384765625;9211.5244140625;2896.97973632812;3972.47412109375;419.0;368837;513.0;0.0;Calculated values ==>;1568139225.135;331.26000000000005;331.26000000000005;291.96000000000004;291.96000000000004;290.06;277.16;273.955091788801;278.76000000000005;275.56;270.76000000000005;276.56;349.56000000000006;298.16;270.66;276.36;297.16;288.46000000000004;297.46000000000004;325.76000000000005;279.56;278.76000000000005;324.46000000000004;315.06;263.36;240.61611355647437;268.0796299477929;273.955091788801;290.36;5940000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;5960000.0;0.14716666666666667;0.0;0.16583333333333333;0.057666666666666665;0.0003333333333333333;0.1475;0.0;9211.5244140625;2896.97973632812;3972.47412109375;19184.384765625;481434.7998180991;481203.44605836994;249955.37336916628;249955.37336916628;243340.5098864908;430412.23801567365;437806.89928523917;437727.04723144654;473275.31562819314;530028.8573987164;473897.5756546557;437570.5891863215;446054.7494118788;464796.26975366054;453739.86056312814;415986.0895714176;473110.0920547936;439157.44328511844;437806.89928523917;215324.80838970217;176038.69501535743;460311.85731367144;199955.46179001982;200068.4559404812;273.1646806970251;3918953.992707028;1252514.4165542729;308713.0532575023;1670040.316570765;0;3;3;26;46;39;31;5;193;197;1601866670025.0623;612315718945.2483;1347419878569.8853;39430.454585703264;15013.885475197243;-0.0;35066.4203933518;5643801.566432973;1013790.5950541503;0.0;1140808.8305956712;5.566250942144326;0.23617793998504794
7391;2019-09-10 20:14:45.085;578;577;187;188;171;41;52;25;-24;34;769;248;-24;22;241;154;244;524;174;65;53;-98;588;357;362;129;362;305;589;-1.0;-1.0;1079.0;220.0;0.0;5;0;64;1;0;0;1;0;0;0;1;1;1;0;0;19138.767578125;9168.525390625;2913.08032226562;3987.33178710938;454.0;368838;513.0;1.0;Calculated values ==>;1568139285.085;330.96000000000004;330.86;291.86;291.96000000000004;290.26000000000005;277.26000000000005;274.0616903277293;278.36;275.66;270.76000000000005;276.56;350.06000000000006;297.96000000000004;270.76000000000005;275.36;297.26000000000005;288.56;297.56;325.56;279.66;278.46000000000004;324.46000000000004;318.56;263.36;240.16925963744896;268.19934244402924;274.0616903277293;290.56;5880000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;5890000.0;0.0;0.0;0.17983333333333332;0.03666666666666667;0.0;0.0;0.0025385659680231478;9168.525390625;2913.08032226562;3987.33178710938;19138.767578125;481699.23343241273;481441.1793588165;249905.75889705383;250276.39957896134;244258.1115268429;430346.717906069;436890.05270406;437499.1961693786;473534.8580475586;530475.1397970697;473530.68270583387;437499.1961693786;444422.66845152143;464781.3556694665;453709.9666255224;418446.8879760249;473697.91920764523;439102.8052736417;437062.7516608749;215324.80838970217;190664.19178205615;460616.68482896965;200046.64758112142;200068.4559404812;273.2049256742779;3919273.086177144;1252667.4559968656;308779.3296970268;1670088.6933903191;0;3;3;26;46;39;31;5;193;197;1602083389275.2346;612393653945.3103;1347602426320.0305;42701.883321121575;9554.234699087769;-0.0;0.0;5644485.432219283;1013995.1587771531;0.0;1141100.8072490396;3.2519958472804653;0.2626782449179745
7392;2019-09-10 20:15:45.116;573;574;188;188;170;40;51;26;-25;35;778;246;-25;23;241;155;243;521;173;66;51;-97;589;356;361;135;361;303;591;1000.0;0.0;998.0;272.0;0.0;1;100;64;1;0;0;1;0;0;0;1;0;1;1;0;18438.90625;9221.8232421875;2819.76538085938;2977.78076171875;490.0;368839;512.0;0.0;Calculated values ==>;1568139345.116;330.46000000000004;330.56;291.96000000000004;291.96000000000004;290.16;277.16;273.955091788801;278.26000000000005;275.76000000000005;270.66;276.66;350.96000000000004;297.76000000000005;270.66;275.46000000000004;297.26000000000005;288.66;297.46000000000004;325.26000000000005;279.76000000000005;278.26000000000005;324.36;322.16;263.46000000000004;241.49495122638035;267.9596281332873;273.955091788801;290.46000000000004;5890000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5910000.0;0.16666666666666666;0.0;0.16633333333333333;0.04533333333333334;0.0;0.16666666666666666;0.0;9221.8232421875;2819.76538085938;2977.78076171875;18438.90625;480869.46617338975;480779.858042497;250183.60302061887;250183.60302061887;243849.21701199262;430412.23801567365;436949.6230331232;437798.07955487026;472851.2559263234;531565.1381811216;473556.0469295574;437798.07955487026;444965.2754471953;464927.5523835209;454023.1870881385;417772.7149097219;472992.79410840804;439491.22312496265;436949.6230331232;214906.75144652807;205710.24989127388;459798.7106894949;200408.25339152513;200408.25339152513;273.34300520176555;3919586.39525128;1252820.7880825486;308837.4022901816;1670136.491787517;0;3;3;26;46;39;31;5;193;197;1602300401339.8691;612472894865.1769;1347784920559.7231;39485.84108516974;11759.034064174632;-0.0;39423.56160693301;5645170.683785328;1014172.8611153438;0.0;1141429.5066688785;6.036767219284434;0.21289828290005405
