;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7393;2019-09-10 20:16:45.086;569;570;186;187;171;41;52;27;-24;36;785;242;-25;21;241;155;243;516;171;66;52;-96;588;355;360;137;360;304;590;791.0;-1.0;1365.0;322.0;0.0;1;100;64;1;0;0;1;0;0;0;1;0;1;1;0;18402.58984375;9166.0126953125;2798.41796875;2994.56420898438;521.0;368840;510.0;1.0;Calculated values ==>;1568139405.086;330.06;330.16;291.76000000000005;291.86;290.26000000000005;277.26000000000005;273.8482719121499;278.36;275.86;270.76000000000005;276.76000000000005;351.66;297.36;270.66;275.26000000000005;297.26000000000005;288.66;297.46000000000004;324.76000000000005;279.76000000000005;278.36;324.16;325.26000000000005;263.56;241.92719264551067;268.0796299477929;273.8482719121499;290.26000000000005;5880000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5900000.0;0.13183333333333333;0.0;0.2275;0.05366666666666667;0.0;0.13183333333333333;0.0025309390098320755;9166.0126953125;2798.41796875;2994.56420898438;18402.58984375;480412.94429705327;480322.3702077303;249492.42714598673;249859.99800995857;244221.93740103836;430477.46260093397;437352.68036330503;437727.04723144654;472687.3056196521;532219.8961362846;472951.6436350606;437570.5891863215;444478.12225269125;465073.4646152595;454193.9961277671;418120.02489143173;472365.78476905037;439711.23851803166;437352.68036330503;214070.64678622372;218669.37671819705;459591.1629779898;200007.9895117571;200007.9895117571;273.18110045764;3919893.2542126407;1252973.9434327844;308887.14694685716;1670183.2865730221;0;3;3;26;46;39;31;5;193;197;1602516593189.9722;612554454065.2158;1347966929509.81;54081.08563122935;13930.963642687822;-0.0;31289.941743929066;5645950.018312808;1014386.8373880126;0.0;1142018.4912241527;6.638279634467192;0.3093213949357505
7394;2019-09-10 20:17:45.117;564;566;186;186;170;40;53;27;-22;35;784;238;-23;18;241;155;243;513;171;67;53;-94;583;357;362;140;362;305;584;266.0;-1.0;1443.0;467.0;17.0;1;100;68;1;0;0;1;0;0;0;1;0;1;1;0;18340.619140625;9223.8955078125;2800.23828125;2985.95141601562;539.0;368841;508.0;0.0;Calculated values ==>;1568139465.117;329.56;329.76000000000005;291.76000000000005;291.76000000000005;290.16;277.16;274.0616903277293;278.46000000000004;275.86;270.96000000000004;276.66;351.56000000000006;296.96000000000004;270.86;274.96000000000004;297.26000000000005;288.66;297.46000000000004;324.46000000000004;279.86;278.46000000000004;323.96000000000004;327.06;263.76000000000005;242.56692532238324;268.19934244402924;274.0616903277293;290.26000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5840000.0;0.044333333333333336;0.0;0.2405;0.07783333333333334;0.0028333333333333335;0.04716666666666667;0.0;9223.8955078125;2800.23828125;2985.95141601562;18340.619140625;480282.4999686221;480451.4512711993;249765.79489717085;249765.79489717085;244100.91834966786;430346.717906069;437062.7516608749;437812.597326149;472195.2020149266;532040.812112784;472344.49817556154;437656.05685647397;443841.7334455326;464781.3556694665;453851.92248961725;419810.9553126288;472684.3007513061;439437.3001688844;437062.7516608749;213234.55432191002;226195.42121513622;459329.5123731156;199473.32618383694;202494.4285447086;272.97847755380144;3920199.605821472;1253127.2718469326;308937.0103266218;1670229.9661472044;0;3;3;26;46;39;31;5;193;197;1602733305100.468;612637597000.406;1348149723905.2283;57320.59470972605;20225.473158398854;-0.0;11063.80590697918;5646878.845297231;1014671.6214244426;0.0;1142371.621478465;5.903355814737556;0.4271350585526009
7395;2019-09-10 20:18:45.107;560;562;185;185;169;40;55;27;-22;36;781;238;-23;20;241;155;243;511;170;67;54;-94;593;355;360;140;359;306;594;846.0;0.0;1457.0;383.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;1;1;0;18716.576171875;9742.3291015625;2872.8173828125;2984.908203125;550.0;368842;506.0;0.0;Calculated values ==>;1568139525.107;329.16;329.36;291.66;291.66;290.06;277.16;273.8482719121499;278.66;275.86;270.96000000000004;276.76000000000005;351.26;296.96000000000004;270.86;275.16;297.26000000000005;288.66;297.46000000000004;324.26000000000005;279.86;278.56;323.76000000000005;328.16;263.76000000000005;242.56692532238324;268.3187672390254;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1400000.0;3590000.0;3060000.0;5940000.0;0.14100000000000001;0.0;0.24283333333333335;0.06383333333333334;0.0;0.14100000000000001;0.0;9742.3291015625;2872.8173828125;2984.908203125;18716.576171875;478521.1107904778;478692.8532701668;248951.77395347483;248951.77395347483;243409.57036824882;430477.46260093397;437864.61894757615;437585.1090581189;472293.48310962116;531652.7806895586;472211.59516599093;437427.84448784514;443931.0220281237;465219.0939126357;454193.9961277671;416350.39103047154;471086.2305634169;439876.853395306;437694.3850122894;212398.47392691602;230795.22267914342;459329.5123731156;199861.1998384104;199861.1998384104;273.1232200146724;3920508.364314132;1253285.297376724;308986.759197262;1670277.2337318351;0;3;3;26;46;39;31;5;193;197;1602949869000.5024;612721583000.4193;1348332993355.2573;57727.28928885255;16562.72728346535;-0.0;33534.47910951694;5647837.41787531;1014978.138666784;0.0;1142743.211911599;6.9118024161948854;0.3307501867153759
7396;2019-09-10 20:19:45.098;559;560;186;186;169;41;50;27;-22;35;776;239;-23;15;242;154;243;514;170;68;51;-93;583;359;363;142;363;305;584;1514.0;-1.0;1676.0;329.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;1;0;0;18511.544921875;9452.4609375;2807.49340820312;2960.92700195312;558.0;368843;504.0;0.0;Calculated values ==>;1568139585.098;329.06;329.16;291.76000000000005;291.76000000000005;290.06;277.26000000000005;274.27422755570615;278.16;275.86;270.96000000000004;276.66;350.76;297.06;270.86;274.66;297.36;288.56;297.46000000000004;324.56;279.96000000000004;278.26000000000005;323.56;328.96000000000004;263.86;242.98782864720522;268.19934244402924;274.27422755570615;290.16;5830000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5840000.0;0.25233333333333335;0.0;0.2793333333333334;0.05483333333333333;0.0;0.25233333333333335;0.0;9452.4609375;2807.49340820312;2960.92700195312;18511.544921875;479565.41587243736;479590.8923033469;249765.79489717085;249765.79489717085;243762.439095343;430214.79039162316;436308.6438538564;437812.597326149;471931.263865096;531206.0339399034;472463.4016818986;437656.05685647397;443403.66687243717;464766.5650395172;453365.2895126709;419810.9553126288;472834.58654387214;439383.49124631356;436483.0716089266;211562.405474017;234140.81001818314;459120.7182997156;201560.39161952553;201560.39161952553;273.8079297602292;3920818.552121103;1253445.2299667276;309036.300391625;1670324.5625546554;0;3;3;26;46;39;31;5;193;197;1603166736465.275;612806170310.3306;1348516265860.065;65993.1161273835;14122.89124629709;-0.0;59278.82291732554;5648868.266602191;1015233.8137972406;0.0;1143516.540077717;9.158131326769103;0.29708068084541805
7397;2019-09-10 20:20:45.088;558;559;185;186;169;41;41;28;-22;36;770;238;-23;20;242;154;243;514;169;68;41;-93;601;355;360;141;360;304;602;967.0;-1.0;1330.0;225.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;1;1;0;19333.71484375;9754.7099609375;2900.53979492188;2961.46704101562;561.0;368844;501.0;1.0;Calculated values ==>;1568139645.088;328.96000000000004;329.06;291.66;291.76000000000005;290.06;277.26000000000005;273.8482719121499;277.26000000000005;275.96000000000004;270.96000000000004;276.76000000000005;350.16;296.96000000000004;270.86;275.16;297.36;288.56;297.46000000000004;324.56;279.96000000000004;277.26000000000005;323.26000000000005;329.26000000000005;263.86;242.77792619122317;268.0796299477929;273.8482719121499;290.06;6010000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6020000.0;0.16116666666666665;0.0;0.22166666666666668;0.0375;0.0;0.16116666666666665;0.002526030313025603;9754.7099609375;2900.53979492188;2961.46704101562;19333.71484375;477266.1127431529;477292.6500988587;248610.17979585018;248967.49333503196;243136.22457549424;430477.46260093397;435442.3189386135;438039.0146135774;472161.77640367835;530655.2663078107;472477.1832610706;437883.18805776763;444333.52089386596;465204.3799370688;454052.7954130459;413326.6268722437;470500.2615617532;440042.10740737274;435442.3189386135;210308.32490665457;235395.46725036926;459276.02651580586;200560.14715900982;200560.14715900982;273.39835256565965;3921133.876723006;1253605.2630476137;309085.64544977696;1670372.1215701983;0;3;3;26;46;39;31;5;193;197;1603383600315.3093;612891056160.3441;1348698935410.094;52641.14895242915;9701.84547587985;-0.0;37855.17668514613;5649856.720708201;1015432.3201800449;0.0;1144325.8551662;6.416084277938971;0.23127047752638252
7398;2019-09-10 20:21:45.129;561;561;185;186;168;41;43;31;-24;36;765;239;-25;15;242;154;243;518;170;69;43;-92;595;357;362;142;362;304;596;259.0;-1.0;1256.0;124.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;1;1;0;19043.630859375;9676.037109375;2812.42456054688;2952.13354492188;562.0;368845;498.0;0.0;Calculated values ==>;1568139705.129;329.26000000000005;329.26000000000005;291.66;291.76000000000005;289.96000000000004;277.26000000000005;274.0616903277293;277.46000000000004;276.26000000000005;270.76000000000005;276.76000000000005;349.66;297.06;270.66;274.66;297.36;288.56;297.46000000000004;324.96000000000004;280.06;277.46000000000004;322.96000000000004;329.36;263.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;290.16;5950000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5960000.0;0.043166666666666666;0.0;0.20933333333333334;0.020666666666666667;0.0;0.043166666666666666;0.0;9676.037109375;2812.42456054688;2952.13354492188;19043.630859375;478427.7850303775;478308.1594366861;248865.25963863154;249226.46567248576;243009.1529076397;430346.717906069;435315.5984456732;437727.04723144654;472029.85167895287;530133.2815370072;472595.8932732164;437570.5891863215;443607.19622175704;464912.7873590418;453709.9666255224;415618.1057925681;471895.84603256354;439770.3019814846;435315.5984456732;209054.2704885073;235813.6939595721;459222.5843325947;201265.53774165548;201265.53774165548;273.6837066714792;3921453.906474272;1253767.2965868774;309134.9591292389;1670419.7621385644;0;3;3;26;46;39;31;5;193;197;1603600348324.91;612976014175.1876;1348881460049.7578;49499.275986529596;5331.112296212744;-0.0;10103.16095372343;5650708.4725474315;1015557.6804322575;0.0;1144725.7810752098;4.205378635536157;0.23360053931611854
7399;2019-09-10 20:22:45.129;563;561;182;183;169;43;36;30;-23;36;759;239;-24;21;242;155;243;513;170;70;36;-91;595;357;362;141;362;304;597;913.0;0.0;1140.0;218.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;1;0;0;18819.73828125;9470.9619140625;2874.5419921875;2962.27026367188;562.0;368846;495.0;0.0;Calculated values ==>;1568139765.129;329.46000000000004;329.26000000000005;291.36;291.46000000000004;290.06;277.46000000000004;274.0616903277293;276.76000000000005;276.16;270.86;276.76000000000005;349.06000000000006;297.06;270.76000000000005;275.26000000000005;297.36;288.66;297.46000000000004;324.46000000000004;280.16;276.76000000000005;322.66;329.36;264.06;242.77792619122317;268.0796299477929;274.0616903277293;290.16;5950000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5970000.0;0.15216666666666667;0.0;0.19;0.036333333333333336;0.0;0.15216666666666667;0.0;9470.9619140625;2874.5419921875;2962.27026367188;18819.73828125;478719.2174004197;478188.3951962117;247752.91918599678;248107.37970876912;243306.1628309065;430346.717906069;434064.28222162405;437883.18805776763;472161.77640367835;529506.5989332239;472595.8932732164;437727.04723144654;444478.12225269125;464912.7873590418;453851.92248961725;415618.1057925681;471001.0251435415;439936.2520002742;434064.28222162405;207800.24178383037;235813.6939595721;459479.2969377436;201017.0542460556;201017.0542460556;273.58639770620357;3921769.4345504437;1253926.8549120727;309184.24582764384;1670467.1535265038;0;3;3;26;46;39;31;5;193;197;1603817548324.91;613060914175.1876;1349063860049.7578;45004.565424225286;9390.794817797998;-0.0;35462.019856949;5651496.004559188;1015680.3629915409;0.0;1145105.4909152987;5.870048715216372;0.20875161954006788
7400;2019-09-10 20:23:45.120;563;561;184;184;166;42;38;27;-24;36;755;239;-25;17;242;155;243;515;168;70;38;-90;595;358;363;142;363;304;597;448.0;-1.0;1327.0;438.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;1;1;0;18921.40625;9666.583984375;2864.05517578125;2955.47119140625;562.0;368847;491.0;0.0;Calculated values ==>;1568139825.12;329.46000000000004;329.26000000000005;291.56;291.56;289.76000000000005;277.36;274.1680685717883;276.96000000000004;275.86;270.76000000000005;276.76000000000005;348.66;297.06;270.66;274.86;297.36;288.66;297.46000000000004;324.66;280.16;276.96000000000004;322.26000000000005;329.36;264.16;242.98782864720522;268.0796299477929;274.1680685717883;289.96000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;5970000.0;0.07466666666666667;0.0;0.22116666666666665;0.073;0.0;0.07466666666666667;0.0;9666.583984375;2864.05517578125;2955.47119140625;18921.40625;478719.2174004197;478188.3951962117;248463.81925373463;248463.81925373463;242317.68935898127;430280.9020939914;434178.6716885159;437727.04723144654;472029.85167895287;529088.6247878366;472595.8932732164;437570.5891863215;443898.39648781426;464766.5650395172;453680.1988514557;415618.1057925681;471307.73591134965;439717.1983153084;434178.6716885159;206128.24275125185;235813.6939595721;459426.2154271448;200001.89390361824;200001.89390361824;273.19156028626037;3922083.8969114437;1254086.3105391266;309233.55294254096;1670514.9679962737;0;3;3;26;46;39;31;5;193;197;1604035015699.6816;613145801440.0985;1349246232689.5664;52576.879744338024;18937.975471217436;-0.0;17485.199407939028;5652309.061291266;1015916.4006660723;0.0;1145546.6515580192;5.74708901092873;0.3632265241929816
7401;2019-09-10 20:24:45.110;564;562;183;183;167;42;40;27;-23;36;752;238;-24;21;242;154;244;519;168;71;40;-88;597;359;364;143;363;305;598;118.0;-1.0;1616.0;366.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;1;1;0;18864.591796875;9640.703125;2880.3115234375;2966.90087890625;563.0;368848;487.0;0.0;Calculated values ==>;1568139885.11;329.56;329.36;291.46000000000004;291.46000000000004;289.86;277.36;274.27422755570615;277.16;275.86;270.86;276.76000000000005;348.36;296.96000000000004;270.76000000000005;275.26000000000005;297.36;288.56;297.56;325.06;280.26000000000005;277.16;321.86;329.46000000000004;264.36;243.1966462407574;268.19934244402924;274.27422755570615;289.96000000000004;5970000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3050000.0;5980000.0;0.019666666666666666;0.0;0.2693333333333333;0.061000000000000006;0.0;0.019666666666666666;0.0;9640.703125;2880.3115234375;2966.90087890625;18864.591796875;478626.5545744315;478214.88081020134;248065.85526709055;248065.85526709055;242612.40408415676;430214.79039162316;434293.55171347444;437656.05685647397;471897.7078724963;528698.2385210564;472344.49817556154;437499.1961693786;444277.7674123518;464766.5650395172;453365.2895126709;415230.31057143124;471789.87755977554;439664.2104404854;434293.55171347444;204456.2876039246;236231.924509345;459475.12376646604;200593.0022152607;200593.0022152607;273.4286912712843;3922398.727747998;1254247.1777827204;309282.897817618;1670562.8297404877;0;3;3;26;46;39;31;5;193;197;1604253079349.7163;613231287190.112;1349428902239.5955;63848.9827167001;15791.809414623527;-0.0;4596.110806798203;5653279.115109342;1016205.7673043546;0.0;1145730.6318080183;5.438879285556696;0.4021489435112355
7402;2019-09-10 20:25:45.121;566;563;183;183;166;42;42;27;-23;37;750;238;-24;18;242;154;243;522;169;71;42;-87;604;358;363;143;363;304;605;623.0;-1.0;1431.0;328.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;1;1;0;19329.3359375;10085.779296875;2953.76245117188;2948.255859375;564.0;368849;482.0;0.0;Calculated values ==>;1568139945.121;329.76000000000005;329.46000000000004;291.46000000000004;291.46000000000004;289.76000000000005;277.36;274.1680685717883;277.36;275.86;270.86;276.86;348.16;296.96000000000004;270.76000000000005;274.96000000000004;297.36;288.56;297.46000000000004;325.36;280.26000000000005;277.36;321.36;329.56;264.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;290.06;6040000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6050000.0;0.10383333333333335;0.0;0.23850000000000002;0.05466666666666666;0.0;0.10383333333333335;0.0;10085.779296875;2953.76245117188;2948.255859375;19329.3359375;478082.86249385646;477520.76468976453;247779.97750724218;247779.97750724218;242057.24888463673;430280.9020939914;434896.4795471851;437883.18805776763;471996.43091952;528565.9442730256;472477.1832610706;437727.04723144654;444043.6597017553;464766.5650395172;453537.8608862984;412121.40857288096;471342.8917338401;439883.4970131265;434896.4795471851;202366.40377179522;236650.15891445865;459577.03539552883;200786.2794399413;200786.2794399413;273.50026810784124;3922717.068831782;1254411.595274346;309332.1998276105;1670611.4559369048;0;3;3;26;46;39;31;5;193;197;1604471219335.285;613317102920.3357;1349611635735.0718;56547.61270535158;14147.227992238782;-0.0;24308.44244446882;5654282.604013051;1016455.3050235915;0.0;1145971.5472454743;5.942237040701379;0.3098530641117843
7403;2019-09-10 20:26:45.091;570;565;182;183;165;42;45;27;-25;37;747;238;-25;19;242;153;243;526;170;72;45;-87;607;358;363;143;363;303;608;479.0;-1.0;1500.0;226.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;1;1;0;19258.78515625;9978.1552734375;2973.21655273438;2948.40014648438;566.0;368850;477.0;0.0;Calculated values ==>;1568140005.091;330.16;329.66;291.36;291.46000000000004;289.66;277.36;274.1680685717883;277.66;275.86;270.66;276.86;347.86;296.96000000000004;270.66;275.06;297.36;288.46000000000004;297.46000000000004;325.76000000000005;280.36;277.66;320.86;329.76000000000005;264.46000000000004;243.1966462407574;267.9596281332873;274.1680685717883;290.16;6070000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6080000.0;0.07983333333333334;0.0;0.25;0.03766666666666666;0.0;0.07983333333333334;0.0;9978.1552734375;2973.21655273438;2948.40014648438;19258.78515625;478312.25603128603;477454.7137691082;247311.90357666087;247659.9458443668;241639.04725651222;430280.9020939914;435429.60780573246;437798.07955487026;471996.43091952;528329.302319711;472609.65142417647;437798.07955487026;444389.3534062185;464766.5650395172;453395.3457919151;410871.0927611835;471570.0787295934;440049.43056880176;435429.60780573246;200276.58477070546;237486.63934987856;459577.03539552883;201223.5052677295;201223.5052677295;273.67169300548613;3923038.4757238785;1254578.711129451;309381.31405828276;1670660.8227328816;0;3;3;26;46;39;31;5;193;197;1604688910435.3887;613402860020.3766;1349793644685.1587;59143.64357178519;9731.31630148044;-0.0;18697.45385261724;5655246.215768919;1016654.1933988661;0.0;1146329.750523553;5.50777796540014;0.2913695544742324
7404;2019-09-10 20:27:45.112;573;568;180;181;165;43;47;28;-25;37;744;239;-26;18;243;153;244;528;171;73;47;-86;608;358;363;141;362;302;610;940.0;0.0;1495.0;153.0;0.0;1;100;70;1;0;0;1;0;0;0;1;0;1;0;0;19095.318359375;9818.88671875;2954.9580078125;2950.14794921875;567.0;368851;470.0;0.0;Calculated values ==>;1568140065.112;330.46000000000004;329.96000000000004;291.16;291.26000000000005;289.66;277.46000000000004;274.1680685717883;277.86;275.96000000000004;270.66;276.86;347.56000000000006;297.06;270.56;274.96000000000004;297.46000000000004;288.46000000000004;297.56;325.96000000000004;280.46000000000004;277.86;320.16;329.86;264.56;242.77792619122317;267.8393353686513;274.1680685717883;290.26000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3020000.0;6100000.0;0.15666666666666668;0.0;0.24916666666666665;0.025500000000000002;0.0;0.15666666666666668;0.0;9818.88671875;2954.9580078125;2950.14794921875;19095.318359375;478634.0132118177;477657.8458777081;246545.1338795206;246888.6071259678;241576.41090641124;430280.9020939914;435782.62218529254;438024.4983934438;472260.1919623333;528092.9125784225;472860.2294888238;437869.15320432716;444445.26436519914;465044.1086722825;453395.3457919151;410857.817099841;471619.68114688026;440215.0024765854;435782.62218529254;197350.94305643384;237904.88540968279;459986.8992032732;201770.8379767924;201770.8379767924;273.8856221137793;3923358.205118823;1254743.7442205066;309430.48582977057;1670710.2414779866;0;3;3;26;46;39;31;5;193;197;1604906786665.0564;613488089840.2466;1349975208209.8818;58866.53705381564;6584.50956127526;-0.0;36661.84619266503;5656229.978135659;1016790.206202007;0.0;1146791.2394878515;6.49408168225838;0.23042743236546886
7405;2019-09-10 20:28:45.142;576;571;180;180;163;42;50;28;-26;37;742;238;-26;15;243;153;244;531;171;73;49;-86;603;358;363;142;363;303;604;680.0;-1.0;1592.0;302.0;0.0;1;100;67;1;0;0;1;0;0;0;1;0;1;1;0;18594.90625;9587.78125;2910.21020507812;2955.58374023438;568.0;368852;464.0;0.0;Calculated values ==>;1568140125.142;330.76000000000005;330.26000000000005;291.16;291.16;289.46000000000004;277.36;274.1680685717883;278.16;275.96000000000004;270.56;276.86;347.36;296.96000000000004;270.56;274.66;297.46000000000004;288.46000000000004;297.56;326.26000000000005;280.46000000000004;278.06;319.56;329.96000000000004;264.56;242.98782864720522;267.9596281332873;274.1680685717883;290.26000000000005;6030000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6040000.0;0.11333333333333333;0.0;0.2653333333333333;0.050333333333333334;0.0;0.11333333333333333;0.0;9587.78125;2910.21020507812;2955.58374023438;18594.90625;479663.9311401149;478816.1947752005;246774.8296204118;246774.8296204118;241121.6744287746;430280.9020939914;436308.6438538564;437642.0229114993;472128.42060986464;527806.5535311698;472609.65142417647;437642.0229114993;443809.95577213913;464898.1456994284;453395.3457919151;412914.8834694414;472849.28535785666;440215.0024765854;436133.76305498433;194843.3435325042;238323.1353838712;459833.07803840877;201053.84580374375;201053.84580374375;273.6052297654591;3923672.4473663536;1254905.547314619;309479.72486770793;1670759.1423179382;0;3;3;26;46;39;31;5;193;197;1605124695564.9526;613573032290.206;1350156798959.7954;62774.729659257806;13025.221355811473;-0.0;26642.390621807263;5657244.162196396;1016953.7023334503;0.0;1147319.0385620405;6.629038286748698;0.33447092374913795
7406;2019-09-10 20:29:45.133;576;571;179;179;164;43;50;30;-24;37;740;237;-25;19;243;152;244;525;168;74;50;-86;600;358;363;142;363;304;601;758.0;-1.0;1461.0;360.0;0.0;7;100;70;1;0;0;1;0;0;0;1;0;1;0;0;18547.490234375;9809.2451171875;3069.83959960938;2966.05810546875;569.0;368853;457.0;0.0;Calculated values ==>;1568140185.133;330.76000000000005;330.26000000000005;291.06;291.06;289.56;277.46000000000004;274.1680685717883;278.16;276.16;270.76000000000005;276.86;347.16;296.86;270.66;275.06;297.46000000000004;288.36;297.56;325.66;280.56;278.16;318.86;330.06;264.56;242.98782864720522;268.0796299477929;274.1680685717883;289.96000000000004;6000000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6010000.0;0.12633333333333333;0.0;0.2435;0.060000000000000005;0.0;0.12633333333333333;0.0;9809.2451171875;3069.83959960938;2966.05810546875;18547.490234375;480016.3088613651;479171.91895109316;246545.14856841977;246545.14856841977;241537.78076161855;430280.9020939914;436308.6438538564;437727.04723144654;472128.42060986464;527519.8571458375;472358.4094998168;437570.5891863215;444188.7006036905;464898.1456994284;453252.6523967148;414091.7356884533;472318.9972540296;440380.2161781285;436308.6438538564;191917.91438739494;238741.38928724395;459833.07803840877;200780.1284777871;200780.1284777871;273.4978531269352;3923981.9209087365;1255067.1649545596;309529.0644809847;1670808.968591196;0;3;3;26;46;39;31;5;193;197;1605342462894.724;613658219510.1167;1350338871644.6045;57696.57471651607;15543.1769736373;-0.0;29755.102442510088;5658247.939142677;1017191.7366087814;0.0;1147788.9471735505;6.500089982649753;0.31798433549748806
7407;2019-09-10 20:30:45.123;574;571;181;180;162;42;52;29;-23;37;740;237;-24;15;243;150;244;526;168;74;52;-86;602;358;363;143;363;304;603;593.0;-1.0;1563.0;362.0;0.0;5;100;71;1;0;0;1;0;0;0;1;0;1;1;0;18773.953125;9893.10546875;3051.47094726562;2967.64086914062;570.0;368854;452.0;0.0;Calculated values ==>;1568140245.123;330.56;330.26000000000005;291.26000000000005;291.16;289.36;277.36;274.1680685717883;278.36;276.06;270.86;276.86;347.16;296.86;270.76000000000005;274.66;297.46000000000004;288.16;297.56;325.76000000000005;280.56;278.36;318.36;330.16;264.56;243.1966462407574;268.0796299477929;274.1680685717883;289.96000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6030000.0;0.09883333333333333;0.0;0.2605;0.060333333333333336;0.0;0.09883333333333333;0.0;9893.10546875;3051.47094726562;2967.64086914062;18773.953125;479490.6919286924;478934.9036630316;247160.88017198406;246813.6376480349;240832.37065264038;430280.9020939914;436657.0512451711;437883.18805776763;471996.43091952;527519.8571458375;472358.4094998168;437727.04723144654;443607.19622175704;464898.1456994284;452966.72595957475;413311.64234490483;472214.7372382276;440380.2161781285;436657.0512451711;189828.38726562503;239159.6471344744;459678.91347050783;200725.59632892706;200725.59632892706;273.47643875212646;3924292.881101443;1255231.3238450927;309578.5037311991;1670859.971010608;0;3;3;26;46;39;31;5;193;197;1605560226594.7588;613743705260.1302;1350521241244.6335;61779.55264536297;15623.516800875374;-0.0;23317.892127555453;5659243.407598452;1017451.4157698689;0.0;1148231.1484158789;6.329787971645639;0.34564304575285404
7408;2019-09-10 20:31:45.124;572;570;181;181;165;42;54;29;-23;37;740;237;-24;20;243;149;244;525;168;75;53;-86;604;357;362;140;362;305;605;809.0;-1.0;1255.0;169.0;0.0;7;100;72;1;0;0;1;0;0;0;1;0;1;0;0;18803.599609375;9997.2412109375;3084.84545898438;2984.21240234375;571.0;368855;448.0;0.0;Calculated values ==>;1568140305.124;330.36;330.16;291.26000000000005;291.26000000000005;289.66;277.36;274.0616903277293;278.56;276.06;270.86;276.86;347.16;296.86;270.76000000000005;275.16;297.46000000000004;288.06;297.56;325.66;280.66;278.46000000000004;317.96000000000004;330.26000000000005;264.56;242.56692532238324;268.19934244402924;274.0616903277293;289.96000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6050000.0;0.13483333333333333;0.0;0.20916666666666667;0.028166666666666666;0.0;0.13483333333333333;0.0;9997.2412109375;3084.84545898438;2984.21240234375;18803.599609375;478962.4606418778;478550.75201230816;247082.31882772726;247082.31882772726;241733.76921406496;430346.717906069;437235.0200923345;437656.05685647397;472391.7460337592;527442.2860513828;472225.53028662654;437499.1961693786;444132.64570135507;465044.1086722825;452997.53882260225;412513.45587883407;471804.0214084286;440760.6321181403;437062.7516608749;188156.80290529504;239577.9089402584;460140.37922766;201307.2634908602;201307.2634908602;273.7000319876449;3924606.0325942;1255397.0794970966;309628.10333524493;1670911.1078330677;0;3;3;26;46;39;31;5;193;197;1605777730220.3604;613828606675.3651;1350703944290.139;49436.28927897421;7290.466093253194;-0.0;31787.69832159032;5660170.221730363;1017642.3688103457;0.0;1148690.369324446;5.509324412279574;0.19870363686893935
7409;2019-09-10 20:32:45.134;572;570;184;183;164;42;56;28;-23;37;741;236;-24;15;244;148;244;527;168;75;56;-86;602;359;363;139;363;305;603;231.0;-2.0;1186.0;161.0;0.0;12;100;74;1;0;0;1;0;0;0;1;0;1;1;0;19348.185546875;9922.1865234375;3228.86181640625;2982.49194335938;572.0;368856;444.0;0.0;Calculated values ==>;1568140365.134;330.36;330.16;291.56;291.46000000000004;289.56;277.36;274.27422755570615;278.76000000000005;275.96000000000004;270.86;276.86;347.26;296.76000000000005;270.76000000000005;274.66;297.56;287.96000000000004;297.56;325.86;280.66;278.76000000000005;317.56;330.36;264.56;242.35481222062532;268.19934244402924;274.27422755570615;289.96000000000004;6020000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6030000.0;0.0385;0.0;0.19766666666666666;0.026833333333333334;0.0;0.0385;0.0;9922.1865234375;3228.86181640625;2982.49194335938;19348.185546875;479199.3463706896;478788.7051626784;248213.59236852813;247860.81580677;241474.4737905617;430214.79039162316;437348.5841517321;437656.05685647397;472523.0838727012;527547.0033350008;472106.49772695394;437499.1961693786;443403.66687243717;465029.61547741666;452505.1438823547;413311.64234490483;472367.4547032549;440545.07506360364;437348.5841517321;186485.25045852014;239996.17471937067;460293.5203500723;201510.32467837515;201510.32467837515;273.78835902382025;3924924.017125709;1255563.1023940619;309677.8341585406;1670963.730829392;0;3;3;26;46;39;31;5;193;197;1605995266470.3257;613912320625.3518;1350886974790.1099;46678.139727204194;6944.015750523874;-0.0;9079.772989724243;5660971.308797549;1017761.0092624719;0.0;1149030.9883456964;3.8864333163584823;0.2272750574452449
7410;2019-09-10 20:33:45.115;571;570;183;184;166;42;58;27;-23;37;744;236;-24;19;244;147;244;529;168;75;58;-85;608;357;362;137;361;304;610;876.0;-1.0;1160.0;162.0;0.0;7;100;74;1;0;0;1;0;0;0;1;0;1;0;0;19476.4453125;10134.3369140625;3197.396484375;2989.95727539062;572.0;368857;441.0;0.0;Calculated values ==>;1568140425.115;330.26000000000005;330.16;291.46000000000004;291.56;289.76000000000005;277.36;274.0616903277293;278.96000000000004;275.86;270.86;276.86;347.56000000000006;296.76000000000005;270.76000000000005;275.06;297.56;287.86;297.56;326.06;280.66;278.96000000000004;317.26000000000005;330.36;264.66;241.92719264551067;268.0796299477929;274.0616903277293;289.96000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;6100000.0;0.146;0.0;0.19333333333333333;0.027000000000000003;0.0;0.146;0.0;10134.3369140625;3197.396484375;2989.95727539062;19476.4453125;478340.0090954192;477953.4877581197;247580.72590703078;247929.44767432325;241897.9604215723;430346.717906069;437919.87830209354;437883.18805776763;472785.1150065333;527938.4097321841;472239.5717048632;437727.04723144654;444188.7006036905;465320.7433433528;452711.3097642865;410857.817099841;471773.7614479996;440760.6321181403;437919.87830209354;185231.60634950487;239996.17471937067;460699.3913920448;201343.72440286473;201343.72440286473;273.7142938916993;3925247.4532620288;1255730.1871622887;309727.5888080227;1671017.2660236694;0;3;3;26;46;39;31;5;193;197;1606212697595.132;613995094405.2781;1351069616934.9473;45730.962973281225;7002.6030087078625;-0.0;34540.1184692874;5661741.140795347;1017877.1942817848;0.0;1149394.3723328176;5.347098299762543;0.17371747685279118
7411;2019-09-10 20:34:45.125;573;571;183;184;165;41;60;28;-25;37;746;236;-25;15;244;147;244;532;167;75;60;-85;610;358;363;138;363;303;611;-1.0;-1.0;996.0;189.0;0.0;11;100;72;1;0;0;1;0;0;0;1;0;1;0;0;19461.55078125;9910.8125;3262.75341796875;2969.56811523438;572.0;368858;437.0;0.0;Calculated values ==>;1568140485.125;330.46000000000004;330.26000000000005;291.46000000000004;291.56;289.66;277.26000000000005;274.1680685717883;279.16;275.96000000000004;270.66;276.86;347.76;296.76000000000005;270.66;274.66;297.56;287.86;297.56;326.36;280.66;279.16;316.86;330.36;264.66;242.14157278889297;267.9596281332873;274.1680685717883;289.86;6100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6110000.0;0.0;0.0;0.166;0.0315;0.0;0.0;0.0;9910.8125;3262.75341796875;2969.56811523438;19461.55078125;478395.91568739957;477981.44189684995;247541.3522825979;247889.51283136566;241545.24422743823;430280.9020939914;438033.3197705455;437798.07955487026;472654.2065195329;528224.7719617437;472372.4268675025;437798.07955487026;443809.95577213913;465029.61547741666;452536.46908511664;409997.4999440374;472106.648342414;440545.07506360364;438033.3197705455;183560.10687098323;239996.17471937067;460547.1261251337;200565.4202083865;201343.72440286473;273.4134967350182;3925571.9906433085;1255897.2579145313;309777.2597967219;1671071.1095786109;0;3;3;26;46;39;31;5;193;197;1606430233845.0974;614077608155.265;1351251747284.9182;39380.62145151631;8189.423736377537;-0.0;0.0;5662450.522209308;1018003.8156046775;0.0;1149682.254625736;2.9467664141332146;0.2274255164365208
7412;2019-09-10 20:35:45.125;577;574;183;183;165;41;62;26;-24;37;748;236;-27;20;244;148;244;536;167;75;62;-84;617;356;361;137;361;301;618;851.0;-1.0;997.0;325.0;0.0;6;100;66;1;0;0;1;0;0;0;1;0;1;0;0;19150.376953125;9751.0078125;3185.10107421875;2965.50708007812;571.0;368859;435.0;0.0;Calculated values ==>;1568140545.125;330.86;330.56;291.46000000000004;291.46000000000004;289.66;277.26000000000005;273.955091788801;279.36;275.76000000000005;270.76000000000005;276.86;347.96000000000004;296.76000000000005;270.46000000000004;275.16;297.56;287.96000000000004;297.56;326.76000000000005;280.66;279.36;316.66;330.26000000000005;264.76000000000005;241.92719264551067;267.7187500070086;273.955091788801;289.86;6170000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6180000.0;0.14183333333333334;0.0;0.16616666666666668;0.05416666666666667;0.0;0.14183333333333334;0.0;9751.0078125;3185.10107421875;2965.50708007812;19150.376953125;478151.98257100524;477586.9202993524;247270.02936087092;247270.02936087092;241329.84555002744;430412.23801567365;438822.1517515752;438404.20131815126;472785.1150065333;528587.7342251306;472637.4847752927;437940.2675631159;444931.73517570685;465320.7433433528;453028.4778228943;406785.0103529885;471823.9389782269;440975.2914610382;438822.1517515752;182724.36793118677;239577.9089402584;460799.95833816804;200179.72502586254;200179.72502586254;273.2530652515242;3925893.7567077614;1256061.1064171353;309826.7187566829;1671124.841699379;0;3;3;26;46;39;31;5;193;197;1606647433845.0974;614160108155.265;1351432947284.9182;39584.96714390198;14116.929304416548;-0.0;33847.450857263575;5663108.568780936;1018189.7018800175;0.0;1149964.3167162132;5.505688697827202;0.22301839808421395
7413;2019-09-10 20:36:45.126;582;578;181;181;164;41;64;28;-11;37;749;236;-18;16;244;149;244;539;169;76;64;-83;611;357;362;137;362;301;612;368.0;-1.0;1245.0;328.0;0.0;7;100;61;1;0;0;1;0;0;0;1;0;1;0;0;18643.841796875;9413.0146484375;3164.06958007812;2953.7470703125;571.0;368860;432.0;0.0;Calculated values ==>;1568140605.126;331.36;330.96000000000004;291.26000000000005;291.26000000000005;289.56;277.26000000000005;274.0616903277293;279.56;275.96000000000004;272.06;276.86;348.06000000000006;296.76000000000005;271.36;274.76000000000005;297.56;288.06;297.56;327.06;280.76000000000005;279.56;316.36;330.26000000000005;264.86;241.92719264551067;267.7187500070086;274.0616903277293;290.06;6110000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6120000.0;0.06133333333333334;0.0;0.2075;0.05466666666666666;0.0;0.06133333333333334;0.0;9413.0146484375;3164.06958007812;2953.7470703125;18643.841796875;479598.45989997307;478893.95374148904;246812.17301116342;246812.17301116342;241194.62150321;430346.717906069;438934.9886892516;440384.28162507055;472785.1150065333;528692.118982801;472637.4847752927;439324.04009634076;444357.3337933654;465175.32018785755;452997.53882260225;409558.50321473554;473051.7997644765;440924.4576432406;438934.9886892516;181470.77258748977;239577.9089402584;460900.4956993605;200226.15982446168;200226.15982446168;273.2756657524224;3926208.7137794946;1256220.8092657868;309876.04669666186;1671177.7523365968;0;3;3;26;46;39;31;5;193;197;1606864337459.8354;614242309525.1658;1351613550294.7;49832.81027362634;14250.1970278278;-0.0;14640.808170373783;5663853.729344318;1018426.098539046;0.0;1150368.3922754359;5.068873259718431;0.31214598498900203
7414;2019-09-10 20:37:45.117;585;580;178;178;162;41;66;28;0;37;749;237;-4;24;244;150;244;538;167;77;66;-83;606;357;362;137;362;301;608;752.0;0.0;1134.0;256.0;0.0;10;100;60;1;0;0;1;0;0;0;1;0;1;0;0;18437.390625;9286.818359375;3234.40478515625;2964.45385742188;570.0;368861;429.0;0.0;Calculated values ==>;1568140665.117;331.66;331.16;290.96000000000004;290.96000000000004;289.36;277.26000000000005;274.0616903277293;279.76000000000005;275.96000000000004;273.16;276.86;348.06000000000006;296.86;272.76000000000005;275.56;297.56;288.16;297.56;326.96000000000004;280.86;279.76000000000005;316.06;330.16;264.86;241.92719264551067;267.7187500070086;274.0616903277293;289.86;6060000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6080000.0;0.12533333333333332;0.0;0.189;0.042666666666666665;0.0;0.12533333333333332;0.0;9286.818359375;3234.40478515625;2964.45385742188;18437.390625;480619.7792169391;479658.82403647114;245937.11069381685;245937.11069381685;240679.61614397436;430346.717906069;439270.2411883451;442024.1650760851;472785.1150065333;528692.118982801;472755.7439423262;441431.40639256994;445502.79210206744;465175.32018785755;453140.38140994735;411695.9644875109;473406.18558982166;441087.94060429255;439270.2411883451;180217.192455513;239159.6471344744;460900.4956993605;200814.09891538895;200814.09891538895;273.506805238421;3926517.67769904;1256376.6178331831;309925.3576401194;1671231.06495837;0;3;3;26;46;39;31;5;193;197;1607081504880.4707;614324497195.4061;1351794123205.228;45588.70250437157;11097.019596116119;-0.0;29886.503164877173;5664648.789342903;1018637.2936608425;0.0;1150739.3975451756;5.590470810830288;0.23061159480801363
7415;2019-09-10 20:38:45.097;585;582;177;177;160;41;68;28;5;37;750;236;3;30;245;149;244;538;166;77;68;-83;603;357;362;135;362;302;605;783.0;0.0;1152.0;178.0;0.0;9;100;59;1;0;0;1;0;0;0;1;0;1;0;0;17946.541015625;9125.3427734375;3143.38623046875;2974.8310546875;570.0;368862;426.0;0.0;Calculated values ==>;1568140725.097;331.66;331.36;290.86;290.86;289.16;277.26000000000005;274.0616903277293;279.96000000000004;275.96000000000004;273.66;276.86;348.16;296.76000000000005;273.46000000000004;276.16;297.66;288.06;297.56;326.96000000000004;280.86;279.96000000000004;315.76000000000005;330.16;264.86;241.49495122638035;267.8393353686513;274.0616903277293;289.76000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6050000.0;0.1305;0.0;0.192;0.029666666666666668;0.0;0.1305;0.0;9125.3427734375;3143.38623046875;2974.8310546875;17946.541015625;480968.12502529495;480301.27695577283;245708.0172268699;245708.0172268699;240135.26532894227;430346.717906069;439603.98589291424;442552.9904358224;473046.2935902154;528719.6857768083;472505.06422385294;442258.39573455596;446159.5380015785;465306.4224800408;452997.53882260225;412914.8834694414;473784.9259366584;441087.94060429255;439603.98589291424;178963.62700411686;239159.6471344744;461203.227698071;201236.81811919226;201236.81811919226;273.67246753544026;3926820.7760617933;1256530.001363837;309974.83518285904;1671284.1955005531;0;3;3;26;46;39;31;5;193;197;1607298632479.6768;614406069995.1078;1351974962904.5667;46332.705084792986;7712.336817506735;-0.0;31106.915394470718;5665414.545732768;1018793.9860488374;0.0;1151247.5066051495;5.586093863209136;0.19855437483454103
7416;2019-09-10 20:39:45.118;584;581;178;178;160;41;70;28;8;37;752;235;6;29;245;149;244;536;166;77;69;-83;597;358;363;135;363;302;598;246.0;0.0;1181.0;150.0;0.0;12;100;58;1;0;0;1;0;0;0;1;0;1;0;0;17764.341796875;8909.298828125;3171.3818359375;2984.806640625;569.0;368863;424.0;0.0;Calculated values ==>;1568140785.118;331.56;331.26000000000005;290.96000000000004;290.96000000000004;289.16;277.26000000000005;274.1680685717883;280.16;275.96000000000004;273.96000000000004;276.86;348.36;296.66;273.76000000000005;276.06;297.66;288.06;297.56;326.76000000000005;280.86;280.06;315.56;330.06;264.86;241.49495122638035;267.8393353686513;274.1680685717883;289.76000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5980000.0;0.041;0.0;0.19683333333333333;0.025;0.0;0.041;0.0;8909.298828125;3171.3818359375;2984.806640625;17764.341796875;481518.1598804091;480971.59078846127;246315.3356663845;246315.3356663845;240346.74972936857;430280.9020939914;439717.1983153084;442993.0989471373;473046.2935902154;528928.5343954032;472386.5500615349;442699.92918233894;446017.8014079234;465160.9749554807;452823.4905160512;415230.31057143124;474363.272489947;440873.7416961306;439550.530927348;178127.92459426197;238741.38928724395;461203.227698071;201369.9423183925;201369.9423183925;273.7290018381351;3927118.4709093673;1256680.3426452558;310024.51621271815;1671336.8369859755;0;3;3;26;46;39;31;5;193;197;1607516208605.2092;614487098345.306;1352156226325.0103;47559.49132975793;6495.832134491962;-0.0;9765.404132967176;5666197.254557044;1018912.4288975534;0.0;1151588.2284796438;4.236220595224941;0.23790441141128252
7417;2019-09-10 20:40:45.118;582;580;179;179;161;41;71;27;9;37;754;235;8;39;245;149;244;532;168;78;71;-83;597;357;362;134;362;302;599;791.0;-1.0;1060.0;278.0;0.0;9;100;57;1;0;0;1;0;0;0;1;0;1;0;0;17714.81640625;8883.5703125;3091.88354492188;2981.07934570312;568.0;368864;421.0;0.0;Calculated values ==>;1568140845.118;331.36;331.16;291.06;291.06;289.26000000000005;277.26000000000005;274.0616903277293;280.26000000000005;275.86;274.06;276.86;348.56000000000006;296.66;273.96000000000004;277.06;297.66;288.06;297.56;326.36;280.96000000000004;280.26000000000005;315.26000000000005;329.96000000000004;264.86;241.2770596917726;267.8393353686513;274.0616903277293;289.96000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5990000.0;0.13183333333333333;0.0;0.17666666666666667;0.04633333333333333;0.0;0.13183333333333333;0.0;8883.5703125;3091.88354492188;2981.07934570312;17714.81640625;481231.2279553621;480711.32871483214;246622.7454071695;246622.7454071695;240635.67625338503;430346.717906069;440101.83946078573;443139.33368828957;473176.5657117748;529137.3455859039;472386.5500615349;442993.0989471373;447426.4622216548;465306.4224800408;452997.53882260225;415230.31057143124;473635.5551663682;441251.0841643921;440101.83946078573;176874.38241465177;238323.1353838712;461354.10625539906;200690.73293214565;200690.73293214565;273.45837571789303;3927414.13056106;1256828.616554761;310074.2319292709;1671389.0308641493;0;3;3;26;46;39;31;5;193;197;1607733708605.2092;614567798345.306;1352337426325.0103;42832.58613358543;12077.402963977407;-0.0;31562.364210692383;5666950.5218692385;1019067.2058567073;0.0;1151932.6265491743;5.781577330379462;0.2361961418115152
7418;2019-09-10 20:41:45.108;581;579;181;181;162;41;72;28;-16;37;756;235;-13;33;245;148;244;530;169;78;72;-83;593;356;361;135;361;303;595;746.0;-1.0;1228.0;393.0;0.0;5;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17445.734375;8741.2568359375;2940.91088867188;2990.53076171875;569.0;368865;419.0;0.0;Calculated values ==>;1568140905.108;331.26000000000005;331.06;291.26000000000005;291.26000000000005;289.36;277.26000000000005;273.955091788801;280.36;275.96000000000004;271.56;276.86;348.76;296.66;271.86;276.46000000000004;297.66;287.96000000000004;297.56;326.16;280.96000000000004;280.36;315.06;330.06;264.86;241.49495122638035;267.9596281332873;273.955091788801;290.06;5930000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5950000.0;0.12433333333333334;0.0;0.20466666666666666;0.0655;0.0;0.12433333333333334;0.0;8741.2568359375;2940.91088867188;2990.53076171875;17445.734375;481550.2894358639;481032.2795271065;247481.54125260608;247481.54125260608;241081.93988043768;430412.23801567365;440483.78149257216;439188.78863478545;473046.2935902154;529269.6464291925;472253.7192026728;439647.05077244143;446390.54166232125;465451.58992337313;453028.4778228943;416694.4386158034;473839.6776485678;441463.73940184334;440483.78149257216;176038.69501535743;238741.38928724395;461203.227698071;200005.91960808114;200005.91960808114;273.1845772784576;3927707.086316852;1256975.4656354282;310123.98705293774;1671439.2957722228;0;3;3;26;46;39;31;5;193;197;1607950572455.2437;614648484895.3188;1352518896075.039;48952.760527465485;17108.423679894335;-0.0;29899.41416097172;5667715.272278554;1019310.3805429079;0.0;1152444.722672105;6.540078395105484;0.32526893860734213
7419;2019-09-10 20:42:45.109;578;577;182;182;164;41;74;29;-21;36;759;236;-22;36;245;148;244;525;168;78;74;-83;593;356;361;136;361;306;595;801.0;-2.0;1492.0;356.0;0.0;4;100;63;1;0;0;1;0;0;0;1;0;1;0;0;17973.28125;9202.8701171875;2955.49829101562;3016.32739257812;568.0;368866;417.0;0.0;Calculated values ==>;1568140965.109;330.96000000000004;330.86;291.36;291.36;289.56;277.26000000000005;273.955091788801;280.56;276.06;271.06;276.76000000000005;349.06000000000006;296.76000000000005;270.96000000000004;276.76000000000005;297.66;287.96000000000004;297.56;325.66;280.96000000000004;280.56;314.86;329.96000000000004;264.86;241.71165711629368;268.3187672390254;273.955091788801;289.96000000000004;5930000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;5950000.0;0.1335;0.0;0.24866666666666667;0.059333333333333335;0.0;0.1335;0.0;9202.8701171875;2955.49829101562;3016.32739257812;17973.28125;481120.8716609213;480744.8897444305;247835.26729103262;247835.26729103262;241730.2326726748;430412.23801567365;440811.79925200954;437742.05038880615;472818.15071447083;529353.8240171962;471973.203917109;437585.1090581189;446235.4177501;465451.58992337313;453028.4778228943;416694.4386158034;473086.3464139849;441463.73940184334;440811.79925200954;175203.01333496982;238323.1353838712;461052.02487360046;200391.0052070847;200391.0052070847;273.33622141513524;3928002.249699345;1257125.0025187635;310174.04503844894;1671488.4333342733;0;3;3;26;46;39;31;5;193;197;1608167176064.982;614729786250.2206;1352701599119.8184;59021.293235188066;15465.887166879935;-0.0;32096.17600499747;5668615.071055219;1019581.8376571796;0.0;1152961.3612000293;7.023755718488817;0.3318794631432187
7420;2019-09-10 20:43:45.120;575;575;183;183;165;40;76;29;-20;36;762;236;-21;23;245;149;244;525;168;79;75;-84;595;357;362;135;362;308;596;458.0;-1.0;1602.0;285.0;0.0;2;100;70;1;0;0;1;0;0;0;1;0;1;1;0;18602.54296875;9588.2255859375;2938.58178710938;3029.1455078125;568.0;368867;416.0;0.0;Calculated values ==>;1568141025.12;330.66;330.66;291.46000000000004;291.46000000000004;289.66;277.16;274.0616903277293;280.76000000000005;276.06;271.16;276.76000000000005;349.36;296.76000000000005;271.06;275.46000000000004;297.66;288.06;297.56;325.66;281.06;280.66;314.76000000000005;329.96000000000004;264.76000000000005;241.49495122638035;268.5567601203482;274.0616903277293;289.96000000000004;5950000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;5960000.0;0.07633333333333334;0.0;0.267;0.0475;0.0;0.07633333333333334;0.0;9588.2255859375;2938.58178710938;3029.1455078125;18602.54296875;480457.0114991384;480340.13772185904;248149.07992257402;248149.07992257402;242023.6346863966;430346.717906069;440924.4576432406;437443.34373287327;472948.7829819323;529515.0186052191;471705.9526960388;437285.26766895736;443964.9577299085;465306.4224800408;452997.53882260225;415969.72382303595;472958.87693207216;441413.8914409164;440760.6321181403;174785.17458790913;238323.1353838712;461103.09356951417;200794.81491261037;200794.81491261037;273.4992374181768;3928307.104113816;1257281.6236913607;310224.4332153558;1671537.559673035;0;3;3;26;46;39;31;5;193;197;1608384115829.6855;614811101155.1095;1352885832889.5667;63185.1571950102;12364.64323620293;-0.0;18317.390713355453;5669633.644845044;1019813.8012624208;0.0;1153381.551276168;6.034165304014661;0.33662201532878333
