;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7421;2019-09-10 20:44:45.120;571;572;183;184;166;42;77;31;-19;37;765;236;-19;26;246;150;244;526;168;80;77;-84;593;358;363;136;363;308;595;226.0;-2.0;1166.0;17.0;0.0;9;100;76;1;0;0;1;0;0;0;1;0;1;1;0;19238.474609375;9905.9345703125;3033.99560546875;3032.04833984375;568.0;368868;414.0;0.0;Calculated values ==>;1568141085.12;330.26000000000005;330.36;291.46000000000004;291.56;289.76000000000005;277.36;274.1680685717883;280.86;276.26000000000005;271.26000000000005;276.86;349.66;296.76000000000005;271.26000000000005;275.76000000000005;297.76000000000005;288.16;297.56;325.76000000000005;281.16;280.86;314.56;329.96000000000004;264.76000000000005;241.71165711629368;268.5567601203482;274.1680685717883;289.96000000000004;5930000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;5950000.0;0.03766666666666666;0.0;0.19433333333333333;0.0028333333333333335;0.0;0.03766666666666666;0.0;9905.9345703125;3033.99560546875;3032.04833984375;19238.474609375;480114.6662764285;480024.26800169674;248190.95749192103;248548.65923399347;242383.90934974357;430280.9020939914;440873.7416961306;437601.09044165985;472915.8103579757;529829.0644156147;471705.9526960388;437601.09044165985;444402.3695586691;465292.22471119097;452966.72595957475;416694.4386158034;473237.32691152743;441364.16243693535;440873.7416961306;173949.5011765382;238323.1353838712;460951.6897639394;202352.07226538117;202352.07226538117;274.1119831801062;3928622.445926967;1257444.0750259962;310274.94316408626;1671587.3311513066;0;3;3;26;46;39;31;5;193;197;1608601615829.6855;614892401155.1095;1353070632889.5667;45716.72586559015;732.6989162459151;-0.0;8984.316215224893;5670541.160537216;1019922.9457803579;0.0;1153609.065500573;3.470687175219493;0.1659586201758234
7422;2019-09-10 20:45:45.120;567;570;183;183;166;42;79;33;-19;37;767;236;-20;20;246;151;244;526;168;80;78;-84;599;357;362;135;362;308;600;714.0;-1.0;1578.0;34.0;0.0;10;100;79;1;0;0;1;0;0;0;1;0;1;0;0;19507.935546875;10144.1357421875;3151.68481445312;3035.94140625;568.0;368869;413.0;0.0;Calculated values ==>;1568141145.12;329.86;330.16;291.46000000000004;291.46000000000004;289.76000000000005;277.36;274.0616903277293;281.06;276.46000000000004;271.26000000000005;276.86;349.86;296.76000000000005;271.16;275.16;297.76000000000005;288.26000000000005;297.56;325.76000000000005;281.16;280.96000000000004;314.46000000000004;329.96000000000004;264.76000000000005;241.49495122638035;268.5567601203482;274.0616903277293;289.96000000000004;5990000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6000000.0;0.119;0.0;0.263;0.005666666666666667;0.0;0.119;0.0;10144.1357421875;3151.68481445312;3035.94140625;19507.935546875;478826.00020642055;479144.62351154984;247983.3274810975;247983.3274810975;242219.20128377233;430346.717906069;441413.8914409164;437601.09044165985;473046.2935902154;530038.3807940419;471705.9526960388;437443.34373287327;443525.4963883602;465437.41611875535;453283.0443037091;414475.3428571883;472599.47568017803;441576.36550645786;441251.0841643921;173531.66647045466;238323.1353838712;461103.09356951417;202059.90476198815;202059.90476198815;273.9937612692093;3928945.332678269;1257611.158945267;310325.5097453037;1671638.8784881392;0;3;3;26;46;39;31;5;193;197;1608819115829.6855;614973701155.1095;1353255432889.5667;61947.33183375366;1467.9114032426476;-0.0;28463.750348886068;5671438.361018044;1019941.284199687;0.0;1153921.1327219405;5.625785741590637;0.19377799007737
7423;2019-09-10 20:46:45.121;565;568;181;181;165;42;80;34;-20;37;769;236;-21;23;246;151;244;528;168;81;80;-85;593;358;363;136;363;307;594;298.0;-1.0;1428.0;7.0;0.0;13;100;81;1;0;0;1;0;0;0;1;0;1;1;0;19701.66796875;10144.501953125;3202.11157226562;3019.78002929688;567.0;368870;412.0;0.0;Calculated values ==>;1568141205.121;329.66;329.96000000000004;291.26000000000005;291.26000000000005;289.66;277.36;274.1680685717883;281.16;276.56;271.16;276.86;350.06000000000006;296.76000000000005;271.06;275.46000000000004;297.76000000000005;288.26000000000005;297.56;325.96000000000004;281.26000000000005;281.16;314.36;329.86;264.66;241.71165711629368;268.43790593516167;274.1680685717883;289.96000000000004;5930000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;5940000.0;0.049666666666666665;0.0;0.238;0.0011666666666666668;0.0;0.049666666666666665;0.0;10144.501953125;3202.11157226562;3019.78002929688;19701.66796875;479247.36873916147;479563.6201564496;247522.3686108611;247522.3686108611;242089.24730425514;430280.9020939914;441364.16243693535;437671.5478804793;472915.8103579757;530323.525911165;471839.6892508973;437514.20447033056;444166.49989544915;465292.22471119097;453109.7795175533;416694.4386158034;473665.4187884395;441526.9608701017;441364.16243693535;173113.83306960555;237904.88540968279;460851.3256296811;202447.69157523607;202447.69157523607;274.1491405954043;3929272.0848209145;1257780.2337443952;310375.9749318119;1671691.82767398;0;3;3;26;46;39;31;5;193;197;1609036619455.287;615055002510.3344;1353439935965.077;55983.27780064789;301.47090639685257;-0.0;11866.184719464398;5672421.1324803;1019956.0292980556;0.0;1154257.2211164862;4.164077638655465;0.19108271134654523
7424;2019-09-10 20:47:45.121;563;565;179;179;165;43;59;33;-20;37;770;236;-21;17;246;150;244;520;167;81;60;-85;593;357;362;133;362;306;594;424.0;-1.0;1373.0;347.0;0.0;17;100;83;1;0;0;1;0;0;0;1;0;1;1;0;19831.876953125;10396.7431640625;3288.28588867188;3037.46630859375;566.0;368871;411.0;0.0;Calculated values ==>;1568141265.121;329.46000000000004;329.66;291.06;291.06;289.66;277.46000000000004;274.0616903277293;279.06;276.46000000000004;271.16;276.86;350.16;296.76000000000005;271.06;274.86;297.76000000000005;288.16;297.56;325.16;281.26000000000005;279.16;314.26000000000005;329.76000000000005;264.66;241.05796691057077;268.3187672390254;274.0616903277293;289.86;5930000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;5940000.0;0.07066666666666667;0.0;0.22883333333333333;0.057833333333333334;0.0;0.07066666666666667;0.0;10396.7431640625;3288.28588867188;3037.46630859375;19831.876953125;478957.2534542525;479128.81546984595;246819.46046727986;246819.46046727986;242089.24730425514;430346.717906069;438090.06076039566;437898.67151236854;473306.6277234293;530503.8545830504;471973.203917109;437742.05038880615;443492.7161922392;465437.41611875535;453140.38140994735;416694.4386158034;472457.5305935083;441738.5093897329;438259.8388448866;172696.00095264515;237486.63934987856;461305.1633757946;200292.08174282397;200292.08174282397;273.3016238806087;3929601.5310285967;1257951.4107870385;310426.4519846277;1671745.9143194878;0;3;3;26;46;39;31;5;193;197;1609254119455.287;615135702510.3344;1353623835965.077;54372.30795893078;15095.256554440135;-0.0;16816.388168545756;5673340.76236163;1020084.3353602292;0.0;1154496.2425572197;5.159753423012093;0.3068115942610368
7425;2019-09-10 20:48:45.102;560;563;181;181;163;42;61;31;-22;38;772;235;-23;18;246;148;244;518;167;81;61;-85;584;359;363;137;363;305;585;-2.0;0.0;1637.0;408.0;0.0;18;100;83;1;0;0;1;0;0;0;1;0;1;1;0;19617.98046875;10160.330078125;3254.50244140625;2998.046875;565.0;368872;410.0;0.0;Calculated values ==>;1568141325.102;329.16;329.46000000000004;291.26000000000005;291.26000000000005;289.46000000000004;277.36;274.27422755570615;279.26000000000005;276.26000000000005;270.96000000000004;276.96000000000004;350.36;296.66;270.86;274.96000000000004;297.76000000000005;287.96000000000004;297.56;324.96000000000004;281.26000000000005;279.26000000000005;314.16;329.66;264.66;241.92719264551067;268.19934244402924;274.27422755570615;289.86;5840000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5850000.0;0.0;0.0;0.27283333333333337;0.068;0.0;0.0;0.0;10160.330078125;3254.50244140625;2998.046875;19617.98046875;479590.8923033469;479903.9835135239;247897.66552686022;247897.66552686022;241730.83330321935;430214.79039162316;438203.4745120459;437812.597326149;472882.9073446267;530788.4338752198;471987.4002066322;437656.05685647397;443841.7334455326;465292.22471119097;452505.1438823547;419793.2549064762;473306.9149712607;441526.9608701017;438203.4745120459;172278.17009871884;237068.3971897606;460699.3913920448;200327.3356784504;200292.08174282397;273.32414308716983;3929930.1757363626;1258122.6654827388;310476.7320007309;1671800.4202898317;0;3;3;26;46;39;31;5;193;197;1609471550580.0935;615216676860.2622;1353807077919.9138;64793.89555288044;17705.29978852442;-0.0;0.0;5674333.4995903075;1020357.5867724869;0.0;1154636.3347485862;5.026491291277842;0.40777205994361937
7426;2019-09-10 20:49:45.132;556;559;182;181;166;43;57;31;-22;38;771;235;-23;16;247;146;244;503;167;82;57;-85;580;357;362;138;362;306;581;154.0;-1.0;1241.0;265.0;0.0;24;100;84;1;0;0;1;0;0;0;1;0;1;0;0;19735.591796875;10223.357421875;3335.43359375;3000.701171875;563.0;368873;409.0;0.0;Calculated values ==>;1568141385.132;328.76000000000005;329.06;291.36;291.26000000000005;289.76000000000005;277.46000000000004;274.0616903277293;278.86;276.26000000000005;270.96000000000004;276.96000000000004;350.26;296.66;270.86;274.76000000000005;297.86;287.76000000000005;297.56;323.46000000000004;281.36;278.86;314.06;329.46000000000004;264.66;242.14157278889297;268.3187672390254;274.0616903277293;289.86;5800000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5810000.0;0.025666666666666667;0.0;0.20683333333333334;0.04416666666666667;0.0;0.025666666666666667;0.0;10223.357421875;3335.43359375;3000.701171875;19735.591796875;479489.7724112508;479801.77217298513;248431.8995004248;248069.19658235734;242860.59963146495;430346.717906069;437749.2872906415;437585.1090581189;472752.1489716358;530608.3473777291;471853.91002867516;437427.84448784514;443346.1541946438;465568.3016696177;452567.920861922;421095.1182293502;471564.11525300826;441900.3260764663;437749.2872906415;171860.34048652687;236231.924509345;460547.1261251337;200286.0907208225;200286.0907208225;273.29926522672287;3930258.286144971;1258292.614477189;310526.74656254787;1671855.3638814986;0;3;3;26;46;39;31;5;193;197;1609689159329.9897;615299218110.2229;1353990469569.8264;49081.346959430804;11494.862397023744;-0.0;6094.888711958688;5675282.934424302;1020601.0431245929;0.0;1154687.150883198;4.026155954150586;0.27688047731627835
7427;2019-09-10 20:50:45.123;551;555;186;186;165;40;59;28;-23;37;768;236;-24;16;246;144;244;497;169;80;58;-85;582;355;360;143;360;304;583;529.0;0.0;1346.0;256.0;0.0;6;100;84;1;0;0;1;0;0;0;1;0;1;1;0;19761.228515625;10222.466796875;2894.0693359375;2952.12109375;563.0;368874;409.0;0.0;Calculated values ==>;1568141445.123;328.26000000000005;328.66;291.76000000000005;291.76000000000005;289.66;277.16;273.8482719121499;279.06;275.96000000000004;270.86;276.86;349.96000000000004;296.76000000000005;270.76000000000005;274.76000000000005;297.76000000000005;287.56;297.56;322.86;281.16;278.96000000000004;314.06;329.46000000000004;264.66;243.1966462407574;268.0796299477929;273.8482719121499;290.06;5820000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;5830000.0;0.08816666666666667;0.0;0.22433333333333336;0.042666666666666665;0.0;0.08816666666666667;0.0;10222.466796875;2894.0693359375;2952.12109375;19761.228515625;478531.4368719895;478989.5230257179;249812.10784668638;249812.10784668638;242458.3098450092;430477.46260093397;438541.5298815537;437883.18805776763;471996.43091952;530446.4994497097;472239.5717048632;437727.04723144654;443752.90924145415;465726.964571486;452631.20222892443;420449.4954696153;470389.890007259;441998.2104767617;438372.8976915478;171860.34048652687;236231.924509345;459780.758145265;200242.26236460925;200242.26236460925;273.27336813760667;3930587.376942871;1258462.9707882197;310576.34597368154;1671907.2686189795;0;3;3;26;46;39;31;5;193;197;1609905726839.7625;615383505465.1345;1354173442119.6345;53310.7809971652;11073.64248664131;-0.0;20995.18434799175;5676136.074166218;1020789.085787795;0.0;1154912.8676292028;5.313425174734601;0.2724545565660158
7428;2019-09-10 20:51:45.114;549;552;185;185;171;40;60;28;-23;36;757;237;-24;22;246;146;244;492;168;80;59;-84;576;355;360;138;360;305;577;368.0;0.0;1256.0;204.0;0.0;4;0;85;1;0;0;1;0;0;0;1;1;1;0;0;20985.552734375;10151.3447265625;2822.6689453125;3968.85766601562;561.0;368875;408.0;0.0;Calculated values ==>;1568141505.114;328.06;328.36;291.66;291.66;290.26000000000005;277.16;273.8482719121499;279.16;275.96000000000004;270.86;276.76000000000005;348.86;296.86;270.76000000000005;275.36;297.76000000000005;287.76000000000005;297.56;322.36;281.16;279.06;313.96000000000004;329.26000000000005;264.76000000000005;242.14157278889297;268.19934244402924;273.8482719121499;289.96000000000004;5760000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5770000.0;0.06133333333333334;0.0;0.20933333333333334;0.034;0.0;0.06133333333333334;0.0;10151.3447265625;2822.6689453125;3968.85766601562;20985.552734375;478960.53280004236;479271.95348584914;249719.68591748757;249719.68591748757;244703.04291800258;430477.46260093397;438709.7716932626;437656.05685647397;472556.2466753328;529221.1383985593;472225.53028662654;437499.1961693786;444422.66845152143;465726.964571486;452916.94290649064;422356.3292076795;470420.7560854797;441998.2104767617;438541.5298815537;171442.51209473662;235395.46725036926;460647.8971741376;200380.80762496436;200380.80762496436;273.3278710075043;3930926.882520804;1258632.7270841473;310634.0121456248;1671954.900958873;0;3;3;26;46;39;31;5;194;197;1610121694440.394;615467792820.3811;1354356114715.169;49669.61883912935;8849.08104467189;-0.0;14607.190965070815;5676994.115441863;1020955.0835809704;0.0;1155209.5095880434;4.3160270411388355;0.23463759260355083
7429;2019-09-10 20:52:45.134;546;550;184;184;168;39;63;26;-23;35;731;242;-23;22;246;147;244;489;169;79;62;-89;582;354;359;137;359;305;583;458.0;0.0;1245.0;386.0;0.0;1;0;87;1;0;0;1;0;0;0;1;1;1;1;0;21262.31640625;10423.7216796875;2794.65747070312;3956.34057617188;559.0;368876;408.0;0.0;Calculated values ==>;1568141565.134;327.76000000000005;328.16;291.56;291.56;289.96000000000004;277.06;273.7412296467126;279.46000000000004;275.76000000000005;270.86;276.66;346.26;297.36;270.86;275.36;297.76000000000005;287.86;297.56;322.06;281.06;279.36;313.96000000000004;329.06;264.26000000000005;241.92719264551067;268.19934244402924;273.7412296467126;290.06;5820000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;5830000.0;0.07633333333333334;0.0;0.2075;0.06433333333333333;0.0;0.07633333333333334;0.0;10423.7216796875;2794.65747070312;3956.34057617188;21262.31640625;477807.15786712477;478266.81141861214;249073.68386864202;249073.68386864202;243461.0787298539;430542.39183029096;439433.4158590946;437656.05685647397;472589.4791058512;526499.3724961877;472819.72876042995;437656.05685647397;444422.66845152143;465871.32459077286;453232.9421065612;420449.4954696153;469162.391949834;442047.3307318264;439267.05509245384;171442.51209473662;234559.02529450474;460296.82502626866;199175.54381427343;199175.54381427343;272.8479778548889;3931279.065452056;1258804.2431237737;310700.07747872826;1672001.7276160095;0;3;3;26;46;39;31;5;194;197;1610337466340.3254;615550320320.3549;1354539175715.1108;49484.70645625661;16798.802424638357;-0.0;18326.985360901104;5677820.676914411;1021168.8871872674;0.0;1155484.0525411624;4.92645560386858;0.2974823830864138
7430;2019-09-10 20:53:45.125;547;550;182;183;169;39;64;26;-23;34;729;245;-24;28;247;150;244;495;169;80;64;-90;585;354;359;136;359;305;586;399.0;-1.0;1220.0;401.0;0.0;1;0;87;1;0;0;1;0;0;0;1;1;1;0;0;21490.05859375;10531.0078125;2827.23828125;3948.71166992188;556.0;368877;408.0;0.0;Calculated values ==>;1568141625.125;327.86;328.16;291.36;291.46000000000004;290.06;277.06;273.7412296467126;279.56;275.76000000000005;270.86;276.56;346.06000000000006;297.66;270.76000000000005;275.96000000000004;297.86;288.16;297.56;322.66;281.16;279.56;313.96000000000004;328.76000000000005;264.16;241.71165711629368;268.19934244402924;273.7412296467126;290.06;5850000.0;3540000.0;3590000.0;1360000.0;3590000.0;3050000.0;5860000.0;0.0665;0.0;0.2033333333333333;0.06683333333333333;0.0;0.0665;0.0;10531.0078125;2827.23828125;3948.71166992188;21490.05859375;477589.93276247237;477905.8772860107;248214.62144532282;248576.10992076853;243690.83117704242;430542.39183029096;439599.4078171972;437656.05685647397;472622.7809936826;526289.7225663173;473175.48660142027;437499.1961693786;445287.5332964052;466001.4536310495;453658.5154602935;419460.998737331;469685.41631790536;442207.87201947026;439599.4078171972;171442.51209473662;233304.39079467155;460349.06489204726;199010.433612194;199010.433612194;272.7825602111658;3931635.28180288;1258978.8396759469;310765.943032728;1672048.569719857;0;3;3;26;46;39;31;5;194;197;1610552834030.0994;615632208035.2689;1354722148264.919;48524.61005967025;17466.131857203523;-0.0;15999.166784632715;5678637.298706207;1021454.3854748154;0.0;1155770.0609010516;4.73739578157446;0.30183585462722917
7431;2019-09-10 20:54:45.105;550;553;180;181;165;39;66;25;-23;33;736;245;-24;21;247;151;244;502;169;79;66;-87;589;355;360;136;360;304;590;1121.0;0.0;1367.0;475.0;0.0;1;0;87;1;0;0;1;0;0;0;1;1;1;1;0;21595.560546875;10571.7001953125;2821.38891601562;3957.93872070312;555.0;368878;409.0;0.0;Calculated values ==>;1568141685.105;328.16;328.46000000000004;291.16;291.26000000000005;289.66;277.06;273.8482719121499;279.76000000000005;275.66;270.86;276.46000000000004;346.76;297.66;270.76000000000005;275.26000000000005;297.86;288.26000000000005;297.56;323.36;281.06;279.76000000000005;314.06;328.66;264.46000000000004;241.71165711629368;268.0796299477929;273.8482719121499;290.06;5890000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;5900000.0;0.18683333333333335;0.0;0.22783333333333333;0.07916666666666666;0.0;0.18683333333333335;0.0;10571.7001953125;2821.38891601562;3957.93872070312;21595.560546875;477543.6597397383;477860.91255696735;247332.58375564613;247687.39655239202;242221.82502075564;430477.46260093397;439711.23851803166;437883.18805776763;472525.0707617092;527101.1448942289;473306.8303357368;437727.04723144654;444478.12225269125;465857.34435233945;453628.1634861064;418102.83279103856;470231.1543271696;441837.03258069186;439711.23851803166;171860.34048652687;232886.18681767926;460650.50975246925;199806.1313935245;199806.1313935245;273.1014926206576;3931994.2089468907;1259154.6369574345;310831.80982308637;1672095.6259225514;0;3;3;26;46;39;31;5;194;197;1610768462130.168;615713780835.2949;1354904787364.977;54241.889410003394;20650.17995341646;-0.0;44822.27084776209;5679493.400739562;1021771.9155280276;0.0;1156276.7372663782;6.89955323512194;0.29942184069322253
7432;2019-09-10 20:55:45.116;555;557;178;179;164;39;68;24;-24;33;745;245;-25;29;247;152;244;510;169;80;67;-83;601;355;360;135;359;303;602;143.0;-1.0;1174.0;346.0;0.0;1;0;86;1;0;0;1;0;0;0;1;1;1;1;0;21725.900390625;10798.5009765625;2978.267578125;3947.72192382812;552.0;368879;410.0;0.0;Calculated values ==>;1568141745.116;328.66;328.86;290.96000000000004;291.06;289.56;277.06;273.8482719121499;279.96000000000004;275.56;270.76000000000005;276.46000000000004;347.66;297.66;270.66;276.06;297.86;288.36;297.56;324.16;281.16;279.86;314.16;328.36;264.86;241.49495122638035;267.9596281332873;273.8482719121499;290.06;6010000.0;3550000.0;3600000.0;1350000.0;3590000.0;3030000.0;6020000.0;0.02383333333333333;0.0;0.19566666666666668;0.057666666666666665;0.0;0.02383333333333333;0.0;10798.5009765625;2978.267578125;3947.72192382812;21725.900390625;476823.0308234794;476997.26307947363;246162.29612368313;246506.5784309863;241506.07536313077;430477.46260093397;440042.10740737274;437953.82195464283;472656.1521691498;528120.2319393447;473437.96359408915;437798.07955487026;445822.8665406856;466001.4536310495;453769.88021061366;413703.8798084781;469880.390190318;441998.2104767617;439876.853395306;172278.17009871884;231631.59724164338;461203.227698071;199326.87872716025;199326.87872716025;272.91209427431716;3932355.2873064415;1259332.7546158752;310897.70240646007;1672143.965253856;0;3;3;26;46;39;31;5;194;197;1610984501729.8728;615795095740.1838;1355086920749.728;46691.33855817743;15101.536123989184;-0.0;5733.107729590806;5680334.665175023;1022069.9011156093;0.0;1156698.1093246643;3.8097559133565873;0.2852534624413342
7433;2019-09-10 20:56:45.106;563;564;176;177;161;40;70;25;-25;33;753;246;-25;20;247;153;244;519;169;81;69;-81;610;354;359;136;359;303;611;349.0;-1.0;1134.0;321.0;0.0;1;0;85;1;0;0;1;0;0;0;1;1;1;0;0;21674.888671875;10923.5546875;3027.78076171875;3932.42919921875;550.0;368880;414.0;0.0;Calculated values ==>;1568141805.106;329.46000000000004;329.56;290.76000000000005;290.86;289.26000000000005;277.16;273.7412296467126;280.16;275.66;270.66;276.46000000000004;348.46000000000004;297.76000000000005;270.66;275.16;297.86;288.46000000000004;297.56;325.06;281.26000000000005;280.06;314.56;328.16;265.06;241.71165711629368;267.9596281332873;273.7412296467126;290.06;6100000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6110000.0;0.05816666666666667;0.0;0.189;0.0535;0.0;0.05816666666666667;0.0;10923.5546875;3027.78076171875;3932.42919921875;21674.888671875;476916.28567260207;476943.7697587288;245151.857195449;245488.35686062998;240272.79465711102;430542.39183029096;440587.810382915;437798.07955487026;472525.0707617092;528956.2834829289;473556.0469295574;437798.07955487026;444533.65563525405;466001.4536310495;454082.5290026388;409997.4999440374;470093.513576241;442368.09841364;440423.95831116976;173949.5011765382;230795.22267914342;461252.6085501916;199441.15011007417;199441.15011007417;272.953076076207;3932716.900269813;1259513.741576916;310963.35938784154;1672194.007314962;0;3;3;26;46;39;31;5;194;197;1611200165779.907;615876382190.1968;1355268690449.7568;45049.45966506646;14006.913026546283;-0.0;14017.166677030395;5681099.044409229;1022312.4310968341;0.0;1156862.667513809;4.086026673082367;0.253471275250305
7434;2019-09-10 20:57:45.117;572;572;175;175;159;40;72;28;-25;33;757;246;-26;30;247;153;244;528;169;81;71;-81;613;356;361;135;360;302;614;824.0;0.0;29.0;303.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;1;0;0;21322.337890625;10782.888671875;3018.2578125;3933.60131835938;546.0;368881;425.0;0.0;Calculated values ==>;1568141865.117;330.36;330.36;290.66;290.66;289.06;277.16;273.955091788801;280.36;275.96000000000004;270.66;276.46000000000004;348.86;297.76000000000005;270.56;276.16;297.86;288.46000000000004;297.56;325.96000000000004;281.26000000000005;280.26000000000005;315.66;327.76000000000005;265.06;241.49495122638035;267.8393353686513;273.955091788801;290.06;6130000.0;3560000.0;3610000.0;1350000.0;3600000.0;3020000.0;6140000.0;0.13733333333333334;0.0;0.004833333333333333;0.050499999999999996;0.0;0.13733333333333334;0.0;10782.888671875;3018.2578125;3933.60131835938;21322.337890625;477889.8017455165;477769.93603019044;244711.66190972168;244711.66190972168;239557.02646345538;430412.23801567365;440483.78149257216;438024.4983934438;472656.1521691498;529450.4927950186;473686.78329024225;437869.15320432716;446159.5380015785;465857.34435233945;453739.86056312814;408661.66472630226;471101.41568798147;441949.20867466513;440319.24944479857;178545.77502346144;229122.51738040973;461403.41106331255;199022.79466399;199022.79466399;272.79580894155055;3933075.2761823083;1259694.6617680043;311028.92165987217;1672244.400206882;0;3;3;26;46;39;31;5;194;197;1611416205380.47;615957697095.4087;1355450223725.23;1155.1749013590265;13250.221128165786;-0.0;33138.04645656438;5681484.153622034;1022539.6155248927;0.0;1157255.6996669667;2.6808073627502527;0.06300622404258639
7435;2019-09-10 20:58:45.097;582;579;172;173;158;42;73;31;-25;34;760;247;-26;22;248;153;244;535;168;83;73;-83;613;357;362;134;362;303;615;978.0;-1.0;1249.0;137.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;1;0;0;20985.85546875;10775.0029296875;2996.271484375;3945.767578125;541.0;368882;443.0;0.0;Calculated values ==>;1568141925.097;331.36;331.06;290.36;290.46000000000004;288.96000000000004;277.36;274.0616903277293;280.46000000000004;276.26000000000005;270.66;276.56;349.16;297.86;270.56;275.36;297.96000000000004;288.46000000000004;297.56;326.66;281.46000000000004;280.46000000000004;317.46000000000004;327.26000000000005;264.86;241.2770596917726;267.9596281332873;274.0616903277293;289.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6150000.0;0.16299999999999998;0.0;0.20816666666666667;0.022833333333333334;0.0;0.16299999999999998;0.0;10775.0029296875;2996.271484375;3945.767578125;20985.85546875;479363.1535984739;478685.5472929128;243686.09873781528;244014.92789632158;239216.75068477017;430346.717906069;440431.9404890446;437798.07955487026;472884.4304738556;529687.3334219017;473674.0693322382;437642.0229114993;444821.6150417089;465699.07969398145;453567.83574282797;408661.66472630226;472054.9603224493;442061.818510252;440431.9404890446;186067.36719380575;227031.71669481136;461354.10625539906;201566.27039348736;201566.27039348736;273.8012725787609;3933427.726936255;1259874.250980995;311094.561179967;1672294.5045771468;0;3;3;26;46;39;31;5;194;197;1611633033079.677;616038370195.1136;1355631663224.5664;49175.588273761205;5931.822252180317;-0.0;38935.10422557582;5681903.436839284;1022699.4126023573;0.0;1157856.1090505924;5.308025729858646;0.15504095436426013
7436;2019-09-10 20:59:45.108;591;589;174;175;156;40;69;29;-23;33;763;247;-24;24;247;152;244;544;168;80;70;-86;647;355;359;132;359;303;648;1479.0;-1.0;483.0;135.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;1;0;0;22129.685546875;11642.0146484375;3247.7021484375;3967.10571289062;538.0;368883;465.0;0.0;Calculated values ==>;1568141985.108;332.26000000000005;332.06;290.56;290.66;288.76000000000005;277.16;273.8482719121499;280.06;276.06;270.86;276.46000000000004;349.46000000000004;297.86;270.76000000000005;275.56;297.86;288.36;297.56;327.56;281.16;280.16;319.66;326.96000000000004;264.56;240.83765695389522;267.9596281332873;273.8482719121499;289.96000000000004;6470000.0;3550000.0;3590000.0;1320000.0;3590000.0;3030000.0;6480000.0;0.2465;0.0;0.0805;0.022500000000000003;0.0;0.2465;0.0;11642.0146484375;3247.7021484375;3967.10571289062;22129.685546875;476658.4021197056;476232.42785303254;243273.19378672203;243591.67732281185;237724.3363934065;430477.46260093397;440423.95831116976;438109.25301780854;473048.1168422736;530000.5021584429;473674.0693322382;437953.82195464283;445108.7251088686;466001.4536310495;453769.88021061366;270842.75945138914;469179.98374639766;442207.87201947026;440587.810382915;195261.2709748474;225777.27872811773;461356.2020992916;200957.04978609696;200957.04978609696;273.554057542997;3933787.0889832876;1260061.0937095208;311160.51388000936;1672346.5472302935;0;3;3;26;46;39;31;5;194;197;1611849372735.2407;616118184825.3217;1355813496555.0403;19090.752360152783;5858.98092704688;-0.0;59068.98248711565;5682472.427308515;1022797.6873095008;0.0;1158672.959503793;4.455613650221477;0.014086756680597196
7437;2019-09-10 21:00:45.108;607;600;172;172;158;42;35;32;-25;34;767;247;-26;23;247;152;244;551;168;80;35;-88;628;359;364;135;364;303;629;1063.0;-1.0;1925.0;451.0;0.0;0;0;81;1;0;0;1;0;0;0;1;1;1;0;0;20865.916015625;10983.0380859375;3128.74609375;3942.39819335938;534.0;368884;488.0;0.0;Calculated values ==>;1568142045.108;333.86;333.16;290.36;290.36;288.96000000000004;277.36;274.27422755570615;276.66;276.36;270.66;276.56;349.86;297.86;270.56;275.46000000000004;297.86;288.36;297.56;328.26000000000005;281.16;276.66;321.96000000000004;326.56;264.36;241.49495122638035;267.9596281332873;274.27422755570615;289.96000000000004;6280000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6290000.0;0.17716666666666667;0.0;0.32083333333333336;0.07516666666666666;0.0;0.17716666666666667;0.0;10983.0380859375;3128.74609375;3942.39819335938;20865.916015625;481280.5500777329;480137.0975544329;243228.46459135722;243228.46459135722;238828.2460760957;430214.79039162316;433384.8821390699;437798.07955487026;472753.7123474745;530417.9335295041;473674.0693322382;437642.0229114993;444965.2754471953;465278.15030523995;453079.30423720385;400872.70966892026;472740.66342780757;441151.0922300985;433384.8821390699;204874.27233412856;224104.74344509715;460702.2710313055;201177.621713804;201177.621713804;273.6581506703314;3934145.3856629753;1260249.6358156404;311226.42641256144;1672399.6842989784;0;3;3;26;46;39;31;5;194;197;1612066272735.2407;616198284825.3217;1355995296555.0403;75915.73022400876;19507.60280703219;-0.0;41139.386305342945;5683264.147996716;1023009.0755072847;0.0;1159508.02924373;7.564048956338151;0.3557417966303227
7438;2019-09-10 21:01:45.119;614;606;169;169;155;47;35;36;-24;35;770;247;-25;17;246;152;244;544;170;42;35;-91;608;363;367;132;367;304;609;622.0;-1.0;1378.0;341.0;0.0;1;0;82;1;0;0;1;0;0;0;1;1;1;0;0;19919.287109375;10673.357421875;2941.65771484375;3982.16455078125;530.0;368885;510.0;0.0;Calculated values ==>;1568142105.119;334.56;333.76000000000005;290.06;290.06;288.66;277.86;274.69669130483857;276.66;276.76000000000005;270.76000000000005;276.66;350.16;297.86;270.66;274.86;297.76000000000005;288.36;297.56;327.56;277.36;276.66;324.16;326.16;264.06;240.83765695389522;268.0796299477929;274.69669130483857;290.16;6080000.0;3629999.9999999995;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;6090000.0;0.10366666666666666;0.0;0.22966666666666666;0.05683333333333333;0.0;0.10366666666666666;0.0;10673.357421875;2941.65771484375;3982.16455078125;19919.287109375;484549.59669313533;483298.3868980471;242903.19092070515;242903.19092070515;238454.16334987886;429947.3805835815;432626.2974239531;437727.04723144654;473242.3297776949;530655.2663078107;473543.3119889892;437570.5891863215;443898.39648781426;464708.6425554581;452381.11837450357;410857.817099841;474190.2528838928;433916.0690215914;432626.2974239531;214070.64678622372;222432.26289678228;460857.8306362632;201997.96581182003;201997.96581182003;273.99678062596564;3934485.324665946;1260430.1388641186;311292.47654230986;1672450.2802715423;0;3;3;26;46;39;31;5;194;197;1612285612939.941;616278399510.2122;1356177429939.7913;54139.112366040885;14711.868984189186;-0.0;23908.470377124457;5684348.13704505;1023294.2900515704;0.0;1160050.194094013;5.271268088104219;0.28061691484813506
7439;2019-09-10 21:02:45.089;608;603;173;173;156;50;37;33;-23;37;772;248;-24;26;246;149;244;532;170;41;37;-91;609;363;368;137;368;304;610;875.0;-1.0;1385.0;288.0;0.0;17;0;83;1;0;0;1;0;0;0;1;1;1;1;0;20457.13671875;10731.541015625;3384.283203125;3956.68115234375;526.0;368886;529.0;0.0;Calculated values ==>;1568142165.089;333.96000000000004;333.46000000000004;290.46000000000004;290.46000000000004;288.76000000000005;278.16;274.69669130483857;276.86;276.46000000000004;270.86;276.86;350.36;297.96000000000004;270.76000000000005;275.76000000000005;297.76000000000005;288.06;297.56;326.36;277.26000000000005;276.86;326.06;325.76000000000005;264.06;241.92719264551067;268.0796299477929;274.69669130483857;290.16;6090000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3040000.0;6100000.0;0.14583333333333334;0.0;0.23083333333333333;0.048;0.0;0.14583333333333334;0.0;10731.541015625;3384.283203125;3956.68115234375;20457.13671875;483584.0367537395;482755.64954465965;244185.8543758261;244185.8543758261;238736.28716308626;429947.3805835815;432743.97865350964;437883.18805776763;472785.1150065333;530863.9974095965;473661.4607848703;437727.04723144654;445197.9025426301;464562.0351814137;451945.9500721777;410430.53145310254;472234.97740993404;433484.00545957795;432743.97865350964;222014.15119762826;220759.83610629753;460095.3607636393;202367.62381119645;202367.62381119645;274.14087090381094;3934821.6266295747;1260608.4238307728;311358.6005113437;1672502.9700877967;0;3;3;26;46;39;31;5;194;197;1612506002690.0461;616359059160.2506;1356359738739.8782;54364.84274691685;12370.931373717258;-0.0;33596.551747837344;5685251.884571609;1023519.8672096591;0.0;1160529.1630076906;5.55165561211834;0.2377850483825493
7440;2019-09-10 21:03:45.130;599;598;181;180;160;49;39;31;-23;38;772;248;-24;15;246;146;244;533;169;40;39;-93;607;361;366;135;366;304;608;254.0;-1.0;1159.0;229.0;0.0;22;0;84;1;0;0;1;0;0;0;1;1;1;0;0;21075.5234375;10795.376953125;3524.6005859375;3949.98486328125;520.0;368887;546.0;0.0;Calculated values ==>;1568142225.13;333.06;332.96000000000004;291.26000000000005;291.16;289.16;278.06;274.4858918419099;277.06;276.26000000000005;270.86;276.96000000000004;350.36;297.96000000000004;270.76000000000005;274.66;297.76000000000005;287.76000000000005;297.56;326.46000000000004;277.16;277.06;327.76000000000005;325.16;263.86;241.49495122638035;268.0796299477929;274.4858918419099;290.06;6070000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;6080000.0;0.042333333333333334;0.0;0.19316666666666665;0.03816666666666667;0.0;0.042333333333333334;0.0;10795.376953125;3524.6005859375;3949.98486328125;21075.5234375;482522.8262777136;482265.30342056026;246965.6366759175;246621.10673824747;240046.03883125054;430081.6785162784;433616.79160117084;437883.18805776763;473143.78782676667;530863.9974095965;473661.4607848703;437727.04723144654;443607.19622175704;464854.9636409364;451863.9960680124;411279.56328291475;472644.0491622502;433799.4536676275;433616.79160117084;229122.51738040973;218251.29456621417;460200.589355374;201475.45092364674;201475.45092364674;273.78363535535414;3935167.96863704;1260787.9373980663;311424.5344190179;1672560.5834617498;0;3;3;26;46;39;31;5;194;197;1612726353160.5151;616440714920.4244;1356542263380.2666;45666.09455640768;9874.676116810924;-0.0;9827.31675534852;5686086.045338194;1023705.373948851;0.0;1160891.275854128;3.5778993951395006;0.22213026580400688
7441;2019-09-10 21:04:45.110;593;592;187;187;165;46;39;29;-21;38;772;248;-25;26;246;143;244;533;169;42;39;-99;597;360;365;135;365;303;598;334.0;-1.0;1198.0;341.0;0.0;21;0;83;1;0;0;1;0;0;0;1;1;1;0;0;21477.119140625;10497.98046875;3412.25732421875;3936.0166015625;513.0;368888;558.0;0.0;Calculated values ==>;1568142285.11;332.46000000000004;332.36;291.86;291.86;289.66;277.76000000000005;274.38016830617;277.06;276.06;271.06;276.96000000000004;350.36;297.96000000000004;270.66;275.76000000000005;297.76000000000005;287.46000000000004;297.56;326.46000000000004;277.36;277.06;328.96000000000004;324.46000000000004;263.26000000000005;241.49495122638035;267.9596281332873;274.38016830617;290.06;5970000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;5980000.0;0.05566666666666666;0.0;0.1996666666666667;0.05683333333333333;0.0;0.05566666666666666;0.0;10497.98046875;3412.25732421875;3936.0166015625;21477.119140625;482803.500533029;482547.1873386254;249501.3812106005;249501.3812106005;241958.46464995304;430148.3826014536;433865.5205784961;438419.19255376846;473143.78782676667;530939.5217288226;473792.03106838174;437798.07955487026;445394.99845677166;465000.999999308;451605.77516384557;415230.31057143124;473912.4678862189;434408.92020770046;433865.5205784961;234140.81001818314;215324.80838970217;459597.5905597102;200553.2276870622;200553.2276870622;273.41739150873656;3935522.4557887763;1260965.3228943849;311490.22919209173;1672618.37134174;0;3;3;26;46;39;31;5;194;197;1612945580059.7134;616521687920.1283;1356724302679.6008;47493.904318385685;14722.354623262163;-0.0;12987.717637623153;5686862.119881538;1023910.2808791836;0.0;1161081.3377649453;4.213992186635884;0.2704473485633487
7442;2019-09-10 21:05:45.121;587;586;187;187;169;43;38;26;-18;38;773;247;-20;14;246;143;244;526;167;44;38;-111;592;358;363;131;362;301;593;174.0;-1.0;1118.0;387.0;0.0;15;0;78;1;0;0;1;0;0;0;1;1;1;0;0;21379.59765625;10090.576171875;3210.3310546875;3945.5185546875;505.0;368889;563.0;0.0;Calculated values ==>;1568142345.121;331.86;331.76000000000005;291.86;291.86;290.06;277.46000000000004;274.1680685717883;276.96000000000004;275.76000000000005;271.36;276.96000000000004;350.46000000000004;297.86;271.16;274.56;297.76000000000005;287.46000000000004;297.56;325.76000000000005;277.56;276.96000000000004;329.46000000000004;323.66;262.06;240.61611355647437;267.7187500070086;274.1680685717883;289.86;5920000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3010000.0;5930000.0;0.029;0.0;0.18633333333333332;0.0645;0.0;0.029;0.0;10090.576171875;3210.3310546875;3945.5185546875;21379.59765625;482520.2096460994;482263.6246852916;249723.98084033388;249723.98084033388;243444.2855826021;430280.9020939914;434178.6716885159;439324.04009634076;473663.03176242136;531194.622265396;473934.96168317605;439018.5917755428;444068.8471814032;465437.41611875535;451960.18914405763;417051.5309551097;473491.29733554856;435252.3847646943;434178.6716885159;236231.924509345;211980.4382156667;459012.8629549214;199119.6418866306;199119.6418866306;272.84256310042497;3935879.6605718876;1261136.92565491;311555.9206931326;1672673.569696218;0;3;3;26;46;39;31;5;194;197;1613164020100.2827;616601502550.3363;1356905535900.0732;44758.08619974266;16763.112758904757;-0.0;6816.711864254675;5687631.027411734;1024172.7078775163;0.0;1161246.4049346584;3.9624390403951306;0.29629957135907664
7443;2019-09-10 21:06:45.101;581;581;184;184;168;41;40;26;-28;37;775;245;-28;23;246;145;244;518;165;47;39;-118;588;356;361;137;361;299;590;-2.0;-1.0;1206.0;439.0;0.0;6;99;70;1;0;0;1;0;0;0;1;1;0;1;0;19792.12109375;9587.1376953125;2932.93676757812;2938.11865234375;493.0;368890;564.0;0.0;Calculated values ==>;1568142405.101;331.26000000000005;331.26000000000005;291.56;291.56;289.96000000000004;277.26000000000005;273.955091788801;277.16;275.76000000000005;270.36;276.86;350.66;297.66;270.36;275.46000000000004;297.76000000000005;287.66;297.56;324.96000000000004;277.86;277.06;329.56;322.46000000000004;261.36;241.92719264551067;267.47669482898436;273.955091788801;289.66;5880000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5900000.0;0.0;0.0;0.201;0.07316666666666666;0.0;0.0;0.0;9587.1376953125;2932.93676757812;2938.11865234375;19792.12109375;482125.87765349366;481896.0130727132;248764.01589967968;248764.01589967968;243215.1193236618;430412.23801567365;435024.7519814282;438236.7768127522;472785.1150065333;531553.3465226239;473960.4106491496;438236.7768127522;445752.59130680247;465582.3289076539;452599.498735461;418446.8879760249;472668.09337044397;436256.0551253566;434846.9440822899;236650.15891445865;206964.23671620517;457363.1585810947;197856.61208202344;199119.6418866306;272.3316808283604;3936222.643862361;1261300.851943539;311613.2652153283;1672724.7465301203;0;3;3;26;46;39;31;5;194;197;1613381147700.3518;616681875750.3618;1357085475900.1304;48316.413110876485;18987.22898551538;-0.0;0.0;5688406.389699293;1024470.528085643;0.0;1161303.1919315679;4.353913914431741;0.3772619646846396
7444;2019-09-10 21:07:45.132;575;575;181;181;167;41;41;26;-29;37;781;240;-29;17;246;147;244;505;165;49;40;-117;580;355;360;141;360;299;581;-2.0;0.0;1215.0;334.0;0.0;1;99;64;1;0;0;1;0;0;0;1;1;0;0;0;18633.65625;9022.5908203125;2748.86328125;2922.18383789062;480.0;368891;564.0;0.0;Calculated values ==>;1568142465.132;330.66;330.66;291.26000000000005;291.26000000000005;289.86;277.26000000000005;273.8482719121499;277.26000000000005;275.76000000000005;270.26000000000005;276.86;351.26;297.16;270.26000000000005;274.86;297.76000000000005;287.86;297.56;323.66;278.06;277.16;329.56;321.16;261.46000000000004;242.77792619122317;267.47669482898436;273.8482719121499;289.66;5800000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;5810000.0;0.0;0.0;0.2025;0.05566666666666666;0.0;0.0;0.0;9022.5908203125;2748.86328125;2922.18383789062;18633.65625;482194.8467474283;482079.87033071637;248069.19658235734;248069.19658235734;243195.7757294114;430477.46260093397;435442.3189386135;438082.61597026663;472260.1919623333;532177.3603164104;473372.8271489469;438082.61597026663;444899.4758313612;465726.964571486;453059.54249247717;421095.1182293502;471866.2792997292;436836.9659171394;435265.9143433108;236650.15891445865;201530.46850934727;456826.0489578112;198381.792212071;199119.6418866306;272.53699667644264;3936543.0241173385;1261456.0131394612;311662.12630118924;1672772.1193270865;0;3;3;26;46;39;31;5;194;197;1613597559454.9873;616765318840.2213;1357264968589.8281;48539.416811034615;14386.730292179536;-0.0;0.0;5689213.938632106;1024748.7881059243;0.0;1161303.1919315679;4.282543735085131;0.34980114720061545
7445;2019-09-10 21:08:45.122;568;568;180;180;165;40;42;25;-29;36;779;237;-30;21;246;149;244;491;165;51;42;-113;561;358;363;141;363;300;562;1278.0;-1.0;1324.0;398.0;38.0;7;99;60;1;0;0;1;0;0;0;1;1;0;1;0;17919.056640625;8427.8271484375;2699.97241210938;2928.369140625;470.0;368892;561.0;0.0;Calculated values ==>;1568142525.122;329.96000000000004;329.96000000000004;291.16;291.16;289.66;277.16;274.1680685717883;277.36;275.66;270.26000000000005;276.76000000000005;351.06000000000006;296.86;270.16;275.26000000000005;297.76000000000005;288.06;297.56;322.26000000000005;278.26000000000005;277.36;329.26000000000005;320.16;261.86;242.77792619122317;267.5978703862781;274.1680685717883;289.66;5610000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3000000.0;5620000.0;0.213;0.0;0.22066666666666668;0.06633333333333333;0.006333333333333333;0.21933333333333332;0.0;8427.8271484375;2699.97241210938;2928.369140625;17919.056640625;483388.2730097523;483274.3842992631;248553.74563887602;248553.74563887602;243204.72974860572;430280.9020939914;434896.4795471851;437856.56215164;472161.77640367835;531894.4433080523;472887.75767088996;437701.3939996297;445272.2709286054;465292.22471119097;452823.4905160512;426776.03238639625;472234.55835638166;436483.0716089266;434896.4795471851;235395.46725036926;197350.94305643384;457235.80179274397;200516.24360581808;201903.3447283532;273.3941599795147;3936847.5792904855;1261601.4090525322;311710.87278358324;1672817.5187233777;0;3;3;26;46;39;31;5;194;197;1613814423305.0217;616849904740.2347;1357444638639.8567;52373.096959111375;17029.064026399417;-0.0;51103.160903597134;5690054.7360907225;1025010.5427589064;0.0;1161728.98062922;8.573127176473148;0.29564067526208565
7446;2019-09-10 21:09:45.143;557;555;181;180;166;42;36;26;-27;36;774;237;-28;18;246;151;244;451;165;53;35;-107;551;358;363;143;363;301;552;237.0;-1.0;1100.0;223.0;17.0;13;99;61;1;0;0;1;0;0;0;1;1;0;1;0;17677.14453125;8354.921875;2807.09228515625;2930.05688476562;462.0;368893;557.0;0.0;Calculated values ==>;1568142585.143;328.86;328.66;291.26000000000005;291.16;289.76000000000005;277.36;274.1680685717883;276.76000000000005;275.76000000000005;270.46000000000004;276.76000000000005;350.56000000000006;296.86;270.36;274.96000000000004;297.76000000000005;288.26000000000005;297.56;318.26000000000005;278.46000000000004;276.66;328.86;319.36;262.46000000000004;243.1966462407574;267.7187500070086;274.1680685717883;289.66;5510000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;5520000.0;0.0395;0.0;0.18333333333333332;0.03716666666666667;0.0028333333333333335;0.042333333333333334;0.0;8354.921875;2807.09228515625;2930.05688476562;17677.14453125;483008.41345495335;482617.2268838925;249412.79572734787;249030.1840699206;243930.06696324187;430280.9020939914;433816.67410848953;437940.2675631159;471897.7078724963;531298.7830605734;472755.7439423262;437785.01000687695;444644.95881864097;465292.22471119097;453109.7795175533;429495.3436434408;467551.3277250818;436830.5876020472;433634.880018922;233722.59852315116;194007.49548133422;457532.21719713585;200442.89442945502;203720.40750844782;273.36530736971224;3937144.3181220517;1261741.3142438654;311759.7100874629;1672863.4269913903;0;3;3;26;46;39;31;5;194;197;1614032299534.6895;616935134560.1047;1357625001744.5815;43541.185074504494;9555.15316286547;-0.0;9733.046002943405;5690854.301523105;1025232.1554391123;0.0;1162236.126458271;4.4584918739076445;0.2688129812106857
7447;2019-09-10 21:10:45.123;542;543;184;184;169;41;37;24;-26;36;768;237;-27;20;246;151;244;421;165;55;36;-102;546;356;361;143;361;302;548;871.0;-1.0;932.0;379.0;3.0;2;99;61;1;0;0;1;0;0;0;1;1;0;0;0;17668.865234375;8185.51708984375;2467.59887695312;2936.27587890625;457.0;368894;554.0;0.0;Calculated values ==>;1568142645.123;327.36;327.46000000000004;291.56;291.56;290.06;277.26000000000005;273.955091788801;276.86;275.56;270.56;276.76000000000005;349.96000000000004;296.86;270.46000000000004;275.16;297.76000000000005;288.26000000000005;297.56;315.26000000000005;278.66;276.76000000000005;328.56;318.86;262.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;289.66;5460000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5480000.0;0.1451666666666667;0.0;0.15533333333333335;0.06316666666666666;0.0005;0.1456666666666667;0.0;8185.51708984375;2467.59887695312;2936.27587890625;17668.865234375;481510.8203817652;481416.4140672783;412695.35991861223;412695.35991861223;245151.46679025982;430412.23801567365;434489.842356074;437869.15320432716;471897.7078724963;530597.9988283011;472623.515329904;437713.4967235476;444733.05781294516;465582.3289076539;453455.83774682117;430797.65223008895;463474.3336395952;437636.28072910535;434310.53623595677;232467.98657752166;191917.91438739494;458044.749771871;199566.08506305626;200297.65007972292;273.01093480987043;3937438.770020165;1261879.1052896192;311808.5798984736;1672907.3680991686;0;3;3;26;46;39;31;5;194;197;1614249427134.7585;617020905960.132;1357805841444.6392;37016.40991794408;16327.235654106798;-0.0;34087.87708342473;5691525.391043825;1025447.7701171312;0.0;1162601.1790926538;6.433806872904391;0.2692935949195536
7448;2019-09-10 21:11:45.124;529;533;184;185;169;38;40;21;-25;35;764;237;-26;20;246;151;244;411;166;56;39;-99;553;349;354;141;353;303;554;527.0;-1.0;979.0;307.0;0.0;1;99;61;1;0;0;1;0;0;0;1;1;0;0;0;18052.736328125;8312.6005859375;2598.1025390625;2952.97509765625;455.0;368895;550.0;0.0;Calculated values ==>;1568142705.124;326.06;326.46000000000004;291.56;291.66;290.06;276.96000000000004;273.20264511476705;277.16;275.26000000000005;270.66;276.66;349.56000000000006;296.86;270.56;275.16;297.76000000000005;288.26000000000005;297.56;314.26000000000005;278.76000000000005;277.06;328.16;318.66;263.26000000000005;242.77792619122317;267.9596281332873;273.20264511476705;289.76000000000005;5530000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3030000.0;5540000.0;0.08783333333333333;0.0;0.16316666666666665;0.051166666666666666;0.0;0.08783333333333333;0.0;8312.6005859375;2598.1025390625;2952.97509765625;18052.736328125;478862.0655180923;479307.7639285648;250473.50590275877;250866.03273033988;244905.57389906215;430862.6128555636;436687.2200625221;437798.07955487026;472063.34231996303;530104.8735352602;472491.0708470676;437642.0229114993;444533.65563525405;466731.7774718429;454652.49423248076;428964.17106684943;460993.5009770469;439378.06636752916;436515.5988461327;230795.22267914342;191082.09718829524;458665.41248498677;197859.82392443367;197859.82392443367;272.30463794620454;3937736.4549953425;1262016.5918953696;311857.6578080322;1672949.5829813217;0;3;3;26;46;39;31;5;194;197;1614463930710.3518;617106107380.3676;1357987344470.141;39149.9253770329;13344.552614681634;-0.0;20961.932230622562;5692160.12108503;1025695.0391411367;0.0;1163059.9351506797;5.29847916567289;0.2722361226793099
