;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7449;2019-09-10 21:12:45.114;523;528;186;186;167;33;43;21;-24;32;760;238;-26;16;246;150;244;430;166;56;42;-96;567;343;348;143;347;302;569;746.0;-1.0;412.0;318.0;0.0;1;100;61;1;0;0;1;0;0;0;1;1;0;0;0;19060.12890625;8651.23046875;2737.69555664062;2955.7431640625;452.0;368896;547.0;0.0;Calculated values ==>;1568142765.114;325.46000000000004;325.96000000000004;291.76000000000005;291.76000000000005;289.86;276.46000000000004;272.5487779782249;277.46000000000004;275.26000000000005;270.76000000000005;276.36;349.16;296.96000000000004;270.56;274.76000000000005;297.76000000000005;288.16;297.56;316.16;278.76000000000005;277.36;327.86;318.36;263.56;243.1966462407574;267.8393353686513;272.5487779782249;289.76000000000005;5670000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;3020000.0;5690000.0;0.12433333333333334;0.0;0.06866666666666667;0.053000000000000005;0.0;0.12433333333333334;0.0;8651.23046875;2737.69555664062;2955.7431640625;19060.12890625;476299.4608983059;476778.4653813319;250484.75659765807;250484.75659765807;243629.85027036944;431237.1583312671;438565.3371782853;438179.53515710204;471502.6223741309;529763.5573304285;472741.9036590147;437869.15320432716;444156.6089809168;467582.6662795434;455523.34867213835;425062.00908065983;461821.55873408477;440686.57448086055;438399.6671979062;229540.68826423294;189828.38726562503;458658.60406917334;195769.1674458864;195769.1674458864;271.44343075738107;3938045.677326699;1262157.9335933046;311906.8889203345;1672994.040554629;0;3;3;26;46;39;31;5;194;197;1614674495610.3853;617191293180.3811;1358168814220.17;16645.51191617014;13933.140141034208;-0.0;30167.058802501124;5692625.005568884;1025922.315361786;0.0;1163485.9390635358;4.234723719133837;0.15387370858058042
7450;2019-09-10 21:13:45.135;525;529;189;190;166;28;45;16;-14;28;758;237;-20;21;245;148;244;456;166;57;44;-94;589;337;342;141;342;302;591;1026.0;-1.0;190.0;279.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20581.51171875;8822.6083984375;2960.97119140625;2953.01928710938;451.0;368897;543.0;0.0;Calculated values ==>;1568142825.135;325.66;326.06;292.06;292.16;289.76000000000005;275.96000000000004;271.8864255623528;277.66;274.76000000000005;271.76000000000005;275.96000000000004;348.96000000000004;296.86;271.16;275.26000000000005;297.66;287.96000000000004;297.56;318.76000000000005;278.86;277.56;327.46000000000004;318.26000000000005;263.76000000000005;242.77792619122317;267.8393353686513;271.8864255623528;289.76000000000005;5890000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3020000.0;5910000.0;0.17099999999999999;0.0;0.03166666666666666;0.0465;0.0;0.17099999999999999;0.0;8822.6083984375;2960.97119140625;2953.01928710938;20581.51171875;473847.66395534;474193.8391956858;250555.12018929084;250929.06551152968;242517.72486647085;431601.1154718507;440215.949100076;439713.54161806765;471373.7779470034;529554.8567808631;472623.515329904;438796.6538614502;444876.6353584544;468158.48404545814;456247.12823609886;418102.83279103856;462815.2097142898;442119.44689059554;440055.26157537126;227868.02628245065;189410.48811896544;459174.3415168904;194656.0464854612;194656.0464854612;270.97146227212147;3938376.1399528547;1262303.599882339;311956.145841243;1673041.5460652348;0;3;3;26;46;39;31;5;194;197;1614881568060.0693;617276523000.2511;1358350077639.8936;7760.154012532536;12300.100718961456;-0.0;41963.26578037462;5692828.457301172;1026141.0022155716;0.0;1164087.2354809225;4.2088083573251405;0.07095496554125366
7451;2019-09-10 21:14:45.115;538;537;190;192;166;25;47;13;-3;25;756;237;-7;16;244;146;244;479;165;58;47;-91;616;336;341;141;340;300;618;1506.0;-1.0;977.0;325.0;0.0;1;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22092.80078125;8924.6513671875;3209.85375976562;2931.1416015625;449.0;368898;541.0;0.0;Calculated values ==>;1568142885.115;326.96000000000004;326.86;292.16;292.36;289.76000000000005;275.66;271.77519066394296;277.86;274.46000000000004;272.86;275.66;348.76;296.86;272.46000000000004;274.76000000000005;297.56;287.76000000000005;297.56;321.06;278.96000000000004;277.86;327.26000000000005;318.06;264.06;242.77792619122317;267.5978703862781;271.77519066394296;289.66;6160000.0;3360000.0;3410000.0;1410000.0;3400000.0;3000000.0;6180000.0;0.251;0.0;0.16283333333333333;0.05416666666666667;0.0;0.251;0.0;8924.6513671875;3209.85375976562;2931.1416015625;22092.80078125;472389.02564482874;471978.59593496483;249717.9983534509;250434.49456906272;241648.42473768;431660.74602318485;440751.7469258429;441790.34602590936;471077.96398673364;529498.9437343386;472887.75767088996;441196.9397310966;444557.31930295983;468312.169644375;456140.95722766884;407265.29708623205;462687.5153239785;442484.51765695226;440751.7469258429;227031.71669481136;188574.69595719432;459479.2969377436;195321.86162353808;195321.86162353808;271.2364430187925;3938731.640684044;1262451.4444158224;312005.1641704395;1673092.9524653305;0;3;3;26;46;39;31;5;194;197;1615086399760.1345;617361094800.278;1358530617439.951;40133.28487685279;14308.527746186133;-0.0;61602.90121087851;5693227.436254714;1026362.6668733282;0.0;1164949.9991889934;7.702604204456281;0.1769274497483095
7452;2019-09-10 21:15:45.086;559;551;183;185;166;27;38;13;4;22;753;237;0;32;244;146;244;498;164;59;40;-89;616;339;344;142;344;298;618;1620.0;-1.0;1440.0;355.0;0.0;1;100;41;1;0;0;1;0;0;0;1;1;0;0;0;20957.95703125;8249.6904296875;3189.71533203125;2910.60620117188;447.0;368899;538.0;0.0;Calculated values ==>;1568142945.086;329.06;328.26000000000005;291.46000000000004;291.66;289.76000000000005;275.86;272.10816812424576;276.96000000000004;274.46000000000004;273.56;275.36;348.46000000000004;296.86;273.16;276.36;297.56;287.76000000000005;297.56;322.96000000000004;279.06;277.16;326.96000000000004;317.86;264.26000000000005;242.98782864720522;267.35522164206344;272.10816812424576;289.56;6160000.0;3390000.0;3440000.0;1420000.0;3440000.0;2980000.0;6180000.0;0.26999999999999996;0.0;0.24000000000000002;0.059166666666666666;0.0;0.26999999999999996;0.0;8249.6904296875;3189.71533203125;2910.60620117188;20957.95703125;475585.21438359795;474126.07138766407;247270.02936087092;247960.4513960243;241648.42473768;431480.97241316177;438637.9015823302;443229.7890419785;470647.8646651888;529339.1788879137;473151.1443858999;442647.6203394549;447209.85830160003;467751.2822538356;455642.44277523;407265.29708623205;465808.65081395727;442014.3407464807;438965.88351389085;225777.27872811773;187738.9118479558;459527.9807975978;196312.6429591141;196312.6429591141;271.6462558455202;3939090.2236;1262594.4947562595;312053.8218728313;1673146.2564316809;0;3;3;26;46;39;31;5;194;197;1615291800434.9844;617445953765.2158;1358709930729.8198;59260.11505988745;15573.574155443617;-0.0;65516.37494978971;5694055.314252387;1026611.564030527;0.0;1166008.814481362;9.780484122805499;0.2677098624325975
7453;2019-09-10 21:16:45.096;579;565;172;173;160;32;20;13;9;22;747;237;6;27;244;147;244;509;164;61;19;-87;608;343;348;142;348;299;610;1673.0;-1.0;1224.0;296.0;0.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;18632.869140625;7840.27587890625;3021.8779296875;2919.7568359375;445.0;368900;538.0;0.0;Calculated values ==>;1568143005.096;331.06;329.66;290.36;290.46000000000004;289.16;276.36;272.5487779782249;275.16;274.46000000000004;274.06;275.36;347.86;296.86;273.76000000000005;275.86;297.56;287.86;297.56;324.06;279.26000000000005;275.06;326.96000000000004;317.66;264.46000000000004;242.98782864720522;267.47669482898436;272.5487779782249;289.56;6080000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2990000.0;6100000.0;0.2788333333333333;0.0;0.20400000000000001;0.04933333333333333;0.0;0.2788333333333333;0.0;7840.27587890625;3021.8779296875;2919.7568359375;18632.869140625;479512.817615296;477213.33424341184;243854.86725770656;244185.8543758261;239987.01283136522;431237.1583312671;434652.96905846894;443750.3205605084;470647.8646651888;528637.2110610963;473019.55749478267;443315.7996292801;446317.34896883566;467186.2968438631;455109.9117149112;410857.817099841;468658.26360344567;441487.3088056417;434477.6175341632;225777.27872811773;186903.13564328075;459731.4119511117;197524.38904712975;197524.38904712975;272.1466167394793;3939420.2021386386;1262728.6001559852;312102.41632919264;1673198.0283360665;0;3;3;26;46;39;31;5;194;197;1615499435034.9514;617531167965.2023;1358889060579.7913;50230.09002872925;12935.54646326311;-0.0;66070.45854313449;5694967.884697709;1026849.179631646;0.0;1167105.554186453;9.377226305440354;0.2088194322891034
7454;2019-09-10 21:17:45.097;590;575;166;167;153;36;21;14;11;22;743;236;9;47;244;148;244;513;165;26;20;-86;603;347;351;141;351;301;605;1553.0;-1.0;864.0;354.0;0.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16970.693359375;7737.47119140625;2940.07202148438;2943.53344726562;444.0;368901;537.0;0.0;Calculated values ==>;1568143065.097;332.16;330.66;289.76000000000005;289.86;288.46000000000004;276.76000000000005;272.9856168485579;275.26000000000005;274.56;274.26000000000005;275.36;347.46000000000004;296.76000000000005;274.06;277.86;297.56;287.96000000000004;297.56;324.46000000000004;275.76000000000005;275.16;326.86;317.56;264.56;242.77792619122317;267.7187500070086;272.9856168485579;289.66;6030000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;3010000.0;6050000.0;0.2588333333333333;0.0;0.14400000000000002;0.059000000000000004;0.0;0.2588333333333333;0.0;7737.47119140625;2940.07202148438;2943.53344726562;16970.693359375;481688.3360729599;479282.42017544556;242057.24888463673;242382.042239716;237946.4365925521;430988.63858405815;434093.9474893213;443634.4727813241;470781.97481897497;528065.6687750703;472637.4847752927;443343.77367153234;448726.1184418108;466759.817364949;454573.1053150792;412914.8834694414;469950.0842736052;434975.17651431775;433916.2326774631;225359.1397227605;186485.25045852014;459986.8992032732;198219.96437679997;198219.96437679997;272.43978937602674;3939716.9034373863;1262858.4168783238;312151.27789583954;1673247.712080315;0;3;3;26;46;39;31;5;194;197;1615709138529.698;617616069380.0997;1359069063579.5737;35339.68921025148;15444.249154761921;-0.0;61006.0507784883;5695680.978075198;1027085.6818698155;0.0;1168164.5427457027;8.20713310207736;0.18859498283987958
7455;2019-09-10 21:18:45.127;594;582;167;167;149;39;22;15;11;23;741;237;10;41;244;148;244;520;166;26;22;-86;603;348;353;142;353;304;605;1482.0;0.0;986.0;424.0;0.0;0;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16641.447265625;7924.43359375;2974.89404296875;2969.05712890625;443.0;368902;537.0;0.0;Calculated values ==>;1568143125.127;332.56;331.36;289.86;289.86;288.06;277.06;273.0942459734351;275.36;274.66;274.26000000000005;275.46000000000004;347.26;296.86;274.16;277.26000000000005;297.56;287.96000000000004;297.56;325.16;275.76000000000005;275.36;326.86;317.46000000000004;264.56;242.98782864720522;268.0796299477929;273.0942459734351;289.76000000000005;6030000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3040000.0;6050000.0;0.247;0.0;0.16433333333333333;0.07066666666666667;0.0;0.247;0.0;7924.43359375;2974.89404296875;2969.05712890625;16641.447265625;482262.3351603037;480301.27695577283;242382.042239716;242382.042239716;236719.18210613614;430925.7729439634;433777.1097633112;443022.0508540321;470746.7058464142;527624.5101705522;472358.4094998168;442875.1821116291;447326.59894302575;466474.1722881754;454403.3071405761;412914.8834694414;471034.6112537999;434488.71713331627;433777.1097633112;225359.1397227605;186067.36719380575;459833.07803840877;198263.8835244167;198263.8835244167;272.46135888470286;3939997.144660827;1262988.9980099264;312200.57411994063;1673297.0281100497;0;3;3;26;46;39;31;5;194;197;1615920444130.4365;617701011830.3966;1359250654330.2085;40221.925497833465;18484.223078988773;-0.0;58171.766881006944;5696310.9730400285;1027368.560508053;0.0;1169158.1878039115;8.427651628726778;0.24959938679034066
7456;2019-09-10 21:19:45.118;595;586;170;170;150;42;24;17;12;25;741;237;11;54;244;147;244;528;168;27;23;-87;602;351;355;143;355;306;604;1542.0;0.0;1050.0;415.0;0.0;0;100;46;1;0;0;1;0;0;0;1;1;0;0;0;16888.208984375;8209.8125;2915.84008789062;2989.71923828125;443.0;368903;536.0;0.0;Calculated values ==>;1568143185.118;332.66;331.76000000000005;290.16;290.16;288.16;277.36;273.4187578820637;275.56;274.86;274.36;275.66;347.26;296.86;274.26000000000005;278.56;297.56;287.86;297.56;325.96000000000004;275.86;275.46000000000004;326.76000000000005;317.46000000000004;264.46000000000004;243.1966462407574;268.3187672390254;273.4187578820637;289.96000000000004;6020000.0;3510000.0;3550000.0;1430000.0;3550000.0;3060000.0;6040000.0;0.257;0.0;0.175;0.06916666666666667;0.0;0.257;0.0;8209.8125;2915.84008789062;2989.71923828125;16888.208984375;482519.554255712;480996.6103087718;243398.38356028066;243398.38356028066;237051.18050509997;430735.4089219946;433638.2926471082;442757.55712985963;470810.46499630326;527469.4539350944;472092.43219836877;442609.8111887139;448766.74113503785;466187.4538382608;453750.31832641887;413311.64234490483;472391.9003838444;434175.5540581689;433458.17107015935;224941.0041839467;186067.36719380575;459577.03539552883;199106.45114453125;199106.45114453125;272.8080226080017;3940276.5165505465;1263123.429892759;312250.22314114467;1673346.110197671;0;3;3;26;46;39;31;5;194;197;1616132812270.2136;617786499005.3069;1359433626880.0166;42638.943547432464;18015.882077360668;-0.0;60228.39202088642;5697001.376705262;1027672.6824255721;0.0;1170144.707793527;8.563941434510792;0.25205113872396256
7457;2019-09-10 21:20:45.108;596;589;174;174;153;44;26;18;12;26;742;237;12;45;245;147;244;534;168;29;25;-89;608;351;356;143;356;307;610;1464.0;-1.0;1130.0;376.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;0;0;17390.921875;8656.3876953125;3009.20678710938;2997.11474609375;442.0;368904;536.0;0.0;Calculated values ==>;1568143245.108;332.76000000000005;332.06;290.56;290.56;288.46000000000004;277.56;273.4187578820637;275.76000000000005;274.96000000000004;274.36;275.76000000000005;347.36;296.86;274.36;277.66;297.66;287.86;297.56;326.56;276.06;275.66;326.76000000000005;317.36;264.26000000000005;243.1966462407574;268.43790593516167;273.4187578820637;289.96000000000004;6080000.0;3510000.0;3560000.0;1430000.0;3560000.0;3070000.0;6100000.0;0.24400000000000002;0.0;0.18833333333333335;0.06266666666666666;0.0;0.24400000000000002;0.0;8656.3876953125;3009.20678710938;2997.11474609375;17390.921875;481977.66490206786;480735.2668046026;244518.29481035678;244518.29481035678;237809.58481402227;430735.4089219946;433749.0758717246;442550.7883978828;470909.40455562726;527496.6978078819;471959.11421823193;442550.7883978828;447318.6337633334;466173.27820480464;453750.31832641887;410857.817099841;472541.6099536939;434286.206695374;433569.0011647026;224941.0041839467;185649.48583044452;459373.178428693;199196.31298610257;199196.31298610257;272.8435810392168;3940562.128364516;1263263.9581357976;312300.1051093085;1673395.477359072;0;3;3;26;46;39;31;5;194;197;1616346076720.2476;617872284705.3206;1359617496230.046;45831.75953588528;16304.416901068998;-0.0;57186.93591557841;5697738.5096884305;1027958.6372500225;0.0;1171123.0057829753;8.137862552745464;0.24437836459876677
7458;2019-09-10 21:21:48.089;596;591;177;177;156;44;27;24;9;28;743;237;9;51;245;147;244;541;168;30;27;-91;609;353;357;143;357;307;611;1565.0;-1.0;619.0;228.0;0.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;17879.6640625;8853.51171875;2991.79711914062;2994.220703125;443.0;368905;536.0;0.0;Calculated values ==>;1568143308.089;332.76000000000005;332.26000000000005;290.86;290.86;288.76000000000005;277.56;273.6339639331285;275.86;275.56;274.06;275.96000000000004;347.46000000000004;296.86;274.06;278.26000000000005;297.66;287.86;297.56;327.26000000000005;276.16;275.86;326.76000000000005;317.46000000000004;264.06;243.1966462407574;268.43790593516167;273.6339639331285;289.96000000000004;6090000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;3070000.0;6110000.0;0.26083333333333336;0.0;0.10316666666666667;0.038;0.0;0.26083333333333336;0.0;8853.51171875;2991.79711914062;2994.220703125;17879.6640625;481863.1142119503;480909.63898227783;245488.35686062998;245488.35686062998;238708.22619620257;430607.02586249536;433680.339460569;442105.1117696454;471107.22338200803;527601.5234902878;471959.11421823193;442105.1117696454;448161.6524542048;466029.4888257932;453405.8688497302;410430.53145310254;473483.42067661026;434218.8704114113;433680.339460569;224941.0041839467;186067.36719380575;459169.18600465864;200055.38632306442;200055.38632306442;273.1911666078244;3940870.65291605;1263417.1235488618;312352.5134839762;1673447.9703072247;0;3;3;26;46;39;31;5;194;197;1616570603985.0571;617962347535.2441;1359810847899.8818;24971.463341905608;9846.32438790058;-0.0;60937.17527669913;5698357.851046247;1028187.3872272064;0.0;1172156.280038627;6.452695332547033;0.07994237362320551
7459;2019-09-10 21:22:45.109;597;593;179;179;160;45;29;29;-10;29;743;237;-9;46;245;147;244;545;167;31;28;-92;608;354;359;141;359;307;610;1481.0;-1.0;1020.0;35.0;0.0;0;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18228.263671875;9066.1474609375;2968.47387695312;2993.73657226562;446.0;368906;535.0;0.0;Calculated values ==>;1568143365.109;332.86;332.46000000000004;291.06;291.06;289.16;277.66;273.7412296467126;276.06;276.06;272.16;276.06;347.46000000000004;296.86;272.26000000000005;277.76000000000005;297.66;287.86;297.56;327.66;276.26000000000005;275.96000000000004;326.66;317.76000000000005;263.96000000000004;242.77792619122317;268.43790593516167;273.7412296467126;289.86;6080000.0;3540000.0;3590000.0;1410000.0;3590000.0;3070000.0;6100000.0;0.24683333333333335;0.0;0.16999999999999998;0.005833333333333333;0.0;0.24683333333333335;0.0;9066.1474609375;2968.47387695312;2993.73657226562;18228.263671875;482121.54409359925;481314.9673274023;246203.33607849968;246203.33607849968;239987.01283136522;430542.39183029096;433543.1123277296;439227.691140826;471472.3440730569;527601.5234902878;471959.11421823193;439381.6388549594;447459.6055514472;465741.0905809244;453232.9421065612;410857.817099841;474216.3535386411;433904.5296488982;433361.6067303726;224522.8720964353;187321.02276691253;459377.6782718831;201280.02689181687;201280.02689181687;273.6760170954625;3941156.607643651;1263559.0372941513;312399.9347789385;1673495.1723422364;0;3;3;26;46;39;31;5;194;197;1616774735584.9888;618043315935.217;1359985899299.8232;40451.10292233154;1505.5696330503863;-0.0;57285.469956816836;5698875.961425017;1028277.2879212145;0.0;1173092.537709316;6.603658437302085;0.06172849340822984
7460;2019-09-10 21:23:45.120;598;594;179;179;161;44;30;30;-19;31;742;237;-19;38;245;148;244;549;168;32;30;-91;611;354;359;142;359;306;613;1550.0;-1.0;831.0;52.0;0.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;18380.064453125;9249.013671875;2994.84692382812;3000.28198242188;455.0;368907;535.0;1.0;Calculated values ==>;1568143425.12;332.96000000000004;332.56;291.06;291.06;289.26000000000005;277.56;273.7412296467126;276.16;276.16;271.26000000000005;276.26000000000005;347.36;296.86;271.26000000000005;276.96000000000004;297.66;287.96000000000004;297.56;328.06;276.36;276.16;326.66;318.66;264.06;242.98782864720522;268.3187672390254;273.7412296467126;289.96000000000004;6110000.0;3540000.0;3590000.0;1420000.0;3590000.0;3060000.0;6130000.0;0.25833333333333336;0.0;0.1385;0.008666666666666666;0.0;0.25833333333333336;0.00253845784031549;9249.013671875;2994.84692382812;3000.28198242188;18380.064453125;481922.39483991737;481113.72382767394;246091.98152162432;246091.98152162432;240213.62606141085;430542.39183029096;433724.0844890748;438054.9754168444;471536.72207099956;527574.2254450012;472092.43219836877;438054.9754168444;446519.73315770726;465741.0905809244;453374.9750990159;409558.50321473554;474447.00116954994;434084.4541166122;433724.0844890748;224522.8720964353;191082.09718829524;459324.4166568135;201185.93749256022;201185.93749256022;273.63922795210937;3941461.7329736655;1263711.6916182123;312449.8940910209;1673544.875792804;0;3;3;26;46;39;31;5;194;197;1616990175074.6943;618128231500.101;1360169833014.5718;32806.36175251337;2237.200152756862;-0.0;60072.35464076628;5699486.552217599;1028308.4833875074;0.0;1174070.6988763022;6.239505833704659;0.03405982750042897
7461;2019-09-10 21:24:45.120;598;595;178;179;161;44;32;30;-21;32;741;237;-21;35;245;148;244;553;167;33;31;-89;611;356;361;143;361;306;612;1523.0;0.0;961.0;323.0;0.0;0;100;61;1;0;0;1;0;0;0;1;1;0;0;0;18485.921875;9350.9775390625;3008.81274414062;2991.58618164062;462.0;368908;535.0;0.0;Calculated values ==>;1568143485.12;332.96000000000004;332.66;290.96000000000004;291.06;289.26000000000005;277.56;273.955091788801;276.36;276.16;271.06;276.36;347.26;296.86;271.06;276.66;297.66;287.96000000000004;297.56;328.46000000000004;276.46000000000004;276.26000000000005;326.66;319.36;264.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;289.86;6110000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;6120000.0;0.25383333333333336;0.0;0.16016666666666665;0.05383333333333333;0.0;0.25383333333333336;0.0;9350.9775390625;3008.81274414062;2991.58618164062;18485.921875;481922.39483991737;481373.9975393332;245789.79725656635;246128.96032161533;240243.16476435296;430412.23801567365;433588.14229367237;437742.05038880615;471502.6223741309;527469.4539350944;472092.43219836877;437742.05038880615;446092.96027638344;465451.58992337313;453028.4778228943;409558.50321473554;475175.2210006209;433769.5290198815;433406.2193873385;224522.8720964353;194007.49548133422;459373.178428693;200576.53013567245;200576.53013567245;273.40915110584643;3941768.9495264;1263866.69154497;312499.82632572146;1673594.906290037;0;3;3;26;46;39;31;5;194;197;1617206175074.6943;618213731500.101;1360353433014.5718;37986.010827210244;13931.886233107603;-0.0;59099.93612171457;5700076.488655764;1028443.2257740563;0.0;1175063.8012993229;7.231783640787841;0.17169850538046116
7462;2019-09-10 21:25:45.111;598;595;176;176;161;46;33;33;-21;33;741;236;-22;30;245;149;245;553;165;35;32;-88;602;358;363;145;363;307;604;1617.0;-1.0;1485.0;368.0;0.0;0;100;64;1;0;0;1;0;0;0;1;1;0;0;0;18288.087890625;9389.099609375;2884.4560546875;2988.31884765625;471.0;368909;534.0;0.0;Calculated values ==>;1568143545.111;332.96000000000004;332.66;290.76000000000005;290.76000000000005;289.26000000000005;277.76000000000005;274.1680685717883;276.46000000000004;276.46000000000004;271.06;276.46000000000004;347.26;296.76000000000005;270.96000000000004;276.16;297.66;288.06;297.66;328.46000000000004;276.66;276.36;326.56;320.26000000000005;264.36;243.61107973660833;268.43790593516167;274.1680685717883;289.66;6020000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;6040000.0;0.2695;0.0;0.2475;0.06133333333333334;0.0;0.2695;0.0;9389.099609375;2884.4560546875;2988.31884765625;18288.087890625;482947.91919211065;482291.40313526854;245405.19891689759;245405.19891689759;240482.80508251634;430280.9020939914;433269.66867335857;437514.20447033056;471335.537891427;527391.8619163583;471839.6892508973;437356.53477473935;445180.40119705;465160.9749554807;452823.4905160512;413689.20556122;476160.07204610645;433634.880018922;433086.23799672595;224104.74344509715;197768.88456892778;459164.89765773364;201205.7037093896;201205.7037093896;273.66472266849536;3942075.353641164;1264022.8354299006;312549.6513928967;1673644.0094969182;0;3;3;26;46;39;31;5;194;197;1617423342495.3296;618300118540.3536;1360537305430.1096;58486.35393833288;15821.497228831768;-0.0;62491.80399043715;5700880.304440705;1028691.133445235;0.0;1176076.9138135456;8.963489711081094;0.26069094238096485
7463;2019-09-10 21:26:45.111;594;593;174;174;159;47;34;30;-21;34;741;235;-22;29;245;149;245;550;164;36;34;-87;601;360;365;128;365;306;602;1603.0;-1.0;1603.0;198.0;0.0;0;100;66;1;0;0;1;0;0;0;1;1;0;1;0;18205.23828125;9492.6708984375;2869.36572265625;3062.28857421875;479.0;368910;534.0;0.0;Calculated values ==>;1568143605.111;332.56;332.46000000000004;290.56;290.56;289.06;277.86;274.38016830617;276.56;276.16;271.06;276.56;347.26;296.66;270.96000000000004;276.06;297.66;288.06;297.66;328.16;276.76000000000005;276.56;326.56;321.06;264.46000000000004;239.943914813709;268.3187672390254;274.38016830617;289.56;6010000.0;3600000.0;3650000.0;1280000.0;3650000.0;3060000.0;6020000.0;0.26716666666666666;0.0;0.26716666666666666;0.033;0.0;0.26716666666666666;0.0;9492.6708984375;2869.36572265625;3062.28857421875;18205.23828125;482490.61119296437;482233.3941009032;244801.82365170497;244801.82365170497;239908.20006502903;430148.3826014536;432949.0678229144;437742.05038880615;473664.3179132749;527469.4539350944;471853.91002867516;437585.1090581189;445233.9253261885;464869.23356765806;452473.9457314294;414076.8342028684;475958.94404618966;433317.3069910173;432949.0678229144;224104.74344509715;201112.50472608567;461857.4859638261;202332.6937071768;202332.6937071768;274.11359303578945;3942379.4646925963;1264180.1835174656;312600.07312141237;1673691.9580117294;0;3;3;26;46;39;31;5;194;197;1617641742495.3296;618382018540.3536;1360721205430.1096;62893.533126775306;8564.318144469427;-0.0;61613.007951254556;5701891.803499581;1028894.3485733458;0.0;1177111.1205797263;8.627337503422186;0.20182959444723625
7464;2019-09-10 21:27:45.092;588;590;176;176;159;48;36;31;-21;35;756;233;-22;22;245;149;245;546;164;37;35;-85;600;361;366;120;366;306;601;1529.0;0.0;1286.0;138.0;0.0;0;34;69;1;0;0;1;0;0;0;1;1;0;0;0;17694.2734375;9644.203125;2823.32885742188;2615.24072265625;485.0;368911;532.0;0.0;Calculated values ==>;1568143665.092;331.96000000000004;332.16;290.76000000000005;290.76000000000005;289.06;277.96000000000004;274.4858918419099;276.76000000000005;276.26000000000005;271.06;276.66;348.76;296.46000000000004;270.96000000000004;275.36;297.66;288.06;297.66;327.76000000000005;276.86;276.66;326.36;321.66;264.66;238.09270928235583;268.3187672390254;274.4858918419099;289.56;6000000.0;3610000.0;3660000.0;1200000.0;3660000.0;3060000.0;6010000.0;0.2548333333333333;0.0;0.21433333333333332;0.023;0.0;0.2548333333333333;0.0;9644.203125;2823.32885742188;2615.24072265625;17694.2734375;481746.1559247701;481918.0773956198;245515.80664004936;245515.80664004936;239938.0550648356;430081.6785162784;433065.50215134333;437742.05038880615;474788.0312867312;529039.9816895401;471615.1242470439;437585.1090581189;444222.0935492395;464722.9366227796;452298.44156383985;414460.2262871239;475486.0877569832;433249.8226776551;432880.6149027872;223268.49639005636;203620.32615720207;463238.9281395347;202740.8477698023;202740.8477698023;274.27678370838083;3942678.532555164;1264339.6069674348;312647.3708831419;1673739.3821107994;0;3;3;26;46;39;31;5;194;197;1617860973050.1343;618456394980.2874;1360904747289.9463;50368.59109467316;5991.455848503846;-0.0;58647.28399105565;5702835.355647759;1029015.6082787757;0.0;1178112.9723248053;7.62507883550559;0.1367265183662354
7465;2019-09-10 21:28:45.122;581;585;179;179;161;48;37;33;-24;37;772;230;-24;10;246;149;245;544;163;38;37;-81;594;362;367;120;367;303;595;1529.0;-1.0;1240.0;132.0;0.0;0;1;66;1;0;0;1;0;0;0;1;1;0;0;0;17462.943359375;9395.8544921875;2815.53784179688;2454.42553710938;490.0;368912;532.0;0.0;Calculated values ==>;1568143725.122;331.26000000000005;331.66;291.06;291.06;289.26000000000005;277.96000000000004;274.5913991737795;276.86;276.46000000000004;270.76000000000005;276.86;350.36;296.16;270.76000000000005;274.16;297.76000000000005;288.06;297.66;327.56;276.96000000000004;276.86;326.36;322.16;265.06;238.09270928235583;267.9596281332873;274.5913991737795;289.46000000000004;5940000.0;3620000.0000000005;3670000.0000000005;1200000.0;3670000.0000000005;3030000.0;5950000.0;0.2548333333333333;0.0;0.20666666666666667;0.022000000000000002;0.0;0.2548333333333333;0.0;9395.8544921875;2815.53784179688;2454.42553710938;17462.943359375;481434.7998180991;481891.563971718;246779.80102151886;246779.80102151886;240759.7506302799;430014.67791919125;432997.62667057913;437953.82195464283;474978.75563098583;530939.5217288226;471659.2155794101;437953.82195464283;443080.6557621375;464708.6425554581;452122.4443351143;416678.2501443445;475928.7564216151;433182.4302400453;432997.62667057913;223268.49639005636;205710.24989127388;463627.93911734986;203024.90964872178;203024.90964872178;274.39158360694165;3942971.655850068;1264498.3534477423;312689.6392255625;1673786.3961618817;0;3;3;26;46;39;31;5;194;197;1618080983000.0295;618528430980.253;1361087538639.8591;48551.97520989035;5733.266648309818;-0.0;58604.71405440331;5703660.10586893;1029113.3631525463;0.0;1179090.5608580434;7.697487920882264;0.12786934068144773
7466;2019-09-10 21:29:45.113;574;579;181;181;163;48;38;34;-26;39;783;226;-27;1;246;149;245;538;161;39;37;-76;589;362;366;128;366;301;590;1567.0;-1.0;1048.0;156.0;0.0;0;94;60;1;0;0;1;0;0;0;1;0;0;1;0;16208.8779296875;8978.6357421875;2755.29614257812;1364.22644042969;494.0;368913;530.0;0.0;Calculated values ==>;1568143785.113;330.56;331.06;291.26000000000005;291.26000000000005;289.46000000000004;277.96000000000004;274.5913991737795;276.96000000000004;276.56;270.56;277.06;351.46000000000004;295.76000000000005;270.46000000000004;273.26000000000005;297.76000000000005;288.06;297.66;326.96000000000004;277.06;276.86;326.16;322.56;265.56;239.943914813709;267.7187500070086;274.5913991737795;289.26000000000005;5890000.0;3620000.0000000005;3660000.0;1280000.0;3660000.0;3010000.0;5900000.0;0.26116666666666666;0.0;0.17466666666666666;0.026000000000000002;0.0;0.26116666666666666;0.0;8978.6357421875;2755.29614257812;1364.22644042969;16208.8779296875;481012.5731938825;481610.96487929067;247687.39655239202;247687.39655239202;241566.75452178682;430014.67791919125;433433.583526483;438095.2167564963;474146.7518333664;532235.8501681656;471451.41292914946;437940.2675631159;442171.7392844028;464854.9636409364;452122.4443351143;418430.035353137;475657.1678980217;433616.79160117084;433249.8226776551;222432.26289678228;207382.2378540181;462943.32979808544;202910.66626137914;202910.66626137914;274.3472932410475;3943252.2122707395;1264651.451231422;312721.45655202697;1673832.812814827;0;3;3;26;46;39;31;5;194;197;1618300850014.7988;618602819820.175;1361268711459.669;41078.90148648046;6760.849251954364;-0.0;60156.90968405073;5704406.91780202;1029217.4651672945;0.0;1180080.092602796;8.245179035188919;0.11145630755912267
7467;2019-09-10 21:30:45.103;566;572;183;183;166;46;38;35;-20;41;791;222;-26;-6;246;150;245;528;160;39;38;-70;584;360;365;133;365;301;585;250.0;-1.0;974.0;85.0;0.0;0;93;55;1;0;0;1;0;0;0;1;0;0;0;0;16026.0615234375;8515.62109375;2736.35278320312;1344.66748046875;495.0;368914;529.0;0.0;Calculated values ==>;1568143845.103;329.76000000000005;330.36;291.46000000000004;291.46000000000004;289.76000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.66;271.16;277.26000000000005;352.26;295.36;270.56;272.56;297.76000000000005;288.16;297.66;325.96000000000004;277.06;276.96000000000004;326.06;322.66;266.16;241.05796691057077;267.7187500070086;274.38016830617;289.16;5840000.0;3600000.0;3650000.0;1330000.0;3650000.0;3010000.0;5850000.0;0.041666666666666664;0.0;0.16233333333333333;0.014166666666666666;0.0;0.041666666666666664;0.0;8515.62109375;2736.35278320312;1344.66748046875;16026.0615234375;480451.4512711993;481191.6411914135;248619.85356169983;248619.85356169983;242721.98608524527;430148.3826014536;433683.32636128634;439018.5917755428;473695.32993624324;533068.2372802957;470975.1723353446;438095.2167564963;441133.5214113407;465000.999999308;452617.9766110549;420105.3721891785;474797.52555532084;433865.5205784961;433683.32636128634;222014.15119762826;207800.24178383037;462798.79405586305;202311.8928129547;202311.8928129547;274.1055003587285;3943520.7919954755;1264797.2124074989;312744.0269056854;1673878.5689285924;0;3;3;26;46;39;31;5;194;197;1618520113464.8337;618681106770.1875;1361449281359.6978;38425.387464926804;3690.2311009412015;-0.0;9640.476397847151;5705069.343120763;1029304.5429881931;0.0;1180661.6405460902;4.108721800928369;0.19757338285523904
7468;2019-09-10 21:31:45.124;558;565;184;184;166;44;37;34;-2;42;791;217;-9;-5;246;150;245;516;157;36;36;-64;577;358;363;134;363;300;579;257.0;-1.0;984.0;65.0;0.0;0;95;50;1;0;0;1;0;0;0;1;0;0;0;0;15831.390625;8127.4248046875;2706.10083007812;1358.63098144531;495.0;368915;528.0;0.0;Calculated values ==>;1568143905.124;328.96000000000004;329.66;291.56;291.56;289.76000000000005;277.56;274.1680685717883;276.86;276.56;272.96000000000004;277.36;352.26;294.86;272.26000000000005;272.66;297.76000000000005;288.16;297.66;324.76000000000005;276.76000000000005;276.76000000000005;325.96000000000004;322.66;266.76000000000005;241.2770596917726;267.5978703862781;274.1680685717883;288.86;5770000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;5790000.0;0.04283333333333333;0.0;0.164;0.010833333333333334;0.0;0.04283333333333333;0.0;8127.4248046875;2706.10083007812;1358.63098144531;15831.390625;480130.24951161543;480893.1337878927;249255.1423540352;249255.1423540352;242930.66000110938;430280.9020939914;433997.93586973246;441938.07731780596;473663.1379967309;533142.5053834515;470514.32886227703;440898.71900803724;441494.1431799284;465292.22471119097;452966.72595957475;422338.45605433173;473770.76607788284;433816.67410848953;433816.67410848953;221596.04284303306;207800.24178383037;463247.72104152374;201978.0445718219;201978.0445718219;273.9664157026219;3943786.3636815976;1264935.9529992093;312766.56227754365;1673923.938582637;0;3;3;26;46;39;31;5;194;197;1618738589905.3684;618761234805.3835;1361629644465.1392;39353.44537034139;2830.4214950884366;-0.0;9930.421298487263;5705717.726917572;1029358.9007785298;0.0;1180824.7884424105;4.274410984404917;0.19248325325210272
7469;2019-09-10 21:32:45.154;551;557;183;184;168;42;37;33;7;42;788;212;3;0;246;151;245;500;157;36;37;-57;575;356;361;134;361;300;577;256.0;-1.0;794.0;0.0;0.0;0;91;46;1;0;0;1;0;0;0;1;0;0;0;0;15666.859375;7881.32470703125;2651.91162109375;1323.892578125;494.0;368916;527.0;0.0;Calculated values ==>;1568143965.154;328.26000000000005;328.86;291.46000000000004;291.56;289.96000000000004;277.36;273.955091788801;276.86;276.46000000000004;273.86;277.36;351.96000000000004;294.36;273.46000000000004;273.16;297.76000000000005;288.26000000000005;297.66;323.16;276.76000000000005;276.86;325.86;322.56;267.46000000000004;241.2770596917726;267.5978703862781;273.955091788801;288.86;5750000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5770000.0;0.042666666666666665;0.0;0.13233333333333333;0.0;0.0;0.042666666666666665;0.0;7881.32470703125;2651.91162109375;1323.892578125;15666.859375;479366.3202993815;479987.503420811;248977.03821585295;249347.15429602875;243676.99245578417;430412.23801567365;434489.842356074;443256.9062126748;473663.1379967309;532830.5987171864;469916.8569023829;442673.11146970803;442232.80960689666;465582.3289076539;453455.83774682117;422954.7640372785;471632.0187917778;434310.53623595677;434489.842356074;221177.93781777218;207382.2378540181;463943.0066315385;201972.2588119733;201972.2588119733;273.955091788801;3944048.9803408473;1265069.4259481996;312788.9278177109;1673968.6110114274;0;3;3;26;46;39;31;5;194;197;1618955898505.265;618841675005.3452;1361809734465.0532;31930.001672692833;0.0;-0.0;9920.750231214965;5706312.05265701;1029382.4994177339;0.0;1180990.2975849605;3.5295856387162905;0.12609962108281067
7470;2019-09-10 21:33:45.095;545;552;183;183;166;39;38;31;10;42;783;209;8;5;246;151;245;494;157;34;37;-51;576;354;359;135;359;299;578;312.0;0.0;967.0;43.0;0.0;0;89;39;1;0;0;1;0;0;0;1;0;0;0;0;15396.7568359375;7428.54833984375;2703.75903320312;1307.50085449219;493.0;368917;526.0;0.0;Calculated values ==>;1568144025.095;327.66;328.36;291.46000000000004;291.46000000000004;289.76000000000005;277.06;273.7412296467126;276.96000000000004;276.26000000000005;274.16;277.36;351.46000000000004;294.06;273.96000000000004;273.66;297.76000000000005;288.26000000000005;297.66;322.56;276.56;276.86;325.76000000000005;322.46000000000004;268.06;241.49495122638035;267.47669482898436;273.7412296467126;288.86;5760000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;5780000.0;0.052000000000000005;0.0;0.16116666666666665;0.007166666666666667;0.0;0.052000000000000005;0.0;7428.54833984375;2703.75903320312;1307.50085449219;15396.7568359375;478385.166006407;479153.0207649797;248931.66804924145;248931.66804924145;242965.88188703053;430542.39183029096;435153.4052875198;443894.718236925;473533.6025564079;532385.2995553889;469694.9150170594;443605.7027051416;443170.51094372873;465871.32459077286;453800.02511470526;422647.7496947566;470592.75750448916;434442.7656083012;434976.4790924014;220759.83610629753;206964.23671620517;464393.239711627;201149.6447573736;201149.6447573736;273.6250315503994;3944307.589260129;1265196.8827676536;312810.83453350316;1674013.1977134561;0;3;3;26;46;39;31;5;194;197;1619171686105.21;618922295650.3247;1361989257760.0076;39122.414342454365;1886.5790971721494;-0.0;12158.995385421445;5706903.573888577;1029398.2054507387;0.0;1181174.1145338034;4.64762938045208;0.1848915463775577
7471;2019-09-10 21:34:45.106;543;549;181;182;164;38;38;30;11;41;779;207;10;10;246;151;245;493;158;35;37;-45;574;353;358;135;357;299;576;344.0;-1.0;522.0;83.0;0.0;0;86;34;1;0;0;1;0;0;0;1;0;0;0;0;15116.8681640625;7193.03759765625;2654.29028320312;1286.271484375;491.0;368918;526.0;0.0;Calculated values ==>;1568144085.106;327.46000000000004;328.06;291.26000000000005;291.36;289.56;276.96000000000004;273.6339639331285;276.96000000000004;276.16;274.26000000000005;277.26000000000005;351.06000000000006;293.86;274.16;274.16;297.76000000000005;288.26000000000005;297.66;322.46000000000004;276.66;276.86;325.76000000000005;322.26000000000005;268.66;241.49495122638035;267.47669482898436;273.6339639331285;288.96000000000004;5740000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2990000.0;5760000.0;0.05733333333333333;0.0;0.087;0.013833333333333333;0.0;0.05733333333333333;0.0;7193.03759765625;2654.29028320312;1286.271484375;15116.8681640625;478337.47092496033;478960.53280004236;248287.94068886002;248654.1258737457;242366.31898649895;430607.02586249536;435393.88335433026;444038.8974165015;473436.17305719486;531969.3885642122;469455.4460826621;443894.718236925;443894.718236925;466159.22355335305;453971.4261804918;423259.5450283254;470704.61361278285;434864.4174955049;435217.872359457;220759.83610629753;206128.24275125185;464988.46154586546;200445.01657437623;200445.01657437623;273.34440553751;3944561.9160861527;1265318.7516555001;312832.4532656719;1674057.8563102738;0;3;3;26;46;39;31;5;194;197;1619386825539.916;619003310500.214;1362168690649.7625;21192.667633264897;3659.5176554389345;-0.0;13460.31039834463;5707406.291719062;1029444.4313968173;0.0;1181387.6478889824;3.441159900784876;0.118476317973598
7472;2019-09-10 21:35:45.116;542;548;179;180;163;37;38;29;12;41;775;207;11;15;246;151;245;493;158;36;38;-40;576;351;356;135;356;300;577;293.0;-1.0;661.0;42.0;0.0;0;81;32;1;0;0;1;0;0;0;1;0;0;0;0;15034.849609375;7064.7119140625;2666.83129882812;1257.67932128906;488.0;368919;524.0;1.0;Calculated values ==>;1568144145.116;327.36;327.96000000000004;291.06;291.16;289.46000000000004;276.86;273.4187578820637;276.96000000000004;276.06;274.36;277.26000000000005;350.66;293.86;274.26000000000005;274.66;297.76000000000005;288.26000000000005;297.66;322.46000000000004;276.76000000000005;276.96000000000004;325.56;321.96000000000004;269.16;241.49495122638035;267.5978703862781;273.4187578820637;288.96000000000004;5760000.0;3510000.0;3560000.0;1350000.0;3560000.0;3000000.0;5770000.0;0.04883333333333333;0.0;0.11016666666666668;0.007;0.0;0.04883333333333333;0.0025347913188150492;7064.7119140625;2666.83129882812;1257.67932128906;15034.849609375;477952.3102089604;478697.2948168374;247519.47821885458;247880.55099564375;241999.32407961658;430735.4089219946;435871.12834967964;443981.54984624276;473436.17305719486;531478.1602889443;469317.66280160396;443837.0651105216;444413.69907515554;466302.76539371355;454312.86059352034;422647.7496947566;470572.7438854706;435522.2255508693;435871.12834967964;219923.6425635755;204874.27233412856;465483.82376037654;200321.45141468127;200321.45141468127;273.28715118676126;3944813.2222782774;1265437.5860371755;312853.65638898074;1674102.2063805636;0;3;3;26;46;39;31;5;194;197;1619601061239.882;619084324000.2012;1362348420599.734;26843.22084387703;1856.136606419867;-0.0;11502.675890325754;5707806.657506153;1029490.4028429565;0.0;1181595.7074455025;3.658314609207578;0.13115689184567614
7473;2019-09-10 21:36:45.107;543;547;178;179;161;36;38;28;13;40;772;208;12;18;246;150;245;494;158;37;38;-34;574;350;355;135;355;300;577;315.0;-1.0;693.0;81.0;0.0;0;77;28;1;0;0;1;0;0;0;1;0;0;0;0;14707.1064453125;6781.21630859375;2728.09838867188;1235.75378417969;485.0;368920;524.0;0.0;Calculated values ==>;1568144205.107;327.46000000000004;327.86;290.96000000000004;291.06;289.26000000000005;276.76000000000005;273.3108153835814;276.96000000000004;275.96000000000004;274.46000000000004;277.16;350.36;293.96000000000004;274.36;274.96000000000004;297.76000000000005;288.16;297.66;322.56;276.86;276.96000000000004;325.56;321.66;269.76000000000005;241.49495122638035;267.5978703862781;273.3108153835814;288.96000000000004;5740000.0;3500000.0;3550000.0;1350000.0;3550000.0;3000000.0;5770000.0;0.0525;0.0;0.11549999999999999;0.013500000000000002;0.0;0.0525;0.0;6781.21630859375;2728.09838867188;1235.75378417969;14707.1064453125;478337.47092496033;478553.31698960986;247160.5243628937;247519.47821885458;241338.8403388;430799.1582183253;436107.93194895133;444125.8159805091;473338.7274854557;531165.8598595021;469437.6413068544;443981.54984624276;444843.92514786584;466446.0373839678;454342.8865433985;423259.5450283254;470724.5641446585;435934.5832721793;436107.93194895133;219923.6425635755;203620.32615720207;466077.49133746244;199852.71951311026;199852.71951311026;273.0984357758411;3945061.034735346;1265552.9514652914;312874.4318814624;1674147.1573844287;0;3;3;26;46;39;31;5;194;197;1619814329245.5059;619165311850.4381;1362528393600.2603;28213.542641984564;3594.034419628755;-0.0;12403.398652881655;5708265.395048923;1029535.8141222593;0.0;1181794.894851352;4.114536430441452;0.163012599661089
7474;2019-09-10 21:37:45.117;544;547;177;178;160;36;39;28;17;39;770;208;16;21;246;149;245;492;158;37;38;-29;578;349;354;135;353;302;580;287.0;-1.0;767.0;47.0;0.0;0;74;28;1;0;0;1;0;0;0;1;0;0;0;0;14701.037109375;6846.185546875;2761.92993164062;1210.89990234375;481.0;368921;522.0;0.0;Calculated values ==>;1568144265.117;327.56;327.86;290.86;290.96000000000004;289.16;276.76000000000005;273.20264511476705;277.06;275.96000000000004;274.86;277.06;350.16;293.96000000000004;274.76000000000005;275.26000000000005;297.76000000000005;288.06;297.66;322.36;276.86;276.96000000000004;325.36;321.26000000000005;270.26000000000005;241.49495122638035;267.8393353686513;273.20264511476705;288.96000000000004;5780000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3020000.0;5800000.0;0.04783333333333333;0.0;0.12783333333333333;0.007833333333333333;0.0;0.04783333333333333;0.0;6846.185546875;2761.92993164062;1210.89990234375;14701.037109375;478000.0924220781;478193.1173642061;246680.19829336344;247035.21273514995;240913.02446095695;430862.6128555636;436515.5988461327;444301.04523409;473241.2657668606;530806.5203589969;469161.7630768955;444156.6089809168;444876.6353584544;466731.7774718429;454373.0355399536;422026.83560481865;470023.24974923173;436171.05879841355;436343.5466474219;219087.46209138638;201948.4348523538;466571.5904492307;199843.81198835603;199843.81198835603;273.0906263526891;3945306.143442907;1265666.5320743492;312894.8240603103;1674192.9152454634;0;3;3;26;46;39;31;5;194;197;1620027064695.4722;619246325350.4253;1362709023700.2314;31249.782983246325;2089.3675979435184;-0.0;11312.570641191984;5708761.00535034;1029583.1836993454;0.0;1181992.5608676176;4.127152023591548;0.16063876542260036
7475;2019-09-10 21:38:45.098;545;548;178;178;158;34;40;26;25;39;769;208;24;25;246;148;245;497;157;38;39;-24;587;347;352;135;352;302;589;234.0;0.0;686.0;60.0;0.0;0;70;28;1;0;0;1;0;0;0;1;0;0;0;0;14971.41796875;7001.05126953125;2823.16162109375;1196.4111328125;477.0;368922;521.0;1.0;Calculated values ==>;1568144325.098;327.66;327.96000000000004;290.96000000000004;290.96000000000004;288.96000000000004;276.56;272.9856168485579;277.16;275.76000000000005;275.66;277.06;350.06000000000006;293.96000000000004;275.56;275.66;297.76000000000005;287.96000000000004;297.66;322.86;276.96000000000004;277.06;325.26000000000005;320.86;270.76000000000005;241.49495122638035;267.8393353686513;272.9856168485579;288.86;5870000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3020000.0;5890000.0;0.039;0.0;0.11433333333333334;0.01;0.0;0.039;0.0025360344970739046;7001.05126953125;2823.16162109375;1196.4111328125;14971.41796875;477055.2255068006;477251.2142248098;246668.65653042507;246668.65653042507;239983.12745506375;430988.63858405815;437151.63185619254;445448.85450290097;473241.2657668606;530702.2639863107;469161.7630768955;445306.1102701376;445448.85450290097;466874.24836804555;454573.1053150792;419108.8259535048;469593.9666313764;436811.2778682478;436981.6624514789;218669.37671819705;200276.58477070546;467065.13604028744;199220.92340001388;199220.92340001388;272.83641126189394;3945553.335599359;1265781.889173064;312914.8786329591;1674239.442936592;0;3;3;26;46;39;31;5;194;197;1620238797625.2837;619327299700.3531;1362890166320.07;28152.060122763425;2678.4421264027355;-0.0;9272.668823007136;5709255.863954253;1029622.9028652929;0.0;1182164.0502075069;3.638920172477176;0.15446973092216734
7476;2019-09-10 21:39:45.098;549;551;178;179;158;33;42;25;35;38;767;207;31;28;246;147;245;504;157;40;41;-20;585;347;352;134;352;301;587;318.0;-1.0;885.0;196.0;0.0;0;64;23;1;0;0;1;0;0;0;1;0;0;0;0;14620.8603515625;6739.068359375;2803.80590820312;1142.57983398438;472.0;368923;519.0;0.0;Calculated values ==>;1568144385.098;328.06;328.26000000000005;290.96000000000004;291.06;288.96000000000004;276.46000000000004;272.9856168485579;277.36;275.66;276.66;276.96000000000004;349.86;293.86;276.26000000000005;275.96000000000004;297.76000000000005;287.86;297.66;323.56;277.16;277.26000000000005;325.06;320.36;271.16;241.2770596917726;267.7187500070086;272.9856168485579;288.86;5850000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3010000.0;5870000.0;0.053000000000000005;0.0;0.1475;0.03266666666666666;0.0;0.053000000000000005;0.0;6739.068359375;2803.80590820312;1142.57983398438;14620.8603515625;477880.99659935967;477930.89183307294;246748.9333226998;247101.66062722803;240044.70881359448;430988.63858405815;437490.34238097246;447056.735888594;473273.9119493556;530569.4765443322;469179.6353925685;446494.38541508396;446070.60221923905;466874.24836804555;454433.70090310305;419775.9853017574;470932.16072797164;437151.63185619254;437321.19041309715;217833.21561994078;198186.82848740023;467598.8835416802;198803.98190587247;198803.98190587247;272.6714921811201;3945799.937918695;1265896.3901699714;312934.3702243491;1674286.3343326696;0;3;3;26;46;39;31;5;194;197;1620449997625.2837;619407999700.3531;1363071066320.07;36617.281212451424;8780.633453436385;-0.0;12641.41205088291;5709795.608465379;1029718.3951617915;0.0;1182346.6675481226;5.4316200476949135;0.2797809742253672
