;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7477;2019-09-10 21:40:45.128;555;554;177;178;158;33;43;24;37;37;766;206;35;31;246;146;245;508;158;42;43;-16;589;346;351;135;350;300;591;305.0;0.0;719.0;31.0;0.0;0;61;19;1;0;0;1;0;0;0;1;0;0;0;0;14386.20703125;6509.0390625;2856.8564453125;1141.1982421875;468.0;368924;517.0;0.0;Calculated values ==>;1568144445.128;328.66;328.56;290.86;290.96000000000004;288.96000000000004;276.46000000000004;272.8767566201714;277.46000000000004;275.56;276.86;276.86;349.76;293.76000000000005;276.66;276.26000000000005;297.76000000000005;287.76000000000005;297.66;323.96000000000004;277.36;277.46000000000004;324.86;319.96000000000004;271.56;241.49495122638035;267.5978703862781;272.8767566201714;288.96000000000004;5890000.0;3460000.0;3510000.0;1350000.0;3500000.0;3000000.0;5910000.0;0.05083333333333333;0.0;0.11983333333333333;0.005166666666666667;0.0;0.05083333333333333;0.0;6509.0390625;2856.8564453125;1141.1982421875;14386.20703125;478272.4349113859;477886.3910915967;246240.50304609365;246589.03282669443;239921.94081982228;431051.2098666511;437887.2378502935;447526.6763927691;473046.2935902154;530541.0285485887;469197.61380468245;447247.5373922678;446687.032041366;467158.39877215767;454464.21638583316;418430.035353137;471019.31827050203;437719.27432889055;437887.2378502935;216997.06728235667;196515.0671798046;467853.6886979931;199181.27470574994;199181.27470574994;272.8165134743735;3946041.784342884;1266006.8462655486;312953.4112240501;1674333.5301050195;0;3;3;26;46;39;31;5;194;197;1620661003075.183;619488740050.3147;1363251456469.9841;29760.057302161127;1388.1408056265898;-0.0;12134.219793180964;5710349.029524981;1029803.177317136;0.0;1182553.2343785241;4.119352023576327;0.14449015611930255
7478;2019-09-10 21:41:45.119;560;558;175;176;156;33;45;24;21;37;763;206;23;35;246;145;245;513;159;44;45;-12;589;345;350;136;349;301;591;276.0;0.0;958.0;81.0;0.0;0;61;17;1;0;0;1;0;0;0;1;0;0;0;0;14089.478515625;6375.38037109375;2883.44091796875;1133.61535644531;464.0;368925;515.0;0.0;Calculated values ==>;1568144505.119;329.16;328.96000000000004;290.66;290.76000000000005;288.76000000000005;276.46000000000004;272.7676641592781;277.66;275.56;275.26000000000005;276.86;349.46000000000004;293.76000000000005;275.46000000000004;276.66;297.76000000000005;287.66;297.66;324.46000000000004;277.56;277.66;324.66;319.56;271.96000000000004;241.71165711629368;267.7187500070086;272.7676641592781;289.06;5890000.0;3450000.0;3500000.0;1360000.0;3490000.0;3010000.0;5910000.0;0.046;0.0;0.15966666666666668;0.013500000000000002;0.0;0.046;0.0;6375.38037109375;2883.44091796875;1133.61535644531;14089.478515625;478997.9346307813;478469.18654113525;245548.8209660179;245893.7790608386;239285.81440823802;431113.4868728058;438447.5459145693;445074.8090602398;472915.8103579757;530152.5380097117;469059.37525089737;445360.3359981657;447056.735888594;467300.08100781514;454494.85314754205;418430.035353137;471781.63131102955;438281.1220538176;438447.5459145693;216160.93158060662;194843.3435325042;468109.25262937037;198772.27273901136;198772.27273901136;272.65056235343314;3946279.0461275857;1266114.2003218583;312972.3651605018;1674381.3587409582;0;3;3;26;46;39;31;5;194;197;1620871271529.9624;619570027855.2294;1363431729424.795;39326.304965956144;3636.0492285198466;-0.0;11025.062566075665;5710924.662851992;1029845.0392871391;0.0;1182746.199448879;5.194875716070689;0.23744168690417564
7479;2019-09-10 21:42:45.110;564;561;174;175;156;33;47;23;6;36;761;206;9;34;246;144;245;515;159;46;47;-8;590;345;350;137;349;303;593;263.0;-1.0;955.0;70.0;0.0;0;60;19;1;0;0;1;0;0;0;1;0;0;0;0;14046.8388671875;6514.7548828125;2854.96557617188;1134.38977050781;459.0;368926;513.0;0.0;Calculated values ==>;1568144565.11;329.56;329.26000000000005;290.56;290.66;288.76000000000005;276.46000000000004;272.7676641592781;277.86;275.46000000000004;273.76000000000005;276.76000000000005;349.26;293.76000000000005;274.06;276.56;297.76000000000005;287.56;297.66;324.66;277.76000000000005;277.86;324.46000000000004;319.06;272.36;241.92719264551067;267.9596281332873;272.7676641592781;289.06;5900000.0;3450000.0;3500000.0;1370000.0;3490000.0;3030000.0;5930000.0;0.04383333333333333;0.0;0.15916666666666668;0.011666666666666665;0.0;0.04383333333333333;0.0;6514.7548828125;2854.96557617188;1134.38977050781;14046.8388671875;479457.81776431075;478666.6218223195;245130.92679414785;245473.11655154751;239226.45111101068;431113.4868728058;438779.2676061731;442493.0341924577;472687.3056196521;529791.7321354732;468782.15747417515;442934.10434907244;446531.9673155462;467300.08100781514;454355.6945414888;418086.09918809345;471826.8808165648;438613.5931938169;438779.2676061731;215324.80838970217;192753.74022246967;468365.571043304;198833.46519523617;198833.46519523617;272.67478253056464;3946513.4802684663;1266221.602002859;312991.2623682002;1674429.1716220176;0;3;3;26;46;39;31;5;194;197;1621081240029.7422;619651915570.1434;1363612902244.6047;38782.48139872443;3144.541234894124;-0.0;10517.624339012735;5711575.471768365;1029901.5357318702;0.0;1182925.694911208;4.992773859644337;0.2264681365992303
7480;2019-09-10 21:43:45.100;566;564;173;174;155;33;49;23;0;35;760;206;1;30;246;143;245;519;160;48;49;-5;596;344;349;137;349;305;598;318.0;1.0;1002.0;129.0;0.0;0;62;22;1;0;0;1;0;0;0;1;0;0;0;0;14162.1396484375;6746.0634765625;2921.0419921875;1154.50769042969;455.0;368927;511.0;0.0;Calculated values ==>;1568144625.1;329.76000000000005;329.56;290.46000000000004;290.56;288.66;276.46000000000004;272.6583383277491;278.06;275.46000000000004;273.16;276.66;349.16;293.76000000000005;273.26000000000005;276.16;297.76000000000005;287.46000000000004;297.66;325.06;277.96000000000004;278.06;324.26000000000005;318.66;272.66;241.92719264551067;268.19934244402924;272.6583383277491;289.16;5960000.0;3440000.0;3490000.0;1370000.0;3490000.0;3050000.0;5980000.0;0.053000000000000005;0.00016666666666666666;0.16699999999999998;0.021500000000000002;0.0;0.053000000000000005;0.0;6746.0634765625;2921.0419921875;1154.50769042969;14162.1396484375;479036.7621814902;478507.25805095036;244608.68114812643;244946.7264708458;238765.78278441197;431175.4696738307;439331.0932840696;441181.0962547605;472589.4791058512;529534.7643434273;468503.9437720561;441331.01728135947;445574.1301323474;467300.08100781514;454386.65624240885;415953.85490910825;471789.87755977554;439166.8788915298;439331.0932840696;214488.6975840042;191082.09718829524;468661.43441217777;198452.814904644;198452.814904644;272.5198213194652;3946748.51591033;1266332.090404735;313010.33333468676;1674477.2969961956;0;3;3;26;46;39;31;5;194;197;1621290905079.7756;619734101870.1565;1363795271844.6338;40535.622985469454;5809.485319411976;0.0;12766.548754109559;5712236.345807638;1029976.1401836866;0.0;1183119.6973478855;5.462370183584702;0.2614018060759367
7481;2019-09-10 21:44:45.111;569;566;173;174;154;33;51;23;-2;35;760;205;-2;24;247;142;245;525;160;50;51;-1;599;346;351;138;350;305;601;292.0;0.0;1240.0;179.0;0.0;0;65;25;1;0;0;1;0;0;0;1;0;0;0;0;14295.1787109375;6987.17431640625;2979.58325195312;1169.92565917969;451.0;368928;511.0;0.0;Calculated values ==>;1568144685.111;330.06;329.76000000000005;290.46000000000004;290.56;288.56;276.46000000000004;272.8767566201714;278.26000000000005;275.46000000000004;272.96000000000004;276.66;349.16;293.66;272.96000000000004;275.56;297.86;287.36;297.66;325.66;278.16;278.26000000000005;324.26000000000005;318.26000000000005;273.06;242.14157278889297;268.19934244402924;272.8767566201714;289.16;5990000.0;3460000.0;3510000.0;1380000.0;3500000.0;3050000.0;6010000.0;0.048666666666666664;0.0;0.20666666666666667;0.029833333333333333;0.0;0.048666666666666664;0.0;6987.17431640625;2979.58325195312;1169.92565917969;14295.1787109375;479117.4600841258;478441.6006410707;244501.24864010312;244837.84874760424;238368.0245688056;431051.2098666511;439217.1880233884;440880.4687282554;472458.26935960614;529534.7643434273;468382.75320899114;440880.4687282554;444711.81521382625;467286.333210204;453905.7856569692;414839.5074887442;472318.9972540296;439052.2467512349;439217.1880233884;214488.6975840042;189410.48811896544;468918.75069763284;198963.55914591716;198963.55914591716;272.7304551592684;3946985.703707068;1266446.5550346435;313029.7071638683;1674526.4778882023;0;3;3;26;46;39;31;5;194;197;1621500943580.323;619816616995.3716;1363978305395.1108;49996.16131368324;8053.663214626185;-0.0;11692.343272036933;5712990.915657879;1030091.6876015817;0.0;1183323.5588163864;6.262382288820629;0.3375161107332271
7482;2019-09-10 21:45:45.131;571;569;174;174;154;34;53;23;-4;34;759;205;-5;20;247;141;245;529;160;52;53;0;604;346;351;139;350;305;606;301.0;-1.0;1204.0;133.0;0.0;0;69;27;1;0;0;1;0;0;0;1;0;0;0;0;14363.6357421875;7155.06591796875;2963.08325195312;1203.70153808594;447.0;368929;512.0;0.0;Calculated values ==>;1568144745.131;330.26000000000005;330.06;290.56;290.56;288.56;276.56;272.8767566201714;278.46000000000004;275.46000000000004;272.76000000000005;276.56;349.06000000000006;293.66;272.66;275.16;297.86;287.26000000000005;297.66;326.06;278.36;278.46000000000004;324.36;317.86;273.16;242.35481222062532;268.19934244402924;272.8767566201714;289.16;6040000.0;3460000.0;3510000.0;1390000.0;3500000.0;3050000.0;6060000.0;0.050166666666666665;0.0;0.20066666666666666;0.022166666666666668;0.0;0.050166666666666665;0.0;7155.06591796875;2963.08325195312;1203.70153808594;14363.6357421875;478816.1947752005;478284.6365057931;244659.03391601003;244659.03391601003;238227.99294895914;431051.2098666511;439545.99013716064;440578.77906221413;472228.6972694908;529430.2317793416;468382.75320899114;440427.53025024605;444132.64570135507;467286.333210204;453765.76622826525;412900.7033160588;472288.28550166794;439381.7679936309;439545.99013716064;214906.75144652807;187738.9118479558;468880.45426275564;199061.9877321127;199061.9877321127;272.7693759945639;3947224.606768586;1266564.4463205598;313049.4939839148;1674576.0166164595;0;3;3;26;46;39;31;5;194;197;1621711613780.256;619899744695.3452;1364161366395.0527;48464.369460240356;5980.976008095919;-0.0;12064.280787319905;5713811.693582209;1030208.6819135095;0.0;1183521.5966741072;5.874448265654547;0.29526257346378987
7483;2019-09-10 21:46:45.142;573;570;174;175;154;34;55;24;3;34;758;205;0;15;247;140;245;533;159;54;55;3;606;346;351;139;351;306;608;417.0;0.0;1144.0;102.0;0.0;0;73;29;1;0;0;1;0;0;0;1;0;0;0;0;14567.2109375;7274.521484375;2999.29418945312;1217.90661621094;444.0;368930;514.0;0.0;Calculated values ==>;1568144805.142;330.46000000000004;330.16;290.56;290.66;288.56;276.56;272.8767566201714;278.66;275.56;273.46000000000004;276.56;348.96000000000004;293.66;273.16;274.66;297.86;287.16;297.66;326.46000000000004;278.56;278.66;324.56;317.56;273.46000000000004;242.35481222062532;268.3187672390254;272.8767566201714;289.06;6060000.0;3460000.0;3510000.0;1390000.0;3510000.0;3060000.0;6080000.0;0.06949999999999999;0.0;0.19066666666666665;0.017;0.0;0.06949999999999999;0.0;7274.521484375;2999.29418945312;1217.90661621094;14567.2109375;478871.5718534648;478192.8035533672;244588.41182020918;244923.25657620118;238172.55518043842;431051.2098666511;439873.374582348;441418.9449877505;472228.6972694908;529249.2194570062;468243.05210307176;440968.15519671026;443199.35914791975;467144.6279239212;453625.5799753911;412093.57692494575;472644.0491622502;439709.8578764445;439873.374582348;215742.86842915416;186485.25045852014;469176.81040622573;199146.6663292094;199146.6663292094;272.8028411442108;3947465.741357159;1266684.7149272847;313069.6777515188;1674625.7122042577;0;3;3;26;46;39;31;5;194;197;1621922252389.9683;619983159985.2312;1364344699999.8022;46193.24779756183;4590.512449309278;-0.0;16730.50622359313;5714600.651674083;1030296.7938014193;0.0;1183761.5972242393;5.875034635059456;0.2453249349709747
7484;2019-09-10 21:47:45.112;575;572;172;173;154;35;57;24;9;34;758;205;7;17;248;140;245;535;156;56;57;5;610;347;352;140;352;305;612;331.0;-1.0;1065.0;127.0;0.0;0;76;31;1;0;0;1;0;0;0;1;0;0;0;0;14658.166015625;7486.009765625;3010.32250976562;1237.95556640625;440.0;368931;517.0;0.0;Calculated values ==>;1568144865.112;330.66;330.36;290.36;290.46000000000004;288.56;276.66;272.9856168485579;278.86;275.56;274.06;276.56;348.96000000000004;293.66;273.86;274.86;297.96000000000004;287.16;297.66;326.66;278.76000000000005;278.86;324.86;317.16;273.66;242.56692532238324;268.19934244402924;272.9856168485579;288.76000000000005;6100000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3050000.0;6120000.0;0.05516666666666667;0.0;0.17750000000000002;0.021166666666666667;0.0;0.05516666666666667;0.0;7486.009765625;3010.32250976562;1237.95556640625;14658.166015625;478690.1856867998;478009.5301937492;243787.01006401132;244117.12552006313;238062.64454913413;430988.63858405815;439981.525365063;442521.2416164823;472096.9026672395;529325.6898092299;468382.75320899114;442225.1804755989;443695.9394408292;467130.97620481695;453453.26181287196;410418.2206403997;472439.29196143884;439818.0053428054;439981.525365063;216997.06728235667;184813.72873217988;469237.8977156437;199360.64694386438;199360.64694386438;272.8915846962813;3947709.1643928136;1266807.6578522131;313090.13303695794;1674675.7673033723;0;3;3;26;46;39;31;5;194;197;1622133046940.0688;620066818135.2711;1364527908349.8896;43161.00555438969;5712.401808002663;-0.0;13274.25179290279;5715344.898142982;1030382.6084914618;0.0;1184011.511854671;5.2962446458769055;0.2438128153645706
7485;2019-09-10 21:48:45.093;577;573;171;171;153;37;47;26;9;34;757;205;8;19;248;140;245;537;156;58;48;6;605;350;355;140;355;305;607;316.0;-1.0;1062.0;152.0;0.0;0;80;31;1;0;0;1;0;0;0;1;0;0;0;0;14142.42578125;7395.2890625;2975.60961914062;1252.03503417969;437.0;368932;519.0;0.0;Calculated values ==>;1568144925.093;330.86;330.46000000000004;290.26000000000005;290.26000000000005;288.46000000000004;276.86;273.3108153835814;277.86;275.76000000000005;274.06;276.56;348.86;293.66;273.96000000000004;275.06;297.96000000000004;287.16;297.66;326.86;278.96000000000004;277.96000000000004;325.06;316.86;273.76000000000005;242.56692532238324;268.19934244402924;273.3108153835814;288.76000000000005;6050000.0;3500000.0;3550000.0;1400000.0;3550000.0;3050000.0;6070000.0;0.05266666666666667;0.0;0.177;0.025333333333333333;0.0;0.05266666666666667;0.0;7395.2890625;2975.60961914062;1252.03503417969;14142.42578125;479574.16692346934;478752.8597115282;243626.68112263453;243626.68112263453;237891.45768098946;430799.1582183253;437648.64973000437;442521.2416164823;472096.9026672395;529221.1383985593;468382.75320899114;442373.3332657317;443987.30161898106;466704.2170870103;452933.47898461745;412499.54432459665;473380.7258101074;439487.5985244788;437817.7651183062;217833.21561994078;183560.10687098323;469336.76393192314;200118.60159671598;200118.60159671598;273.2030772235752;3947949.093322679;1266931.6294055763;313110.8763878025;1674725.634274859;0;3;3;26;46;39;31;5;194;197;1622345079774.8801;620150791535.1963;1364710850399.7268;42905.267283498644;6820.193445825248;-0.0;12518.822612137086;5716061.889963329;1030487.0137130244;0.0;1184226.386076131;5.35529883102908;0.26142154055441913
7486;2019-09-10 21:49:45.113;577;573;170;170;152;39;29;27;7;34;756;204;7;21;248;139;245;536;157;60;29;8;598;353;357;140;357;305;600;350.0;-1.0;1325.0;164.0;0.0;0;83;32;1;0;0;1;0;0;0;1;0;0;0;0;13793.6796875;7364.66455078125;2924.283203125;1279.19018554688;434.0;368933;521.0;0.0;Calculated values ==>;1568144985.113;330.86;330.46000000000004;290.16;290.16;288.36;277.06;273.6339639331285;276.06;275.86;273.86;276.56;348.76;293.56;273.86;275.26000000000005;297.96000000000004;287.06;297.66;326.76000000000005;279.16;276.06;325.26000000000005;316.56;273.96000000000004;242.56692532238324;268.19934244402924;273.6339639331285;288.86;5980000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6000000.0;0.058333333333333334;0.0;0.22083333333333333;0.02733333333333333;0.0;0.058333333333333334;0.0;7364.66455078125;2924.283203125;1279.19018554688;13793.6796875;480395.02748095384;479581.0433201382;243534.89105356415;243534.89105356415;237775.3972799527;430607.02586249536;434039.8739435585;442225.1804755989;472096.9026672395;529116.5775126958;468261.4877343741;442225.1804755989;444277.7674123518;466418.3847020313;452266.2968779334;415214.7974855351;474112.2717554783;439377.1090466752;434039.8739435585;218669.37671819705;182306.50109390085;469534.43403505563;200955.33937999472;200955.33937999472;273.5445495023094;3948181.9718018044;1267054.6700188522;313131.97696247464;1674774.8164369534;0;3;3;26;46;39;31;5;194;197;1622558750974.8123;620234819535.1696;1364893911399.6687;53280.42324194592;7341.161920571664;-0.0;13596.59784954122;5716863.704566593;1030605.0643448051;0.0;1184444.0871227437;6.415741530790165;0.31975432925665825
7487;2019-09-10 21:50:45.114;576;573;171;171;152;41;29;28;5;35;756;204;5;21;249;139;245;533;156;61;29;9;597;353;358;140;357;305;599;340.0;-1.0;1094.0;112.0;0.0;0;87;33;1;0;0;1;0;0;0;1;0;0;0;0;13781.4951171875;7411.34716796875;2894.95190429688;1311.3828125;431.0;368934;521.0;0.0;Calculated values ==>;1568145045.114;330.76000000000005;330.46000000000004;290.26000000000005;290.26000000000005;288.36;277.26000000000005;273.6339639331285;276.06;275.96000000000004;273.66;276.66;348.76;293.56;273.66;275.26000000000005;298.06;287.06;297.66;326.46000000000004;279.26000000000005;276.06;325.26000000000005;316.26000000000005;274.06;242.56692532238324;268.19934244402924;273.6339639331285;288.76000000000005;5970000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3050000.0;5990000.0;0.056666666666666664;0.0;0.18233333333333332;0.018666666666666668;0.0;0.056666666666666664;0.0;7411.34716796875;2894.95190429688;1311.3828125;13781.4951171875;480367.51764467196;479698.8249928265;243902.27992259577;243902.27992259577;237803.10045851307;430607.02586249536;433792.1832038272;441928.13359203225;472195.2020149266;529116.5775126958;468261.4877343741;441928.13359203225;444277.7674123518;466547.812170346;452266.2968779334;415586.21035006933;473786.3628065606;439322.02721664915;433792.1832038272;218669.37671819705;181052.91087944093;469633.2381088445;200998.25599304744;200998.25599304744;273.5613517496021;3948411.7687556976;1267177.805502406;313153.5654306532;1674823.3108712097;0;3;3;26;46;39;31;5;194;197;1622773254550.4055;620318820935.4019;1365076914450.1748;43929.54768221489;5014.5196661615455;-0.0;13191.655875277518;5717673.801161253;1030708.0300743795;0.0;1184667.3262916587;5.348375333390139;0.24129172631830179
7488;2019-09-10 21:51:45.154;573;571;173;173;153;42;29;29;6;35;756;204;5;19;249;139;245;531;155;63;30;9;595;353;358;140;358;305;597;425.0;-1.0;1054.0;95.0;0.0;0;91;34;1;0;0;1;0;0;0;1;0;0;0;0;13795.0361328125;7448.13720703125;2854.72021484375;1332.56323242188;428.0;368935;522.0;0.0;Calculated values ==>;1568145105.154;330.46000000000004;330.26000000000005;290.46000000000004;290.46000000000004;288.46000000000004;277.36;273.6339639331285;276.06;276.06;273.76000000000005;276.66;348.76;293.56;273.66;275.06;298.06;287.06;297.66;326.26000000000005;279.46000000000004;276.16;325.36;315.96000000000004;274.06;242.56692532238324;268.19934244402924;273.6339639331285;288.66;5950000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;5970000.0;0.07083333333333333;0.0;0.17566666666666667;0.01583333333333333;0.0;0.07083333333333333;0.0;7448.13720703125;2854.72021484375;1332.56323242188;13795.0361328125;480168.64010816644;479644.3496718389;244644.756043089;244644.756043089;238169.6083615129;430607.02586249536;433792.1832038272;442076.7812560851;472195.2020149266;529116.5775126958;468261.4877343741;441928.13359203225;443987.30161898106;466404.73984073254;452266.2968779334;416317.8350739225;473737.55982304306;439653.66790258134;433972.159331108;219087.46209138638;179799.33570027514;469633.2381088445;201029.22818434372;201029.22818434372;273.573474815629;3948641.7263855864;1267301.7170914768;313175.61300293606;1674871.2567481282;0;3;3;26;46;39;31;5;194;197;1622988197750.269;620402876935.3484;1365260036450.0583;42344.02015626923;4252.896823804595;-0.0;16500.124289562467;5718393.226857049;1030785.3100307273;0.0;1184914.9227472092;5.422841437738222;0.21150646958443758
7489;2019-09-10 21:52:45.125;569;568;175;175;156;42;30;29;4;36;756;204;4;19;249;139;245;528;153;64;30;10;591;354;359;139;359;305;593;425.0;-2.0;1286.0;86.0;0.0;0;92;36;1;0;0;1;0;0;0;1;0;0;0;0;13989.1171875;7499.14794921875;2837.65649414062;1348.17663574219;425.0;368936;522.0;0.0;Calculated values ==>;1568145165.125;330.06;329.96000000000004;290.66;290.66;288.76000000000005;277.36;273.7412296467126;276.16;276.06;273.56;276.76000000000005;348.76;293.56;273.56;275.06;298.06;287.06;297.66;325.96000000000004;279.56;276.16;325.36;315.66;274.16;242.35481222062532;268.19934244402924;273.7412296467126;288.46000000000004;5910000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;5930000.0;0.07083333333333333;0.0;0.21433333333333332;0.014333333333333333;0.0;0.07083333333333333;0.0;7499.14794921875;2837.65649414062;1348.17663574219;13989.1171875;480061.2135044777;479681.5844594022;245473.11655154751;245473.11655154751;239226.45111101068;430542.39183029096;433724.0844890748;441779.2354426769;472424.9728513876;529116.5775126958;468261.4877343741;441779.2354426769;443987.30161898106;466261.3989570346;452090.2153152323;417739.0343535776;473791.85847609706;439599.4078171972;433724.0844890748;219087.46209138638;178545.77502346144;469867.5881872505;201324.55840153934;201324.55840153934;273.69342133900255;3948873.1490880246;1267426.217596678;313197.9417043966;1674918.67029304;0;3;3;26;46;39;31;5;194;197;1623203193785.1118;620486536480.2872;1365442947999.9246;51537.45244581714;3849.11676026186;-0.0;16461.633097867096;5719175.194327786;1030852.7941774349;0.0;1185189.4712959363;6.14876496740296;0.24580490335782598
7490;2019-09-10 21:53:45.105;565;566;177;177;157;41;30;30;2;36;757;203;1;18;249;140;245;525;151;65;30;11;590;354;358;139;358;306;592;413.0;-1.0;1159.0;55.0;0.0;0;93;38;1;0;0;1;0;0;0;1;0;0;0;0;14204.8662109375;7566.83056640625;2846.50146484375;1346.98486328125;423.0;368937;521.0;0.0;Calculated values ==>;1568145225.105;329.66;329.76000000000005;290.86;290.86;288.86;277.26000000000005;273.7412296467126;276.16;276.16;273.36;276.76000000000005;348.86;293.46000000000004;273.26000000000005;274.96000000000004;298.06;287.16;297.66;325.66;279.66;276.16;325.26000000000005;315.46000000000004;274.26000000000005;242.35481222062532;268.3187672390254;273.7412296467126;288.26000000000005;5900000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;5920000.0;0.06883333333333333;0.0;0.19316666666666665;0.009166666666666667;0.0;0.06883333333333333;0.0;7566.83056640625;2846.50146484375;1346.98486328125;14204.8662109375;479602.2216617166;479510.4564506243;246201.4943837078;246201.4943837078;239573.18709977248;430542.39183029096;433972.159331108;441268.9435772527;472424.9728513876;529144.6053594125;468000.0083455245;441118.68104791886;443639.0469653982;466404.73984073254;452233.6957569438;418086.09918809345;473467.75180801924;439983.8581329156;433972.159331108;218669.37671819705;177710.07569661198;469966.18980854325;201363.83049127707;201363.83049127707;273.70876595242703;3949108.020633132;1267551.725567741;313220.39389700256;1674966.022486719;0;3;3;26;46;39;31;5;194;197;1623418222085.1802;620569908680.3137;1365626186899.983;46341.67101110762;2462.1882937416062;-0.0;16011.206635141694;5719990.581803732;1030905.370854832;0.0;1185459.9880914649;5.511336686014902;0.19935390195983133
7491;2019-09-10 21:54:45.106;562;563;177;178;159;40;31;30;3;37;757;203;1;16;249;141;245;522;151;66;31;11;585;354;359;138;359;306;587;347.0;-1.0;1208.0;122.0;0.0;0;94;41;1;0;0;1;0;0;0;1;0;0;0;0;14334.2529296875;7664.3779296875;2735.44873046875;1362.63256835938;420.0;368938;520.0;0.0;Calculated values ==>;1568145285.106;329.36;329.46000000000004;290.86;290.96000000000004;289.06;277.16;273.7412296467126;276.26000000000005;276.16;273.46000000000004;276.86;348.86;293.46000000000004;273.26000000000005;274.76000000000005;298.06;287.26000000000005;297.66;325.36;279.76000000000005;276.26000000000005;325.16;315.16;274.26000000000005;242.14157278889297;268.3187672390254;273.7412296467126;288.26000000000005;5850000.0;3540000.0;3590000.0;1380000.0;3590000.0;3060000.0;5870000.0;0.057833333333333334;0.0;0.20133333333333334;0.02033333333333333;0.0;0.057833333333333334;0.0;7664.3779296875;2735.44873046875;1362.63256835938;14334.2529296875;479760.3033733045;479668.1071828674;246398.1117231178;246748.9333226998;240366.1162170714;430542.39183029096;433904.5296488982;441418.9449877505;472654.2065195329;529144.6053594125;468000.0083455245;441118.68104791886;443346.1541946438;466261.3989570346;452376.9910028237;419775.9853017574;473651.79937794287;439930.2995056856;433904.5296488982;218251.29456621417;176456.53798984195;470101.35966640816;201261.23159668877;201261.23159668877;273.66866985416107;3949345.85058945;1267678.6544205009;313242.9744185747;1675012.5395135614;0;3;3;26;46;39;31;5;194;197;1623633325669.9204;620653010065.2134;1365809789959.7612;48351.752962733764;5466.415937417628;-0.0;13454.537404019447;5720779.7068210915;1030971.4436578735;0.0;1185705.5400506258;5.719272219969289;0.2544225041622411
7492;2019-09-10 21:55:45.126;558;560;177;177;159;40;32;30;3;37;759;203;2;16;250;142;245;518;152;67;32;11;589;354;358;138;358;305;591;392.0;-1.0;1143.0;5.0;0.0;0;94;43;1;0;0;1;0;0;0;1;0;0;0;0;14483.9853515625;7852.1474609375;2835.45654296875;1361.92761230469;418.0;368939;520.0;1.0;Calculated values ==>;1568145345.126;328.96000000000004;329.16;290.86;290.86;289.06;277.16;273.7412296467126;276.36;276.16;273.46000000000004;276.86;349.06000000000006;293.46000000000004;273.36;274.76000000000005;298.16;287.36;297.66;324.96000000000004;279.86;276.36;325.16;314.96000000000004;274.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;288.36;5890000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;5910000.0;0.06533333333333333;0.0;0.1905;0.0008333333333333334;0.0;0.06533333333333333;0.002542338360835014;7852.1474609375;2835.45654296875;1361.92761230469;14483.9853515625;478708.1226566785;478759.797563818;246240.50304609365;246240.50304609365;240241.8455193713;430542.39183029096;434330.5690018519;441630.0847411902;472654.2065195329;529430.2317793416;468140.1469931569;441480.6793942096;443549.91784386104;466534.3108773681;452520.102295701;418430.035353137;472539.8172319508;440312.6254761609;434330.5690018519;218251.29456621417;175620.85347054448;470101.35966640816;201438.66007747216;201438.66007747216;273.73799316623246;3949586.0826257127;1267808.0019001744;313265.6866549624;1675058.9791988954;0;3;3;26;46;39;31;5;194;197;1623848497369.852;620735837665.187;1365993151059.703;45756.466398438286;223.88558299078002;-0.0;15215.604716392807;5721564.203393905;1031018.8786435883;0.0;1185944.537540837;5.078700039717011;0.16865800018566984
7493;2019-09-10 21:56:45.077;556;558;175;176;158;39;34;31;-13;38;760;203;-12;15;250;143;245;518;150;68;34;12;591;353;358;144;358;305;592;345.0;-1.0;1152.0;166.0;0.0;0;99;43;1;0;0;1;0;0;0;1;0;0;0;0;14641.3291015625;7897.8271484375;2827.18676757812;1377.43664550781;416.0;368940;519.0;0.0;Calculated values ==>;1568145405.077;328.76000000000005;328.96000000000004;290.66;290.76000000000005;288.96000000000004;277.06;273.6339639331285;276.56;276.26000000000005;271.86;276.96000000000004;349.16;293.46000000000004;271.96000000000004;274.66;298.16;287.46000000000004;297.66;324.96000000000004;279.96000000000004;276.56;325.06;314.76000000000005;274.36;243.40439225979637;268.19934244402924;273.6339639331285;288.16;5910000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3050000.0;5920000.0;0.0575;0.0;0.192;0.027666666666666666;0.0;0.0575;0.0;7897.8271484375;2827.18676757812;1377.43664550781;14641.3291015625;478178.0527774309;478349.510425461;245510.89547392764;245855.3185378431;239891.49394177142;430607.02586249536;434686.96261437517;439207.5311587726;471963.08021786925;529534.7643434273;468140.1469931569;439361.0270025769;443403.66687243717;466534.3108773681;452837.51733663084;417739.0343535776;472411.3691613005;440476.48395510943;434686.96261437517;217833.21561994078;174785.17458790913;469386.1838448776;200926.63274468711;200926.63274468711;273.53330805001787;3949828.595365443;1267939.1445012044;313288.4960475391;1675106.1293556967;0;3;3;26;46;39;31;5;194;197;1624063121949.7632;620820368575.1521;1366176001609.6272;45749.932495504414;7427.380913771937;-0.0;13441.218967507064;5722326.133965825;1031082.5871265824;0.0;1186183.1493791651;5.504549019896812;0.25736490201616735
7494;2019-09-10 21:57:45.107;555;556;174;174;158;39;36;31;-21;38;751;202;-21;15;250;144;245;518;150;68;36;12;590;353;358;158;358;306;592;350.0;0.0;1060.0;294.0;0.0;0;17;45;1;0;0;1;0;0;0;1;0;1;0;0;15602.47265625;7962.91357421875;2797.68994140625;2361.64990234375;415.0;368941;518.0;0.0;Calculated values ==>;1568145465.107;328.66;328.76000000000005;290.56;290.56;288.96000000000004;277.06;273.6339639331285;276.76000000000005;276.26000000000005;271.06;276.96000000000004;348.26;293.36;271.06;274.66;298.16;287.56;297.66;324.96000000000004;279.96000000000004;276.76000000000005;324.96000000000004;314.66;274.36;246.20719268323901;268.3187672390254;273.6339639331285;288.16;5900000.0;3529999.9999999995;3579999.9999999995;1580000.0;3579999.9999999995;3060000.0;5920000.0;0.058333333333333334;0.0;0.17666666666666667;0.049;0.0;0.058333333333333334;0.0;7962.91357421875;2797.68994140625;2361.64990234375;15602.47265625;478152.43187476636;478057.97181178606;245168.1871782891;245168.1871782891;239891.49394177142;430607.02586249536;435041.38555822254;437742.05038880615;470090.74336725485;528516.7185281644;467878.3720350701;437742.05038880615;443199.35914791975;466534.3108773681;452979.8712078796;418086.09918809345;472411.3691613005;440476.48395510943;435041.38555822254;217415.1398638553;174367.33720873808;467453.6372665414;200728.86385971657;200728.86385971657;273.4558069412281;3950080.75306348;1268071.3834274416;313319.6706817408;1675153.0267654217;0;3;3;26;46;39;31;5;194;198;1624278029350.5144;620911013875.4689;1366359393260.268;41872.32962013916;13069.513896934419;-0.0;13668.230432412849;5723056.684578767;1031253.4799876639;0.0;1186409.174414327;5.2285283452563345;0.2838508572468227
7495;2019-09-10 21:58:45.118;554;556;173;174;156;38;38;30;-20;36;692;206;-21;18;250;144;245;518;154;69;38;11;596;353;358;150;358;307;598;374.0;-1.0;1315.0;165.0;0.0;0;74;51;1;0;0;1;0;0;0;1;0;1;0;0;16562.04296875;8421.3837890625;2889.25415039062;2777.8720703125;413.0;368942;517.0;0.0;Calculated values ==>;1568145525.118;328.56;328.76000000000005;290.46000000000004;290.56;288.76000000000005;276.96000000000004;273.6339639331285;276.96000000000004;276.16;271.16;276.76000000000005;342.36;293.76000000000005;271.06;274.96000000000004;298.16;287.56;297.66;324.96000000000004;280.06;276.96000000000004;324.86;314.46000000000004;274.26000000000005;244.62907804385475;268.43790593516167;273.6339639331285;288.56;5960000.0;3529999.9999999995;3579999.9999999995;1500000.0;3579999.9999999995;3070000.0;5980000.0;0.06233333333333334;0.0;0.21916666666666668;0.0275;0.0;0.06233333333333334;0.0;8421.3837890625;2889.25415039062;2777.8720703125;16562.04296875;477282.5204226096;477334.51803702;244608.68114812643;244946.7264708458;239079.6439105041;430607.02586249536;435393.88335433026;437671.5478804793;470966.47585528815;522241.6014827353;468224.72395714215;437514.20447033056;443435.5918674444;466534.3108773681;452979.8712078796;415953.85490910825;471637.03781129577;440639.99668080016;435393.88335433026;216997.06728235667;173531.66647045466;468463.5278177751;200961.10324275505;200961.10324275505;273.5468063721614;3950348.839833554;1268207.944270181;313362.5078835018;1675200.4266545088;0;3;3;26;46;39;31;5;194;198;1624492868730.2207;621003430815.3425;1366543326975.0166;51879.03911643457;7356.316675813051;-0.0;14612.976626954856;5723838.089215095;1031423.7264483342;0.0;1186644.8943468991;5.241741842679859;0.24880253928648882
7496;2019-09-10 21:59:45.108;556;557;172;173;155;38;40;30;-20;35;675;218;-20;28;250;144;245;521;157;70;40;9;598;355;359;146;359;308;600;414.0;-2.0;1362.0;241.0;0.0;0;95;55;1;0;0;1;0;0;0;1;0;1;0;0;16990.59765625;8690.65234375;2886.62622070312;2945.90478515625;412.0;368943;516.0;0.0;Calculated values ==>;1568145585.108;328.76000000000005;328.86;290.36;290.46000000000004;288.66;276.96000000000004;273.8482719121499;277.16;276.16;271.16;276.66;340.66;294.96000000000004;271.16;275.96000000000004;298.16;287.56;297.66;325.26000000000005;280.16;277.16;324.76000000000005;314.36;274.06;243.81672145450628;268.5567601203482;273.8482719121499;288.86;5980000.0;3550000.0;3590000.0;1460000.0;3590000.0;3080000.0;6000000.0;0.06899999999999999;0.0;0.22699999999999998;0.04016666666666667;0.0;0.06899999999999999;0.0;8690.65234375;2886.62622070312;2945.90478515625;16990.59765625;477334.51803702;477239.7106905043;244201.40360729035;244536.9284434766;238708.35817567832;430477.46260093397;435505.82383528166;437443.34373287327;471400.74093632615;520366.05089315464;469541.0014751575;437443.34373287327;444692.8620626349;466391.21630984533;452631.20222892443;415214.7974855351;471837.01043993706;440587.810382915;435505.82383528166;216578.99785978085;173113.83306960555;468813.82501422684;201400.65210793915;201400.65210793915;273.7276229679816;3950628.39857125;1268350.5208045936;313410.19807428156;1675248.5509688861;0;3;3;26;46;39;31;5;194;198;1624707932880.255;621092216015.3567;1366727796225.046;53581.69099886004;10741.095778402558;-0.0;16153.256849186631;5724716.7821596265;1031574.5130835149;0.0;1186901.2368950278;5.541212397391774;0.2849819090679089
7497;2019-09-10 22:00:45.129;560;560;172;173;155;39;42;30;-20;35;686;227;-21;25;251;144;245;524;158;71;42;0;606;354;359;143;359;307;608;366.0;-1.0;1258.0;307.0;0.0;0;99;58;1;0;0;1;0;0;0;1;0;1;0;0;17530.21484375;9025.0673828125;2975.27783203125;2978.91430664062;411.0;368944;515.0;0.0;Calculated values ==>;1568145645.129;329.16;329.16;290.36;290.46000000000004;288.66;277.06;273.7412296467126;277.36;276.16;271.16;276.66;341.76;295.86;271.06;275.66;298.26000000000005;287.56;297.66;325.56;280.26000000000005;277.36;324.66;314.26000000000005;273.16;243.1966462407574;268.43790593516167;273.7412296467126;288.96000000000004;6060000.0;3540000.0;3590000.0;1430000.0;3590000.0;3070000.0;6080000.0;0.061000000000000006;0.0;0.20966666666666667;0.051166666666666666;0.0;0.061000000000000006;0.0;9025.0673828125;2975.27783203125;2978.91430664062;17530.21484375;476956.03270973545;476713.1232733786;243923.19857115368;244255.06895206028;238482.0731713933;430542.39183029096;435856.36625110224;437671.5478804793;471798.96558121993;521609.0427487193;470761.84657781647;437514.20447033056;444457.2815188539;466520.93082736776;452805.7779320095;412093.57692494575;471261.69570385455;440751.3174876573;435856.36625110224;216160.93158060662;172696.00095264515;468330.1626717748;200895.46097359605;200895.46097359605;273.5255127132009;3950916.1726940144;1268498.2034729389;313459.5888473602;1675297.417266471;0;3;3;26;46;39;31;5;194;198;1624923408269.9263;621178946360.2244;1366912360799.7644;49644.05288814319;13683.742236890148;-0.0;14332.61522192788;5725577.297765792;1031778.1246391092;0.0;1187155.374745693;5.184529331077739;0.2967603602493497
7498;2019-09-10 22:01:48.099;565;563;171;171;154;40;38;30;-21;35;703;228;-22;31;251;143;245;527;158;72;38;-13;597;358;362;140;362;306;599;449.0;-1.0;1283.0;308.0;0.0;0;99;60;1;0;0;1;0;0;0;1;0;1;0;0;17338.029296875;8973.763671875;2852.796875;2977.21606445312;410.0;368945;513.0;0.0;Calculated values ==>;1568145708.099;329.66;329.46000000000004;290.26000000000005;290.26000000000005;288.56;277.16;274.1680685717883;276.96000000000004;276.16;271.06;276.66;343.46000000000004;295.96000000000004;270.96000000000004;276.26000000000005;298.26000000000005;287.46000000000004;297.66;325.86;280.36;276.96000000000004;324.46000000000004;314.16;271.86;242.56692532238324;268.3187672390254;274.1680685717883;288.96000000000004;5970000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;5990000.0;0.07483333333333334;0.0;0.21383333333333335;0.051333333333333335;0.0;0.07483333333333334;0.0;8973.763671875;2852.796875;2977.21606445312;17338.029296875;478772.34360219276;478241.5000056102;243902.27992259577;243902.27992259577;238424.62223370926;430280.9020939914;434424.3181684167;437742.05038880615;472195.2020149266;523480.2749427577;471016.9907665613;437585.1090581189;445521.0975432056;466090.7741585676;451960.18914405763;415586.21035006933;472879.1448688903;440267.06782150705;434424.3181684167;215324.80838970217;172278.17009871884;467454.6383336384;201780.69074055657;201780.69074055657;273.88946631390587;3951221.124546033;1268655.6182496096;313511.6801709211;1675348.3886365362;0;3;3;26;46;39;31;5;194;198;1625150415120.0293;621268048910.2649;1367105363849.852;50456.40407145071;13637.9293097782;-0.0;17409.498119184864;5726452.759679349;1032017.075424953;0.0;1187432.9859787484;5.505610739765253;0.29590855439284947
7499;2019-09-10 22:02:45.120;567;565;170;170;155;43;34;30;-21;35;718;228;-22;24;251;143;245;523;158;72;35;-29;593;360;364;138;364;306;594;370.0;-2.0;1266.0;288.0;0.0;0;92;60;1;0;0;1;0;0;0;1;0;1;1;0;17062.912109375;8924.37109375;2829.75;2935.8974609375;410.0;368946;512.0;0.0;Calculated values ==>;1568145765.12;329.86;329.66;290.16;290.16;288.66;277.46000000000004;274.38016830617;276.56;276.16;271.06;276.66;344.96000000000004;295.96000000000004;270.96000000000004;275.56;298.26000000000005;287.46000000000004;297.66;325.46000000000004;280.36;276.66;324.36;314.16;270.26000000000005;242.14157278889297;268.3187672390254;274.38016830617;288.96000000000004;5930000.0;3600000.0;3640000.0;1380000.0;3640000.0;3060000.0;5940000.0;0.06166666666666667;0.0;0.211;0.048;0.0;0.06166666666666667;0.0;8924.37109375;2829.75;2935.8974609375;17062.912109375;479536.9726886428;479128.81546984595;243743.30928780936;243743.30928780936;238881.6849102002;430148.3826014536;433201.5241952028;437742.05038880615;472458.26935960614;525056.8338897043;471016.9907665613;437585.1090581189;444512.27536222443;465802.6480608363;451605.77516384557;417035.1950890666;472911.6805735233;439830.85826066753;433384.8821390699;214906.75144652807;172278.17009871884;466147.4643617757;202074.80735474647;202074.80735474647;274.0131844462694;3951493.565667807;1268797.3640191697;313558.5095661697;1675393.392039986;0;3;3;26;46;39;31;5;194;198;1625357401349.697;621347308100.1377;1367279848109.5718;49725.78828018659;12675.487536337405;-0.0;14264.121278366612;5727246.16089892;1032225.466722116;0.0;1187683.8278466328;5.218876804646862;0.29275145018927295
7500;2019-09-10 22:03:45.130;564;564;171;171;155;45;35;31;-22;36;731;226;-23;26;251;142;246;518;157;73;35;-44;589;359;364;137;364;305;591;397.0;-1.0;1239.0;155.0;0.0;0;89;61;1;0;0;1;0;0;0;1;0;1;1;0;17083.65625;8993.6220703125;2765.4921875;2902.55151367188;410.0;368947;511.0;0.0;Calculated values ==>;1568145825.13;329.56;329.56;290.26000000000005;290.26000000000005;288.66;277.66;274.27422755570615;276.66;276.26000000000005;270.96000000000004;276.76000000000005;346.26;295.76000000000005;270.86;275.76000000000005;298.26000000000005;287.36;297.76000000000005;324.96000000000004;280.46000000000004;276.66;324.26000000000005;314.16;268.76000000000005;241.92719264551067;268.19934244402924;274.27422755570615;288.86;5890000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;5910000.0;0.06616666666666667;0.0;0.20650000000000002;0.025833333333333333;0.0;0.06616666666666667;0.0;8993.6220703125;2765.4921875;2902.55151367188;17083.65625;479576.02948557556;479339.4717431044;244185.8972688467;244185.8972688467;238969.54973011318;430214.79039162316;433384.8821390699;437812.597326149;472687.3056196521;526499.3724961877;470912.55056296923;437656.05685647397;445000.09919413156;465802.6480608363;451638.2792240534;418754.4019337562;472539.8172319508;439997.1383431077;433384.8821390699;214488.6975840042;172278.17009871884;464799.75688044686;202075.46248018218;202075.46248018218;274.00890413930784;3951778.16783101;1268946.7055155414;313607.1714167673;1675440.0268295628;0;3;3;26;46;39;31;5;194;198;1625575837750.5303;621429821850.4524;1367463178660.271;48679.718345692156;6787.044272006838;-0.0;15304.973267429737;5728066.343464912;1032387.6815190983;0.0;1187930.2780369746;4.8269914884278275;0.2245578559516214
7501;2019-09-10 22:04:45.121;560;561;174;174;157;45;36;30;-23;37;741;226;-24;22;251;142;246;513;156;73;36;-57;579;361;366;136;366;305;581;390.0;-1.0;1121.0;144.0;0.0;0;88;61;1;0;0;1;0;0;0;1;0;1;0;0;16831.73046875;8835.150390625;2730.35375976562;2899.50415039062;411.0;368948;509.0;1.0;Calculated values ==>;1568145885.121;329.16;329.26000000000005;290.56;290.56;288.86;277.66;274.4858918419099;276.76000000000005;276.16;270.86;276.86;347.26;295.76000000000005;270.76000000000005;275.36;298.26000000000005;287.36;297.76000000000005;324.46000000000004;280.46000000000004;276.76000000000005;324.06;314.26000000000005;267.46000000000004;241.71165711629368;268.19934244402924;274.4858918419099;288.76000000000005;5790000.0;3610000.0;3660000.0;1360000.0;3660000.0;3050000.0;5810000.0;0.065;0.0;0.18683333333333335;0.024;0.0;0.065;0.002543044189592015;8835.150390625;2730.35375976562;2899.50415039062;16831.73046875;480180.4803419152;480088.19910648116;245587.72868149434;245587.72868149434;239909.4529021492;430081.6785162784;433065.50215134333;437656.05685647397;472915.8103579757;527547.0033350008;470912.55056296923;437499.1961693786;444422.66845152143;465513.42449155;451282.0147520161;422009.4218378661;473068.5567595762;439558.58537902794;433065.50215134333;213652.59903751023;172696.00095264515;463650.9728253377;202474.4372014335;202474.4372014335;274.1732924449216;3952060.7536591366;1269095.256333261;313655.5146280142;1675485.8186759346;0;3;3;26;46;39;31;5;194;198;1625794804900.3005;621511709565.3665;1367646151210.079;43939.7659388834;6268.236854973702;-0.0;14988.41922174414;5728838.056725452;1032496.4592092743;0.0;1188182.685107379;4.507181790699702;0.20250077135378486
7502;2019-09-10 22:05:45.121;553;556;178;178;159;44;35;30;-18;38;749;225;-23;22;251;142;246;503;152;73;36;-67;579;359;363;135;363;305;580;540.0;-1.0;1111.0;263.0;0.0;0;81;61;1;0;0;1;0;0;0;1;0;1;0;0;17120.98046875;8800.4853515625;2705.02124023438;2861.380859375;413.0;368949;508.0;0.0;Calculated values ==>;1568145945.121;328.46000000000004;328.76000000000005;290.96000000000004;290.96000000000004;289.06;277.56;274.27422755570615;276.66;276.16;271.36;276.96000000000004;348.06000000000006;295.66;270.86;275.36;298.26000000000005;287.36;297.76000000000005;323.46000000000004;280.46000000000004;276.76000000000005;323.96000000000004;314.46000000000004;266.46000000000004;241.49495122638035;268.19934244402924;274.27422755570615;288.36;5790000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;5800000.0;0.09000000000000001;0.0;0.18516666666666665;0.04383333333333333;0.0;0.09000000000000001;0.0;8800.4853515625;2705.02124023438;2861.380859375;17120.98046875;479177.69754267;479489.7724112508;247035.21273514995;247035.21273514995;240587.55415109821;430214.79039162316;433634.880018922;438435.61618480866;473143.78782676667;528384.3830754816;470792.78709060856;437656.05685647397;444422.66845152143;465946.8475650451;451638.2792240534;422009.4218378661;471694.24553245533;440215.0024765854;433816.67410848953;213234.55432191002;173531.66647045466;462801.6062630985;201336.97679621278;201336.97679621278;273.7205508426025;3952343.6929169493;1269242.219964446;313703.52200309554;1675531.1134676011;0;3;3;26;46;39;31;5;194;198;1626013504900.3005;621593009565.3665;1367829151210.079;43902.76472678833;11460.866258298489;-0.0;20923.17275810491;5729570.077814332;1032644.2017352182;0.0;1188481.9483738777;5.309904737714721;0.235821249413883
7503;2019-09-10 22:06:45.142;548;552;179;179;161;42;37;29;-5;38;755;224;-10;21;251;143;246;498;154;73;38;-74;575;357;362;136;362;304;576;143.0;-2.0;1137.0;352.0;0.0;0;82;61;1;0;0;1;0;0;0;1;0;1;0;0;17515.53125;8730.759765625;2673.17602539062;2865.31762695312;419.0;368950;506.0;0.0;Calculated values ==>;1568146005.142;327.96000000000004;328.36;291.06;291.06;289.26000000000005;277.36;274.0616903277293;276.86;276.06;272.66;276.96000000000004;348.66;295.56;272.16;275.26000000000005;298.26000000000005;287.46000000000004;297.76000000000005;322.96000000000004;280.46000000000004;276.96000000000004;323.76000000000005;315.06;265.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;288.56;5750000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5760000.0;0.02383333333333333;0.0;0.18949999999999997;0.058666666666666666;0.0;0.02383333333333333;0.0;8730.759765625;2673.17602539062;2865.31762695312;17515.53125;478936.32391287567;479390.74862910237;247562.26212947787;247562.26212947787;241372.06088080097;430346.717906069;434244.55786418;440642.64510116994;473013.45329280203;529088.6247878366;470808.41752185574;439885.4375265266;444478.12225269125;466090.7741585676;452136.64181641565;423241.88912261376;471460.8157983619;440431.9404890446;434424.3181684167;212398.47392691602;176038.69501535743;461953.7564774046;199849.05811890092;199849.05811890092;273.12697189289634;3952632.431537324;1269388.3648063312;313751.26119327935;1675575.9474644882;0;3;3;26;46;39;31;5;194;198;1626231081024.9688;621674338020.2424;1368011915154.8003;45630.384733139974;15376.80897036555;-0.0;5590.710364513458;5730316.448530379;1032867.9273050019;0.0;1188702.9747317214;4.667231151992487;0.3270539366829041
7504;2019-09-10 22:07:45.112;543;547;178;178;163;41;39;27;5;38;758;224;1;25;251;145;246;490;151;73;39;-79;572;357;362;137;361;304;574;344.0;-1.0;1035.0;372.0;26.0;0;80;62;1;0;0;1;0;0;0;1;0;1;0;0;17672.90234375;8691.0693359375;2659.13330078125;2840.66284179688;427.0;368951;504.0;0.0;Calculated values ==>;1568146065.112;327.46000000000004;327.86;290.96000000000004;290.96000000000004;289.46000000000004;277.26000000000005;274.0616903277293;277.06;275.86;273.66;276.96000000000004;348.96000000000004;295.56;273.26000000000005;275.66;298.26000000000005;287.66;297.76000000000005;322.16;280.46000000000004;277.06;323.56;315.86;265.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;288.26000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;5740000.0;0.05733333333333333;0.0;0.1725;0.062000000000000006;0.004333333333333333;0.06166666666666667;0.0;8691.0693359375;2659.13330078125;2840.66284179688;17672.90234375;478577.64747459075;478912.2468114918;247287.47116758232;247287.47116758232;242101.97402400477;430346.717906069;434603.5697922251;442137.2501143532;472882.9073446267;529402.1194473583;470808.41752185574;441542.48092842754;445054.37130637356;466234.42928284;452424.34740285604;424143.1213177588;470513.5875235658;440431.9404890446;434603.5697922251;211562.405474017;179381.48055642567;461302.3519940146;199774.19360730035;203112.96446288773;273.09741146913103;3952925.5218656054;1269533.4741246256;313798.78725562297;1675620.3611576054;0;3;3;26;46;39;31;5;194;198;1626448172425.0723;621756197070.2815;1368194223954.8872;41807.62724746661;16214.745819976284;-0.0;14275.253995309136;5731044.734305515;1033131.0586302353;0.0;1188868.4416599474;5.094659460496442;0.2951848765902814
