;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7505;2019-09-10 22:08:45.153;540;544;176;176;161;39;41;26;8;38;761;223;6;31;251;146;246;486;150;73;41;-84;572;356;361;137;360;303;573;448.0;-1.0;919.0;268.0;0.0;0;78;60;1;0;0;1;0;0;0;1;0;1;0;0;17623.38671875;8629.8359375;2673.2353515625;2823.2822265625;434.0;368952;503.0;0.0;Calculated values ==>;1568146125.153;327.16;327.56;290.76000000000005;290.76000000000005;289.26000000000005;277.06;273.955091788801;277.26000000000005;275.76000000000005;273.96000000000004;276.96000000000004;349.26;295.46000000000004;273.76000000000005;276.26000000000005;298.26000000000005;287.76000000000005;297.76000000000005;321.76000000000005;280.46000000000004;277.26000000000005;323.46000000000004;316.56;264.76000000000005;241.92719264551067;267.9596281332873;273.955091788801;288.16;5720000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;5730000.0;0.07466666666666667;0.0;0.15316666666666665;0.04466666666666667;0.0;0.07466666666666667;0.0;8629.8359375;2673.2353515625;2823.2822265625;17623.38671875;478146.4475648961;478601.31238924124;246613.32387789089;246613.32387789089;241472.41942876586;430412.23801567365;435202.0721543156;442787.31820175383;472882.9073446267;529791.7321354732;470824.1544282762;442493.0341924577;446107.1014639255;466377.8143668663;452742.6736727521;424143.1213177588;470038.71705736156;440647.96367074497;435202.0721543156;211144.3756859795;182306.50109390085;460799.95833816804;199991.68980051708;199991.68980051708;273.17896678841805;3953219.8586011766;1269677.9136351445;313846.01905098034;1675664.8279280134;0;3;3;26;46;39;31;5;194;198;1626665220640.5342;621838453240.4565;1368376448390.2751;37188.19708345609;11649.435994681742;-0.0;17562.37521575029;5731703.482680341;1033363.4188168873;0.0;1189133.936534882;4.700435127893679;0.2205124099427348
7506;2019-09-10 22:09:45.103;540;542;173;174;158;39;43;25;9;37;761;223;8;34;251;146;246;486;151;74;43;-87;569;356;361;137;360;303;570;170.0;-1.0;1164.0;258.0;16.0;0;78;58;1;0;0;1;0;0;0;1;0;1;0;0;17331.123046875;8447.111328125;2661.31420898438;2803.60131835938;441.0;368953;502.0;0.0;Calculated values ==>;1568146185.103;327.16;327.36;290.46000000000004;290.56;288.96000000000004;277.06;273.955091788801;277.46000000000004;275.66;274.06;276.86;349.26;295.46000000000004;273.96000000000004;276.56;298.26000000000005;287.76000000000005;297.76000000000005;321.76000000000005;280.56;277.46000000000004;323.36;317.26000000000005;264.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;288.26000000000005;5690000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;5700000.0;0.028333333333333332;0.0;0.194;0.043000000000000003;0.0026666666666666666;0.031;0.0;8447.111328125;2661.31420898438;2803.60131835938;17331.123046875;478507.446494842;478674.04749906796;245672.97981533984;246026.18475906766;240584.8463100825;430412.23801567365;435555.27144483227;442934.10434907244;472785.1150065333;529791.7321354732;470824.1544282762;442787.31820175383;446531.9673155462;466377.8143668663;452742.6736727521;425025.79613005253;470436.775880607;440811.79925200954;435555.27144483227;210726.34883551928;185231.60634950487;460498.16819993296;199981.03250788857;203911.5225988521;273.1747645392826;3953510.9034419795;1269820.1029386607;313892.8706714588;1675709.2454620602;0;3;3;26;46;39;31;5;194;198;1626881640139.8457;621920584740.1952;1368558096889.6973;47132.89593718967;11202.23683475791;-0.0;7180.956214225384;5732405.572890134;1033553.6907310215;0.0;1189339.9591341193;4.709313004267157;0.28760114101013007
7507;2019-09-10 22:10:45.114;540;542;172;172;156;38;45;25;8;36;761;224;7;40;251;146;246;485;148;74;45;-89;569;355;360;135;359;302;571;489.0;0.0;880.0;225.0;3.0;0;73;56;1;0;0;1;0;0;0;1;0;1;0;0;17207.890625;8334.8447265625;2648.06396484375;2803.3125;448.0;368954;501.0;0.0;Calculated values ==>;1568146245.114;327.16;327.36;290.36;290.36;288.76000000000005;276.96000000000004;273.8482719121499;277.66;275.66;273.96000000000004;276.76000000000005;349.26;295.56;273.86;277.16;298.26000000000005;287.76000000000005;297.76000000000005;321.66;280.56;277.66;323.26000000000005;317.96000000000004;264.26000000000005;241.49495122638035;267.8393353686513;273.8482719121499;287.96000000000004;5690000.0;3550000.0;3600000.0;1350000.0;3590000.0;3020000.0;5710000.0;0.08149999999999999;0.0;0.14666666666666667;0.0375;0.0005;0.08199999999999999;0.0;8334.8447265625;2648.06396484375;2803.3125;17207.890625;478507.446494842;478554.1148506327;245282.2097085145;245282.2097085145;239900.76362024984;430477.46260093397;436143.2612592245;442993.0989471373;472948.7829819323;529867.8939616912;471078.6509433241;442846.63139517745;447566.28926109587;466520.93082736776;452916.94290649064;425025.79613005253;470152.6392807709;441026.24236554437;436143.2612592245;210308.32490665457;188156.80290529504;460601.99323066324;199966.94534076395;200243.2579283722;273.16492163289166;3953798.7813246;1269959.9782119137;313939.60351951857;1675753.4983918408;0;3;3;26;46;39;31;5;194;198;1627097979795.4094;622002199700.408;1368739630165.1704;35643.83586226809;9773.814295871223;-0.0;19343.800273129888;5733095.505454712;1033728.5232043104;0.0;1189561.0392960238;4.697549062366616;0.1916055580380939
7508;2019-09-10 22:11:45.144;541;542;171;172;155;38;47;24;6;36;761;223;5;37;251;145;246;485;147;74;47;-91;568;354;359;138;358;303;569;310.0;-1.0;1273.0;473.0;3.0;0;80;54;1;0;0;1;0;0;0;1;0;1;0;0;17099.06640625;8140.00439453125;2669.77197265625;2826.90966796875;454.0;368955;500.0;1.0;Calculated values ==>;1568146305.144;327.26000000000005;327.36;290.26000000000005;290.36;288.66;276.96000000000004;273.7412296467126;277.86;275.56;273.76000000000005;276.76000000000005;349.26;295.46000000000004;273.66;276.86;298.26000000000005;287.66;297.76000000000005;321.66;280.56;277.86;323.16;318.56;264.06;242.14157278889297;267.9596281332873;273.7412296467126;287.86;5680000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3030000.0;5690000.0;0.051666666666666666;0.0;0.21216666666666667;0.07883333333333334;0.0005;0.05216666666666667;0.0025385659680231478;8140.00439453125;2669.77197265625;2826.90966796875;17099.06640625;478770.5521183962;478793.8383580822;245011.42925596432;245361.37829694615;239640.01103495553;430542.39183029096;436724.7826973762;442493.0341924577;472556.2466753328;529791.7321354732;470824.1544282762;442345.5325163701;446955.08328484115;466663.7800689285;452948.3446998514;425316.07651096105;470417.94137768564;441239.80083343096;436724.7826973762;209890.3038832737;190664.19178205615;459941.8588226559;198544.9030868471;198990.2691523658;272.5977657533305;3954084.8155787117;1270097.3372663953;313986.54549682164;1675797.8358489487;0;3;3;26;46;39;31;5;194;198;1627313787645.3066;622084140650.3689;1368921220915.084;51757.661816240376;20606.793343839596;-0.0;12401.81712326471;5733824.215441259;1033981.8215203858;0.0;1189825.7183809401;6.21604633741745;0.3909537602695725
7509;2019-09-10 22:12:45.145;541;542;171;171;156;37;49;25;6;35;759;223;5;43;251;145;246;482;149;75;50;-91;567;353;358;144;357;304;568;412.0;-1.0;1202.0;464.0;0.0;0;99;57;1;0;0;1;0;0;0;1;0;1;0;0;17384.212890625;8270.166015625;2647.32250976562;2947.37963867188;458.0;368956;497.0;0.0;Calculated values ==>;1568146365.145;327.26000000000005;327.36;290.26000000000005;290.26000000000005;288.76000000000005;276.86;273.6339639331285;278.06;275.66;273.76000000000005;276.66;349.06000000000006;295.46000000000004;273.66;277.46000000000004;298.26000000000005;287.66;297.76000000000005;321.36;280.66;278.16;322.86;318.96000000000004;264.06;243.40439225979637;268.0796299477929;273.6339639331285;288.06;5670000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3040000.0;5680000.0;0.06866666666666667;0.0;0.20033333333333334;0.07733333333333332;0.0;0.06866666666666667;0.0;8270.166015625;2647.32250976562;2947.37963867188;17384.212890625;478890.2581954633;478913.4878399973;245050.67841831787;245050.67841831787;239996.53554411646;430607.02586249536;437300.0667916998;442285.3213856606;471666.44639072387;529506.5989332239;470688.72057778685;442137.2501143532;447607.1325964645;466806.3634841397;453122.0469699678;425604.44481251057;470096.6570196822;441613.989353865;437470.7598859434;208636.25808486674;192335.8262164488;459013.6026161584;198358.58345085528;198358.58345085528;272.51956056595884;3954372.181028516;1270234.0909655052;314034.6653763035;1675842.1457080673;0;3;3;26;46;39;31;5;194;198;1627528891230.0469;622168742060.2667;1369103323949.864;48866.656499606004;20157.32148211677;-0.0;16419.036115209383;5734662.76540181;1034321.528138541;0.0;1190065.8961605337;6.16255510588979;0.36214725186931723
7510;2019-09-10 22:13:45.125;541;543;172;172;155;36;51;24;9;35;754;224;7;39;251;145;246;482;151;75;52;-89;567;352;357;146;357;305;569;188.0;0.0;1228.0;438.0;0.0;0;99;60;1;0;0;1;0;0;0;1;0;1;0;0;17665.751953125;8489.314453125;2655.85205078125;2944.8271484375;462.0;368957;497.0;1.0;Calculated values ==>;1568146425.125;327.26000000000005;327.46000000000004;290.36;290.36;288.66;276.76000000000005;273.5264737036516;278.26000000000005;275.56;274.06;276.66;348.56000000000006;295.56;273.86;277.06;298.26000000000005;287.66;297.76000000000005;321.36;280.66;278.36;322.86;319.36;264.26000000000005;243.81672145450628;268.19934244402924;273.5264737036516;288.26000000000005;5670000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3050000.0;5690000.0;0.03133333333333333;0.0;0.20466666666666666;0.073;0.0;0.03133333333333333;0.002537695987066183;8489.314453125;2655.85205078125;2944.8271484375;17665.751953125;478890.2581954633;478936.8490721231;245361.37829694615;245361.37829694615;239640.01103495553;430671.36484660726;437869.33121613413;442521.2416164823;471400.74093632615;528907.4271763442;470672.95534737513;442225.1804755989;446853.7789523966;466806.3634841397;453295.2737755116;425604.44481251057;469963.5332608751;441825.1629536205;438038.4151603797;208636.25808486674;194007.49548133422;458906.66249340534;197968.79715037084;197968.79715037084;272.36025658747093;3954664.16670796;1270373.7067486767;314083.75073230395;1675886.324098379;0;3;3;26;46;39;31;5;194;198;1627743319730.115;622255713060.2944;1369285963049.922;50051.73363406415;19048.464170041516;-0.0;7522.181364313611;5735486.810546547;1034648.1341141195;0.0;1190265.339802878;5.438070524302458;0.3768289224416919
7511;2019-09-10 22:14:45.106;541;543;172;172;156;36;53;24;10;34;747;227;9;49;252;145;246;485;151;76;54;-81;566;353;358;149;358;305;568;571.0;-2.0;1242.0;444.0;0.0;0;99;62;1;0;0;1;0;0;0;1;0;1;0;0;17920.3984375;8584.13671875;2665.34399414062;2925.70776367188;465.0;368958;496.0;0.0;Calculated values ==>;1568146485.106;327.26000000000005;327.46000000000004;290.36;290.36;288.76000000000005;276.76000000000005;273.6339639331285;278.46000000000004;275.56;274.16;276.56;347.86;295.86;274.06;278.06;298.36;287.66;297.76000000000005;321.66;280.76000000000005;278.56;322.76000000000005;319.66;265.06;244.42749628697553;268.19934244402924;273.6339639331285;288.26000000000005;5660000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3050000.0;5680000.0;0.09516666666666666;0.0;0.207;0.07400000000000001;0.0;0.09516666666666666;0.0;8584.13671875;2665.34399414062;2925.70776367188;17920.3984375;479009.8230091744;479056.30105416285;245401.20706929243;245401.20706929243;239996.53554411646;430607.02586249536;437980.377758568;442668.9074931304;470900.7917309485;528175.0973908444;471032.2460748457;442521.2416164823;448257.2920903231;466793.1479323858;453122.0469699678;425890.9355541806;470550.30426366086;441775.1694266367;438149.4439138761;208218.24852204052;195261.2709748474;459261.92903384415;198894.24518408166;198894.24518408166;272.73232103731635;3954960.6240530545;1270515.9404533752;314132.65636483865;1675930.6533566685;0;3;3;26;46;39;31;5;194;198;1627957751804.924;622344185035.2157;1369468905099.7593;50461.355097973086;19267.208604882428;-0.0;22769.119745785436;5736324.154375696;1034967.3302761564;0.0;1190517.6873765262;6.525323003752522;0.3392873176342181
7512;2019-09-10 22:15:45.126;542;543;172;173;156;37;55;24;7;33;738;230;8;44;252;144;246;488;150;76;56;-71;569;352;357;149;357;305;570;447.0;-1.0;1205.0;284.0;0.0;0;99;64;1;0;0;1;0;0;0;1;0;1;0;0;18109.728515625;8816.5078125;2684.63427734375;2932.37475585938;467.0;368959;496.0;1.0;Calculated values ==>;1568146545.126;327.36;327.46000000000004;290.36;290.46000000000004;288.76000000000005;276.86;273.5264737036516;278.66;275.56;273.86;276.46000000000004;346.96000000000004;296.16;273.96000000000004;277.56;298.36;287.56;297.76000000000005;321.96000000000004;280.76000000000005;278.76000000000005;322.76000000000005;319.86;266.06;244.42749628697553;268.19934244402924;273.5264737036516;288.16;5690000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3050000.0;5700000.0;0.0745;0.0;0.20083333333333334;0.04733333333333333;0.0;0.0745;0.0025371465213464266;8816.5078125;2684.63427734375;2932.37475585938;18109.728515625;478793.8383580822;478817.2564208858;245321.71298053602;245672.97981533984;239932.58045519973;430671.36484660726;438543.2984487911;442225.1804755989;470801.063269159;527232.8212079029;471390.9279224763;442373.3332657317;447557.86663498206;466935.48835395055;453153.485844322;425025.79613005253;470739.0576910615;441985.7013816811;438710.81654749776;208218.24852204052;196097.13278094304;460289.91034374747;199378.5473142872;199378.5473142872;272.91986587723517;3955260.975194588;1270660.9941595467;314181.489991604;1675975.2513699676;0;3;3;26;46;39;31;5;194;198;1628172323304.856;622433614835.1873;1369651966099.7012;48771.698826563435;12349.804516727785;-0.0;17830.254057874186;5737151.372138843;1035230.8932104559;0.0;1190856.1282674875;5.4700291166161215;0.2663892398564629
7513;2019-09-10 22:16:45.117;543;545;172;173;156;37;57;23;-16;32;718;232;-14;49;252;144;246;492;147;77;58;-63;571;353;357;141;357;307;572;304.0;-1.0;1189.0;276.0;0.0;0;0;69;1;0;0;1;0;0;0;1;1;1;0;0;19670.521484375;9040.380859375;2664.01049804688;3978.44140625;468.0;368960;495.0;1.0;Calculated values ==>;1568146605.117;327.46000000000004;327.66;290.36;290.46000000000004;288.76000000000005;276.86;273.6339639331285;278.86;275.46000000000004;271.56;276.36;344.96000000000004;296.36;271.76000000000005;278.06;298.36;287.56;297.76000000000005;322.36;280.86;278.96000000000004;322.66;319.96000000000004;266.86;242.77792619122317;268.43790593516167;273.6339639331285;287.86;5710000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3070000.0;5720000.0;0.050666666666666665;0.0;0.19816666666666669;0.046;0.0;0.050666666666666665;0.0025370361025582587;9040.380859375;2664.01049804688;3978.44140625;19670.521484375;478697.5226918392;478864.4879993571;245242.8670892352;245592.96827871416;239869.05295617197;430607.02586249536;438877.95291599666;438297.7194993918;471767.92807864514;524977.7325749446;471361.323784871;438608.925445803;447881.39085722744;466935.48835395055;452979.8712078796;424439.3557649374;471079.47986419575;442145.923611016;439044.71132424043;207800.24178383037;196515.0671798046;462311.7816556451;199708.50623882687;199708.50623882687;273.05443059786427;3955575.763386863;1270809.77924447;314239.0714879365;1676019.8167240869;0;3;3;26;46;39;31;5;195;198;1628386491175.4824;622520601785.4417;1369835538560.238;47280.42909446862;12079.750669173638;-0.0;12126.36772432762;5737951.686475366;1035434.4423006565;0.0;1191105.729337292;4.558267537836861;0.245760340720191
7514;2019-09-10 22:17:45.127;545;546;172;172;156;38;59;24;-20;32;711;236;-21;40;252;143;246;495;149;78;60;-60;571;353;358;137;358;306;573;283.0;-1.0;1152.0;356.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;1;0;0;19919.234375;9180.84765625;2666.6787109375;3975.73608398438;470.0;368961;494.0;0.0;Calculated values ==>;1568146665.127;327.66;327.76000000000005;290.36;290.36;288.76000000000005;276.96000000000004;273.6339639331285;279.06;275.56;271.16;276.36;344.26;296.76000000000005;271.06;277.16;298.36;287.46000000000004;297.76000000000005;322.66;280.96000000000004;279.16;322.56;320.16;267.16;241.92719264551067;268.3187672390254;273.6339639331285;288.06;5710000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;5730000.0;0.04716666666666667;0.0;0.192;0.059333333333333335;0.0;0.04716666666666667;0.0;9180.84765625;2666.6787109375;3975.73608398438;19919.234375;478983.9662853419;478888.3015044449;245203.68375055416;245203.68375055416;239837.44774636638;430607.02586249536;438988.9076503805;437898.67151236854;472295.8960165899;524321.4230204198;471973.203917109;437742.05038880615;446803.2587583881;466793.1479323858;452837.51733663084;424439.3557649374;471400.5829064093;442096.5686917007;439155.6541045818;207382.2378540181;197350.94305643384;463204.99302540225;199376.84385804835;199376.84385804835;272.9234216347041;3955905.7330047437;1270961.6481226713;314305.3673478133;1676064.2465378896;0;3;3;26;46;39;31;5;195;198;1628601026925.4482;622604015685.4283;1370019469210.2087;45796.19090962948;15653.803517262997;-0.0;11309.567216628162;5738727.45424836;1035665.5937709986;0.0;1191301.061345012;4.598265488425366;0.27687609942495295
7515;2019-09-10 22:18:45.108;546;547;170;170;156;39;61;24;-22;32;721;235;-22;27;252;143;246;499;149;79;62;-59;566;355;360;136;360;306;567;399.0;-1.0;1060.0;427.0;8.0;0;0;71;1;0;0;1;0;0;0;1;1;1;1;0;19874.16015625;9139.8671875;2614.77587890625;3995.30224609375;471.0;368962;493.0;0.0;Calculated values ==>;1568146725.108;327.76000000000005;327.86;290.16;290.16;288.76000000000005;277.06;273.8482719121499;279.26000000000005;275.56;270.96000000000004;276.36;345.26;296.66;270.96000000000004;275.86;298.36;287.46000000000004;297.76000000000005;323.06;281.06;279.36;322.46000000000004;320.26000000000005;267.26000000000005;241.71165711629368;268.3187672390254;273.8482719121499;288.06;5660000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;5670000.0;0.0665;0.0;0.17666666666666667;0.07116666666666666;0.0013333333333333333;0.06783333333333334;0.0;9139.8671875;2614.77587890625;3995.30224609375;19874.16015625;479721.32550824137;479744.8726800279;244740.86763761897;244740.86763761897;240028.67527166515;430477.46260093397;438877.6270218307;437585.1090581189;472427.34351167246;525371.8439342339;471853.91002867516;437585.1090581189;444945.90934977244;466507.67227632634;452488.05871853366;425890.9355541806;472776.9081343985;441837.03258069186;439045.0997009042;206964.23671620517;197768.88456892778;463451.6964181532;199677.61597085485;200563.38013138092;273.050758095591;3956237.2396151954;1271114.2723999026;314371.771632487;1676108.2447222606;0;3;3;26;46;39;31;5;195;198;1628816358715.2566;622685889750.3555;1370203011070.0454;42030.32377874998;18771.922058499396;-0.0;16177.009977466;5739459.110105698;1035952.3839715433;0.0;1191530.0436207356;4.887588768554042;0.2827519992401591
7516;2019-09-10 22:19:45.118;544;546;169;170;156;41;35;25;-22;33;734;234;-23;32;253;143;246;489;149;80;36;-60;564;356;360;136;361;306;566;413.0;-1.0;960.0;441.0;2.0;0;0;73;1;0;0;1;0;0;0;1;1;1;0;0;19589.341796875;9203.8486328125;2575.88354492188;3987.87353515625;472.0;368963;492.0;0.0;Calculated values ==>;1568146785.118;327.56;327.76000000000005;290.06;290.16;288.76000000000005;277.26000000000005;273.955091788801;276.66;275.66;270.96000000000004;276.46000000000004;346.56000000000006;296.56;270.86;276.36;298.46000000000004;287.46000000000004;297.76000000000005;322.06;281.16;276.76000000000005;322.36;320.36;267.16;241.71165711629368;268.3187672390254;273.955091788801;288.06;5640000.0;3560000.0;3600000.0;1360000.0;3610000.0;3060000.0;5660000.0;0.06883333333333333;0.0;0.16;0.0735;0.0003333333333333333;0.06916666666666667;0.0;9203.8486328125;2575.88354492188;3987.87353515625;19589.341796875;479674.6217188323;479721.32550824137;244431.93368398002;244779.86448229826;240060.92411750767;430412.23801567365;434376.6058122323;437585.1090581189;472525.0707617092;526735.7672569884;471734.5502377146;437427.84448784514;445664.3711478791;466494.5354798314;452312.59701289353;426458.4174456206;471415.03804793174;441998.2104767617;434555.4581654633;206546.2383541025;198186.82848740023;463352.0194458052;199742.20609404956;199957.57827520583;273.0805216156529;3956566.1569418386;1271267.1621757639;314438.30918506434;1676151.5074267015;0;3;3;26;46;39;31;5;195;198;1629032394715.2222;622767503350.3425;1370386641670.016;38054.864474251095;19375.32128135404;-0.0;16226.353359076142;5740126.597903795;1036270.3306482739;0.0;1191800.1166531686;4.671383877544844;0.2741808297477906
7517;2019-09-10 22:20:45.129;540;544;173;173;155;40;37;24;-23;33;747;235;-24;28;253;141;246;489;150;80;38;-60;567;354;359;135;359;304;568;293.0;-1.0;1068.0;357.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;1;1;0;19854.212890625;9252.134765625;2601.06958007812;3957.94360351562;472.0;368964;491.0;1.0;Calculated values ==>;1568146845.129;327.16;327.56;290.46000000000004;290.46000000000004;288.66;277.16;273.7412296467126;276.86;275.56;270.86;276.46000000000004;347.86;296.66;270.76000000000005;275.96000000000004;298.46000000000004;287.26000000000005;297.76000000000005;322.06;281.16;276.96000000000004;322.26000000000005;320.36;267.16;241.49495122638035;268.0796299477929;273.7412296467126;288.16;5670000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;5680000.0;0.04883333333333333;0.0;0.178;0.0595;0.0;0.04883333333333333;0.002536592682437779;9252.134765625;2601.06958007812;3957.94360351562;19854.212890625;478747.39770478144;479198.99235124985;245753.65858950277;245753.65858950277;239671.641491416;430542.39183029096;434976.4790924014;437883.18805776763;472656.1521691498;528252.2207789605;472120.66958987404;437727.04723144654;445484.3388220789;466780.0534477276;452376.9910028237;425604.44481251057;471152.8687960332;442207.87201947026;435153.4052875198;206128.24275125185;198186.82848740023;463498.7469733063;199544.04187369306;199544.04187369306;272.99374408162225;3956894.913491438;1271420.9902338486;314504.53646723897;1676194.656611918;0;3;3;26;46;39;31;5;195;198;1629248134259.9272;622848818255.2314;1370569675219.7659;42424.36802076527;15705.304953426987;-0.0;11505.590580041871;5740797.381128052;1036562.722795232;0.0;1192031.2585539264;4.404187714762036;0.2670877433240578
7518;2019-09-10 22:21:45.119;539;542;174;175;159;39;40;24;-23;33;756;236;-24;33;253;141;246;489;152;81;40;-61;567;353;358;134;357;304;568;514.0;-2.0;1053.0;323.0;2.0;0;0;72;1;0;0;1;0;0;0;1;1;1;0;0;20330.619140625;9278.9541015625;2666.10913085938;3950.07153320312;472.0;368965;491.0;0.0;Calculated values ==>;1568146905.119;327.06;327.36;290.56;290.66;289.06;277.06;273.6339639331285;277.16;275.56;270.86;276.46000000000004;348.76;296.76000000000005;270.76000000000005;276.46000000000004;298.46000000000004;287.26000000000005;297.76000000000005;322.06;281.26000000000005;277.16;322.26000000000005;320.36;267.06;241.2770596917726;268.0796299477929;273.6339639331285;288.36;5670000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3040000.0;5680000.0;0.08566666666666665;0.0;0.1755;0.05383333333333333;0.0003333333333333333;0.086;0.0;9278.9541015625;2666.10913085938;3950.07153320312;20330.619140625;478604.4142897217;478913.4878399973;246108.07955927838;246464.51843262033;240979.5271334639;430607.02586249536;435744.4992520704;437883.18805776763;472787.01963726926;529193.1324091097;472239.5717048632;437727.04723144654;446196.8478688148;467064.51337570406;452552.2705139554;425604.44481251057;471152.8687960332;442576.3078473376;435744.4992520704;206128.24275125185;198186.82848740023;463545.8511228685;199604.5467083343;199784.79295969452;273.01339434086793;3957229.731279485;1271575.3902368096;314570.42561003444;1676238.5424523235;0;3;3;26;46;39;31;5;195;198;1629463198409.9614;622929504805.2443;1370752044819.795;41817.90155682555;14208.840220982423;-0.0;20292.53474114432;5741499.283038158;1036811.9657909678;0.0;1192296.1987675822;4.8014236836796895;0.2328892799393742
7519;2019-09-10 22:22:45.120;538;541;175;176;158;38;43;24;-24;33;763;237;-25;27;253;142;246;491;152;81;43;-63;567;353;358;135;357;304;569;444.0;0.0;945.0;315.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;1;0;0;20706.544921875;9234.943359375;2616.53515625;3944.93505859375;471.0;368966;490.0;0.0;Calculated values ==>;1568146965.12;326.96000000000004;327.26000000000005;290.66;290.76000000000005;288.96000000000004;276.96000000000004;273.6339639331285;277.46000000000004;275.56;270.76000000000005;276.46000000000004;349.46000000000004;296.86;270.66;275.86;298.46000000000004;287.36;297.76000000000005;322.26000000000005;281.26000000000005;277.46000000000004;322.16;320.26000000000005;266.86;241.49495122638035;268.0796299477929;273.6339639331285;288.36;5670000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3040000.0;5690000.0;0.07400000000000001;0.0;0.1575;0.0525;0.0;0.07400000000000001;0.0;9234.943359375;2616.53515625;3944.93505859375;20706.544921875;478461.3073525293;478650.70436553104;246422.85739020273;246780.72046654802;240617.59230270094;430607.02586249536;436266.9853589771;437727.04723144654;472656.1521691498;529924.4241206498;472358.4094998168;437570.5891863215;445341.22453111183;467064.51337570406;452694.98417098843;425604.44481251057;471322.3099466005;442576.3078473376;436266.9853589771;205710.24989127388;197768.88456892778;463200.1277723154;199435.824838946;199435.824838946;272.9467388679793;3957571.7133458653;1271729.675286839;314636.21842808195;1676282.5652216969;0;3;3;26;46;39;31;5;195;198;1629678001989.702;623010206150.1467;1370934447859.5747;37530.86752681884;13847.625904001894;-0.0;17525.505878482305;5742160.533800385;1037045.7735717916;0.0;1192611.354358204;4.362002741037429;0.2221627851870171
7520;2019-09-10 22:23:45.120;538;541;174;175;158;36;46;22;-24;32;768;237;-25;33;252;142;246;496;151;81;47;-66;576;351;356;133;356;303;578;345.0;1.0;963.0;376.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;1;0;0;20981.208984375;9374.21484375;2698.30517578125;3944.16845703125;470.0;368967;490.0;0.0;Calculated values ==>;1568147025.12;326.96000000000004;327.26000000000005;290.56;290.66;288.96000000000004;276.76000000000005;273.4187578820637;277.76000000000005;275.36;270.76000000000005;276.36;349.96000000000004;296.86;270.66;276.46000000000004;298.36;287.36;297.76000000000005;322.76000000000005;281.26000000000005;277.86;322.16;320.16;266.56;241.05796691057077;267.9596281332873;273.4187578820637;288.26000000000005;5760000.0;3510000.0;3560000.0;1330000.0;3560000.0;3030000.0;5780000.0;0.0575;0.00016666666666666666;0.1605;0.06266666666666666;0.0;0.0575;0.0;9374.21484375;2698.30517578125;3944.16845703125;20981.208984375;477373.3626446607;477565.63022192585;245705.35729680842;246055.7547758995;240326.85048976395;430735.4089219946;437249.02133429924;437953.82195464283;472820.39598721155;530522.2689267418;472491.0708470676;437798.07955487026;446390.54166232125;467077.56566689035;453043.29649086215;422937.1636010863;470896.39922104665;442990.30197135126;437419.3419225836;205710.24989127388;197350.94305643384;463196.103065159;198507.89943892098;198507.89943892098;272.5706838847035;3957919.111295084;1271884.7516051985;314701.96095737885;1676326.855557797;0;3;3;26;46;39;31;5;195;198;1629892201989.702;623090606150.1467;1371116547859.5747;38431.070563773355;16587.12742724425;0.0;13737.4079428106;5742793.54995114;1037299.3965162187;0.0;1192871.878640048;4.29274790693716;0.2545312911862354
7521;2019-09-10 22:24:45.101;542;544;172;173;156;35;49;22;-12;31;770;237;-19;25;252;143;246;503;151;82;49;-68;580;351;356;135;356;302;581;390.0;-2.0;956.0;463.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;1;0;0;20679.04296875;9121.5888671875;2748.86254882812;3923.10595703125;469.0;368968;490.0;0.0;Calculated values ==>;1568147085.101;327.36;327.56;290.36;290.46000000000004;288.76000000000005;276.66;273.4187578820637;278.06;275.36;271.96000000000004;276.26000000000005;350.16;296.86;271.26000000000005;275.66;298.36;287.46000000000004;297.76000000000005;323.46000000000004;281.36;278.06;322.16;320.06;266.36;241.49495122638035;267.8393353686513;273.4187578820637;288.26000000000005;5800000.0;3510000.0;3560000.0;1350000.0;3560000.0;3020000.0;5810000.0;0.065;0.0;0.15933333333333335;0.07716666666666666;0.0;0.065;0.0;9121.5888671875;2748.86254882812;3923.10595703125;20679.04296875;477468.2715562355;477637.6396727952;244895.79262646378;245240.87066565032;239588.3189670799;430735.4089219946;437758.75445384247;440016.90873842884;472460.9817075043;530806.5203589969;472623.515329904;438950.1900821458;445448.85450290097;467077.56566689035;453185.048520892;421695.4949268258;471564.11525300826;443148.37913805177;437758.75445384247;205710.24989127388;196933.003932529;462701.91034593567;198159.0302289039;198159.0302289039;272.4319582924479;3958266.1701256544;1272038.834494894;314767.50081683515;1676372.2342478384;0;3;3;26;46;39;31;5;195;198;1630105734350.3606;623170980690.3947;1371297990385.1343;38536.02197585098;20413.89224903095;-0.0;15573.982074621008;5743434.739283343;1037607.6407062254;0.0;1193116.0628747784;4.718626370185901;0.2900639044316583
7522;2019-09-10 22:25:45.101;548;548;169;170;154;35;51;21;1;31;771;238;-3;37;253;144;246;509;152;82;51;-71;587;351;355;135;355;300;589;430.0;-1.0;914.0;474.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20121.126953125;8854.9521484375;2790.01513671875;3907.32641601562;467.0;368969;489.0;0.0;Calculated values ==>;1568147145.101;327.96000000000004;327.96000000000004;290.06;290.16;288.56;276.66;273.4187578820637;278.26000000000005;275.26000000000005;273.26000000000005;276.26000000000005;350.26;296.96000000000004;272.86;276.86;298.46000000000004;287.56;297.76000000000005;324.06;281.36;278.26000000000005;322.06;319.86;266.06;241.49495122638035;267.5978703862781;273.4187578820637;288.36;5870000.0;3510000.0;3550000.0;1350000.0;3550000.0;3000000.0;5890000.0;0.07166666666666667;0.0;0.15233333333333335;0.079;0.0;0.07166666666666667;0.0;8854.9521484375;2790.01513671875;3907.32641601562;20121.126953125;477493.6615236542;477251.2142248098;243584.4009638172;243920.46863448477;238712.79679070265;430735.4089219946;438322.7307962154;442379.8145169229;472460.9817075043;531061.7427530512;473005.7642832807;441790.34602590936;447526.6763927691;467347.9261667814;453326.6255803453;419427.0882290007;471432.8567875071;443353.5832799705;438322.7307962154;205292.2597576877;196097.13278094304;462402.6633672119;198034.32560737198;198034.32560737198;272.3823008447444;3958606.17154167;1272188.6390033574;314832.7544199439;1676418.3915618847;0;3;3;26;46;39;31;5;195;198;1630319034350.3606;623251980690.3947;1371478590385.1343;37221.96281055493;20885.09868302735;-0.0;17220.66903853378;5744066.055823229;1037951.7989639926;0.0;1193389.3516340547;4.843512602031177;0.29229325867527617
7523;2019-09-10 22:26:45.132;556;554;166;167;151;35;53;20;8;30;771;238;5;36;253;144;246;515;153;83;54;-73;589;350;355;135;355;299;591;564.0;-1.0;841.0;468.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19314.16015625;8455.193359375;2851.24975585938;3888.43481445312;466.0;368970;488.0;0.0;Calculated values ==>;1568147205.132;328.76000000000005;328.56;289.76000000000005;289.86;288.26000000000005;276.66;273.3108153835814;278.46000000000004;275.16;273.96000000000004;276.16;350.26;296.96000000000004;273.66;276.76000000000005;298.46000000000004;287.56;297.76000000000005;324.66;281.46000000000004;278.56;321.96000000000004;319.76000000000005;265.86;241.49495122638035;267.47669482898436;273.3108153835814;288.46000000000004;5890000.0;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;5910000.0;0.094;0.0;0.14016666666666666;0.078;0.0;0.094;0.0;8455.193359375;2851.24975585938;3888.43481445312;19314.16015625;478417.79431192536;477886.3910915967;242517.72486647085;242848.37431722388;237716.00685960054;430799.1582183253;438657.43062978593;443605.7027051416;472363.3712700832;531137.1714212089;473137.3746240615;443170.51094372873;447576.9137244712;467347.9261667814;453499.2941070498;418754.4019337562;472085.39462024724;443510.7710569499;438824.2089657564;204874.27233412856;195679.20071851107;462203.0314703883;197854.082666621;197854.082666621;272.30640898414106;3958934.968724514;1272332.9647454727;314897.7526618381;1676465.4263913564;0;3;3;26;46;39;31;5;195;198;1630532144400.0017;623333022540.2582;1371658383229.8315;34446.18540873264;20619.218006693853;-0.0;22651.19187211873;5744663.598961911;1038297.8469682989;0.0;1193721.7888115959;5.114657429113256;0.27538176600608216
7524;2019-09-10 22:27:45.112;564;559;164;165;149;36;55;20;11;30;769;237;9;46;253;143;246;519;152;83;56;-75;587;350;355;136;355;299;589;377.0;0.0;890.0;345.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;1;0;0;18714.123046875;8202.8173828125;2833.58862304688;3885.4033203125;464.0;368971;488.0;0.0;Calculated values ==>;1568147265.112;329.56;329.06;289.56;289.66;288.06;276.76000000000005;273.3108153835814;278.66;275.16;274.26000000000005;276.16;350.06000000000006;296.86;274.06;277.76000000000005;298.46000000000004;287.46000000000004;297.76000000000005;325.06;281.46000000000004;278.76000000000005;321.96000000000004;319.56;265.66;241.71165711629368;267.47669482898436;273.3108153835814;288.36;5870000.0;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;5890000.0;0.06283333333333334;0.0;0.14833333333333334;0.0575;0.0;0.06283333333333334;0.0;8202.8173828125;2833.58862304688;3885.4033203125;18714.123046875;479812.05149512674;478853.09287449054;241926.60288872535;242255.25584213834;237150.94794837345;430799.1582183253;438990.6112634131;444038.8974165015;472231.8376443816;530929.0333387898;473019.55749478267;443750.3205605084;448959.28394498833;467347.9261667814;453358.1007483608;419427.0882290007;472946.8763557427;443510.7710569499;439156.6412110168;204874.27233412856;194843.3435325042;461853.6766833072;198171.6789942488;198171.6789942488;272.4329005777045;3959251.7654505204;1272471.7352294496;314962.5130523202;1676512.7842533113;0;3;3;26;46;39;31;5;195;198;1630745073400.0693;623414295440.284;1371837723429.8887;36470.30406596749;15161.71486712086;-0.0;15141.888459286924;5745254.372717473;1038595.9220175286;0.0;1194036.6261670124;4.474920295038095;0.2500358264589946
7525;2019-09-10 22:28:45.103;570;565;164;165;148;35;57;20;11;29;768;237;10;50;253;143;246;523;152;84;58;-77;587;349;354;134;353;300;589;339.0;-1.0;1400.0;292.0;0.0;0;0;47;1;0;0;1;0;0;0;1;1;1;0;0;18278.48828125;8119.43896484375;2860.5166015625;3909.345703125;462.0;368972;487.0;0.0;Calculated values ==>;1568147325.103;330.16;329.66;289.56;289.66;287.96000000000004;276.66;273.20264511476705;278.86;275.16;274.26000000000005;276.06;349.96000000000004;296.86;274.16;278.16;298.46000000000004;287.46000000000004;297.76000000000005;325.46000000000004;281.56;278.96000000000004;321.86;319.36;265.46000000000004;241.2770596917726;267.5978703862781;273.20264511476705;288.36;5870000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3000000.0;5890000.0;0.0565;0.0;0.23333333333333334;0.048666666666666664;0.0;0.0565;0.0;8119.43896484375;2860.5166015625;3909.345703125;18278.48828125;480673.1368117638;479720.2382296238;241926.60288872535;242255.25584213834;236841.8610857597;430862.6128555636;439543.0045323493;443837.0651105216;472397.21216106473;530749.3400941265;472887.75767088996;443692.3600913442;449323.756237676;467630.302541127;453530.6823283508;419427.0882290007;473548.02094912884;443870.9262635649;439707.5837413559;204456.2876039246;194007.49548133422;461953.1334022608;198626.96889126985;198626.96889126985;272.6096666326459;3959559.9909705007;1272607.7336293836;315027.4595506778;1676560.2280125017;0;3;3;26;46;39;31;5;195;198;1630957741494.8462;623495283290.1991;1372017396474.7002;57215.689117825415;12815.206672868226;-0.0;13621.054739029863;5746034.972219028;1038829.0280589653;0.0;1194276.2814064012;5.618258977733551;0.3085011253961415
7526;2019-09-10 22:29:45.123;574;569;165;165;147;34;60;20;12;29;768;238;11;44;253;142;246;527;152;84;60;-79;584;349;354;135;354;303;586;401.0;-1.0;1142.0;397.0;0.0;0;0;48;1;0;0;1;0;0;0;1;1;1;0;0;18140.8046875;8095.283203125;2801.4267578125;3940.943359375;460.0;368973;486.0;0.0;Calculated values ==>;1568147385.123;330.56;330.06;289.66;289.66;287.86;276.56;273.20264511476705;279.16;275.16;274.36;276.06;349.96000000000004;296.96000000000004;274.26000000000005;277.56;298.46000000000004;287.36;297.76000000000005;325.86;281.56;279.16;321.76000000000005;319.16;265.26000000000005;241.49495122638035;267.9596281332873;273.20264511476705;288.36;5840000.0;3490000.0;3540000.0;1350000.0;3540000.0;3030000.0;5860000.0;0.06683333333333333;0.0;0.19033333333333333;0.06616666666666667;0.0;0.06683333333333333;0.0;8095.283203125;2801.4267578125;3940.943359375;18140.8046875;481592.1367783419;480646.77951875504;242356.24870241742;242356.24870241742;236615.1788067852;430862.6128555636;440035.678959561;443373.06176112994;472265.74392498133;530522.2689267418;472609.65142417647;443226.97429043637;447935.7548802551;467489.2432430611;453389.6988174218;420415.02376699913;474523.76828696695;443870.9262635649;440035.678959561;204038.30555042345;193171.6564234249;461603.48210178304;197946.61372404476;197946.61372404476;272.3392164080407;3959863.58624318;1272742.9013549685;315092.9004325363;1676607.4266014353;0;3;3;26;46;39;31;5;195;198;1631170212294.7786;623576010190.1735;1372198356774.6426;46712.83394305855;17445.296124327015;-0.0;16179.619193240333;5746901.331934601;1039081.2829724806;0.0;1194524.7031354075;5.414451161939796;0.3101724262109551
7527;2019-09-10 22:30:45.124;577;573;166;166;148;34;62;19;13;28;768;239;12;57;253;142;246;529;153;85;62;-82;589;349;353;135;353;305;591;417.0;0.0;1280.0;454.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;1;0;0;18456.75390625;8393.552734375;2804.58081054688;3964.9931640625;458.0;368974;485.0;0.0;Calculated values ==>;1568147445.124;330.86;330.46000000000004;289.76000000000005;289.76000000000005;287.96000000000004;276.56;273.20264511476705;279.36;275.06;274.46000000000004;275.96000000000004;349.96000000000004;297.06;274.36;278.86;298.46000000000004;287.36;297.76000000000005;326.06;281.66;279.36;321.66;318.96000000000004;264.96000000000004;241.49495122638035;268.19934244402924;273.20264511476705;288.46000000000004;5890000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3050000.0;5910000.0;0.06949999999999999;0.0;0.21333333333333335;0.07566666666666667;0.0;0.06949999999999999;0.0;8393.552734375;2804.58081054688;3964.9931640625;18456.75390625;481441.1793588165;480636.3733681329;242517.72486647085;242517.72486647085;236787.4093157926;430862.6128555636;440578.63641352893;443110.4695693885;472168.09959432366;530370.6903498329;472463.4016818986;442963.5195641987;449367.07010041195;467630.302541127;453389.6988174218;418754.4019337562;474193.8391956858;444228.887837606;440578.63641352893;203620.32615720207;192335.8262164488;461303.33348606294;197835.3624478757;197835.3624478757;272.29488891079524;3960168.570981966;1272880.3106116105;315158.7843351273;1676654.144109913;0;3;3;26;46;39;31;5;195;198;1631382315830.3652;623657011540.3975;1372380759815.147;52325.356185922734;19935.743141889507;-0.0;16870.657540612898;5747726.663943263;1039392.796825705;0.0;1194800.1266992677;5.878191126346866;0.34897461608595537
7528;2019-09-10 22:31:45.114;580;576;168;168;149;34;63;18;15;28;769;239;15;44;253;141;246;534;155;85;64;-84;591;349;353;136;353;306;592;428.0;0.0;1134.0;476.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;0;0;18699.44921875;8664.71484375;2892.62426757812;3979.9375;457.0;368975;485.0;0.0;Calculated values ==>;1568147505.114;331.16;330.76000000000005;289.96000000000004;289.96000000000004;288.06;276.56;273.20264511476705;279.46000000000004;274.96000000000004;274.66;275.96000000000004;350.06000000000006;297.06;274.66;277.56;298.46000000000004;287.26000000000005;297.76000000000005;326.56;281.66;279.56;321.66;318.86;264.76000000000005;241.71165711629368;268.3187672390254;273.20264511476705;288.66;5910000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3060000.0;5920000.0;0.07133333333333333;0.0;0.189;0.07933333333333333;0.0;0.07133333333333333;0.0;8664.71484375;2892.62426757812;3979.9375;18699.44921875;481638.24588522123;480950.29291601793;243145.976732718;243145.976732718;237068.4625748757;430862.6128555636;440740.7926089357;443199.35914791975;472036.2627623985;530399.3526615865;472330.6931117105;443199.35914791975;447367.9854087869;467630.302541127;453248.5434192874;418069.82474820444;474814.7831693326;444228.887837606;440902.6152218888;203620.32615720207;191917.91438739494;460951.6897639394;197539.5916485784;197539.5916485784;272.17689986344294;3960478.154402219;1273022.4391494126;315224.98105604574;1676701.61290612;0;3;3;26;46;39;31;5;195;198;1631594080530.399;623738297990.4104;1372564029265.176;46429.69605737551;20897.359783818636;-0.0;17359.895681562808;5748549.485552293;1039733.0159708303;0.0;1195085.3337670628;5.450565993078368;0.33137794956947697
7529;2019-09-10 22:32:45.145;582;578;168;168;151;36;65;18;17;28;771;241;18;62;253;141;246;537;157;86;66;-86;593;350;355;137;355;306;594;484.0;-1.0;1075.0;424.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;1;0;0;18953.146484375;8812.9560546875;2878.6650390625;3952.32055664062;455.0;368976;483.0;0.0;Calculated values ==>;1568147565.145;331.36;330.96000000000004;289.96000000000004;289.96000000000004;288.26000000000005;276.76000000000005;273.3108153835814;279.66;274.96000000000004;274.86;275.96000000000004;350.26;297.26000000000005;274.96000000000004;279.36;298.46000000000004;287.26000000000005;297.76000000000005;326.86;281.76000000000005;279.76000000000005;321.46000000000004;318.66;264.56;241.92719264551067;268.3187672390254;273.3108153835814;288.86;5930000.0;3500000.0;3550000.0;1370000.0;3550000.0;3060000.0;5940000.0;0.08066666666666666;0.0;0.17916666666666667;0.07066666666666667;0.0;0.08066666666666666;0.0;8812.9560546875;2878.6650390625;3952.32055664062;18953.146484375;481693.1911133604;481004.8218270913;243077.32360966108;243077.32360966108;237632.11977544727;430799.1582183253;440634.7362071736;443492.7161922392;471904.2073218062;530608.3473777291;472568.6950954637;443639.0469653982;449872.9745629245;467347.9261667814;453075.1943286226;417372.75645691686;475012.4329466581;443980.6134859788;440797.23352233635;202784.37528459195;191082.09718829524;460598.7947248871;197975.51698443008;197975.51698443008;272.354801513685;3960792.0881478926;1273168.161657737;315291.11735918414;1676749.7318322011;0;3;3;26;46;39;31;5;195;198;1631806590270.041;623820240305.2725;1372747724124.8667;43988.498191399136;18558.7116269923;-0.0;19587.618467391105;5749303.359803655;1040061.986445674;0.0;1195393.38879736;5.250264295362651;0.2967779014619355
7530;2019-09-10 22:33:45.095;585;581;168;169;151;36;67;18;14;28;771;243;17;46;254;140;246;542;158;86;68;-88;599;351;355;136;355;305;600;494.0;-1.0;1030.0;267.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;19041.447265625;8937.390625;2908.994140625;3951.48193359375;455.0;368977;482.0;0.0;Calculated values ==>;1568147625.095;331.66;331.26000000000005;289.96000000000004;290.06;288.26000000000005;276.76000000000005;273.4187578820637;279.86;274.96000000000004;274.56;275.96000000000004;350.26;297.46000000000004;274.86;277.76000000000005;298.56;287.16;297.76000000000005;327.36;281.76000000000005;279.96000000000004;321.36;318.66;264.36;241.71165711629368;268.19934244402924;273.4187578820637;288.96000000000004;5990000.0;3510000.0;3550000.0;1360000.0;3550000.0;3050000.0;6000000.0;0.08233333333333334;0.0;0.1716666666666667;0.0445;0.0;0.08233333333333334;0.0;8937.390625;2908.994140625;3951.48193359375;19041.447265625;481430.83553626627;480739.2314182332;242874.2313927332;243203.84389541182;237466.55502225267;430735.4089219946;440959.3955434248;443257.1847228264;472036.2627623985;530684.0115263712;472938.3775828188;443695.9394408292;447838.18717396184;467476.37365174666;452759.26288427605;415199.79598877067;475012.46929387137;443980.6134859788;441121.22534797736;202366.40377179522;191082.09718829524;460550.0577404505;198944.44262290254;198944.44262290254;272.7438668823466;3961108.4459113823;1273315.9579472223;315356.9274924711;1676797.9221333258;0;3;3;26;46;39;31;5;195;198;1632019412770.2102;623902072055.3375;1372930871375.0125;41940.354060486934;11641.449872730884;-0.0;19939.22177769783;5750018.836844849;1040313.444735028;0.0;1195722.5046410514;4.653857834776608;0.2216069685680135
7531;2019-09-10 22:34:45.136;589;585;169;169;151;37;69;18;0;29;771;244;0;62;254;140;246;546;160;87;70;-89;598;352;357;138;357;305;599;663.0;-1.0;1243.0;262.0;0.0;0;0;60;1;0;0;1;0;0;0;1;1;1;0;0;18996.396484375;8967.603515625;2890.080078125;3936.25854492188;455.0;368978;481.0;0.0;Calculated values ==>;1568147685.136;332.06;331.66;290.06;290.06;288.26000000000005;276.86;273.5264737036516;280.06;274.96000000000004;273.16;276.06;350.26;297.56;273.16;279.36;298.56;287.16;297.76000000000005;327.76000000000005;281.86;280.16;321.26000000000005;318.66;264.26000000000005;242.14157278889297;268.19934244402924;273.5264737036516;289.16;5980000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3050000.0;5990000.0;0.1105;0.0;0.20716666666666667;0.043666666666666666;0.0;0.1105;0.0;8967.603515625;2890.080078125;3936.25854492188;18996.396484375;482118.8997260054;481430.83553626627;243237.83069840528;243237.83069840528;237493.94771060982;430671.36484660726;440855.13019932323;441181.0962547605;471870.034071972;530684.0115263712;473056.9634372156;441181.0962547605;450055.099686846;467193.43905229;452584.56289515394;415571.0189515141;475732.9451162229;443731.3529548978;441017.62693831173;201948.4348523538;191082.09718829524;460143.737624023;199503.364859051;199503.364859051;272.96918489957795;3961425.6445464357;1273465.2681904468;315422.70357930416;1676846.2807742322;0;3;3;26;46;39;31;5;195;198;1632233158729.8164;623984328225.1859;1373113996424.675;50067.57002081115;11381.296277403777;-0.0;26687.32595975831;5750786.0934781255;1040505.432054341;0.0;1196111.3247170995;5.580379583775318;0.23843701541362938
7532;2019-09-10 22:35:45.096;594;589;169;170;152;38;71;19;-11;29;770;245;-14;41;254;140;246;550;160;88;71;-90;603;352;357;136;357;305;604;631.0;0.0;1084.0;322.0;0.0;0;0;60;1;0;0;1;0;0;0;1;1;1;0;0;19069.35546875;9130.69140625;2912.01196289062;3952.3681640625;456.0;368979;480.0;0.0;Calculated values ==>;1568147745.096;332.56;332.06;290.06;290.16;288.36;276.96000000000004;273.5264737036516;280.26000000000005;275.06;272.06;276.06;350.16;297.66;271.76000000000005;277.26000000000005;298.56;287.16;297.76000000000005;328.16;281.96000000000004;280.26000000000005;321.16;318.76000000000005;264.16;241.71165711629368;268.19934244402924;273.5264737036516;289.16;6030000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;6040000.0;0.10516666666666666;0.0;0.18066666666666667;0.05366666666666667;0.0;0.10516666666666666;0.0;9130.69140625;2912.01196289062;3952.3681640625;19069.35546875;482262.3351603037;481429.29740303603;243069.07209635785;243398.38356028066;237665.391306425;430671.36484660726;441179.7898065362;439514.2332620205;472134.0588697756;530579.5801781024;473175.48660142027;439053.74313918926;447135.984043247;467193.43905229;452584.56289515394;413675.0738102639;475712.92429212417;443888.27381123917;441179.7898065362;201530.46850934727;191500.00471740507;460349.06489204726;199057.55262989725;199057.55262989725;272.79286000093225;3961742.647669847;1273615.9867688087;315488.3983095502;1676894.5993074267;0;3;3;26;46;39;31;5;195;198;1632447215929.9526;624066473425.2382;1373296874424.7915;43442.50696753694;14022.64449140205;-0.0;25463.188609743196;5751564.824619763;1040716.990427878;0.0;1196545.6226137073;5.184618267979401;0.23870980126268362
