;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7533;2019-09-10 22:36:45.106;597;592;169;170;152;39;72;19;-17;30;769;245;-20;49;255;140;247;554;162;89;72;-91;601;354;358;137;359;304;602;612.0;-3.0;1054.0;346.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19088.193359375;9213.7607421875;2947.01196289062;3933.1689453125;459.0;368980;478.0;0.0;Calculated values ==>;1568147805.106;332.86;332.36;290.06;290.16;288.36;277.06;273.7412296467126;280.36;275.06;271.46000000000004;276.16;350.06000000000006;297.66;271.16;278.06;298.66;287.16;297.86;328.56;282.06;280.36;320.96000000000004;319.06;264.06;241.92719264551067;268.0796299477929;273.7412296467126;289.36;6010000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;3040000.0;6020000.0;0.10200000000000001;0.0;0.17566666666666667;0.057666666666666665;0.0;0.10200000000000001;0.0;9213.7607421875;2947.01196289062;3933.1689453125;19088.193359375;482918.7836717354;482090.1373283553;243136.22457549424;243466.39817986704;237720.2338702133;430542.39183029096;441128.4923144203;438813.5335829557;472100.0868749512;530550.887364893;473306.8303357368;438349.7364941574;448444.3321323563;467038.77096222027;452233.6957569438;414810.42447121197;476553.1267984445;443842.2828788888;441128.4923144203;200694.54348549087;192753.74022246967;460095.3607636393;199382.51751021048;199382.51751021048;272.92989016138637;3962060.68023996;1273768.8826817605;315554.12207091943;1676943.4326443337;0;3;3;26;46;39;31;5;195;198;1632661751679.9185;624148387075.2251;1373479604874.7625;42060.04849011225;15034.440627614396;-0.0;24658.089430029402;5752277.464668679;1040959.173160894;0.0;1196963.3695435252;5.079711379826694;0.24707560109616555
7534;2019-09-10 22:37:45.117;597;593;168;168;153;41;34;20;-21;30;767;246;-23;33;255;140;247;551;163;90;35;-92;591;356;361;138;361;305;592;1099.0;-1.0;986.0;459.0;0.0;0;0;62;1;0;0;1;0;0;0;1;1;1;0;0;18737.69921875;9069.8427734375;2795.53344726562;3942.3115234375;466.0;368981;477.0;0.0;Calculated values ==>;1568147865.117;332.86;332.46000000000004;289.96000000000004;289.96000000000004;288.46000000000004;277.26000000000005;273.955091788801;276.56;275.16;271.06;276.16;349.86;297.76000000000005;270.86;276.46000000000004;298.66;287.16;297.86;328.26000000000005;282.16;276.66;320.86;319.76000000000005;263.96000000000004;242.14157278889297;268.19934244402924;273.955091788801;289.46000000000004;5910000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5920000.0;0.18316666666666667;0.0;0.16433333333333333;0.0765;0.0;0.18316666666666667;0.0;9069.8427734375;2795.53344726562;3942.3115234375;18737.69921875;484047.73996036965;483370.64315342007;243145.976732718;243145.976732718;238311.81468507703;430412.23801567365;433950.3860404442;437968.82056851813;471968.1179040911;530266.2318028542;473293.9473515579;437656.05685647397;446002.4824056516;466754.22869122244;451880.8460665091;418397.690815889;477326.7897392055;443388.52665419737;434130.71970383386;200276.58477070546;195679.20071851107;459840.87278752984;199784.2063322164;199784.2063322164;273.0971052282723;3962375.9538018242;1273921.273978071;315619.7631069808;1676991.2959628764;0;3;3;26;46;39;31;5;195;198;1632877491225.4807;624230902200.4402;1373662338370.2388;39141.67160616558;19894.33498383148;-0.0;42924.4696992346;5752954.269729429;1041250.2996551553;0.0;1197526.660788869;6.450056323197869;0.25186659442652404
7535;2019-09-10 22:38:45.137;593;590;167;167;151;42;33;21;-9;31;766;245;-15;32;255;140;247;546;163;90;33;-93;587;357;361;138;361;304;588;1064.0;0.0;1019.0;478.0;0.0;0;0;62;1;0;0;1;0;0;0;1;1;1;0;0;18428.8046875;8960.904296875;2809.83544921875;3925.61547851562;480.0;368982;476.0;0.0;Calculated values ==>;1568147925.137;332.46000000000004;332.16;289.86;289.86;288.26000000000005;277.36;274.0616903277293;276.46000000000004;275.26000000000005;272.26000000000005;276.26000000000005;349.76;297.66;271.66;276.36;298.66;287.16;297.86;327.76000000000005;282.16;276.46000000000004;320.76000000000005;321.16;263.86;242.14157278889297;268.0796299477929;274.0616903277293;289.46000000000004;5870000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3040000.0;5880000.0;0.17733333333333334;0.0;0.16983333333333334;0.07966666666666668;0.0;0.17733333333333334;0.0;8960.904296875;2809.83544921875;3925.61547851562;18428.8046875;483934.85799785383;483399.65809537075;242951.29132023855;242951.29132023855;237800.64780981184;430346.717906069;433769.5290198815;440037.4285321836;472066.18378088326;530237.6965692197;473306.8303357368;439121.23982878303;446054.7494118788;466754.22869122244;451703.66768845107;419742.74132752104;477079.9392403095;443388.52665419737;433769.5290198815;199858.6285646581;201530.46850934727;459739.855471695;199933.8250027405;199933.8250027405;273.16042599730247;3962685.7779079;1274071.5802890176;315685.3510206624;1677038.0229408015;0;3;3;26;46;39;31;5;195;198;1633094163425.4119;624313729800.4138;1373845099270.1807;40777.59533275042;20697.880427360047;-0.0;41466.86484570635;5753620.485618339;1041588.6808729616;0.0;1198230.156330227;6.558359512940922;0.2706932015348219
7536;2019-09-10 22:39:45.128;587;585;167;167;151;43;33;21;2;32;765;244;-2;36;255;140;247;541;164;91;34;-94;582;358;362;137;362;303;584;1030.0;-1.0;1045.0;366.0;0.0;0;0;62;1;0;0;1;0;0;0;1;1;1;0;0;18150.212890625;8890.8916015625;2678.76586914062;3926.6650390625;499.0;368983;474.0;1.0;Calculated values ==>;1568147985.128;331.86;331.66;289.86;289.86;288.26000000000005;277.46000000000004;274.1680685717883;276.46000000000004;275.26000000000005;273.36;276.36;349.66;297.56;272.96000000000004;276.76000000000005;298.66;287.16;297.86;327.26000000000005;282.26000000000005;276.56;320.56;323.06;263.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;289.56;5820000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5840000.0;0.1716666666666667;0.0;0.17416666666666666;0.061000000000000006;0.0;0.1716666666666667;0.0025335275036756145;8890.8916015625;2678.76586914062;3926.6650390625;18150.212890625;483656.3009337931;483148.50925815036;243090.23898900076;243090.23898900076;237914.69851715938;430280.9020939914;433520.3008126533;441901.5654153896;472295.8960165899;530209.2358670825;473319.81905798696;441306.1226980395;446814.236746235;466611.5614006405;451525.9814726883;421362.2820020805;476835.70089057926;443342.4248480381;433702.1600636701;199022.72361097817;209472.28574929133;459792.93487889617;200621.74704332702;200621.74704332702;273.4356377913114;3962990.5573302926;1274220.322939937;315750.7768762229;1677083.7544243215;0;3;3;26;46;39;31;5;195;198;1633311030890.1843;624396217425.3273;1374027171954.9897;42022.901699800896;15809.442457969719;-0.0;40012.13756849223;5754310.386258932;1041892.8629291999;0.0;1198909.0461675467;6.314045262326095;0.2361693606958468
7537;2019-09-10 22:40:45.149;581;580;170;170;152;43;33;22;8;33;764;244;5;29;255;141;247;535;164;91;34;-95;581;357;361;137;361;304;582;739.0;-2.0;1074.0;213.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;1;0;0;18221.119140625;8919.2900390625;2718.19970703125;3916.35498046875;523.0;368984;472.0;0.0;Calculated values ==>;1568148045.149;331.26000000000005;331.16;290.16;290.16;288.36;277.46000000000004;274.0616903277293;276.46000000000004;275.36;273.96000000000004;276.46000000000004;349.56000000000006;297.56;273.66;276.06;298.66;287.26000000000005;297.86;326.66;282.26000000000005;276.56;320.36;325.46000000000004;263.66;241.92719264551067;268.0796299477929;274.0616903277293;289.56;5810000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3040000.0;5820000.0;0.12316666666666666;0.0;0.179;0.0355;0.0;0.12316666666666666;0.0;8919.2900390625;2718.19970703125;3916.35498046875;18221.119140625;482926.5507388131;482671.5198799429;244174.0481761817;244174.0481761817;238286.9421269767;430346.717906069;433769.5290198815;442580.7327243594;472393.7743832905;530028.8573987164;473188.49693772214;442137.2501143532;445627.2469483674;466754.22869122244;451848.18288157607;421678.55384256376;476202.08614826814;443546.9278479287;433950.3860404442;198186.82848740023;219505.55070137876;459692.06448788795;200899.11065779906;200899.11065779906;273.5401563944907;3963293.7578464756;1274368.7930664122;315816.158251761;1677128.7448785373;0;3;3;26;46;39;31;5;195;198;1633528006804.8533;624478446195.2019;1374209335689.712;43261.01034991429;9187.149860968155;-0.0;28704.14875129579;5755021.334269672;1042101.2407716009;0.0;1199481.8823085062;5.217507978820708;0.1982695564738286
7538;2019-09-10 22:41:45.099;577;575;172;172;154;41;36;22;9;33;763;244;7;47;255;141;247;531;163;92;36;-96;577;356;361;136;360;303;579;769.0;-2.0;1130.0;222.0;0.0;0;0;60;1;0;0;1;0;0;0;1;1;1;0;0;18238.71484375;8612.5400390625;2701.00854492188;3923.310546875;545.0;368985;470.0;0.0;Calculated values ==>;1568148105.099;330.86;330.66;290.36;290.36;288.56;277.26000000000005;273.955091788801;276.76000000000005;275.36;274.06;276.46000000000004;349.46000000000004;297.56;273.86;277.86;298.66;287.26000000000005;297.86;326.26000000000005;282.36;276.76000000000005;320.16;327.66;263.56;241.71165711629368;267.9596281332873;273.955091788801;289.46000000000004;5770000.0;3560000.0;3610000.0;1360000.0;3600000.0;3030000.0;5790000.0;0.12816666666666668;0.0;0.18833333333333335;0.037000000000000005;0.0;0.12816666666666668;0.0;8612.5400390625;2701.00854492188;3923.310546875;18238.71484375;482820.2659516601;482309.6992889693;244971.854133775;244971.854133775;239010.0110683126;430412.23801567365;434310.53623595677;442934.10434907244;472525.0707617092;530000.5021584429;473319.81905798696;442640.2954479828;448353.2992136279;466896.63142237026;452024.9511840489;422919.94909297134;475985.4109741621;443705.0340120716;434310.53623595677;197350.94305643384;228704.35009887922;459745.36586501705;200634.63764881174;200634.63764881174;273.43197582764844;3963597.336603295;1274514.7699016926;315881.43435575237;1677173.8673139487;0;3;3;26;46;39;31;5;195;198;1633744426305.0254;624560277945.267;1374391283939.8567;45633.066228549105;9587.096943999599;-0.0;29949.461002252425;5755761.500921771;1042257.5624517193;0.0;1199970.2550734398;5.589710021162179;0.2111373130564294
7539;2019-09-10 22:42:45.099;573;571;174;174;157;40;38;22;9;33;764;242;8;36;255;142;247;517;162;92;38;-97;575;356;361;135;360;304;576;829.0;-1.0;1104.0;310.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;1;0;0;18441.193359375;8684.54296875;2701.52392578125;3937.21997070312;561.0;368986;468.0;0.0;Calculated values ==>;1568148165.099;330.46000000000004;330.26000000000005;290.56;290.56;288.86;277.16;273.955091788801;276.96000000000004;275.36;274.06;276.46000000000004;349.56000000000006;297.36;273.96000000000004;276.76000000000005;298.66;287.36;297.86;324.86;282.36;276.96000000000004;319.96000000000004;329.26000000000005;263.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;289.36;5750000.0;3560000.0;3610000.0;1350000.0;3600000.0;3040000.0;5760000.0;0.13816666666666666;0.0;0.184;0.051666666666666666;0.0;0.13816666666666666;0.0;8684.54296875;2701.52392578125;3937.21997070312;18441.193359375;482486.9218004113;482090.4432063994;245784.5749539068;245784.5749539068;240066.3148946035;430412.23801567365;434668.6427963687;442728.0766999201;472656.1521691498;530028.8573987164;472951.6436350606;442580.7327243594;446621.9564447741;466896.63142237026;452168.8677412129;423527.0984914363;474298.3852021612;443705.0340120716;434668.6427963687;196515.0671798046;235395.46725036926;459798.7106894949;200195.2606582983;200195.2606582983;273.259183497865;3963903.0025049876;1274658.9122600912;315946.9387767322;1677218.8884178712;0;3;3;26;46;39;31;5;195;198;1633961026305.0254;624641577945.267;1374573383939.8567;44626.03815165842;13412.844918278492;-0.0;32396.405632076723;5756513.660124939;1042449.228633905;0.0;1200489.8039620593;5.901820510010429;0.23681236142908688
7540;2019-09-10 22:43:48.090;570;566;175;175;158;40;41;21;10;33;766;242;9;54;255;143;247;509;162;92;41;-97;573;355;360;136;360;305;575;834.0;-2.0;1049.0;405.0;0.0;0;0;62;1;0;0;1;0;0;0;1;1;1;0;0;18685.310546875;8702.0654296875;2722.970703125;3930.63012695312;571.0;368987;467.0;0.0;Calculated values ==>;1568148228.09;330.16;329.76000000000005;290.66;290.66;288.96000000000004;277.16;273.8482719121499;277.26000000000005;275.26000000000005;274.16;276.46000000000004;349.76;297.36;274.06;278.56;298.66;287.46000000000004;297.86;324.06;282.36;277.26000000000005;319.86;330.26000000000005;263.46000000000004;241.71165711629368;268.19934244402924;273.8482719121499;289.36;5730000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;5750000.0;0.13899999999999998;0.0;0.17483333333333334;0.06749999999999999;0.0;0.13899999999999998;0.0;8702.0654296875;2722.970703125;3930.63012695312;18685.310546875;482294.81037495885;481500.0714116164;246176.58558238688;246176.58558238688;240422.78278349843;430477.46260093397;435442.3189386135;442668.9074931304;472525.0707617092;530161.7641224974;472819.72876042995;442521.2416164823;448952.2146688218;466896.63142237026;452488.05871853366;424125.687400627;473238.18802713265;443908.18112508935;435442.3189386135;196097.13278094304;239577.9089402584;459644.64283091296;199429.77730697388;199429.77730697388;272.9528057484218;3964227.813005713;1274811.023350165;316015.77263020526;1677266.3459652085;0;3;3;26;46;39;31;5;195;198;1634188108859.7986;624726930750.1816;1374765191534.665;42526.30792754637;17564.503422865884;-0.0;32805.74328679791;5757276.134211938;1042720.2417099337;0.0;1201060.2412618434;6.049659654339744;0.2684594609230672
7541;2019-09-10 22:44:45.110;567;562;175;175;158;39;43;21;11;33;767;242;10;39;255;144;247;503;162;93;44;-98;570;356;361;135;360;305;571;984.0;-1.0;1060.0;444.0;9.0;0;0;63;1;0;0;1;0;0;0;1;1;1;0;0;18901.19921875;8717.990234375;2665.73315429688;3947.41430664062;573.0;368988;465.0;0.0;Calculated values ==>;1568148285.11;329.86;329.36;290.66;290.66;288.96000000000004;277.06;273.955091788801;277.46000000000004;275.26000000000005;274.26000000000005;276.46000000000004;349.86;297.36;274.16;277.06;298.66;287.56;297.86;323.46000000000004;282.46000000000004;277.56;319.66;330.46000000000004;263.36;241.49495122638035;268.19934244402924;273.955091788801;289.36;5700000.0;3560000.0;3610000.0;1350000.0;3600000.0;3050000.0;5710000.0;0.164;0.0;0.17666666666666667;0.07400000000000001;0.0015;0.1655;0.0;8717.990234375;2665.73315429688;3947.41430664062;18901.19921875;482218.5552295712;481399.33381548466;246340.06945854213;246340.06945854213;240552.212445435;430412.23801567365;435555.27144483227;442816.332836664;472656.1521691498;530266.2318028542;472819.72876042995;442668.9074931304;446853.7789523966;466896.63142237026;452456.14026116463;425008.2279067813;472857.3846242247;443862.8476542991;435731.16137290135;195261.2709748474;240414.4444865203;459698.1658068488;199659.82073124114;200082.90455656408;273.0479797856577;3964525.4772815625;1274948.9805131694;316078.1623654071;1677309.0215060206;0;3;3;26;46;39;31;5;195;198;1634393665959.7297;624804192850.1558;1374939102534.607;42957.65047195803;19242.83753559497;-0.0;38999.786503103816;5757953.119671147;1043011.7354017044;0.0;1201628.901165628;6.60096311975587;0.2739918756306335
7542;2019-09-10 22:45:45.121;564;559;175;175;158;38;46;21;11;33;769;242;11;56;255;145;247;497;162;93;46;-99;571;355;360;135;359;305;572;1019.0;-1.0;997.0;294.0;8.0;0;0;64;1;0;0;1;0;0;0;1;1;1;0;0;19144.3984375;8737.8017578125;2664.00952148438;3960.45068359375;573.0;368989;463.0;0.0;Calculated values ==>;1568148345.121;329.56;329.06;290.66;290.66;288.96000000000004;276.96000000000004;273.8482719121499;277.76000000000005;275.26000000000005;274.26000000000005;276.46000000000004;350.06000000000006;297.36;274.26000000000005;278.76000000000005;298.66;287.66;297.86;322.86;282.46000000000004;277.76000000000005;319.46000000000004;330.46000000000004;263.26000000000005;241.49495122638035;268.19934244402924;273.8482719121499;289.36;5710000.0;3550000.0;3600000.0;1350000.0;3590000.0;3050000.0;5720000.0;0.16983333333333334;0.0;0.16616666666666668;0.049;0.0013333333333333333;0.17116666666666666;0.0;8737.8017578125;2664.00952148438;3960.45068359375;19144.3984375;481681.28665936436;480858.76817954064;246298.93934630876;246298.93934630876;240519.6899280232;430477.46260093397;436317.3535810935;442816.332836664;472656.1521691498;530475.1397970697;472819.72876042995;442816.332836664;449228.9570467634;467038.77096222027;452774.1632197742;424716.04200294265;471831.5662192057;444065.411795852;436317.3535810935;194425.4183739577;240414.4444865203;459597.5905597102;200047.74940981637;200408.03131779298;273.19676915707123;3964842.582054743;1275094.472115388;316144.0733219579;1677353.444171097;0;3;3;26;46;39;31;5;195;198;1634610005615.2935;624885207700.367;1375122136085.084;40340.04627942785;12717.9422163448;-0.0;40379.8123274016;5758647.394406255;1043278.124062634;0.0;1202290.5190986604;6.082294459558388;0.19576576023585673
7543;2019-09-10 22:46:45.112;563;557;174;174;157;38;49;21;12;33;772;241;11;41;255;145;247;496;162;94;49;-100;571;354;359;136;359;303;572;1104.0;0.0;962.0;217.0;8.0;0;100;63;1;0;0;1;0;0;0;1;1;0;0;0;18369.423828125;8687.810546875;2645.57543945312;2975.82641601562;571.0;368990;460.0;0.0;Calculated values ==>;1568148405.112;329.46000000000004;328.86;290.56;290.56;288.86;276.96000000000004;273.7412296467126;278.06;275.26000000000005;274.36;276.46000000000004;350.36;297.26000000000005;274.26000000000005;277.26000000000005;298.66;287.66;297.86;322.76000000000005;282.56;278.06;319.16;330.26000000000005;263.16;241.71165711629368;267.9596281332873;273.7412296467126;289.36;5710000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;5720000.0;0.184;0.0;0.16033333333333333;0.036166666666666666;0.0013333333333333333;0.18533333333333332;0.0;8687.810546875;2645.57543945312;2975.82641601562;18369.423828125;481540.3667164675;480575.29628157255;245944.97707967082;245944.97707967082;240193.69187138428;430542.39183029096;437069.0757284575;443373.06176112994;472525.0707617092;530939.5217288226;472965.01554318523;443226.97429043637;447516.57979027147;467038.77096222027;452948.3446998514;424716.04200294265;471681.46909315226;444423.60101292573;437069.0757284575;193171.6564234249;239577.9089402584;459342.28828622616;200193.92015881065;200523.06445320533;273.2500188868248;3965155.150347684;1275239.6637690926;316201.8669607143;1677397.6840754105;0;3;3;26;46;39;31;5;195;198;1634825673260.0671;624966495505.2816;1375304508724.8926;38989.72237023852;9372.53264727486;-0.0;43839.86075634673;5759308.376648765;1043462.1837398774;0.0;1202992.2444323641;6.4435493150383385;0.16108961204522793
7544;2019-09-10 22:47:45.142;562;555;173;173;157;38;51;22;12;34;783;239;12;50;256;146;247;494;162;94;51;-98;569;354;359;137;359;303;571;1404.0;-2.0;994.0;245.0;0.0;0;100;61;1;0;0;1;0;0;0;1;1;0;0;0;18080.61328125;8606.197265625;2649.96435546875;2971.03881835938;569.0;368991;455.0;0.0;Calculated values ==>;1568148465.142;329.36;328.66;290.46000000000004;290.46000000000004;288.86;276.96000000000004;273.7412296467126;278.26000000000005;275.36;274.36;276.56;351.46000000000004;297.06;274.36;278.16;298.76000000000005;287.76000000000005;297.86;322.56;282.56;278.26000000000005;318.66;330.06;263.36;241.92719264551067;267.9596281332873;273.7412296467126;289.36;5690000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;5710000.0;0.23399999999999999;0.0;0.16566666666666666;0.04083333333333334;0.0;0.23399999999999999;0.0;8606.197265625;2649.96435546875;2971.03881835938;18080.61328125;481631.3975326867;480408.8958955558;245632.89137333512;245632.89137333512;240225.80421374628;430542.39183029096;437411.6681645412;443373.06176112994;472491.6353866644;532086.2488302357;472728.16887992056;443373.06176112994;448769.2461549603;467167.9790832604;453090.7323638435;425298.4686649883;471511.48729504086;444423.60101292573;437411.6681645412;191082.09718829524;238741.38928724395;459389.2660266468;200232.38914165774;200232.38914165774;273.2651567651095;3965459.0525319385;1275383.8525591607;316251.44894958223;1677441.8356384295;0;3;3;26;46;39;31;5;195;198;1635041180959.9644;625048436455.2426;1375486399624.806;40280.304763959226;10582.239139470386;-0.0;55499.95129135472;5759969.290499682;1043628.5566495701;0.0;1203820.490114917;7.475996113742299;0.15351655656709295
7545;2019-09-10 22:48:45.082;561;554;172;173;156;37;53;22;12;34;789;234;12;46;256;146;247;495;162;94;54;-97;569;354;359;137;358;303;571;1543.0;-1.0;825.0;304.0;0.0;0;97;60;1;0;0;1;0;0;0;1;1;0;0;0;17857.728515625;8486.5263671875;2655.42797851562;2945.76171875;568.0;368992;448.0;0.0;Calculated values ==>;1568148525.082;329.26000000000005;328.56;290.36;290.46000000000004;288.76000000000005;276.86;273.7412296467126;278.46000000000004;275.36;274.36;276.56;352.06000000000006;296.56;274.36;277.76000000000005;298.76000000000005;287.76000000000005;297.86;322.66;282.56;278.56;317.96000000000004;329.96000000000004;263.46000000000004;241.92719264551067;267.9596281332873;273.7412296467126;289.36;5690000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3030000.0;5710000.0;0.25716666666666665;0.0;0.1375;0.050666666666666665;0.0;0.25716666666666665;0.0;8486.5263671875;2655.42797851562;2945.76171875;17857.728515625;481490.6205358547;480266.9400262389;245282.2097085145;245632.89137333512;239900.76362024984;430542.39183029096;437752.5954410684;443373.06176112994;472491.6353866644;532711.3039111078;472134.9475680409;443373.06176112994;448214.2968835578;467309.61631303944;453090.7323638435;425298.4686649883;471661.65937470953;444423.60101292573;437922.44539726764;188156.80290529504;238323.1353838712;459490.2302056566;199967.74675422025;199967.74675422025;273.1609449656815;3965758.2392276833;1275526.1494835396;316300.7063141007;1677486.0030296522;0;3;3;26;46;39;31;5;195;198;1635256365560.1697;625130554255.3209;1375668017824.9792;33468.230813450085;13149.139161539442;-0.0;61194.01666770368;5760583.247058949;1043826.1203741146;0.0;1204791.9673991036;7.652864818501609;0.14083437697128623
7546;2019-09-10 22:49:45.123;560;553;172;172;156;37;56;23;13;34;789;231;13;51;256;145;247;495;160;94;56;-96;565;354;359;137;359;304;566;1690.0;-1.0;1013.0;439.0;8.0;0;98;60;1;0;0;1;0;0;0;1;1;0;0;0;17838.966796875;8416.451171875;2561.16870117188;2967.85424804688;567.0;368993;440.0;1.0;Calculated values ==>;1568148585.123;329.16;328.46000000000004;290.36;290.36;288.76000000000005;276.86;273.7412296467126;278.76000000000005;275.46000000000004;274.46000000000004;276.56;352.06000000000006;296.26000000000005;274.46000000000004;278.26000000000005;298.76000000000005;287.66;297.86;322.66;282.56;278.76000000000005;317.16;329.86;263.56;241.92719264551067;268.0796299477929;273.7412296467126;289.16;5650000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;5660000.0;0.2816666666666666;0.0;0.16883333333333334;0.07316666666666666;0.0013333333333333333;0.283;0.002525272032605816;8416.451171875;2561.16870117188;2967.85424804688;17838.966796875;481813.789077684;480712.45967205806;245481.36072991425;245481.36072991425;240060.92411750767;430542.39183029096;438260.93883625965;443315.08579407755;472491.6353866644;532636.8050945956;471644.4121410099;443315.08579407755;448721.9649698524;467167.9790832604;452948.3446998514;426440.6741853181;472311.1661939519;444423.60101292573;438260.93883625965;184813.72873217988;237904.88540968279;459591.1629779898;199644.49552173674;199860.4524838483;273.0334238796732;3966055.914960921;1275667.1038825053;316350.02012182405;1677529.5043741893;0;3;3;26;46;39;31;5;195;198;1635471912749.7725;625212810425.1693;1375850242259.6436;41139.71799098021;19019.431168882515;-0.0;67467.3376377324;5761205.404815326;1044094.3749751771;0.0;1205864.8780046063;9.151821278313427;0.2177572737519063
7547;2019-09-10 22:50:45.103;558;553;172;172;156;37;58;23;14;34;788;230;14;49;256;145;247;491;158;95;58;-96;566;353;358;139;358;304;567;1809.0;-1.0;885.0;365.0;8.0;0;99;61;1;0;0;1;0;0;0;1;1;0;0;0;17944.15234375;8499.990234375;2600.65283203125;2960.681640625;565.0;368994;432.0;0.0;Calculated values ==>;1568148645.103;328.96000000000004;328.46000000000004;290.36;290.36;288.76000000000005;276.86;273.6339639331285;278.96000000000004;275.46000000000004;274.56;276.56;351.96000000000004;296.16;274.56;278.06;298.76000000000005;287.66;297.86;322.26000000000005;282.66;278.96000000000004;316.36;329.66;263.56;242.35481222062532;268.0796299477929;273.6339639331285;288.96000000000004;5660000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;5670000.0;0.3015;0.0;0.1475;0.06083333333333333;0.0013333333333333333;0.30283333333333334;0.0;8499.990234375;2600.65283203125;2960.681640625;17944.15234375;481416.95715358504;480595.2079739302;245441.20072942539;245441.20072942539;240028.67527166515;430607.02586249536;438821.784160885;443461.255666955;472228.6972694908;532532.5904226259;471525.1840687706;443461.255666955;448444.3321323563;467309.61631303944;453122.0469699678;426157.86956385814;471583.86962913506;444779.6431416286;438821.784160885;181470.77258748977;237068.3971897606;459281.71779846883;199639.02341956523;199840.68407915733;273.0270063238992;3966354.008222968;1275808.0272374873;316399.40811942343;1677572.5052152532;0;3;3;26;46;39;31;5;195;198;1635686941049.8408;625295582825.1957;1376032581459.7017;35963.779256489994;15794.930574716635;-0.0;72371.44314141654;5761847.719782879;1044384.3979499056;0.0;1207029.8127370786;8.827770893488642;0.14182727813586762
7548;2019-09-10 22:51:45.124;556;552;171;172;155;36;61;21;16;33;787;230;16;49;256;144;247;490;158;95;61;-95;568;351;356;138;356;303;570;1874.0;-1.0;904.0;311.0;0.0;0;97;60;1;0;0;1;0;0;0;1;1;0;0;0;17968.48046875;8530.5439453125;2646.15307617188;2944.08740234375;564.0;368995;426.0;0.0;Calculated values ==>;1568148705.124;328.76000000000005;328.36;290.26000000000005;290.36;288.66;276.76000000000005;273.4187578820637;279.26000000000005;275.26000000000005;274.76000000000005;276.46000000000004;351.86;296.16;274.76000000000005;278.06;298.76000000000005;287.56;297.86;322.16;282.66;279.26000000000005;315.76000000000005;329.56;263.66;242.14157278889297;267.9596281332873;273.4187578820637;288.96000000000004;5680000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;5700000.0;0.3123333333333333;0.0;0.15066666666666664;0.05183333333333333;0.0;0.3123333333333333;0.0;8530.5439453125;2646.15307617188;2944.08740234375;17968.48046875;480901.9877764132;480100.6519804554;244972.3389262078;245321.71298053602;239608.48569658803;430735.4089219946;439762.5194534373;443955.1368504969;472262.261994151;532502.9854985223;471659.2155794101;443955.1368504969;448630.7726451126;467592.11455659237;453326.6255803453;425586.7997450245;471040.68330130953;445177.3888605897;439762.5194534373;178963.62700411686;236650.15891445865;459537.72642046213;199375.68734575002;199375.68734575002;272.9145017917843;3966653.3849089835;1275949.99802839;316448.63175047835;1677616.2439011126;0;3;3;26;46;39;31;5;195;198;1635901216020.3652;625378711910.399;1376214745195.1475;36849.970392048526;13485.065692039243;-0.0;75080.82056163432;5762454.7134048715;1044628.4833193816;0.0;1208259.0116733809;8.881649409935683;0.11370034475614552
7549;2019-09-10 22:52:45.134;555;552;170;171;155;35;63;21;13;33;785;230;15;52;256;143;247;493;155;95;64;-94;571;350;355;139;355;303;573;2194.0;0.0;1043.0;242.0;0.0;0;99;59;1;0;0;1;0;0;0;1;1;0;0;0;18093.34765625;8515.9677734375;2716.1103515625;2948.66577148438;563.0;368996;422.0;0.0;Calculated values ==>;1568148765.134;328.66;328.36;290.16;290.26000000000005;288.66;276.66;273.3108153835814;279.46000000000004;275.26000000000005;274.46000000000004;276.46000000000004;351.66;296.16;274.66;278.36;298.76000000000005;287.46000000000004;297.86;322.46000000000004;282.66;279.56;315.36;329.46000000000004;263.76000000000005;242.35481222062532;267.9596281332873;273.3108153835814;288.66;5710000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;5730000.0;0.3656666666666667;0.0;0.17383333333333334;0.04033333333333333;0.0;0.3656666666666667;0.0;8515.9677734375;2716.1103515625;2948.66577148438;18093.34765625;480408.8958955558;479746.312466294;244510.1385154692;244856.00753477612;239514.5333667053;430799.1582183253;440308.723157695;443518.9199794291;472130.5325463717;532294.6338887725;471659.2155794101;443809.95577213913;449045.67269265273;467732.97820431984;453358.1007483608;424716.04200294265;471099.0973544761;445375.20047969645;440471.9004752325;177292.22831007556;236231.924509345;459484.33333256777;199513.13907808263;199513.13907808263;272.9645397717751;3966953.9502291833;1276092.0759684013;316497.7462112985;1677660.9368772581;0;3;3;26;46;39;31;5;195;198;1636114551570.3313;625461825760.3859;1376396575495.1187;42416.33824668406;10485.5048349309;-0.0;88110.58708422448;5763115.376068851;1044828.2713662003;0.0;1209619.1667249463;9.943937440460973;0.06239712980998041
7550;2019-09-10 22:53:45.125;557;553;168;169;153;34;66;21;0;32;782;229;1;45;255;143;247;500;155;96;67;-94;576;349;354;137;354;303;578;2504.0;1.0;1217.0;271.0;0.0;0;99;58;1;0;0;1;0;0;0;1;1;0;0;0;18143.25;8520.796875;2719.23071289062;2960.00610351562;562.0;368997;418.0;1.0;Calculated values ==>;1568148825.125;328.86;328.46000000000004;289.96000000000004;290.06;288.46000000000004;276.56;273.20264511476705;279.76000000000005;275.26000000000005;273.16;276.36;351.36;296.06;273.26000000000005;277.66;298.66;287.46000000000004;297.86;323.16;282.76000000000005;279.86;314.96000000000004;329.36;263.76000000000005;241.92719264551067;267.9596281332873;273.20264511476705;288.66;5760000.0;3490000.0;3540000.0;1370000.0;3540000.0;3030000.0;5780000.0;0.41733333333333333;0.00016666666666666666;0.20283333333333334;0.04516666666666667;0.0;0.41733333333333333;0.0025259043254165312;8520.796875;2719.23071289062;2960.00610351562;18143.25;480105.3288919207;479296.571417988;243640.67039357332;243980.49389263455;238721.75908906528;430862.6128555636;441011.6960101926;441604.3489713403;472295.8960165899;531982.0436786455;471540.11976617476;441753.0823843035;448075.1158509465;467745.5678757242;453530.6823283508;423224.61506230757;471501.69886771304;445725.39845131536;441173.1929861574;175620.85347054448;235813.6939595721;459792.93487889617;199279.7570265205;199279.7570265205;272.86812507046716;3967255.8765802546;1276234.0277110336;316546.9777576987;1677706.2245919048;0;3;3;26;46;39;31;5;195;198;1636327219665.1082;625544613340.299;1376578348224.928;49151.50473280761;11766.511866332301;0.0;100950.19394048846;5763878.32696641;1045013.6770234954;0.0;1211194.4369058565;11.399142710315532;0.07101125100456064
7551;2019-09-10 22:54:45.105;560;556;165;166;150;34;68;21;-13;31;780;229;-15;45;255;142;247;508;157;96;69;-92;578;350;354;138;354;303;580;2851.0;-1.0;1276.0;379.0;3.0;0;99;57;1;0;0;1;0;0;0;1;1;0;0;0;17753.666015625;8517.3095703125;2780.24877929688;2957.00073242188;561.0;368998;415.0;0.0;Calculated values ==>;1568148885.105;329.16;328.76000000000005;289.66;289.76000000000005;288.16;276.56;273.3108153835814;279.96000000000004;275.26000000000005;271.86;276.26000000000005;351.16;296.06;271.66;277.66;298.66;287.36;297.86;323.96000000000004;282.76000000000005;280.06;314.66;329.26000000000005;263.96000000000004;242.14157278889297;267.9596281332873;273.3108153835814;288.86;5780000.0;3500000.0;3540000.0;1380000.0;3540000.0;3030000.0;5800000.0;0.4751666666666667;0.0;0.21266666666666667;0.06316666666666666;0.0005;0.4756666666666667;0.0;8517.3095703125;2780.24877929688;2957.00073242188;17753.666015625;480297.99766460375;479489.7724112508;242561.46268938715;242895.56623519133;237715.92539150882;430799.1582183253;441334.3631067752;439647.05077244143;472066.18378088326;531773.6079719749;471540.11976617476;439341.82880185475;448075.1158509465;467745.5678757242;453216.7345341935;422613.05641493126;472447.2417005242;445725.39845131536;441495.20933154924;174367.33720873808;235395.46725036926;459840.87278752984;199364.53962789115;199409.94634449398;272.90585961667;3967554.917833491;1276375.9646033829;316596.26971188374;1677752.0383113557;0;3;3;26;46;39;31;5;195;198;1636539548865.1758;625627085840.3252;1376760087624.9858;51100.08070340769;16453.42171125051;-0.0;115151.89009417596;5764713.478368684;1045248.7647480123;0.0;1212994.6873231512;12.817330333222683;0.10161780889127096
7552;2019-09-10 22:55:45.086;563;560;164;164;148;34;70;20;-12;30;777;230;-20;32;256;142;247;514;157;96;71;-92;586;349;354;138;354;304;588;3024.0;-1.0;1155.0;386.0;0.0;0;99;57;1;0;0;1;0;0;0;1;1;0;0;0;17673.8671875;8640.5732421875;2805.01098632812;2959.12109375;560.0;368999;411.0;0.0;Calculated values ==>;1568148945.086;329.46000000000004;329.16;289.56;289.56;287.96000000000004;276.56;273.20264511476705;280.16;275.16;271.96000000000004;276.16;350.86;296.16;271.16;276.36;298.76000000000005;287.36;297.86;324.56;282.76000000000005;280.26000000000005;314.26000000000005;329.16;263.96000000000004;242.14157278889297;268.0796299477929;273.20264511476705;288.86;5860000.0;3490000.0;3540000.0;1380000.0;3540000.0;3040000.0;5880000.0;0.504;0.0;0.1925;0.06433333333333333;0.0;0.504;0.0;8640.5732421875;2805.01098632812;2959.12109375;17673.8671875;479786.112101042;479116.79797922506;241959.72366661258;241959.72366661258;236869.20621521387;430862.6128555636;441655.7345780891;439580.6144452378;471968.1179040911;531385.6704624288;471525.1840687706;438349.7364941574;446054.7494118788;467873.58660708397;453389.6988174218;420071.9310545008;472320.77753338707;445725.39845131536;441815.9417229478;172696.00095264515;234977.24436692704;459840.87278752984;199103.09391062867;199103.09391062867;272.7982794636743;3967850.053787264;1276518.90168228;316645.5551150698;1677798.5674038145;0;3;3;26;46;39;31;5;195;198;1636751881604.9868;625709859620.2515;1376942129959.8237;46291.922702912256;16774.13044108064;-0.0;122327.27529740885;5765524.821389671;1045525.5733318838;0.0;1214973.0536851885;12.870331207319865;0.06756951408909556
7553;2019-09-10 22:56:45.117;566;563;163;164;147;34;72;19;-2;30;776;230;-8;35;256;141;247;521;158;96;72;-91;590;349;354;139;353;304;592;3188.0;0.0;1187.0;380.0;0.0;0;99;57;1;0;0;1;0;0;0;1;1;0;0;0;17565.66796875;8696.8740234375;2855.13598632812;2954.92993164062;559.0;369000;408.0;0.0;Calculated values ==>;1568149005.117;329.76000000000005;329.46000000000004;289.46000000000004;289.56;287.86;276.56;273.20264511476705;280.36;275.06;272.96000000000004;276.16;350.76;296.16;272.36;276.66;298.76000000000005;287.26000000000005;297.86;325.26000000000005;282.76000000000005;280.36;313.96000000000004;329.06;264.06;242.35481222062532;268.0796299477929;273.20264511476705;288.96000000000004;5900000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3040000.0;5920000.0;0.5313333333333333;0.0;0.19783333333333333;0.06333333333333332;0.0;0.5313333333333333;0.0;8696.8740234375;2855.13598632812;2954.92993164062;17565.66796875;479746.5000277946;479076.0671445634;241501.8982926813;241827.91790427186;236453.1772998523;430862.6128555636;441975.8336024368;441093.7378204844;471835.9296657252;531281.3534008304;471525.1840687706;440189.142420014;446480.4499592048;468013.94105470116;453248.5434192874;418738.3325387937;472865.0575104533;445725.39845131536;441975.8336024368;171442.51209473662;234559.02529450474;459788.0157187745;199165.71056850834;199165.71056850834;272.82304418562023;3968143.8683066815;1276663.4550571665;316694.86433700274;1677845.7596654384;0;3;3;26;46;39;31;5;195;198;1636964391345.473;625793002555.4417;1377124624200.2412;47861.428058015925;16506.079326183524;-0.0;129013.112038694;5766309.838030291;1045803.0517037044;0.0;1217068.6390777843;13.330214380424875;0.05932230162972239
7554;2019-09-10 22:57:45.117;569;565;163;164;147;35;74;19;8;30;774;230;5;33;256;140;247;526;158;96;74;-90;592;350;355;139;354;304;594;3317.0;-2.0;1013.0;222.0;0.0;0;99;57;1;0;0;1;0;0;0;1;1;0;0;0;17435.638671875;8739.986328125;2883.75463867188;2947.22485351562;557.0;369001;405.0;0.0;Calculated values ==>;1568149065.117;330.06;329.66;289.46000000000004;289.56;287.86;276.66;273.3108153835814;280.56;275.06;273.96000000000004;276.16;350.56000000000006;296.16;273.66;276.46000000000004;298.76000000000005;287.16;297.86;325.76000000000005;282.76000000000005;280.56;313.66;328.86;264.16;242.35481222062532;268.0796299477929;273.3108153835814;288.96000000000004;5920000.0;3500000.0;3550000.0;1390000.0;3540000.0;3040000.0;5940000.0;0.5528333333333334;0.0;0.16883333333333334;0.037000000000000005;0.0;0.5528333333333334;0.0;8739.986328125;2883.75463867188;2947.22485351562;17435.638671875;479943.70771590725;479128.81546984595;241437.47604637852;241762.6846025996;236399.795333484;430799.1582183253;442085.3945067946;442580.7327243594;471835.9296657252;531072.693019601;471525.1840687706;442137.2501143532;446196.8478688148;467873.58660708397;452933.47898461745;418054.0101084175;473364.3951590556;445528.81973249436;442085.3945067946;170189.03402730724;233722.59852315116;459889.1795253615;199810.17118314275;199810.17118314275;273.0816743511283;3968435.54586202;1276808.762226763;316744.0489602124;1677893.58375398;0;3;3;26;46;39;31;5;195;198;1637177091345.473;625876402555.4417;1377307024200.2412;40987.76314020874;9622.923308662095;-0.0;133937.8192940922;5767050.247956943;1046020.7933923281;0.0;1219259.8968388909;12.665495754968772;-0.05087223586084281
7555;2019-09-10 22:58:45.097;572;569;163;164;146;35;75;18;11;30;773;230;9;44;256;140;247;530;158;97;76;-90;595;350;355;138;354;303;597;3470.0;-1.0;1099.0;201.0;0.0;0;99;57;1;0;0;1;0;0;0;1;1;0;0;0;17624.99609375;8765.9921875;2919.48706054688;2960.54614257812;556.0;369002;402.0;0.0;Calculated values ==>;1568149125.097;330.36;330.06;289.46000000000004;289.56;287.76000000000005;276.66;273.3108153835814;280.66;274.96000000000004;274.26000000000005;276.16;350.46000000000004;296.16;274.06;277.56;298.76000000000005;287.16;297.86;326.16;282.86;280.76000000000005;313.36;328.76000000000005;264.16;242.14157278889297;267.9596281332873;273.3108153835814;288.96000000000004;5950000.0;3500000.0;3550000.0;1380000.0;3540000.0;3030000.0;5970000.0;0.5783333333333334;0.0;0.18316666666666667;0.033499999999999995;0.0;0.5783333333333334;0.0;8765.9921875;2919.48706054688;2960.54614257812;17624.99609375;480024.26800169674;479354.1964007245;241341.64364886662;241665.65452965294;236015.6454693971;430799.1582183253;442244.9813605381;443226.97429043637;471968.1179040911;531043.8128972996;471659.2155794101;442934.10434907244;447935.7548802551;467873.58660708397;452933.47898461745;417003.9565123068;473586.90085512516;445682.1798657993;442404.25909788965;168935.5661677829;233304.39079467155;460042.8137205575;199890.2986402056;199890.2986402056;273.11323598345564;3968727.62042668;1276954.5967528084;316793.26397452486;1677941.9279811808;0;3;3;26;46;39;31;5;195;198;1637390020344.6943;625959474855.1378;1377489063499.5754;44571.167756600604;8715.109255191786;-0.0;140253.9071313606;5767763.001381446;1046173.5593908222;0.0;1221544.0662403987;13.214519228338846;-0.06047130562513365
7556;2019-09-10 22:59:45.088;576;572;164;164;146;36;77;19;11;30;771;230;10;43;256;139;247;534;157;97;78;-89;591;351;356;139;356;303;593;3577.0;-1.0;1069.0;149.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17366.474609375;8685.291015625;2842.50805664062;2963.0166015625;554.0;369003;399.0;0.0;Calculated values ==>;1568149185.088;330.76000000000005;330.36;289.56;289.56;287.76000000000005;276.76000000000005;273.4187578820637;280.86;275.06;274.26000000000005;276.16;350.26;296.16;274.16;277.46000000000004;298.76000000000005;287.06;297.86;326.56;282.86;280.96000000000004;313.06;328.56;264.26000000000005;242.35481222062532;267.9596281332873;273.4187578820637;288.86;5910000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;5930000.0;0.5961666666666667;0.0;0.17816666666666667;0.024833333333333332;0.0;0.5961666666666667;0.0;8685.291015625;2842.50805664062;2963.0166015625;17366.474609375;481066.4650913312;480258.7777256932;241795.2460953633;241795.2460953633;236120.63843350977;430735.4089219946;442354.98786024586;443226.97429043637;471835.9296657252;530835.221780368;471659.2155794101;443080.6557621375;447796.21272308455;467592.11455659237;452616.9789617375;418397.690815889;474689.86545268656;445485.4457141797;442514.2724581907;167682.10792650707;232467.98657752166;459990.31174732913;200288.700294104;200288.700294104;273.2742829809445;3969019.172277387;1277100.0022991558;316842.6195930836;1677989.937404804;0;3;3;26;46;39;31;5;195;198;1637603288350.318;626042562390.3809;1377670836230.1072;43283.502483679884;6449.256684421757;-0.0;144406.8119384897;5768495.013817252;1046299.9101518978;0.0;1223915.883080353;13.397421889592252;-0.10416670845595453
7557;2019-09-10 23:00:45.118;579;575;164;164;147;36;79;19;12;30;768;229;11;48;256;139;247;536;157;97;79;-89;595;350;355;138;355;303;596;3609.0;0.0;1094.0;241.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17396.6640625;8755.318359375;2918.91772460938;2973.970703125;555.0;369004;397.0;0.0;Calculated values ==>;1568149245.118;331.06;330.66;289.56;289.56;287.86;276.76000000000005;273.3108153835814;281.06;275.06;274.36;276.16;349.96000000000004;296.06;274.26000000000005;277.96000000000004;298.76000000000005;287.06;297.86;326.76000000000005;282.86;281.06;312.86;328.66;264.26000000000005;242.14157278889297;267.9596281332873;273.3108153835814;288.86;5950000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;5960000.0;0.6015;0.0;0.18233333333333332;0.04016666666666667;0.0;0.6015;0.0;8755.318359375;2918.91772460938;2973.970703125;17396.6640625;481032.2795271065;480340.13772185904;241697.8895606155;241697.8895606155;236346.7168939007;430799.1582183253;442880.2645256257;443373.06176112994;471968.1179040911;530522.2689267418;471540.11976617476;443226.97429043637;448492.1240640218;467732.97820431984;452791.5873438914;417003.9565123068;474613.63642633206;445682.1798657993;442880.2645256257;166846.47414792277;232886.18681767926;460143.737624023;199816.42075260254;199816.42075260254;273.0841365724335;3969309.009945926;1277245.4133797507;316892.1192247129;1678037.9732922323;0;3;3;26;46;39;31;5;195;198;1637816695000.2163;626125703940.3412;1377852727130.0205;44408.494210554825;10456.480561002056;-0.0;146202.90202947342;5769226.145839341;1046440.8617361144;0.0;1226338.8415694062;13.726449914536484;-0.061772517570344555
7558;2019-09-10 23:01:45.109;581;577;164;164;147;36;80;19;12;30;766;229;12;48;257;139;247;539;158;98;81;-88;597;350;355;139;355;304;598;3649.0;-1.0;1018.0;295.0;0.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17323.080078125;8758.509765625;2909.00268554688;2965.29858398438;554.0;369005;394.0;0.0;Calculated values ==>;1568149305.109;331.26000000000005;330.86;289.56;289.56;287.86;276.76000000000005;273.3108153835814;281.16;275.06;274.36;276.16;349.76;296.06;274.36;277.96000000000004;298.86;287.06;297.86;327.06;282.96000000000004;281.26000000000005;312.56;328.56;264.36;242.35481222062532;268.0796299477929;273.3108153835814;288.96000000000004;5970000.0;3500000.0;3550000.0;1390000.0;3550000.0;3040000.0;5980000.0;0.6081666666666667;0.0;0.16966666666666666;0.04916666666666667;0.0;0.6081666666666667;0.0;8758.509765625;2909.00268554688;2965.29858398438;17323.080078125;481087.5812736244;480395.02748095384;241633.52685109942;241633.52685109942;236293.93862923954;430799.1582183253;443038.3325295392;443168.68479859125;471835.9296657252;530237.6965692197;471405.8899210585;443168.68479859125;448305.2499804515;467861.136234571;452791.5873438914;416287.2414603583;474812.7024995175;445835.2829421667;443196.10460364993;165593.03060630985;232467.98657752166;460091.41252948507;199694.5783755374;199694.5783755374;273.03611572319977;3969598.2977471137;1277391.3400550208;316941.6057113003;1678086.5320106987;0;3;3;26;46;39;31;5;195;198;1638029663049.993;626208791475.254;1378034799814.8296;41309.4400564448;12802.844345902427;-0.0;148089.5115343971;5769940.354810066;1046634.6603693124;0.0;1228790.9104810155;13.818383593619957;-0.0496118878771437
7559;2019-09-10 23:02:45.099;583;578;163;164;148;38;41;22;13;31;765;229;13;47;257;139;247;537;159;80;42;-87;570;360;364;142;365;305;573;3690.0;-1.0;1108.0;367.0;13.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;14058.6826171875;8431.3505859375;0.0;2979.50756835938;554.0;369006;392.0;0.0;Calculated values ==>;1568149365.099;331.46000000000004;330.96000000000004;289.46000000000004;289.56;287.96000000000004;276.96000000000004;274.38016830617;277.26000000000005;275.36;274.46000000000004;276.26000000000005;349.66;296.06;274.46000000000004;277.86;298.86;287.06;297.86;326.86;281.16;277.36;312.36;328.56;264.46000000000004;242.98782864720522;268.19934244402924;274.38016830617;289.06;5700000.0;3600000.0;3640000.0;1420000.0;3650000.0;3050000.0;5730000.0;0.615;0.0;0.18466666666666667;0.06116666666666667;0.0021666666666666666;0.6171666666666666;0.0;8431.3505859375;0.0;2979.50756835938;14058.6826171875;484450.34353976394;483415.7813310226;242136.43596074177;242470.70990448244;237289.2635833208;430148.3826014536;434473.7075064044;443110.4695693885;471536.72207099956;530057.28727503;471271.4344490252;443110.4695693885;447978.07099077606;466443.21093673893;451023.10260554776;425008.2279067813;477592.8746937759;441151.0922300985;434653.35091899;164757.40606591295;232467.98657752166;459731.4119511117;202180.63165313247;202320.90317784186;274.05440755334246;3969859.768850501;1277534.5650165004;316991.13750590244;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1638245327100.027;626293077425.2675;1378217469364.8586;44491.71006853528;15753.522728226395;-0.0;143387.8423309119;5770655.24522629;1046872.590433347;0.0;1231219.4836006209;17.845553101630077;0.011663715682591082
7560;2019-09-10 23:03:45.090;580;573;164;165;156;46;35;24;15;32;764;230;23;53;253;141;247;507;159;41;35;-87;566;366;370;141;370;309;568;3621.0;-1.0;1085.0;337.0;14.0;0;100;71;1;0;0;0;0;0;0;1;1;0;0;0;14590.384765625;8969.439453125;0.0;3010.66259765625;553.0;369007;390.0;0.0;Calculated values ==>;1568149425.09;331.16;330.46000000000004;289.56;289.66;288.76000000000005;277.76000000000005;275.0112864084945;276.66;275.56;274.66;276.36;349.56000000000006;296.16;275.46000000000004;278.46000000000004;298.46000000000004;287.26000000000005;297.86;323.86;277.26000000000005;276.66;312.16;328.46000000000004;264.46000000000004;242.77792619122317;268.67533136820026;275.0112864084945;289.06;5660000.0;3660000.0;3700000.0;1410000.0;3700000.0;3090000.0;5680000.0;0.6035;0.0;0.18083333333333332;0.05616666666666667;0.0023333333333333335;0.6058333333333333;0.0;8969.439453125;0.0;3010.66259765625;14590.384765625;484484.2808918037;483286.51922054426;242647.25501129928;242985.49013213435;239996.53554411646;429743.705733735;431854.3060553472;442581.67753276543;471767.92807864514;529648.1752132843;470851.63558866474;443762.66017274064;448066.3845579902;465196.3094706972;450234.0644493307;426157.86956385814;473833.3381563971;432980.8147056428;431854.3060553472;163921.7849024954;232049.79005350024;459885.44372528384;203787.94932938737;203937.6137804319;274.7055013485956;3970098.4752671067;1277679.5498490196;317041.04810285417;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1638465494069.7961;626377964690.1783;1378401641734.6655;43181.865850110866;14384.142601902853;-0.0;138079.52940321952;5771385.748766209;1047123.6999720864;0.0;1233564.6931950634;16.33087406317;0.0024324408637258783
