;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7561;2019-09-10 23:04:45.140;573;569;167;167;156;52;36;27;17;34;764;231;33;57;251;143;247;493;160;41;36;-86;566;367;372;142;372;312;568;3611.0;-1.0;974.0;98.0;14.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15429.8525390625;9686.8876953125;0.0;3036.88427734375;553.0;369008;388.0;0.0;Calculated values ==>;1568149485.14;330.46000000000004;330.06;289.86;289.86;288.76000000000005;278.36;275.1157276137837;276.76000000000005;275.86;274.86;276.56;349.56000000000006;296.26000000000005;276.46000000000004;278.86;298.26000000000005;287.46000000000004;297.86;322.46000000000004;277.26000000000005;276.76000000000005;311.96000000000004;328.46000000000004;264.56;242.98782864720522;269.02936301313275;275.1157276137837;289.16;5660000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3120000.0;5680000.0;0.6018333333333333;0.0;0.16233333333333333;0.01633333333333333;0.0023333333333333335;0.6041666666666666;0.0;9686.8876953125;0.0;3036.88427734375;15429.8525390625;483513.8796728433;482728.2979699771;243666.92097415985;243666.92097415985;239996.53554411646;429675.2189834977;431523.42560423893;442256.7988125801;471832.65708311246;529419.2829501401;470565.6003628679;444622.5306516679;448065.34167008713;464639.0500460021;450349.04392877466;426157.86956385814;471752.8589932846;432471.8144565848;431523.42560423893;163086.1669317865;232049.79005350024;459833.07803840877;204590.37721789567;204741.29352481643;275.0193378416381;3970348.8523859777;1277835.148800245;317091.486323826;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1638688279570.5037;626462935440.4482;1378588096985.2578;38581.18243887044;4168.964113401714;-0.0;137014.20479798442;5772067.675303063;1047278.4380362242;0.0;1235859.0513605152;14.128227992184655;-0.13229183605430092
7562;2019-09-10 23:05:45.121;565;566;171;171;156;54;39;30;18;37;766;232;37;62;251;144;247;495;158;42;39;-86;571;365;370;139;370;312;573;3608.0;0.0;894.0;77.0;3.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;16644.087890625;10590.8291015625;0.0;3047.02905273438;553.0;369009;387.0;0.0;Calculated values ==>;1568149545.121;329.66;329.76000000000005;290.26000000000005;290.26000000000005;288.76000000000005;278.56;274.9066339382667;277.06;276.16;274.96000000000004;276.86;349.76;296.36;276.86;279.36;298.26000000000005;287.56;297.86;322.66;277.36;277.06;311.86;328.46000000000004;264.56;242.35481222062532;269.02936301313275;274.9066339382667;288.96000000000004;5710000.0;3650000.0;3700000.0;1390000.0;3700000.0;3120000.0;5730000.0;0.6013333333333333;0.0;0.149;0.012833333333333334;0.0005;0.6018333333333332;0.0;10590.8291015625;0.0;3047.02905273438;16644.087890625;481822.094168416;481731.6846256516;244856.00753477612;244856.00753477612;239837.44774636638;429811.8947417682;432607.708960572;442406.4822223239;472523.0838727012;529629.1177603202;470686.37477655674;445204.7030323925;448768.30914586026;464931.6375858497;450858.0416590267;424716.04200294265;471400.5829064093;433166.4952995384;432607.708960572;162668.35908569003;232049.79005350024;460293.5203500723;204116.59637747824;204150.4424681656;274.82748466976517;3970616.050583089;1278004.0762627604;317142.16954676027;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1638910809080.3054;626547208745.3732;1378775237705.0913;35505.192990882;3287.6038576482906;-0.0;137493.19821734657;5772684.866258715;1047340.55642554;0.0;1238145.8886557377;12.926222950217035;-0.15643689857387263
7563;2019-09-10 23:06:45.111;563;564;173;173;157;52;39;30;13;39;768;232;31;61;251;146;247;503;155;43;40;-87;573;363;368;139;368;313;574;3506.0;-3.0;837.0;44.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17316.24609375;10902.2900390625;0.0;3065.03930664062;552.0;369010;385.0;0.0;Calculated values ==>;1568149605.111;329.46000000000004;329.56;290.46000000000004;290.46000000000004;288.86;278.36;274.69669130483857;277.06;276.16;274.46000000000004;277.06;349.96000000000004;296.36;276.26000000000005;279.26000000000005;298.26000000000005;287.76000000000005;297.86;323.46000000000004;277.46000000000004;277.16;311.66;328.36;264.46000000000004;242.35481222062532;269.14681796795327;274.69669130483857;288.66;5730000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3130000.0;5740000.0;0.5843333333333334;0.0;0.13949999999999999;0.007333333333333333;0.0;0.5843333333333334;0.0;10902.2900390625;0.0;3065.03930664062;17316.24609375;481308.15827044274;481333.33548208326;245513.61240826288;245513.61240826288;240129.7903629419;429947.3805835815;433115.1307267976;441444.2932139741;472719.2527797885;529762.785419662;470550.6955230393;444129.0588907739;448441.5011477495;465223.0916647954;451509.02963491797;424125.687400627;472471.26533142634;433850.6589431533;433299.8492016903;161832.74555500393;231631.59724164338;460192.48201593204;203676.305628428;203676.305628428;274.64821434566625;3970899.006199206;1278183.1557374063;317193.0949607793;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1639132172180.3406;626630594845.3865;1378962706455.121;33168.634268183676;1881.1186268416961;-0.0;134176.69062797626;5773257.052772316;1047383.6219341364;0.0;1240409.4270771851;12.115876939284897;-0.18190384508602578
7564;2019-09-10 23:07:45.122;563;563;173;174;158;49;38;30;9;40;770;231;28;63;252;148;247;507;154;45;39;-89;571;362;367;141;366;314;573;2911.0;-1.0;739.0;271.0;3.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17659.79296875;10802.5576171875;0.0;3072.33764648438;552.0;369011;384.0;0.0;Calculated values ==>;1568149665.122;329.46000000000004;329.46000000000004;290.46000000000004;290.56;288.96000000000004;278.06;274.5913991737795;276.96000000000004;276.16;274.06;277.16;350.16;296.26000000000005;275.96000000000004;279.46000000000004;298.36;287.96000000000004;297.86;323.86;277.66;277.06;311.56;328.36;264.26000000000005;242.77792619122317;269.2639976450953;274.5913991737795;288.56;5710000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3140000.0;5730000.0;0.48516666666666663;0.0;0.12316666666666666;0.04516666666666667;0.0005;0.48566666666666664;0.0;10802.5576171875;0.0;3072.33764648438;17659.79296875;481540.3667164675;481308.15827044274;245553.2090955477;245904.62710931903;240487.27798594558;430014.67791919125;433182.4302400453;440621.79525251605;472555.3283204977;529896.6234104271;470293.59614836087;443483.68311661866;448536.3419249208;465644.78589503816;451977.4124727858;424716.04200294265;473196.19837271876;434460.63260662515;433366.6693374496;161414.93982334915;231631.59724164338;459682.43560555455;202651.679148303;202695.84681811827;274.24676542212234;3971190.5266266107;1278364.0626278117;317244.24914520024;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1639352712605.039;626714610245.2716;1379150840939.864;29309.985966835575;11609.222499985863;-0.0;112029.1294702219;5773777.803393677;1047496.0620536163;0.0;1242461.5183896462;11.023386845845407;-0.042023126154112196
7565;2019-09-10 23:08:45.122;563;563;172;173;157;46;40;29;7;40;772;230;25;59;252;149;247;511;155;47;40;-90;575;360;365;140;365;315;577;2153.0;-1.0;952.0;268.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17882.41015625;10870.0849609375;0.0;3082.091796875;552.0;369012;383.0;0.0;Calculated values ==>;1568149725.122;329.46000000000004;329.46000000000004;290.36;290.46000000000004;288.86;277.76000000000005;274.38016830617;277.16;276.06;273.86;277.16;350.36;296.16;275.66;279.06;298.36;288.06;297.86;324.26000000000005;277.86;277.16;311.46000000000004;328.36;264.16;242.56692532238324;269.38090353596624;274.38016830617;288.66;5750000.0;3600000.0;3650000.0;1400000.0;3650000.0;3150000.0;5770000.0;0.35883333333333334;0.0;0.15866666666666665;0.04466666666666667;0.0;0.35883333333333334;0.0;10870.0849609375;0.0;3082.091796875;17882.41015625;481075.4343102056;480842.1920500256;245048.51642036013;245395.783462841;240034.73513239573;430148.3826014536;434047.17992658;440098.1693480276;472686.4266018815;530030.6314342348;470035.7733870588;442832.06594697013;447782.8543785209;465789.28146489616;452473.9457314294;423527.0984914363;473280.7457647278;435304.343683834;434047.17992658;160997.13474923553;231631.59724164338;459735.20326503087;201990.42721272737;201990.42721272737;273.98029466076775;3971486.7116526524;1278544.6679826295;317295.5360572282;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1639572312605.039;626798910245.2716;1379339540939.864;37779.7617521343;11512.59999700289;-0.0;83269.69809882078;5774336.884624668;1047688.7439077578;0.0;1244089.0086193883;9.501174056853175;0.06771087658171458
7566;2019-09-10 23:09:45.103;562;563;171;172;156;44;41;29;4;40;773;231;22;61;252;152;247;516;157;49;42;-90;576;360;365;141;365;316;577;1766.0;-2.0;905.0;166.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17955.66015625;10883.005859375;0.0;3086.29321289062;551.0;369013;382.0;0.0;Calculated values ==>;1568149785.103;329.36;329.46000000000004;290.26000000000005;290.36;288.76000000000005;277.56;274.38016830617;277.26000000000005;276.06;273.56;277.16;350.46000000000004;296.26000000000005;275.36;279.26000000000005;298.36;288.36;297.86;324.76000000000005;278.06;277.36;311.36;328.26000000000005;264.16;242.77792619122317;269.49753711883926;274.38016830617;288.86;5760000.0;3600000.0;3650000.0;1410000.0;3650000.0;3160000.0;5770000.0;0.29433333333333334;0.0;0.15083333333333335;0.027666666666666666;0.0;0.29433333333333334;0.0;10883.005859375;0.0;3086.29321289062;17955.66015625;480816.9142436869;480842.1920500256;244703.04291800258;245048.51642036013;239712.06739025775;430148.3826014536;434228.3108271235;439414.06249404507;472555.3283204977;530059.7263093845;470020.65358851716;442173.98230892397;447878.1321194461;465789.28146489616;452905.4805194307;423224.61506230757;474024.0235393252;435659.06545682263;434408.92020770046;160579.3303088084;231213.40812182956;459580.8826652587;202260.2926550136;202260.2926550136;274.0854203978344;3971785.2676656386;1278725.8863353145;317346.9229879145;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1639791243254.8442;626883183550.1965;1379528780994.6956;35770.69361738725;7119.202990283448;-0.0;68329.07937634083;5774949.610994056;1047843.9597652558;0.0;1245351.9317115608;7.961671906990921;0.05554459355728116
7567;2019-09-10 23:10:45.123;562;564;171;171;154;43;43;28;2;39;775;233;21;56;252;153;247;520;157;51;43;-89;578;359;364;141;363;316;580;1353.0;-1.0;804.0;123.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;18028.26953125;10952.0673828125;0.0;3088.06762695312;550.0;369014;381.0;0.0;Calculated values ==>;1568149845.123;329.36;329.56;290.26000000000005;290.26000000000005;288.56;277.46000000000004;274.27422755570615;277.46000000000004;275.96000000000004;273.36;277.06;350.66;296.46000000000004;275.26000000000005;278.76000000000005;298.36;288.46000000000004;297.86;325.16;278.26000000000005;277.46000000000004;311.26000000000005;328.16;264.26000000000005;242.77792619122317;269.49753711883926;274.27422755570615;288.86;5780000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3160000.0;5800000.0;0.22549999999999998;0.0;0.13399999999999998;0.0205;0.0;0.22549999999999998;0.0;10952.0673828125;0.0;3088.06762695312;18028.26953125;480583.0349405194;480633.95156736695;244589.8835970983;244589.8835970983;238979.86663678818;430214.79039162316;434832.48858899495;439101.5841334902;472456.96783784614;530269.8821350472;470263.79038296634;442022.99417224614;447165.1919128984;466077.4508732314;453222.3871060954;422613.05641493126;474238.56104228686;436248.0655949691;434832.48858899495;160161.5264782812;230795.22267914342;459682.43560555455;202068.9287627125;202068.9287627125;274.0063589137557;3972085.233701633;1278907.9059319228;317398.39314589923;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1640010016154.7747;626967811750.1697;1379718444194.6353;31762.37581968421;5281.076890278263;-0.0;52488.18274082669;5775512.574164378;1047947.3298761162;0.0;1246359.0778323896;6.376835791715352;0.05799638895823251
7568;2019-09-10 23:11:45.134;561;563;170;171;153;42;45;28;-4;39;776;234;-4;57;252;155;247;522;157;53;45;-87;578;357;362;139;362;316;580;990.0;-1.0;965.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18093.73828125;11030.3896484375;0.0;3097.10693359375;549.0;369015;381.0;0.0;Calculated values ==>;1568149905.134;329.26000000000005;329.46000000000004;290.16;290.26000000000005;288.46000000000004;277.36;274.0616903277293;277.66;275.96000000000004;272.76000000000005;277.06;350.76;296.56;272.76000000000005;278.86;298.36;288.66;297.86;325.36;278.46000000000004;277.66;311.26000000000005;328.06;264.46000000000004;242.35481222062532;269.49753711883926;274.0616903277293;288.86;5780000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3160000.0;5800000.0;0.165;0.0;0.16083333333333333;0.016666666666666666;0.0;0.165;0.0;11030.3896484375;0.0;3097.10693359375;18093.73828125;480440.5757894085;480491.3506988784;244247.73365044172;244589.8835970983;238662.09654032177;430346.717906069;435668.7067053961;438156.60372686957;472719.2527797885;530374.945171448;470385.2484730812;438156.60372686957;447308.1753127353;466221.12760670384;453851.92248961725;422613.05641493126;474535.0081658595;437062.7516608749;435668.7067053961;160161.5264782812;230377.04089860234;460192.48201593204;201624.90770256956;201624.90770256956;273.8241695747789;3972386.3056205893;1279091.1266586368;317449.9457169437;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1640227856085.3423;627051827150.3887;1379908078955.1294;38042.181110574915;4309.459571889374;-0.0;38617.22683546638;5776094.385452831;1048027.2656657178;0.0;1247118.4287696579;5.731296202960325;0.10664968025617866
7569;2019-09-10 23:12:45.134;560;563;169;169;153;41;47;28;-5;38;777;233;-6;46;252;157;247;523;156;55;47;-86;578;357;362;141;362;316;580;888.0;-1.0;872.0;314.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18059.720703125;11042.1533203125;0.0;3086.3740234375;548.0;369016;380.0;0.0;Calculated values ==>;1568149965.134;329.16;329.46000000000004;290.06;290.06;288.46000000000004;277.26000000000005;274.0616903277293;277.86;275.96000000000004;272.66;276.96000000000004;350.86;296.46000000000004;272.56;277.76000000000005;298.36;288.86;297.86;325.46000000000004;278.66;277.86;311.16;327.96000000000004;264.56;242.77792619122317;269.49753711883926;274.0616903277293;288.76000000000005;5780000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3160000.0;5800000.0;0.14800000000000002;0.0;0.14533333333333334;0.052333333333333336;0.0;0.14800000000000002;0.0;11042.1533203125;0.0;3086.3740234375;18059.720703125;480297.99766460375;480491.3506988784;243907.26206395307;243907.26206395307;238662.09654032177;430346.717906069;436019.9354273413;437997.97551520466;472358.58907936385;530479.9983374861;470263.79038296634;437839.01582542656;445724.0829962405;466221.12760670384;454135.31371311087;422613.05641493126;474683.01195849385;437406.86254204705;436019.9354273413;159743.72323357346;229958.8627652946;459986.8992032732;200361.43054946762;200361.43054946762;273.3289200259903;3972687.5844454593;1279275.0645167097;317501.47472491895;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1640445056085.3423;627135827150.3887;1380097678955.1294;34536.51120168712;13587.066192882492;-0.0;34877.458721925315;5776699.207888767;1048176.4033804242;0.0;1247730.8844826361;5.874712494590732;0.19796963785010419
7570;2019-09-10 23:13:45.125;557;561;167;168;151;41;49;27;-6;38;777;232;-8;40;252;159;247;524;156;56;49;-84;580;357;362;140;361;316;582;750.0;-1.0;982.0;322.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17965.880859375;11104.2958984375;0.0;3101.5205078125;547.0;369017;380.0;0.0;Calculated values ==>;1568150025.125;328.86;329.26000000000005;289.86;289.96000000000004;288.26000000000005;277.26000000000005;274.0616903277293;278.06;275.86;272.56;276.96000000000004;350.86;296.36;272.36;277.16;298.36;289.06;297.86;325.56;278.76000000000005;278.06;311.16;327.86;264.76000000000005;242.56692532238324;269.49753711883926;274.0616903277293;288.76000000000005;5800000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3160000.0;5820000.0;0.125;0.0;0.16366666666666668;0.05366666666666667;0.0;0.125;0.0;11104.2958984375;0.0;3101.5205078125;17965.880859375;479633.22038000467;479970.47467824013;243160.4686383907;243496.73135027132;237972.2457907288;430346.717906069;436369.3260602679;437839.01582542656;472489.9908694221;530479.9983374861;470142.2588685471;437520.08924640197;444849.1554710055;466364.5342688999;454418.0184064888;421992.40679615835;474580.24022554775;437578.2834772544;436369.3260602679;159743.72323357346;229540.68826423294;460342.7770475667;200330.19721110343;200330.19721110343;273.3166278256312;3972987.7527594967;1279459.5905769442;317553.0327777571;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1640662223505.1145;627220114505.3003;1380287250514.9304;38872.276646544226;13954.00845122353;-0.0;29504.891106145562;5777310.856025876;1048405.8779092077;0.0;1248267.3235860367;5.795596243781585;0.23133825564583618
7571;2019-09-10 23:14:45.086;554;559;166;167;150;41;50;26;-9;37;777;232;-10;37;252;161;247;524;158;58;50;-83;579;357;362;142;362;316;580;649.0;-1.0;1223.0;378.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17733.263671875;11079.1708984375;0.0;3088.01879882812;545.0;369018;380.0;0.0;Calculated values ==>;1568150085.086;328.56;329.06;289.76000000000005;289.86;288.16;277.26000000000005;274.0616903277293;278.16;275.76000000000005;272.26000000000005;276.86;350.86;296.36;272.16;276.86;298.36;289.26000000000005;297.86;325.56;278.96000000000004;278.16;311.16;327.66;264.86;242.98782864720522;269.49753711883926;274.0616903277293;288.96000000000004;5790000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3160000.0;5800000.0;0.10816666666666667;0.0;0.20383333333333334;0.063;0.0;0.10816666666666667;0.0;11079.1708984375;0.0;3088.01879882812;17733.263671875;479321.32062382135;479919.74862793874;242895.56623519133;243231.21229104005;237715.92539150882;430346.717906069;436543.3446468343;437360.1158524067;472128.42060986464;530479.9983374861;470142.2588685471;437199.7979686943;444408.66496098094;466221.12760670384;454700.04539168015;422303.8913811056;474830.87025261694;437919.87830209354;436543.3446468343;159743.72323357346;228704.35009887922;460137.8801521775;200220.0721253305;200220.0721253305;273.2732680622656;3973285.052260054;1279644.3326397005;317604.57874527836;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1640879282324.9902;627304659515.2518;1380476727274.822;48337.04557970237;16374.821905691359;-0.0;25562.30064440933;5778037.127993517;1048658.453880873;0.0;1248725.9185697401;6.372058965740163;0.3100273993377281
7572;2019-09-10 23:15:45.116;550;556;165;166;149;41;52;27;-10;37;776;233;-10;34;252;163;247;524;159;60;52;-82;582;356;361;142;361;316;583;533.0;0.0;846.0;300.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17664.77734375;11150.7431640625;0.0;3087.62426757812;543.0;369019;380.0;0.0;Calculated values ==>;1568150145.116;328.16;328.76000000000005;289.66;289.76000000000005;288.06;277.26000000000005;273.955091788801;278.36;275.86;272.16;276.86;350.76;296.46000000000004;272.16;276.56;298.36;289.46000000000004;297.86;325.56;279.16;278.36;311.16;327.46000000000004;264.96000000000004;242.98782864720522;269.49753711883926;273.955091788801;289.06;5820000.0;3560000.0;3610000.0;1420000.0;3610000.0;3160000.0;5830000.0;0.08883333333333333;0.0;0.14100000000000001;0.05;0.0;0.08883333333333333;0.0;11150.7431640625;0.0;3087.62426757812;17664.77734375;478386.83950535906;479133.6840982768;242458.3098450092;242791.04413729892;237318.1267964123;430412.23801567365;437121.9238134391;437199.7979686943;472128.42060986464;530374.945171448;470263.79038296634;437199.7979686943;443966.09357280564;466364.5342688999;455149.7080012845;421362.2820020805;474454.6831574582;438485.31824677397;437121.9238134391;159743.72323357346;227868.02628245065;460239.41597243433;199847.95780468974;199847.95780468974;273.1222691032801;3973580.1834268807;1279829.6745481084;317656.06816932;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1641096290774.8867;627389902115.2112;1380666422074.7317;33466.609463124645;13019.57290838723;-0.0;21077.837313777236;5778719.1659671115;1048903.5296475186;0.0;1249114.7807197813;4.745208326001461;0.22499943805439623
7573;2019-09-10 23:16:45.116;547;553;164;165;148;41;54;25;-11;36;775;232;-11;34;252;165;247;523;157;61;54;-81;582;356;361;141;361;316;583;521.0;-1.0;1115.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17501.5625;11128.4833984375;0.0;3084.56884765625;541.0;369020;382.0;0.0;Calculated values ==>;1568150205.116;327.86;328.46000000000004;289.56;289.66;287.96000000000004;277.26000000000005;273.955091788801;278.56;275.66;272.06;276.76000000000005;350.66;296.36;272.06;276.56;298.36;289.66;297.86;325.46000000000004;279.26000000000005;278.56;311.36;327.26000000000005;265.06;242.77792619122317;269.49753711883926;273.955091788801;288.86;5820000.0;3560000.0;3610000.0;1410000.0;3610000.0;3160000.0;5830000.0;0.08683333333333333;0.0;0.18583333333333335;0.034833333333333334;0.0;0.08683333333333333;0.0;11128.4833984375;0.0;3084.56884765625;17501.5625;477952.27337791835;478700.82149371685;242127.0570054702;242458.3098450092;237007.14279389585;430412.23801567365;437465.24820655317;437039.1322159168;472161.77640367835;530269.8821350472;470142.2588685471;437039.1322159168;443966.09357280564;466364.5342688999;455429.6849068524;421362.2820020805;474306.1528392887;438653.9296755554;437465.24820655317;160579.3303088084;227031.71669481136;460493.6966799801;200650.50885953268;200650.50885953268;273.4382086274513;3973873.236258912;1280015.3347694625;317707.503111947;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1641312890774.8867;627474802115.2112;1380856022074.7317;43928.88584039472;9051.204375745585;-0.0;20563.41319996628;5779364.128427974;1049087.452791553;0.0;1249461.791140729;5.17436382718701;0.22361397251660856
7574;2019-09-10 23:17:45.107;545;550;162;163;148;41;56;26;-6;36;774;230;5;36;253;166;247;521;151;63;56;-81;581;356;361;141;361;315;583;460.0;0.0;975.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17229.3125;11149.6796875;0.0;3075.48803710938;536.0;369021;388.0;0.0;Calculated values ==>;1568150265.107;327.66;328.16;289.36;289.46000000000004;287.96000000000004;277.26000000000005;273.955091788801;278.76000000000005;275.76000000000005;272.56;276.76000000000005;350.56000000000006;296.16;273.66;276.76000000000005;298.46000000000004;289.76000000000005;297.86;325.26000000000005;279.46000000000004;278.76000000000005;311.96000000000004;326.76000000000005;265.06;242.77792619122317;269.38090353596624;273.955091788801;288.26000000000005;5810000.0;3560000.0;3610000.0;1410000.0;3610000.0;3150000.0;5830000.0;0.07666666666666666;0.0;0.1625;0.042499999999999996;0.0;0.07666666666666666;0.0;11149.6796875;0.0;3075.48803710938;17229.3125;477782.8127825369;478266.81141861214;241468.87975966817;241797.25640949636;237007.14279389585;430412.23801567365;437806.89928523917;438065.63617700594;472161.77640367835;530240.6827027632;470035.7733870588;439788.8290333797;444461.9996668509;466494.5354798314;455569.43109120143;421678.55384256376;474008.6462837091;438989.9883500334;437806.89928523917;163086.1669317865;224941.0041839467;460493.6966799801;200211.69056964014;200211.69056964014;273.2656532919865;3974162.616804498;1280200.958281351;317758.8292193991;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1641529458285.5203;627559389425.4586;1381045293680.2854;38651.266161196945;11061.985259689447;-0.0;18215.632668195925;5780052.193138143;1049255.0375641847;0.0;1249784.901383435;4.775260679110737;0.21859221756845704
7575;2019-09-10 23:18:45.127;545;549;162;162;146;41;58;25;4;36;773;226;16;42;253;168;247;520;148;64;58;-82;581;356;360;140;360;313;583;394.0;-1.0;1102.0;309.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17079.462890625;11162.0849609375;0.0;3061.6875;533.0;369022;407.0;0.0;Calculated values ==>;1568150325.127;327.66;328.06;289.36;289.36;287.76000000000005;277.26000000000005;273.955091788801;278.96000000000004;275.66;273.56;276.76000000000005;350.46000000000004;295.76000000000005;274.76000000000005;277.36;298.46000000000004;289.96000000000004;297.86;325.16;279.56;278.96000000000004;313.86;326.46000000000004;264.96000000000004;242.56692532238324;269.14681796795327;273.955091788801;287.96000000000004;5810000.0;3560000.0;3600000.0;1400000.0;3600000.0;3130000.0;5830000.0;0.06566666666666666;0.0;0.18366666666666667;0.0515;0.0;0.06566666666666666;0.0;11162.0849609375;0.0;3061.6875;17079.462890625;477782.8127825369;478121.88347261737;241468.87975966817;241468.87975966817;236388.41644652825;430412.23801567365;438372.8976915478;440070.1442045368;472293.48310962116;530287.4145741909;469823.7265304219;441897.4406335876;445732.1121024689;466637.4274074692;455848.44397559477;421678.55384256376;473859.6684798388;439378.91214579094;438372.8976915478;171024.68490186572;223686.61821467688;460545.04963677423;199961.03114266045;199961.03114266045;273.16687711229105;3974448.6185681494;1280386.9516304862;317809.98939656856;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1641745830385.4514;627643717525.4318;1381233756480.2256;44100.04043236463;13420.07695244686;-0.0;15655.712570043603;5780742.017224277;1049459.1227549494;0.0;1250067.256680734;5.144614774724258;0.26521655865975596
7576;2019-09-10 23:19:45.108;548;550;161;162;146;40;60;25;10;36;771;225;21;47;253;169;247;519;147;65;59;-82;577;356;361;141;361;311;579;361.0;-1.0;1350.0;438.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16827.49609375;11110.525390625;0.0;3051.17114257812;531.0;369023;439.0;0.0;Calculated values ==>;1568150385.108;327.96000000000004;328.16;289.26000000000005;289.36;287.76000000000005;277.16;273.955091788801;279.16;275.66;274.16;276.76000000000005;350.26;295.66;275.26000000000005;277.86;298.46000000000004;290.06;297.86;325.06;279.66;279.06;317.06;326.26000000000005;264.96000000000004;242.77792619122317;268.91163127593666;273.955091788801;287.86;5770000.0;3560000.0;3610000.0;1410000.0;3610000.0;3110000.0;5790000.0;0.06016666666666667;0.0;0.225;0.073;0.0;0.06016666666666667;0.0;11110.525390625;0.0;3051.17114257812;16827.49609375;478697.2948168374;478746.0795691336;241272.74280157944;241601.40260055434;236497.71864953657;430412.23801567365;438485.31824677397;441413.91313283873;472161.77640367835;530229.4345438583;469976.34502188565;443059.7537681832;446837.4684301176;466494.5354798314;455987.71266879217;422919.94909297134;474216.31105945853;439324.5203113631;438316.31352762313;184395.8529593127;222850.3779558165;460392.4006851617;199573.47492890662;199573.47492890662;273.01385610086425;3974731.087082737;1280572.49794164;317860.9137540566;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1641962061890.2588;627727990830.3567;1381420897200.059;54414.09859588472;19039.781580206618;-0.0;14364.360789022776;5781562.708414248;1049729.535917854;0.0;1250317.3447388655;6.2011102101515805;0.3651580844550857
7577;2019-09-10 23:20:45.128;552;552;161;161;146;41;61;26;12;35;769;224;26;53;253;171;247;518;143;66;61;-82;579;355;360;142;360;312;581;267.0;-1.0;1269.0;446.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16724.1953125;11137.40234375;0.0;3048.431640625;528.0;369024;471.0;0.0;Calculated values ==>;1568150445.128;328.36;328.36;289.26000000000005;289.26000000000005;287.76000000000005;277.26000000000005;273.8482719121499;279.26000000000005;275.76000000000005;274.36;276.66;350.06000000000006;295.56;275.76000000000005;278.46000000000004;298.46000000000004;290.26000000000005;297.86;324.96000000000004;279.76000000000005;279.26000000000005;320.26000000000005;325.96000000000004;264.96000000000004;242.98782864720522;269.02936301313275;273.8482719121499;287.46000000000004;5790000.0;3550000.0;3600000.0;1420000.0;3600000.0;3120000.0;5810000.0;0.0445;0.0;0.2115;0.07433333333333333;0.0;0.0445;0.0;11137.40234375;0.0;3048.431640625;16724.1953125;479033.9500767387;478795.39323091245;241207.09799100924;241207.09799100924;236442.90745442134;430477.46260093397;438877.6270218307;441504.51939280285;471931.263865096;529943.7962751762;469718.1665709948;443595.0263661134;447499.5896216861;466637.4274074692;456430.83553010726;422303.8913811056;473814.93497399334;439711.23851803166;438877.6270218307;197768.88456892778;221596.04284303306;460239.41597243433;199078.7874335057;199078.7874335057;272.81383383039;3975010.7777101765;1280757.9591391669;317911.7607205749;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1642178433990.19;627812919130.3297;1381607859499.9998;51273.04230939135;19412.94005472703;-0.0;10671.048361680461;5782443.72816357;1050050.0820778254;0.0;1250526.0426911917;5.735089725102494;0.35780492660034635
7578;2019-09-10 23:21:45.139;556;555;161;162;146;41;63;25;12;35;768;223;28;54;253;172;247;519;141;68;63;-82;579;356;361;141;361;312;580;270.0;-1.0;1199.0;366.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16645.82421875;11104.75390625;0.0;3056.96850585938;525.0;369025;496.0;0.0;Calculated values ==>;1568150505.139;328.76000000000005;328.66;289.26000000000005;289.36;287.76000000000005;277.26000000000005;273.955091788801;279.46000000000004;275.66;274.36;276.66;349.96000000000004;295.46000000000004;275.96000000000004;278.56;298.46000000000004;290.36;297.86;325.06;279.96000000000004;279.46000000000004;322.76000000000005;325.66;264.96000000000004;242.77792619122317;269.02936301313275;273.955091788801;287.26000000000005;5790000.0;3560000.0;3610000.0;1410000.0;3610000.0;3120000.0;5800000.0;0.045000000000000005;0.0;0.19983333333333334;0.061000000000000006;0.0;0.045000000000000005;0.0;11104.75390625;0.0;3056.96850585938;16645.82421875;479608.19602779264;479346.2010906397;241239.86420107784;241568.09999308892;236470.27279711468;430412.23801567365;438989.9883500334;441504.51939280285;472063.34231996303;529838.9132164572;469596.8130238755;443889.7556836854;447641.31443992414;466494.5354798314;456404.5795205577;422303.8913811056;474090.11617536965;439823.520614965;438989.9883500334;208218.24852204052;220341.7376933702;460392.4006851617;199644.43067119003;199644.43067119003;273.04189897620506;3975288.9121878645;1280943.344422069;317962.64838275407;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1642394773644.8943;627897834695.2136;1381795093819.744;48331.70772953563;15905.626170852274;-0.0;10770.550095547953;5783273.919920017;1050344.4574215568;0.0;1250704.7554360887;5.2965226836954695;0.3075512115498636
7579;2019-09-10 23:22:45.119;559;557;161;162;147;42;65;25;12;35;766;223;29;57;253;174;247;519;148;69;65;-82;577;357;362;143;362;312;579;158.0;-1.0;1082.0;337.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16653.001953125;11059.8662109375;0.0;3046.97509765625;521.0;369026;514.0;0.0;Calculated values ==>;1568150565.119;329.06;328.86;289.26000000000005;289.36;287.86;277.36;274.0616903277293;279.66;275.66;274.36;276.66;349.76;295.46000000000004;276.06;278.86;298.46000000000004;290.56;297.86;325.06;280.06;279.66;324.56;325.26000000000005;264.96000000000004;243.1966462407574;269.02936301313275;274.0616903277293;287.96000000000004;5770000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;5790000.0;0.026333333333333334;0.0;0.18033333333333335;0.05616666666666667;0.0;0.026333333333333334;0.0;11059.8662109375;0.0;3046.97509765625;16653.001953125;480272.87565206;479751.4495381772;241272.74280157944;241601.40260055434;236807.800374897;430346.717906069;439102.8052736417;441504.51939280285;471798.96558121993;529629.1177603202;469596.8130238755;444036.7697314223;448065.34167008713;466351.3762726499;456517.28431931394;422919.94909297134;474216.31105945853;439770.3019814846;439102.8052736417;215742.86842915416;218669.37671819705;460086.0932954244;199731.47850858016;199731.47850858016;273.08053927472344;3975566.3099093125;1281127.9880213817;318013.4976240673;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1642611601344.9631;627983006295.2407;1381982231419.8035;43599.73837278816;14623.250863861087;-0.0;6303.444938146621;5784039.7599393185;1050598.7799278242;0.0;1250846.9913003175;4.574123488260054;0.30279130381816116
7580;2019-09-10 23:23:45.120;561;559;162;163;148;42;67;25;13;36;764;227;30;57;254;175;247;519;144;70;67;-83;578;357;362;142;362;312;580;189.0;-1.0;1058.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16588.779296875;11126.5830078125;0.0;3052.80810546875;515.0;369027;526.0;0.0;Calculated values ==>;1568150625.12;329.26000000000005;329.06;289.36;289.46000000000004;287.96000000000004;277.36;274.0616903277293;279.86;275.66;274.46000000000004;276.76000000000005;349.56000000000006;295.86;276.16;278.86;298.56;290.66;297.86;325.06;280.16;279.86;325.76000000000005;324.66;264.86;242.98782864720522;269.02936301313275;274.0616903277293;287.56;5780000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3120000.0;5800000.0;0.0315;0.0;0.17633333333333334;0.045000000000000005;0.0;0.0315;0.0;11126.5830078125;0.0;3052.80810546875;16588.779296875;480440.5757894085;479919.74862793874;241568.09999308892;241897.75929631374;237090.8905618371;430346.717906069;439437.3001688844;441655.497424456;472029.85167895287;529419.2829501401;470081.787145365;444183.5524678581;448065.34167008713;466481.5206930663;456655.9655253212;422613.05641493126;474090.11617536965;439936.2520002742;439437.3001688844;220759.83610629753;216160.93158060662;460137.8801521775;200117.91580802988;200117.91580802988;273.23301955932664;3975843.329369642;1281312.8781794326;318064.3299978907;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1642828804964.7007;628068507720.1375;1382169434539.5774;42591.12689169648;11700.898395486643;-0.0;7538.560607366917;5784758.029119941;1050818.1514941857;0.0;1250962.3432688916;4.360595275253807;0.2574961792164146
7581;2019-09-10 23:24:45.080;564;561;163;164;148;43;68;25;15;36;762;227;32;59;254;176;247;520;139;72;68;-82;575;358;363;142;363;312;577;-1.0;-1.0;1059.0;331.0;14.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16628.302734375;11021.9609375;0.0;3048.22583007812;509.0;369028;533.0;0.0;Calculated values ==>;1568150685.08;329.56;329.26000000000005;289.46000000000004;289.56;287.96000000000004;277.46000000000004;274.1680685717883;279.96000000000004;275.66;274.66;276.76000000000005;349.36;295.86;276.36;279.06;298.56;290.76000000000005;297.86;325.16;280.36;279.96000000000004;326.46000000000004;324.06;264.96000000000004;242.98782864720522;269.02936301313275;274.1680685717883;287.06;5750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3120000.0;5770000.0;0.0;0.0;0.1765;0.05516666666666667;0.0023333333333333335;0.0023333333333333335;0.0;11021.9609375;0.0;3048.22583007812;16628.302734375;481217.0950180594;480557.77035761107;241999.32407961658;242331.77232746402;237175.39380206898;430280.9020939914;439383.49124631356;441956.66592570563;472029.85167895287;529209.4085015206;470081.787145365;444476.4311649251;448347.0838252309;466338.3406344101;456630.3391571923;423527.0984914363;474615.97747081553;440049.43056880176;439383.49124631356;223686.61821467688;213652.59903751023;460239.41597243433;199688.77238703828;241999.32407961658;273.0679104330932;3976119.9538474004;1281497.3263316278;318115.13805275294;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1643046159964.8389;628153650920.1917;1382356509739.6963;42760.28320957479;14373.710504461016;-0.0;460.56305672229297;5785468.816696737;1051035.295042885;0.0;1251028.9581932256;4.093375427217002;0.29950663414720746
7582;2019-09-10 23:25:45.101;565;562;164;165;149;43;70;25;19;36;760;225;35;60;254;177;247;520;137;73;70;-82;576;358;362;143;362;311;578;-3.0;-1.0;1176.0;423.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16687.5546875;11059.630859375;0.0;3028.10229492188;501.0;369029;538.0;0.0;Calculated values ==>;1568150745.101;329.66;329.36;289.56;289.66;288.06;277.46000000000004;274.1680685717883;280.16;275.66;275.06;276.76000000000005;349.16;295.66;276.66;279.16;298.56;290.86;297.86;325.16;280.46000000000004;280.16;326.96000000000004;323.26000000000005;264.96000000000004;243.1966462407574;268.91163127593666;274.1680685717883;286.86;5760000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5780000.0;0.0;0.0;0.196;0.07050000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11059.630859375;0.0;3028.10229492188;16687.5546875;481242.4571910762;480583.0349405194;242297.34928677586;242630.84970148903;237459.7540811491;430280.9020939914;439936.2520002742;442762.7716994148;471897.7078724963;529076.0834554514;469976.34502188565;445112.2951963821;448674.1011430565;466481.5206930663;456769.0551310784;423224.61506230757;474490.3351257032;440431.9404890446;439936.2520002742;225777.27872811773;210308.32490665457;460086.0932954244;199371.77439507048;242297.34928677586;272.94249030517705;3976397.683164513;1281681.4040016949;318165.7918432089;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1643263736090.3713;628239180845.4009;1382543475155.1538;47704.63547165149;18380.359482474956;-0.0;230.57871983241475;5786222.954876939;1051308.3411594818;0.0;1251034.7197238745;4.707327498869613;0.3548020497012547
7583;2019-09-10 23:26:45.111;567;563;165;165;150;43;71;25;22;36;758;224;37;62;254;179;247;521;138;74;71;-82;576;357;362;142;362;311;578;-1.0;-1.0;1035.0;429.0;9.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16744.482421875;11073.1025390625;0.0;3037.537109375;488.0;369030;541.0;0.0;Calculated values ==>;1568150805.111;329.86;329.46000000000004;289.66;289.66;288.16;277.46000000000004;274.0616903277293;280.26000000000005;275.66;275.36;276.76000000000005;348.96000000000004;295.56;276.86;279.36;298.56;291.06;297.86;325.26000000000005;280.56;280.26000000000005;327.26000000000005;321.96000000000004;264.96000000000004;242.98782864720522;268.91163127593666;274.0616903277293;286.96000000000004;5760000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;5780000.0;0.0;0.0;0.1725;0.0715;0.0015;0.0015;0.0;11073.1025390625;0.0;3037.537109375;16744.482421875;481525.5748633422;480725.37568085035;242630.84970148903;242630.84970148903;237773.5022494836;430346.717906069;440101.83946078573;443207.87997338927;472029.85167895287;528866.25523222;469855.2751435214;445401.9251867539;448953.8641575491;466481.5206930663;457209.1677149482;423224.61506230757;474638.18281243875;440596.4608192194;440101.83946078573;227031.71669481136;204874.27233412856;460239.41597243433;198779.4986885495;242630.84970148903;272.70338217685105;3976676.329907099;1281865.87418656;318216.3472627358;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1643480972290.337;628324695095.3873;1382730106255.1243;42163.89577163486;18694.384085797763;-0.0;296.2064846389451;5786971.984121252;1051617.3488485343;0.0;1251039.1103322238;4.3339272964031315;0.33911907502015026
7584;2019-09-10 23:27:45.112;569;564;165;166;151;43;72;26;23;36;757;226;38;64;254;180;247;520;146;75;72;-82;573;357;362;143;362;311;575;-2.0;-1.0;1146.0;419.0;15.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16817.572265625;10985.2060546875;0.0;3043.0888671875;475.0;369031;543.0;0.0;Calculated values ==>;1568150865.112;330.06;329.56;289.66;289.76000000000005;288.26000000000005;277.46000000000004;274.0616903277293;280.36;275.76000000000005;275.46000000000004;276.76000000000005;348.86;295.76000000000005;276.96000000000004;279.56;298.56;291.16;297.86;325.16;280.66;280.36;327.46000000000004;320.66;264.96000000000004;243.1966462407574;268.91163127593666;274.0616903277293;287.76000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5750000.0;0.0;0.0;0.191;0.06983333333333334;0.0025;0.0025;0.0;10985.2060546875;0.0;3043.0888671875;16817.572265625;482154.19623934326;481217.0950180594;242735.87641783437;243072.3260217217;238176.47471241007;430346.717906069;440267.06782150705;443355.7655438798;471897.7078724963;528761.326098728;470097.342398958;445546.4179622271;449232.91051691235;466481.5206930663;457347.09222704766;424125.687400627;474866.7753934061;440760.6321181403;440267.06782150705;227868.02628245065;199440.67485045042;460086.0932954244;199072.14010574072;242735.87641783437;272.8195508356591;3976956.01835722;1282049.6964882733;318267.019990344;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1643698175910.0745;628410196520.284;1382916709364.899;46658.17245868457;18227.47439774625;-0.0;493.8279785091817;5787712.180358675;1051925.036130228;0.0;1251045.694062469;4.660543223466925;0.36596157730384554
7585;2019-09-10 23:28:45.102;570;564;166;166;151;42;73;26;22;36;756;228;36;64;254;181;247;519;150;76;73;-82;572;357;362;142;362;312;574;-1.0;-1.0;1032.0;259.0;16.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16891.580078125;10943.669921875;0.0;3044.6396484375;464.0;369032;543.0;0.0;Calculated values ==>;1568150925.102;330.16;329.56;289.76000000000005;289.76000000000005;288.26000000000005;277.36;274.0616903277293;280.46000000000004;275.76000000000005;275.36;276.76000000000005;348.76;295.96000000000004;276.76000000000005;279.56;298.56;291.26000000000005;297.86;325.06;280.76000000000005;280.46000000000004;327.46000000000004;319.56;264.96000000000004;242.98782864720522;269.02936301313275;274.0616903277293;288.16;5720000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3120000.0;5740000.0;0.0;0.0;0.17200000000000001;0.043166666666666666;0.0026666666666666666;0.0026666666666666666;0.0;10943.669921875;0.0;3044.6396484375;16891.580078125;482409.69897866464;481333.33548208326;243108.07020562186;243108.07020562186;238206.01496062233;430346.717906069;440431.9404890446;443002.71056877903;472029.85167895287;528579.544455758;470202.8484456234;445059.4903884575;449048.2155754969;466481.5206930663;457484.8681455614;424421.8743978142;474844.8305512288;440924.4576432406;440431.9404890446;227868.02628245065;194843.3435325042;460239.41597243433;199869.08954655324;243108.07020562186;273.1348790599578;3977236.8811418624;1282232.4066646681;318317.7426061371;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1643915339710.109;628495682270.2976;1383103578214.9287;41818.98281582284;11239.319090717201;-0.0;526.1969874224606;5788449.367101142;1052170.551816569;0.0;1251054.1928538184;3.830662927826913;0.28130163981569184
7586;2019-09-10 23:29:45.123;570;564;165;166;151;42;75;27;20;36;757;228;33;66;255;182;247;518;151;77;75;-82;570;358;363;142;363;313;572;-2.0;-1.0;1117.0;184.0;27.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16949.658203125;10826.296875;0.0;3058.43798828125;456.0;369033;543.0;0.0;Calculated values ==>;1568150985.123;330.16;329.56;289.66;289.76000000000005;288.26000000000005;277.36;274.1680685717883;280.66;275.86;275.16;276.76000000000005;348.86;295.96000000000004;276.46000000000004;279.76000000000005;298.66;291.36;297.86;324.96000000000004;280.86;280.66;327.46000000000004;318.76000000000005;264.96000000000004;242.98782864720522;269.14681796795327;274.1680685717883;288.26000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;5720000.0;0.0;0.0;0.18616666666666667;0.03066666666666667;0.0045000000000000005;0.0045000000000000005;0.0;10826.296875;0.0;3058.43798828125;16949.658203125;482639.10369611793;481565.4309589414;242842.06155911685;243179.95887785417;238265.3747111047;430280.9020939914;440545.07506360364;442497.99277932243;472029.85167895287;528607.7268881333;470066.3404014497;444422.5366971336;449142.98656615807;466468.62817080156;457460.35787645925;425008.2279067813;474948.30098107946;440873.7416961306;440545.07506360364;227868.02628245065;191500.00471740507;460239.41597243433;200828.90547914486;242842.06155911685;273.51700132881194;3977518.990164054;1282413.8865501017;318368.6193870086;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1644132915834.777;628580912090.1676;1383291143839.6426;44990.72841904973;7955.255655127545;-0.0;889.6635607701907;5789173.03455532;1052330.5625900498;0.0;1251065.9958212953;3.8773262986330437;0.2615723804625617
7587;2019-09-10 23:30:45.103;568;564;165;165;151;43;76;27;18;36;758;228;33;61;255;183;247;517;149;78;76;-82;573;358;363;128;363;314;575;156.0;0.0;909.0;211.0;24.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17115.779296875;10953.912109375;0.0;3128.8642578125;451.0;369034;541.0;0.0;Calculated values ==>;1568151045.103;329.96000000000004;329.56;289.66;289.66;288.26000000000005;277.46000000000004;274.1680685717883;280.76000000000005;275.86;274.96000000000004;276.76000000000005;348.96000000000004;295.96000000000004;276.46000000000004;279.26000000000005;298.66;291.46000000000004;297.86;324.86;280.96000000000004;280.76000000000005;327.26000000000005;318.26000000000005;264.96000000000004;239.943914813709;269.2639976450953;274.1680685717883;288.06;5730000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3140000.0;5750000.0;0.026000000000000002;0.0;0.1515;0.035166666666666666;0.004;0.030000000000000002;0.0;10953.912109375;0.0;3128.8642578125;17115.779296875;482013.4709133792;481217.0950180594;242735.87641783437;242735.87641783437;238176.47471241007;430280.9020939914;440709.58247278957;441989.14613073424;473857.33391166833;528635.9849168824;469929.5957048019;444221.8054069463;448254.31860921753;466468.62817080156;457598.1694309323;424125.687400627;474424.3738114385;441037.5559757664;440709.58247278957;227031.71669481136;189410.48811896544;462351.41901909775;200593.79904657477;206212.74269607608;273.4246529086341;3977802.7741837623;1282595.3277911153;318420.1630521251;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1644350643234.8464;628661885090.1934;1383479181139.7024;36571.39508325016;9205.142969033725;-0.0;7034.905193301405;5789852.492356601;1052473.5182441894;0.0;1251132.011881576;3.7500732716763556;0.21929570409677968
7588;2019-09-10 23:31:45.134;567;563;164;165;150;43;78;27;17;36;772;225;33;57;255;184;247;519;148;79;78;-82;573;358;363;119;363;312;575;146.0;-1.0;779.0;168.0;24.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;16710.9453125;10954.0185546875;0.0;2659.05029296875;448.0;369035;539.0;0.0;Calculated values ==>;1568151105.134;329.86;329.46000000000004;289.56;289.66;288.16;277.46000000000004;274.1680685717883;280.96000000000004;275.86;274.86;276.76000000000005;350.36;295.66;276.46000000000004;278.86;298.66;291.56;297.86;325.06;281.06;280.96000000000004;327.06;317.96000000000004;264.96000000000004;237.85495896846786;269.02936301313275;274.1680685717883;287.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1190000.0;3629999.9999999995;3120000.0;5750000.0;0.024333333333333332;0.0;0.12983333333333333;0.028;0.004;0.028333333333333332;0.0;10954.0185546875;0.0;2659.05029296875;16710.9453125;481872.63388174126;481075.4343102056;242400.99018135725;242735.87641783437;237860.5338253889;430280.9020939914;441037.5559757664;442256.7988125801;475010.7591763331;530258.3871958505;469839.4465462954;444622.5306516679;448065.34167008713;466468.62817080156;457735.83342595893;424125.687400627;474719.45221376995;441201.0285065325;441037.5559757664;226195.42121513622;188156.80290529504;463676.7862629214;200754.33008677006;206633.85857071177;273.4877231950633;3978084.809198994;1282777.9882062129;318468.42059367965;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1644568555765.345;628736023375.3629;1383667078170.1323;31355.070522901005;7361.828772932238;-0.0;6641.438093143213;5790418.838699119;1052611.6476723724;0.0;1251246.0402934796;3.3319700279621935;0.18589581650357873
