;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7589;2019-09-10 23:32:45.114;566;562;163;164;150;44;79;29;1;37;789;222;23;47;255;185;247;518;147;80;79;-79;572;358;363;118;363;311;574;239.0;-2.0;917.0;195.0;25.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16460.671875;10974.25;0.0;2501.22314453125;447.0;369036;537.0;0.0;Calculated values ==>;1568151165.114;329.76000000000005;329.36;289.46000000000004;289.56;288.16;277.56;274.1680685717883;281.06;276.06;273.26000000000005;276.86;352.06000000000006;295.36;275.46000000000004;277.86;298.66;291.66;297.86;324.96000000000004;281.16;281.06;326.86;317.86;265.26000000000005;237.61572816786372;268.91163127593666;274.1680685717883;287.86;5720000.0;3579999.9999999995;3629999.9999999995;1180000.0;3629999.9999999995;3110000.0;5740000.0;0.03983333333333334;0.0;0.15283333333333332;0.0325;0.004166666666666667;0.044000000000000004;0.0;10974.25;0.0;2501.22314453125;16460.671875;481847.30053568503;481050.2712948622;242101.97402400477;242435.7868406824;237889.72422363798;430280.9020939914;441201.0285065325;440043.5321553938;475233.0024742874;532114.2599596132;469612.91653200815;443355.7655438798;446837.4684301176;466468.62817080156;457873.3507479363;424421.8743978142;474697.58626485104;441364.16243693535;441201.0285065325;225359.1397227605;187738.9118479558;464113.0824663091;200891.40114139245;204793.91751285194;273.5415264912229;3978361.1471989304;1282960.662865703;318511.4085382463;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1644786283165.4143;628807099675.3855;1383853915870.1917;36550.41735663987;8554.704643059791;-0.0;10401.912883721945;5790984.529138607;1052744.2412382883;0.0;1251388.0208756903;4.1191158401698145;0.20972968063888828
7590;2019-09-10 23:33:45.125;563;562;163;164;149;42;80;30;-9;39;801;218;-15;33;255;186;247;519;146;81;80;-74;573;356;361;129;361;308;575;345.0;0.0;954.0;140.0;25.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;15428.072265625;11069.75;0.0;1295.9609375;445.0;369037;534.0;0.0;Calculated values ==>;1568151225.125;329.46000000000004;329.36;289.46000000000004;289.56;288.06;277.36;273.955091788801;281.16;276.16;272.26000000000005;277.06;353.26;294.96000000000004;271.66;276.46000000000004;298.66;291.76000000000005;297.86;325.06;281.26000000000005;281.16;326.56;317.66;265.76000000000005;240.16925963744896;268.5567601203482;273.955091788801;287.76000000000005;5730000.0;3560000.0;3610000.0;1290000.0;3610000.0;3080000.0;5750000.0;0.0575;0.0;0.15899999999999997;0.02333333333333333;0.004166666666666667;0.06166666666666667;0.0;11069.75;0.0;1295.9609375;15428.072265625;481308.15827044274;480933.65787388955;242067.6353320927;242400.99018135725;237545.767592387;430412.23801567365;441787.71154795174;439161.1069816975;474018.0131486867;533591.2141410534;469541.0014751575;438228.8454132642;445415.2873379444;466754.22869122244;458331.9995530319;424125.687400627;474719.45221376995;441949.20867466513;441787.71154795174;224104.74344509715;186903.13564328075;462993.17522887536;200899.6547058068;203681.2750183937;273.53597000246606;3978626.935451987;1283144.3965437852;318543.0575401401;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1645003522985.1174;628881213260.2842;1384039649914.9377;37883.57091186661;6115.515478871599;-0.0;14683.23025265608;5791604.926091923;1052866.515485307;0.0;1251597.1020593985;4.745567556931604;0.1907436018812723
7591;2019-09-10 23:34:45.115;560;560;163;164;149;41;81;31;-12;40;808;214;-15;17;255;187;247;519;144;81;80;-69;570;356;361;135;361;307;572;395.0;-1.0;914.0;177.0;21.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;15408.201171875;11001.7314453125;0.0;1330.01965332031;443.0;369038;532.0;0.0;Calculated values ==>;1568151285.115;329.16;329.16;289.46000000000004;289.56;288.06;277.26000000000005;273.955091788801;281.26000000000005;276.26000000000005;271.96000000000004;277.16;353.96000000000004;294.56;271.66;274.86;298.66;291.86;297.86;325.06;281.26000000000005;281.16;326.36;317.46000000000004;266.26000000000005;241.49495122638035;268.43790593516167;273.955091788801;287.56;5700000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;5720000.0;0.06583333333333334;0.0;0.15233333333333335;0.029500000000000002;0.0035;0.06933333333333334;0.0;11001.7314453125;0.0;1330.01965332031;15408.201171875;481233.3938189001;481000.3301633274;242171.02205672226;242505.76032432076;237632.57643525978;430412.23801567365;441949.20867466513;438918.9086401352;473338.7274854557;534394.973144155;469195.0296334487;438453.4767200345;443288.7182359786;466754.22869122244;458468.5810051565;425008.2279067813;475095.102550776;441949.20867466513;441787.71154795174;223268.49639005636;186067.36719380575;462602.1879719566;200693.41123869648;202787.23293864488;273.4550537783977;3978883.861569183;1283328.2949010234;318564.9370645385;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1645220086885.1519;628960400060.2968;1384224119164.967;36289.684104152504;7726.308913631175;-0.0;16570.699850245277;5792222.933532079;1052981.8447971733;0.0;1251857.5080687278;4.913064850517949;0.19401667111212645
7592;2019-09-10 23:35:45.126;554;557;163;164;149;40;82;30;-19;41;805;209;-20;9;255;189;247;517;144;82;81;-63;573;355;360;137;360;305;575;530.0;-1.0;742.0;144.0;23.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;15514.6884765625;11104.095703125;0.0;1361.86572265625;441.0;369039;529.0;0.0;Calculated values ==>;1568151345.126;328.56;328.86;289.46000000000004;289.56;288.06;277.16;273.8482719121499;281.36;276.16;271.26000000000005;277.26000000000005;353.66;294.06;271.16;274.06;298.66;292.06;297.86;324.86;281.36;281.26000000000005;326.06;317.26000000000005;266.86;241.92719264551067;268.19934244402924;273.8482719121499;287.56;5730000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;5750000.0;0.08833333333333333;0.0;0.12366666666666666;0.024;0.0038333333333333336;0.09216666666666666;0.0;11104.095703125;0.0;1361.86572265625;15514.6884765625;480031.3463582682;480223.0205447823;242067.6353320927;242400.99018135725;237545.767592387;430477.46260093397;442319.60946485755;438280.32711488655;473176.1828425327;534229.535386361;468867.069507884;438124.7295301388;442521.2416164823;466896.63142237026;458900.4430022252;424125.687400627;474424.3738114385;442319.60946485755;442159.0684893813;222014.15119762826;185231.60634950487;462905.2339958159;200665.24488756122;202387.22496029944;273.4396200704555;3979141.5995592047;1283512.5438998;318587.3735552436;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1645436426539.8562;629042015020.1852;1384407752824.716;29385.06516877923;6293.759738598113;-0.0;22098.97157859704;5792770.323445028;1053098.700121998;0.0;1252179.814408859;4.634844799574166;0.1288668592143484
7593;2019-09-10 23:36:45.106;549;553;164;164;149;40;83;30;-19;41;797;203;-11;7;255;190;247;517;142;83;83;-58;573;355;360;139;360;303;575;592.0;-1.0;590.0;141.0;22.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15534.30859375;11118.3505859375;0.0;1377.59326171875;439.0;369040;528.0;0.0;Calculated values ==>;1568151405.106;328.06;328.46000000000004;289.56;289.56;288.06;277.16;273.8482719121499;281.46000000000004;276.16;271.26000000000005;277.26000000000005;352.86;293.46000000000004;272.06;273.86;298.66;292.16;297.86;324.86;281.46000000000004;281.46000000000004;325.96000000000004;317.06;267.36;242.35481222062532;267.9596281332873;273.8482719121499;287.36;5730000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5750000.0;0.09866666666666667;0.0;0.09833333333333334;0.0235;0.0036666666666666666;0.10233333333333333;0.0;11118.3505859375;0.0;1377.59326171875;15534.30859375;479317.85685337003;479652.3709276747;242400.99018135725;242400.99018135725;237545.767592387;430477.46260093397;442479.83621005784;438727.9205961053;472915.35137376806;533544.2505723257;468419.660461477;439951.1449090409;442640.2954479828;466896.63142237026;459036.2895090457;424125.687400627;474424.3738114385;442479.83621005784;442479.83621005784;221596.04284303306;184395.8529593127;463110.5067462589;200664.7873948186;202160.2213708835;273.43944049074486;3979400.2549543255;1283697.6692232501;318610.19477051235;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1645652354539.9248;629124787420.2115;1384590092024.774;23409.54143145986;6167.474404758847;-0.0;24592.70725187551;5793210.131848484;1053202.509125353;0.0;1252568.782033462;4.334984515655801;0.09105311211846785
7594;2019-09-10 23:37:45.097;546;549;164;164;150;41;84;31;-6;41;788;200;5;10;255;191;247;514;143;84;84;-52;571;355;360;140;360;301;573;744.0;-1.0;715.0;115.0;18.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15557.326171875;11091.271484375;0.0;1369.52319335938;437.0;369041;526.0;0.0;Calculated values ==>;1568151465.097;327.76000000000005;328.06;289.56;289.56;288.16;277.26000000000005;273.8482719121499;281.56;276.26000000000005;272.56;277.26000000000005;351.96000000000004;293.16;273.66;274.16;298.66;292.26000000000005;297.86;324.56;281.56;281.56;325.76000000000005;316.86;267.96000000000004;242.56692532238324;267.7187500070086;273.8482719121499;287.46000000000004;5710000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;5730000.0;0.12400000000000001;0.0;0.11916666666666667;0.019166666666666665;0.003;0.127;0.0;11091.271484375;0.0;1369.52319335938;15557.326171875;479127.0032363678;479317.85685337003;242470.70990448244;242470.70990448244;237919.00548950775;430477.46260093397;442639.751493181;441133.5214113407;472784.61766108364;532756.1529433371;468336.30000048695;442759.63332633115;443489.2359988558;466896.63142237026;459171.99905845977;424716.04200294265;474233.50100411545;442639.751493181;442639.751493181;220759.83610629753;183560.10687098323;463564.8626845442;201036.13200870968;202014.90156530275;273.5850351977694;3979659.3130458905;1283882.7216449475;318633.0839737184;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1645868322139.6982;629208474865.1238;1384771264844.5837;28611.605570480195;5031.800671286826;-0.0;30559.355940840538;5793643.5763799455;1053295.8224184618;0.0;1253028.313619507;5.1523810353226125;0.08283743084380514
7595;2019-09-10 23:38:45.117;546;547;164;165;151;41;85;30;1;40;778;198;11;14;255;192;247;511;142;84;85;-47;568;355;360;139;360;298;570;846.0;-1.0;636.0;74.0;13.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15473.720703125;11030.5068359375;0.0;1356.8828125;435.0;369042;524.0;0.0;Calculated values ==>;1568151525.117;327.76000000000005;327.86;289.56;289.66;288.26000000000005;277.26000000000005;273.8482719121499;281.66;276.16;273.26000000000005;277.16;350.96000000000004;292.96000000000004;274.26000000000005;274.56;298.66;292.36;297.86;324.26000000000005;281.56;281.66;325.56;316.66;268.46000000000004;242.35481222062532;267.35522164206344;273.8482719121499;287.36;5680000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5700000.0;0.14100000000000001;0.0;0.10600000000000001;0.012333333333333333;0.0021666666666666666;0.1431666666666667;0.0;11030.5068359375;0.0;1356.8828125;15473.720703125;479484.01153510093;479388.86351003015;242576.24709737915;242913.50839360247;238325.11074438336;430477.46260093397;442799.35804450983;442793.50659549306;472817.310826017;531940.3573943052;468513.7914318239;444239.97794932604;444669.68110044283;466896.63142237026;459307.5724470408;425586.7997450245;474169.87722750107;442639.751493181;442799.35804450983;219923.6425635755;182724.36793118677;464211.1702213796;201300.45869690613;201925.12138515545;273.6884635756237;3979917.9913014797;1284067.131247675;318655.8115972003;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1646084394140.4878;629292202765.4298;1384951024745.2407;25598.263077250216;3242.5654421351733;-0.0;34485.16154839758;5794095.475869963;1053364.7984540095;0.0;1253570.5319464474;5.112133537816877;0.03552610435618793
7596;2019-09-10 23:39:45.108;548;547;164;165;152;41;87;30;4;40;770;198;13;17;255;193;247;506;142;85;86;-41;564;356;361;138;361;296;566;986.0;-1.0;505.0;116.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15461.0732421875;10981.6259765625;0.0;1347.14416503906;433.0;369043;522.0;0.0;Calculated values ==>;1568151585.108;327.96000000000004;327.86;289.56;289.66;288.36;277.26000000000005;273.955091788801;281.86;276.16;273.56;277.16;350.16;292.96000000000004;274.46000000000004;274.86;298.66;292.46000000000004;297.86;323.76000000000005;281.66;281.76000000000005;325.36;316.46000000000004;269.06;242.14157278889297;267.1113755279542;273.955091788801;287.36;5640000.0;3560000.0;3610000.0;1380000.0;3610000.0;2960000.0;5660000.0;0.16433333333333333;0.0;0.08416666666666667;0.01933333333333333;0.0011666666666666668;0.1655;0.0;10981.6259765625;0.0;1347.14416503906;15461.0732421875;480241.0892415264;479863.2676740373;242718.7921158037;243058.01516285498;238766.15459014362;430412.23801567365;442911.52731137094;443637.0302763722;472947.9820155742;531259.340214262;468791.93145726866;444924.569094875;445491.4411908183;466754.22869122244;459285.1390662883;426721.7009719014;473939.8305126197;442592.00508711144;442751.9202415012;219087.46209138638;181888.63598580268;464954.2694123143;201395.23910943556;201686.54310847336;273.7299757366635;3980175.742582261;1284250.5381724208;318678.3417752891;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1646300661695.261;629375290300.3427;1385129198015.0537;20388.684089883835;5095.474585855654;-0.0;39896.319915516106;5794478.6429456035;1053434.2716982865;0.0;1254190.2846478112;5.303081965218826;0.018083154916208898
7597;2019-09-10 23:40:45.088;551;549;164;165;153;42;88;31;1;40;763;198;11;21;256;194;247;500;141;85;88;-35;564;355;360;138;360;295;566;1158.0;-1.0;763.0;160.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15476.6025390625;11011.9931640625;0.0;1337.62658691406;431.0;369044;520.0;0.0;Calculated values ==>;1568151645.088;328.26000000000005;328.06;289.56;289.66;288.46000000000004;277.36;273.8482719121499;281.96000000000004;276.26000000000005;273.26000000000005;277.16;349.46000000000004;292.96000000000004;274.26000000000005;275.26000000000005;298.76000000000005;292.56;297.86;323.16;281.66;281.96000000000004;325.16;316.26000000000005;269.66;242.14157278889297;266.98899913490544;273.8482719121499;287.26000000000005;5640000.0;3550000.0;3600000.0;1380000.0;3600000.0;2950000.0;5660000.0;0.193;0.0;0.12716666666666668;0.02666666666666667;0.0011666666666666668;0.19416666666666668;0.0;11011.9931640625;0.0;1337.62658691406;15476.6025390625;480664.71878845495;480146.7982112363;242718.7921158037;243058.01516285498;239087.86114106554;430477.46260093397;443276.3520570671;443408.03747513995;472947.9820155742;530607.6872518455;468930.6270076658;444838.7892130624;446249.156972954;467026.0813403542;459578.3138943328;426721.7009719014;473053.7077320292;442799.35804450983;443276.3520570671;218251.29456621417;181052.91087944093;465551.30092775595;201141.04610626394;201390.86947284485;273.62610773179756;3980433.4706091983;1284433.7572385978;318700.7074071993;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1646516889595.3298;629458062700.369;1385306438915.11;30808.28573574207;7050.940128573121;-0.0;46966.09786843649;5794905.142147148;1053535.458080898;0.0;1254913.8968450804;6.868658747654479;0.05980051817878183
7598;2019-09-10 23:41:45.109;555;552;165;165;153;42;89;31;-6;40;757;199;7;20;256;195;247;498;142;86;89;-30;564;355;360;138;360;295;566;1336.0;0.0;861.0;152.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15544.70703125;11003.8076171875;0.0;1342.36779785156;430.0;369045;518.0;0.0;Calculated values ==>;1568151705.109;328.66;328.36;289.66;289.66;288.46000000000004;277.36;273.8482719121499;282.06;276.26000000000005;272.56;277.16;348.86;293.06;273.86;275.16;298.76000000000005;292.66;297.86;322.96000000000004;281.76000000000005;282.06;324.96000000000004;316.16;270.16;242.14157278889297;266.98899913490544;273.8482719121499;287.36;5640000.0;3550000.0;3600000.0;1380000.0;3600000.0;2950000.0;5660000.0;0.22266666666666665;0.0;0.1435;0.025333333333333333;0.0011666666666666668;0.22383333333333333;0.0;11003.8076171875;0.0;1342.36779785156;15544.70703125;481227.9579738834;480571.21788311057;243058.01516285498;243058.01516285498;239087.86114106554;430477.46260093397;443434.7502509792;442393.5340413188;472947.9820155742;529984.2319252858;469050.1835867553;444269.02004884655;446108.99553390197;467026.0813403542;459713.48351275333;426721.7009719014;472757.1453880496;442958.6585571427;443434.7502509792;217415.1398638553;180635.0508419939;466048.163075068;201263.27200899887;201481.1150485201;273.67392326152105;3980692.0720007094;1284617.2864575805;318723.04851035523;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1646732965195.0002;629540891680.2427;1385483500864.84;34602.19260163791;6707.883907007084;-0.0;54157.28867948376;5795450.420246356;1053650.1550775897;0.0;1255756.8866749047;7.732545665262339;0.05125405671824629
7599;2019-09-10 23:42:45.110;557;554;165;166;155;42;91;31;-16;40;753;199;1;18;256;196;247;497;144;87;90;-25;564;356;360;138;360;297;566;1447.0;-1.0;1208.0;165.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15668.283203125;10986.341796875;0.0;1362.46337890625;429.0;369046;519.0;0.0;Calculated values ==>;1568151765.11;328.86;328.56;289.66;289.76000000000005;288.66;277.36;273.955091788801;282.26000000000005;276.26000000000005;271.56;277.16;348.46000000000004;293.06;273.26000000000005;274.96000000000004;298.76000000000005;292.76000000000005;297.86;322.86;281.86;282.16;325.06;316.06;270.66;242.14157278889297;267.23344911666527;273.955091788801;287.56;5640000.0;3560000.0;3600000.0;1380000.0;3600000.0;2970000.0;5660000.0;0.24116666666666667;0.0;0.20133333333333334;0.0275;0.0013333333333333333;0.2425;0.0;10986.341796875;0.0;1362.46337890625;15668.283203125;481508.9013373472;480853.5866495741;243058.01516285498;243398.90332271133;239735.22062255655;430412.23801567365;443750.6622840181;440496.0384854728;472947.9820155742;529415.6350909121;468772.9671821706;442999.1421134229;445436.5314668903;467026.0813403542;459691.5705057278;426721.7009719014;472608.63788893615;443117.6556877094;443592.85282077984;217833.21561994078;180217.192455513;466544.4359272869;201597.58324297777;201825.54438068156;273.80901205867735;3980952.1845874856;1284800.5407566638;318745.58914580534;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1646948968794.7393;629623693060.1427;1385661103824.6255;48098.22232215566;7286.038448818501;-0.0;58628.57229672383;5796139.6018560575;1053766.773040681;0.0;1256696.784513274;9.232701580821963;0.10707461315973259
7600;2019-09-10 23:43:45.110;557;555;166;167;155;43;92;32;-19;40;752;200;-1;14;256;196;247;500;143;88;92;-20;565;356;361;136;361;298;567;1588.0;-1.0;1337.0;186.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15741.6787109375;10989.662109375;0.0;1366.98950195312;429.0;369047;519.0;0.0;Calculated values ==>;1568151825.11;328.86;328.66;289.76000000000005;289.86;288.66;277.46000000000004;273.955091788801;282.36;276.36;271.26000000000005;277.16;348.36;293.16;273.06;274.56;298.76000000000005;292.76000000000005;297.86;323.16;281.96000000000004;282.36;325.06;316.06;271.16;241.71165711629368;267.35522164206344;273.955091788801;287.46000000000004;5650000.0;3560000.0;3610000.0;1360000.0;3610000.0;2980000.0;5670000.0;0.26466666666666666;0.0;0.22283333333333333;0.031000000000000003;0.0013333333333333333;0.266;0.0;10989.662109375;0.0;1366.98950195312;15741.6787109375;481392.65762459056;480877.7230353463;243362.0647625057;243704.13497606496;239703.37777996747;430412.23801567365;443705.0340120716;439829.3954714676;473208.68934220774;529235.0189720023;468754.10806394333;442501.50166700664;444669.68110044283;466883.92173941486;459691.5705057278;426440.6741853181;472925.3481448278;443070.8289787995;443705.0340120716;217833.21561994078;180217.192455513;467320.024447796;201620.1882011213;201829.4206650881;273.81783530143053;3981213.934270103;1284983.6741225491;318768.3345864792;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1647165268794.7393;629705893060.1427;1385839603824.6255;53080.95168674216;8236.694923646917;-0.0;64338.913150297616;5796982.761639465;1053896.1291521182;0.0;1257721.5135586658;10.169143204255223;0.11795027714636178
7601;2019-09-10 23:44:45.110;554;555;166;167;156;44;94;32;-17;40;753;200;-2;12;256;197;247;502;142;89;94;-15;562;358;362;137;363;299;564;1705.0;-1.0;1302.0;222.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15784.095703125;10924.5908203125;0.0;1374.6911621093802;428.0;369048;518.0;0.0;Calculated values ==>;1568151885.11;328.56;328.66;289.76000000000005;289.86;288.76000000000005;277.56;274.1680685717883;282.56;276.36;271.46000000000004;277.16;348.46000000000004;293.16;272.96000000000004;274.36;298.76000000000005;292.86;297.86;323.36;282.06;282.56;324.96000000000004;315.96000000000004;271.66;241.92719264551067;267.47669482898436;274.1680685717883;287.36;5620000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2990000.0;5640000.0;0.2841666666666667;0.0;0.217;0.037000000000000005;0.0013333333333333333;0.28550000000000003;0.0;10924.5908203125;0.0;1374.6911621093802;15784.095703125;481320.5239044615;481227.9579738834;243473.00677382026;243816.64847947098;240125.7522037283;430280.9020939914;443817.6366992229;439913.33508480777;473078.44118532055;529262.6817932395;468615.08989736135;442147.02957710525;444182.85976177163;466598.81152663083;459512.4303964549;427278.54278466856;473604.94375177444;443024.1235409956;443817.6366992229;217415.1398638553;179799.33570027514;467674.4863581846;202124.89055002917;202317.99325276725;274.02360848532834;3981476.649056887;1285166.2928969632;318791.1819253464;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1647382168794.7393;629787793060.1427;1386018703824.6255;51600.09246404695;9825.335044901753;-0.0;68948.1482039631;5797855.103674054;1054046.6460685227;0.0;1258832.2390699512;10.600096485245363;0.112494360039512
7602;2019-09-10 23:45:45.121;550;553;166;166;157;45;96;33;-28;40;755;199;-24;9;257;198;247;501;143;89;95;-11;565;358;362;137;363;299;567;1860.0;-1.0;1200.0;185.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15929.3671875;10971.126953125;0.0;1380.29187011719;428.0;369049;517.0;0.0;Calculated values ==>;1568151945.121;328.16;328.46000000000004;289.76000000000005;289.76000000000005;288.86;277.66;274.1680685717883;282.76000000000005;276.46000000000004;270.36;277.16;348.66;293.06;270.76000000000005;274.06;298.86;292.96000000000004;297.86;323.26000000000005;282.06;282.66;324.86;315.96000000000004;272.06;241.92719264551067;267.47669482898436;274.1680685717883;287.46000000000004;5650000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2990000.0;5670000.0;0.31;0.0;0.2;0.030833333333333334;0.0011666666666666668;0.31116666666666665;0.0;10971.126953125;0.0;1380.29187011719;15929.3671875;480406.0730849365;480595.2079739302;243362.0647625057;243362.0647625057;240355.3482867814;430280.9020939914;444132.9807277582;438236.7768127522;473078.44118532055;529471.0994095542;468494.7533589464;438850.44880392915;443750.3205605084;466728.8912336129;459648.11820747575;426440.6741853181;473073.6375815127;443024.1235409956;443975.45344641636;216997.06728235667;179799.33570027514;468069.5193544689;202210.86033449246;202365.14979940734;274.05706639702237;3981740.9763661213;1285348.7906640086;318814.1443263433;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1647599408615.3054;629870008130.3569;1386198136715.093;47205.18329565195;8197.30865311594;-0.0;75181.07281816097;5798678.631926702;1054196.8623009922;0.0;1260033.5361123541;10.57235339807312;0.05831463793325144
7603;2019-09-10 23:46:45.112;547;550;165;165;156;46;97;34;-28;41;755;199;-28;4;257;198;247;504;144;90;97;-7;567;358;363;137;363;300;569;2012.0;-1.0;1248.0;181.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15958.2333984375;11031.92578125;0.0;1381.82141113281;427.0;369050;516.0;0.0;Calculated values ==>;1568152005.112;327.86;328.16;289.66;289.66;288.76000000000005;277.76000000000005;274.1680685717883;282.86;276.56;270.36;277.26000000000005;348.66;293.06;270.36;273.56;298.86;292.96000000000004;297.86;323.56;282.16;282.86;324.76000000000005;315.86;272.46000000000004;241.92719264551067;267.5978703862781;274.1680685717883;287.56;5670000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;5690000.0;0.33533333333333337;0.0;0.20800000000000002;0.030166666666666668;0.0013333333333333333;0.3366666666666667;0.0;11031.92578125;0.0;1381.82141113281;15958.2333984375;479744.8726800279;479934.5217693813;242949.43188060814;242949.43188060814;239964.50418559642;430280.9020939914;444088.47786763136;438011.42202021845;473176.1828425327;529394.6861480676;468355.26922437886;438011.42202021845;442819.4072827742;466728.8912336129;459648.11820747575;425873.25557060534;473262.22844651254;442977.54009388597;444088.47786763136;216578.99785978085;179381.48055642567;468464.2129641699;202248.56863277408;202409.7601703893;274.0717359286431;3982006.6665112246;1285532.121932787;318837.1584843547;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1647816875990.0771;629952195800.2708;1386377809759.9045;49038.673504588434;8030.838603997109;-0.0;81365.16829140484;5799480.543761042;1054332.0765761423;0.0;1261337.8924374306;11.151723831216344;0.048248655397412035
7604;2019-09-10 23:47:45.122;543;548;164;165;155;46;99;34;-27;41;756;199;-27;-1;257;199;247;505;144;91;99;-3;568;359;364;138;364;301;570;2093.0;-1.0;1198.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15940.7119140625;11083.9951171875;0.0;1384.1550292968802;427.0;369051;516.0;0.0;Calculated values ==>;1568152065.122;327.46000000000004;327.96000000000004;289.56;289.66;288.66;277.76000000000005;274.27422755570615;283.06;276.56;270.46000000000004;277.26000000000005;348.76;293.06;270.46000000000004;273.06;298.86;293.06;297.86;323.66;282.26000000000005;283.06;324.76000000000005;315.86;272.86;242.14157278889297;267.7187500070086;274.27422755570615;287.56;5680000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;5700000.0;0.34883333333333333;0.0;0.1996666666666667;0.029;0.0011666666666666668;0.35;0.0;11083.9951171875;0.0;1384.1550292968802;15940.7119140625;479056.30105416285;479531.46108346514;242576.24709737915;242913.50839360247;239608.48569658803;430214.79039162316;444201.9191268611;437940.2675631159;473045.8727645816;529422.5520415995;468215.5318844538;437940.2675631159;441876.3466884435;466586.1840761427;459626.5796145048;425586.7997450245;473282.66660346324;442931.079359405;444201.9191268611;216578.99785978085;179381.48055642567;468721.36417001364;202540.9196889048;202674.37078026638;274.189947888121;3982272.5353595437;1285716.4519901348;318860.2121296552;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1648035012340.0425;630034709550.2577;1386558139809.876;47001.40312555082;7719.232889952155;-0.0;84534.64192130814;5800281.011121828;1054463.3490470038;0.0;1262720.621272053;11.168880411347681;0.0259461839735506
7605;2019-09-10 23:48:45.123;538;544;163;164;153;47;100;35;-26;42;756;199;-26;-3;257;199;247;506;144;92;100;0;569;359;364;139;364;302;571;2104.0;-1.0;1131.0;153.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15911.13671875;11069.09375;0.0;1389.0791015625;427.0;369052;515.0;0.0;Calculated values ==>;1568152125.123;326.96000000000004;327.56;289.46000000000004;289.56;288.46000000000004;277.86;274.27422755570615;283.16;276.66;270.56;277.36;348.76;293.06;270.56;272.86;298.86;293.06;297.86;323.76000000000005;282.36;283.16;324.66;315.86;273.16;242.35481222062532;267.8393353686513;274.27422755570615;287.56;5690000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5710000.0;0.3506666666666666;0.0;0.1885;0.025500000000000002;0.0013333333333333333;0.352;0.0;11069.09375;0.0;1389.0791015625;15911.13671875;478220.5566993217;478840.80630291865;242205.73323749678;242540.93906352337;238933.59256703022;430214.79039162316;444359.4506210067;437869.15320432716;473013.37450241524;529346.1196232733;468075.540032946;437869.15320432716;441368.7326958178;466586.1840761427;459626.5796145048;425298.4686649883;473303.2464741726;443090.9874564743;444359.4506210067;216160.93158060662;179381.48055642567;468880.45426275564;202571.4410187615;202721.57091352943;274.20180033607033;3982537.971855031;1285901.064140623;318883.3227992225;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1648253415979.7786;630117810935.1573;1386739042824.6575;44353.618746979126;6790.87983772185;-0.0;85056.533657032;5801042.315658044;1054584.268668215;0.0;1264133.904621162;10.932665156002447;0.0023287024857769297
7606;2019-09-10 23:49:45.123;534;540;163;163;152;46;102;35;-25;42;756;199;-25;-5;257;200;247;506;143;92;101;2;568;360;364;139;364;303;570;2113.0;-1.0;1283.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15814.4833984375;11011.595703125;0.0;1388.51025390625;428.0;369053;514.0;0.0;Calculated values ==>;1568152185.123;326.56;327.16;289.46000000000004;289.46000000000004;288.36;277.76000000000005;274.38016830617;283.36;276.66;270.66;277.36;348.76;293.06;270.66;272.66;298.86;293.16;297.86;323.76000000000005;282.36;283.26000000000005;324.56;315.96000000000004;273.36;242.35481222062532;267.9596281332873;274.38016830617;287.46000000000004;5680000.0;3600000.0;3640000.0;1390000.0;3640000.0;3030000.0;5700000.0;0.35216666666666663;0.0;0.21383333333333335;0.029;0.0011666666666666668;0.3533333333333333;0.0;11011.595703125;0.0;1388.51025390625;15814.4833984375;477766.5213876888;478387.25688672985;242240.5704399413;242240.5704399413;238644.0516925118;430148.3826014536;444673.65837948915;437798.07955487026;473013.37450241524;529269.6464291925;467935.2923525278;437798.07955487026;440856.8528302407;466586.1840761427;459605.1665242781;425586.7997450245;473430.90457565075;443090.9874564743;444516.696244341;215742.86842915416;179799.33570027514;469078.045841938;202827.6541432021;202957.79113097434;274.3058372891134;3982802.352022674;1286085.0698860658;318906.46937718475;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1648471815979.7786;630201210935.1573;1386920542824.6575;50244.50930052838;7721.261359263341;-0.0;85350.8131400562;5801830.633391773;1054705.20317819;0.0;1265553.965844471;11.557690256556471;0.03332743839008779
7607;2019-09-10 23:50:45.124;529;536;162;163;152;46;103;36;-23;42;755;199;-24;-5;257;200;247;505;143;93;102;4;573;359;363;140;363;304;574;2037.0;-1.0;1360.0;106.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15847.25390625;11077.7509765625;0.0;1394.29162597656;429.0;369054;513.0;0.0;Calculated values ==>;1568152245.124;326.06;326.76000000000005;289.36;289.46000000000004;288.36;277.76000000000005;274.27422755570615;283.46000000000004;276.76000000000005;270.86;277.36;348.66;293.06;270.76000000000005;272.66;298.86;293.16;297.86;323.66;282.46000000000004;283.36;324.46000000000004;316.06;273.56;242.56692532238324;268.0796299477929;274.27422755570615;287.46000000000004;5730000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5740000.0;0.3395;0.0;0.22666666666666666;0.017666666666666667;0.0013333333333333333;0.3408333333333334;0.0;11077.7509765625;0.0;1394.29162597656;15847.25390625;476432.5866677686;477326.7150932341;241769.67170440155;242101.97402400477;238523.50806375872;430214.79039162316;445029.4078903859;437883.18805776763;472882.7909566239;529088.6247878366;467794.78751463606;437727.04723144654;440642.64510116994;466728.8912336129;459762.3043333631;424125.687400627;472770.06846575416;443455.44472579175;444873.2866390601;215324.80838970217;180217.192455513;469139.01059756253;202644.79519940302;202797.8509510118;274.23027655732153;3983066.2042317395;1286269.1508435372;318929.6597794148;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1648689919615.3818;630284912330.3888;1387102645860.1611;53320.70238122931;4708.064472034152;-0.0;82507.37766367648;5802693.691208899;1054808.7826200326;0.0;1266952.807418675;11.268093687262548;0.02003705821935983
7608;2019-09-10 23:51:45.104;525;533;162;162;150;45;104;36;-23;42;755;198;-24;-5;257;201;247;505;144;93;103;6;574;358;363;141;363;305;576;2001.0;-1.0;1259.0;88.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15737.982421875;11101.494140625;0.0;1387.181640625;429.0;369055;512.0;0.0;Calculated values ==>;1568152305.104;325.66;326.46000000000004;289.36;289.36;288.16;277.66;274.1680685717883;283.56;276.76000000000005;270.86;277.36;348.66;292.96000000000004;270.76000000000005;272.66;298.86;293.26000000000005;297.86;323.66;282.46000000000004;283.46000000000004;324.36;316.06;273.76000000000005;242.77792619122317;268.19934244402924;274.1680685717883;287.56;5740000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5760000.0;0.3335;0.0;0.20983333333333334;0.014666666666666666;0.002;0.3355;0.0;11101.494140625;0.0;1387.181640625;15737.982421875;475725.32251350785;476646.71672866493;241702.00948476832;241702.00948476832;237831.43373326643;430280.9020939914;445185.2543446536;437656.05685647397;472751.9947874012;529012.0071169034;467532.30169713264;437499.1961693786;440427.53025024605;466728.8912336129;460054.3744995887;423827.4421359676;472512.72463443974;443455.44472579175;445029.4078903859;214906.75144652807;180217.192455513;469200.3069803008;202403.06910282068;202637.33998438224;274.13180329319033;3983329.32679779;1286453.916277225;318952.8309969959;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1648907647015.4512;630369184230.4156;1387285284960.2192;49363.918596974916;3913.026155536375;-0.0;81322.53878246422;5803549.111148931;1054880.6010944778;0.0;1268317.6016397255;10.777722625889432;0.0016642555568406447
7609;2019-09-10 23:52:45.115;523;530;161;162;150;45;105;36;-23;42;754;198;-24;-5;258;202;247;503;145;93;104;7;575;358;363;141;363;305;577;1901.0;0.0;1027.0;105.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15742.875;11158.513671875;0.0;1399.16552734375;430.0;369056;511.0;0.0;Calculated values ==>;1568152365.115;325.46000000000004;326.16;289.26000000000005;289.36;288.16;277.66;274.1680685717883;283.66;276.76000000000005;270.86;277.36;348.56000000000006;292.96000000000004;270.76000000000005;272.66;298.96000000000004;293.36;297.86;323.46000000000004;282.46000000000004;283.56;324.26000000000005;316.16;273.86;242.77792619122317;268.19934244402924;274.1680685717883;287.66;5750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5770000.0;0.31683333333333336;0.0;0.17116666666666666;0.0175;0.002;0.31883333333333336;0.0;11158.513671875;0.0;1399.16552734375;15742.875;475307.8897366171;476085.8214949347;241338.8403388;241668.35651257532;237802.42339140316;430280.9020939914;445340.82824547135;437656.05685647397;472751.9947874012;528907.4271763442;467532.30169713264;437499.1961693786;440427.53025024605;466858.86781954044;460189.5267902755;423527.0984914363;472083.557820032;443455.44472579175;445185.2543446536;214488.6975840042;180635.0508419939;469299.3162826378;202376.8939747592;202621.29719293406;274.1216310513645;3983591.7153717014;1286639.4503504208;318976.0548136165;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1649125486945.1536;630453799740.3;1387468318509.969;40271.95004658684;4671.142390387876;-0.0;77337.47500520658;5804296.213663628;1054952.1489469646;0.0;1269640.0108167254;9.737513238098066;-0.012112544665461137
7610;2019-09-10 23:53:45.095;521;528;161;161;149;45;106;36;-23;43;753;198;-24;-6;258;202;247;501;145;94;105;8;566;359;364;141;364;305;568;1825.0;0.0;1079.0;130.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15375.234375;10998.7109375;0.0;1396.61047363281;429.0;369057;510.0;0.0;Calculated values ==>;1568152425.095;325.26000000000005;325.96000000000004;289.26000000000005;289.26000000000005;288.06;277.66;274.27422755570615;283.76000000000005;276.76000000000005;270.86;277.46000000000004;348.46000000000004;292.96000000000004;270.76000000000005;272.56;298.96000000000004;293.36;297.86;323.26000000000005;282.56;283.66;324.16;316.06;273.96000000000004;242.77792619122317;268.19934244402924;274.27422755570615;287.66;5660000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;5680000.0;0.30416666666666664;0.0;0.17983333333333332;0.021666666666666667;0.0011666666666666668;0.3053333333333333;0.0;10998.7109375;0.0;1396.61047363281;15375.234375;476132.66008368897;476900.96322151466;241642.05749824285;241642.05749824285;237749.58439437702;430214.79039162316;445298.71863213874;437656.05685647397;472850.300935316;528802.8376560764;467532.30169713264;437499.1961693786;440276.00903072825;466716.40587100666;460033.3497692248;426157.86956385814;472945.33680892194;443409.88798951905;445142.8672267606;214070.64678622372;180217.192455513;469398.3044737421;202610.1709616943;202759.31026614617;274.21683706637117;3983850.9465107163;1286824.0323410449;318999.3451809209;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1649343514245.223;630538371540.3269;1387651257510.027;42269.08514674454;5780.409559427703;-0.0;74007.77939197425;5804983.826343138;1055039.216181152;0.0;1270900.8008669517;9.847043900654421;0.019614630771805752
7611;2019-09-10 23:54:45.126;517;523;161;161;148;45;106;36;-23;43;752;199;-24;-7;258;203;247;486;143;95;106;9;561;358;363;141;363;305;563;1707.0;-1.0;801.0;8.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15136.4873046875;10840.85546875;0.0;1396.89855957031;429.0;369058;508.0;0.0;Calculated values ==>;1568152485.126;324.86;325.46000000000004;289.26000000000005;289.26000000000005;287.96000000000004;277.66;274.1680685717883;283.76000000000005;276.76000000000005;270.86;277.46000000000004;348.36;293.06;270.76000000000005;272.46000000000004;298.96000000000004;293.46000000000004;297.86;321.76000000000005;282.66;283.76000000000005;323.96000000000004;316.06;274.06;242.77792619122317;268.19934244402924;274.1680685717883;287.46000000000004;5610000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5630000.0;0.28450000000000003;0.0;0.1335;0.0013333333333333333;0.0011666666666666668;0.2856666666666667;0.0;10840.85546875;0.0;1396.89855957031;15136.4873046875;476171.2323020551;476791.5138527176;241814.75837405084;241814.75837405084;237580.14290693114;430280.9020939914;445496.1318083351;437656.05685647397;472850.300935316;528698.2385210564;467654.0241793385;437499.1961693786;440124.2130485236;466858.86781954044;460324.5471149659;427554.41658243444;471358.9104869567;443772.5489559649;445496.1318083351;213234.55432191002;180217.192455513;469497.271648461;202485.76144383047;202646.38161799122;274.16392801473444;3984105.3422275316;1287006.1227589236;319022.6364504334;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1649561726929.8555;630623015250.1843;1387834352059.7188;31395.234437587907;356.01534693950737;-0.0;69374.07863770823;5805598.012837794;1055090.379476004;0.0;1272096.267020408;8.263389522964253;-0.0829178429234557
7612;2019-09-10 23:55:45.106;510;517;165;165;148;43;107;35;-23;43;751;199;-24;-7;258;203;247;477;143;95;106;10;559;357;361;141;361;305;560;1515.0;0.0;613.0;0.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15279.8779296875;10808.08984375;0.0;1390.3601074218802;428.0;369059;508.0;0.0;Calculated values ==>;1568152545.106;324.16;324.86;289.66;289.66;287.96000000000004;277.46000000000004;274.0616903277293;283.86;276.66;270.86;277.46000000000004;348.26;293.06;270.76000000000005;272.46000000000004;298.96000000000004;293.46000000000004;297.86;320.86;282.66;283.76000000000005;323.96000000000004;315.96000000000004;274.16;242.77792619122317;268.19934244402924;274.0616903277293;287.46000000000004;5590000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3050000.0;5600000.0;0.2525;0.0;0.10216666666666667;0.0;0.0013333333333333333;0.25383333333333336;0.0;10808.08984375;0.0;1390.3601074218802;15279.8779296875;475405.5916764223;476294.8155382573;243278.93719958726;243278.93719958726;237669.19697492998;430346.717906069;446042.8533368698;437656.05685647397;472850.300935316;528593.6297361357;467654.0241793385;437499.1961693786;440124.2130485236;467143.0033113598;460480.0777649803;428101.21091952326;470405.4030900654;444177.6072395959;445888.8890948552;213234.55432191002;179799.33570027514;469596.2179012159;202234.48292222194;202450.0808435738;274.0616903277293;3984358.727447995;1287186.470500626;319045.8558636139;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1649778854529.9246;630707587050.2112;1388017291059.7769;24052.237470282747;0.0;-0.0;61792.88416111694;5806059.921083084;1055093.3452816312;0.0;1273188.9606914045;7.037379501085932;-0.09465436932821926
7613;2019-09-10 23:56:48.107;505;512;168;168;151;41;107;34;-25;42;750;199;-26;-7;257;204;247;471;144;96;107;11;560;355;360;140;360;302;561;1433.0;-1.0;837.0;0.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15678.94921875;10837.05859375;0.0;1380.08923339844;427.0;369060;507.0;0.0;Calculated values ==>;1568152608.107;323.66;324.36;289.96000000000004;289.96000000000004;288.26000000000005;277.26000000000005;273.8482719121499;283.86;276.56;270.66;277.36;348.16;293.06;270.56;272.46000000000004;298.86;293.56;297.86;320.26000000000005;282.76000000000005;283.86;323.86;315.86;274.26000000000005;242.56692532238324;267.8393353686513;273.8482719121499;287.56;5600000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5610000.0;0.23883333333333334;0.0;0.13949999999999999;0.0;0.0013333333333333333;0.24016666666666667;0.0;10837.05859375;0.0;1380.08923339844;15678.94921875;474552.19119468424;475446.4373876371;244277.5503039209;244277.5503039209;238598.71102741803;430477.46260093397;446237.683793668;438024.4983934438;472882.7909566239;528719.6857768083;468075.540032946;437869.15320432716;440770.5613398004;467155.4305485478;460924.1135309303;427828.6301521274;469366.4974825336;444535.3988293008;446237.683793668;212816.51262364245;179381.48055642567;469830.78476507135;201709.7481601087;201946.07183613264;273.8482719121499;3984629.6214860943;1287375.8685562236;319070.09768019454;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1650005973135.5227;630796103455.4443;1388208499095.2805;32965.90765755025;0.0;-0.0;58670.70213846807;5806558.837773453;1055093.3452816312;0.0;1274243.033805356;7.500654906735861;-0.0437067766715643
7614;2019-09-10 23:57:45.127;502;509;170;170;154;41;108;33;-27;42;748;199;-28;-7;257;205;247;468;144;96;108;11;557;355;359;140;359;300;559;1354.0;-2.0;614.0;55.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16005.6259765625;10828.365234375;0.0;1377.68115234375;427.0;369061;506.0;0.0;Calculated values ==>;1568152665.127;323.36;324.06;290.16;290.16;288.56;277.26000000000005;273.8482719121499;283.96000000000004;276.46000000000004;270.46000000000004;277.36;347.96000000000004;293.06;270.36;272.46000000000004;298.86;293.66;297.86;319.96000000000004;282.76000000000005;283.96000000000004;323.76000000000005;315.86;274.26000000000005;242.56692532238324;267.5978703862781;273.8482719121499;287.56;5570000.0;3550000.0;3590000.0;1400000.0;3590000.0;3000000.0;5590000.0;0.22566666666666665;0.0;0.10233333333333333;0.009166666666666667;0.0013333333333333333;0.22699999999999998;0.0;10828.365234375;0.0;1377.68115234375;16005.6259765625;474493.0245087189;475260.3908276294;245057.35481376806;245057.35481376806;239633.96571743998;430477.46260093397;446584.51148213923;438165.9764317512;472882.7909566239;528664.6274155433;468355.26922437886;438011.42202021845;441196.9397310966;467297.0874545841;461057.9863477555;428641.58011768607;469181.2945114819;444735.510800086;446584.51148213923;212398.47392691602;179381.48055642567;469830.78476507135;201626.7722132301;201881.8710831305;273.81590746354703;3984880.5457190154;1287547.4466765383;319091.93768954766;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1650210960035.454;630875931455.4176;1388380129295.2231;24205.845231695326;2458.5367817252113;-0.0;55547.49937057497;5807011.6062941;1055112.8155270822;0.0;1275147.5785064485;6.73534073026703;-0.042494022344296487
7615;2019-09-10 23:58:45.118;502;507;169;170;156;41;109;32;-31;41;746;199;-32;-9;257;206;247;464;143;97;108;12;557;354;358;139;359;296;559;1276.0;-1.0;923.0;99.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16329.20703125;10877.775390625;0.0;1354.88684082031;425.0;369062;504.0;0.0;Calculated values ==>;1568152725.118;323.36;323.86;290.06;290.16;288.76000000000005;277.26000000000005;273.7412296467126;284.06;276.36;270.06;277.26000000000005;347.76;293.06;269.96000000000004;272.26000000000005;298.86;293.76000000000005;297.86;319.56;282.86;283.96000000000004;323.56;315.66;274.36;242.35481222062532;267.1113755279542;273.7412296467126;287.46000000000004;5570000.0;3540000.0;3579999.9999999995;1390000.0;3590000.0;2960000.0;5590000.0;0.21266666666666667;0.0;0.15383333333333335;0.0165;0.0011666666666666668;0.21383333333333335;0.0;10877.775390625;0.0;1354.88684082031;16329.20703125;474493.0245087189;474969.5799448574;244705.37843812598;245057.35481376806;240289.78610704388;430542.39183029096;446929.4069308699;438449.4162088901;472915.35137376806;528763.6172300649;468911.6994289219;438296.42880847026;441745.70922039944;467297.0874545841;461345.36918359256;428641.58011768607;468573.9250713819;445089.88924109656;446777.5027135378;211562.405474017;178545.77502346144;470064.77147337084;201324.14287977567;201560.82927798957;273.693258963476;3985149.9622419234;1287728.3040488812;319114.70567375683;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1650426027770.2285;630959618900.3298;1388558902475.0356;36477.77121379544;4434.22037179432;-0.0;52435.498669634726;5807517.227242761;1055170.2465540215;0.0;1276047.3018437587;7.631003659633895;0.04112445424746971
7616;2019-09-10 23:59:48.118;504;507;168;168;157;41;110;31;-35;40;742;199;-36;-11;257;207;247;462;144;97;109;12;555;354;359;138;359;293;557;1139.0;0.0;946.0;101.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16381.6005859375;10881.4013671875;0.0;1335.82580566406;424.0;369063;503.0;0.0;Calculated values ==>;1568152788.118;323.56;323.86;289.96000000000004;289.96000000000004;288.86;277.26000000000005;273.7412296467126;284.16;276.26000000000005;269.66;277.16;347.36;293.06;269.56;272.06;298.86;293.86;297.86;319.36;282.86;284.06;323.46000000000004;315.56;274.36;242.14157278889297;266.74333088950624;273.7412296467126;287.56;5550000.0;3540000.0;3590000.0;1380000.0;3590000.0;2930000.0;5570000.0;0.18983333333333335;0.0;0.15766666666666668;0.016833333333333332;0.0011666666666666668;0.19100000000000003;0.0;10881.4013671875;0.0;1335.82580566406;16381.6005859375;475035.6687351688;475220.25825743855;244433.73444897638;244433.73444897638;240687.14619344787;430542.39183029096;446889.09212521097;438510.57582547225;472947.9820155742;528578.2362284013;469326.4126358015;438358.4652479722;442080.90240903996;467297.0874545841;461478.7024860622;429175.7294186194;468541.65849033184;444891.0526304784;446736.9255336155;211144.3756859795;178127.92459426197;470199.78104355885;201319.97310753283;201583.32068989766;273.69162949686364;3985436.1818085737;1287918.6968455121;319138.24940941355;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1650651882770.2285;631046873900.3298;1388744437475.0356;37397.051695195114;4526.143433589771;-0.0;46824.33852515012;5808163.631943215;1055248.6497373185;0.0;1276915.825419213;7.264130591853512;0.06670306188738952
