;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7617;2019-09-11 00:00:45.119;508;509;166;167;157;41;111;31;-38;40;738;199;-39;-14;257;208;247;460;144;97;111;13;558;354;358;138;358;290;560;1052.0;-1.0;990.0;121.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16358.3125;10929.94921875;0.0;1334.61108398438;423.0;369064;501.0;0.0;Calculated values ==>;1568152845.119;323.96000000000004;324.06;289.76000000000005;289.86;288.86;277.26000000000005;273.7412296467126;284.26000000000005;276.26000000000005;269.36;277.16;346.96000000000004;293.06;269.26000000000005;271.76000000000005;298.86;293.96000000000004;297.86;319.16;282.86;284.26000000000005;323.26000000000005;315.46000000000004;274.46000000000004;242.14157278889297;266.37251300914875;273.7412296467126;287.56;5580000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2900000.0;5600000.0;0.1753333333333333;0.0;0.165;0.020166666666666666;0.0013333333333333333;0.17666666666666664;0.0;10929.94921875;0.0;1334.61108398438;16358.3125;475240.25578988803;475135.24450040277;243622.95157451433;243968.74503357895;240586.38487429434;430542.39183029096;447232.48511056957;438725.04157221253;472947.9820155742;528393.8460607737;469738.92652407405;438574.09084898385;442269.7448538826;467438.4851594835;461611.91280062776;428372.1855784652;467826.69370444724;445089.88924109656;447232.48511056957;210308.32490665457;177710.07569661198;470298.1829359995;201298.7166001675;201618.14478865315;273.68332219170287;3985695.3773340513;1288091.3730667855;319159.3907389904;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1650856231354.9688;631125535280.2299;1388910595389.8245;39175.34362038743;5424.822571105945;-0.0;43391.866790205226;5808769.84070708;1055327.4296001676;0.0;1277630.0495737465;7.174495522850567;0.09556062133602686
7618;2019-09-11 00:01:45.149;512;512;164;165;156;42;112;31;-39;39;734;199;-41;-16;257;209;247;462;143;97;112;13;554;354;359;137;359;290;556;997.0;-1.0;1070.0;120.0;8.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15103.1240234375;9862.6123046875;0.0;1333.8486328125;422.0;369065;499.0;0.0;Calculated values ==>;1568152905.149;324.36;324.36;289.56;289.66;288.76000000000005;277.36;273.7412296467126;284.36;276.26000000000005;269.26000000000005;277.06;346.56000000000006;293.06;269.06;271.56;298.86;294.06;297.86;319.36;282.86;284.36;323.06;315.36;274.46000000000004;241.92719264551067;266.37251300914875;273.7412296467126;287.46000000000004;5540000.0;3540000.0;3590000.0;1370000.0;3590000.0;2900000.0;5560000.0;0.16616666666666668;0.0;0.17833333333333332;0.02;0.0013333333333333333;0.1675;0.0;9862.6123046875;0.0;1333.8486328125;15103.1240234375;476315.67401721264;476068.11506333493;243084.7120441777;243429.09896526177;240389.5851719979;430542.39183029096;447192.6905723509;438574.09084898385;472980.6827117325;527978.6301157927;469738.92652407405;438271.34667919594;441979.72642880393;467297.0874545841;461745.00080896105;429440.5328566106;468677.57161526725;444891.0526304784;447192.6905723509;209472.28574929133;177292.22831007556;470432.8002255166;201307.14703312103;201639.70476455236;273.68661704324074;3985957.6870609405;1288264.7310484045;319181.6390218686;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1651071438904.8662;631208076530.1906;1389084682389.7415;42312.60498049553;5382.513063847911;-0.0;41130.12512280626;5809449.246478217;1055417.535760981;0.0;1278334.7516809853;7.933332118334799;0.12393427784693158
7619;2019-09-11 00:02:45.100;514;512;163;163;156;44;114;32;-36;39;731;199;-38;-15;257;209;247;447;141;98;113;14;551;355;360;137;360;293;553;957.0;-1.0;842.0;120.0;8.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14227.4228515625;8940.880859375;0.0;1347.95007324219;420.0;369066;498.0;0.0;Calculated values ==>;1568152965.1;324.56;324.36;289.46000000000004;289.46000000000004;288.76000000000005;277.56;273.8482719121499;284.56;276.36;269.56;277.06;346.26;293.06;269.36;271.66;298.86;294.06;297.86;317.86;282.96000000000004;284.46000000000004;322.96000000000004;315.16;274.56;241.92719264551067;266.74333088950624;273.8482719121499;287.26000000000005;5510000.0;3550000.0;3600000.0;1370000.0;3600000.0;2930000.0;5530000.0;0.1595;0.0;0.14033333333333334;0.02;0.0013333333333333333;0.16083333333333333;0.0;8940.880859375;0.0;1347.95007324219;14227.4228515625;476971.91363804584;476439.2172211091;242853.05113924883;242853.05113924883;240490.44586615753;430477.46260093397;447304.71456860687;438358.4652479722;472980.6827117325;527434.3525965697;469326.4126358015;438053.3765868196;441495.94083570276;467155.4305485478;461592.22777629585;430226.138493745;466800.4505047805;444847.3262068442;447153.02090015635;209054.2704885073;176456.53798984195;470531.02399546513;201556.56470729364;201898.91899895752;273.7885098619595;3986201.9086741316;1288421.2988564896;319203.96909327974;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1651286962749.777;631290209400.1566;1389259439554.6692;33231.200042541896;5379.48918576343;-0.0;39445.03472244281;5810078.26406892;1055507.14587162;0.0;1279005.6629873582;7.586452188975074;0.08963953707793927
7620;2019-09-11 00:03:45.130;510;510;163;163;155;45;115;32;-33;39;732;198;-35;-13;258;209;247;425;142;99;115;15;551;356;360;138;360;296;553;769.0;-1.0;1007.0;163.0;8.0;0;100;67;1;0;0;0;0;0;0;1;0;0;1;0;13926.5537109375;8735.2919921875;0.0;1359.91223144531;419.0;369067;497.0;0.0;Calculated values ==>;1568153025.13;324.16;324.16;289.46000000000004;289.46000000000004;288.66;277.66;273.955091788801;284.66;276.36;269.86;277.06;346.36;292.96000000000004;269.66;271.86;298.96000000000004;294.06;297.86;315.66;283.06;284.66;322.86;315.06;274.66;242.14157278889297;267.1113755279542;273.955091788801;287.36;5510000.0;3560000.0;3600000.0;1380000.0;3600000.0;2960000.0;5530000.0;0.12816666666666668;0.0;0.16783333333333333;0.027166666666666665;0.0013333333333333333;0.1295;0.0;8735.2919921875;0.0;1359.91223144531;13926.5537109375;476399.244718254;476151.78641684836;242853.05113924883;242853.05113924883;240159.2177457252;430412.23801567365;447456.16685381945;438143.1473471288;472850.0741107318;527305.4189890936;468791.93145726866;437835.6915274192;441155.73919670144;467284.67955467483;461439.12787311134;430226.138493745;463375.48580706486;445002.87759650644;447456.16685381945;208636.25808486674;176038.69501535743;470494.9286190506;201774.275977964;202197.2234699721;273.8779453681894;3986436.6424545418;1288568.6739481546;319226.545895324;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1651503070750.5325;631372750650.4451;1389436227905.287;39670.57557812482;7300.244396749519;-0.0;31761.033168208236;5810686.082625282;1055612.8631507335;0.0;1279599.3435804714;7.7989361481931985;0.18469571035436813
7621;2019-09-11 00:04:45.131;504;508;164;164;155;46;116;33;-31;40;734;198;-32;-11;258;210;247;416;142;99;116;16;552;357;361;138;362;298;554;821.0;-1.0;1074.0;139.0;8.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13683.2041015625;8572.4169921875;0.0;1368.65856933594;417.0;369068;495.0;0.0;Calculated values ==>;1568153085.131;323.56;323.96000000000004;289.56;289.56;288.66;277.76000000000005;274.0616903277293;284.76000000000005;276.46000000000004;270.06;277.16;346.56000000000006;292.96000000000004;269.96000000000004;272.06;298.96000000000004;294.16;297.86;314.76000000000005;283.06;284.76000000000005;322.66;314.86;274.76000000000005;242.14157278889297;267.35522164206344;274.0616903277293;287.36;5520000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2980000.0;5540000.0;0.13683333333333333;0.0;0.179;0.023166666666666665;0.0013333333333333333;0.13816666666666666;0.0;8572.4169921875;0.0;1368.65856933594;13683.2041015625;475411.44252707856;475739.4413781895;243159.60538240668;243159.60538240668;240125.9201493672;430346.717906069;447417.13752108946;437999.7806145802;472947.9820155742;527358.57351648;468513.7914318239;437845.4099550722;441027.11322848866;467001.0665144205;461419.5259271944;429965.715369407;461797.07863997575;444803.72290194937;447417.13752108946;207800.24178383037;175203.01333496982;470593.2725848416;202073.56620104602;202470.0539132908;273.99907975513264;3986666.7276040567;1288712.907260032;319249.2843642712;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1651719374355.2712;631455552030.3451;1389614430875.0718;42230.79238002262;6220.706531224598;-0.0;33843.52205181085;5811368.6053992985;1055725.5396195736;0.0;1280146.0573183883;8.27828140463773;0.17704438845209355
7622;2019-09-11 00:05:45.101;498;504;165;166;157;47;117;33;-29;40;735;198;-31;-10;258;210;247;414;143;100;117;16;559;356;361;139;361;299;561;797.0;0.0;1111.0;155.0;8.0;0;100;62;1;0;0;0;0;0;0;1;0;0;1;0;13837.251953125;8567.0517578125;0.0;1370.67150878906;416.0;369069;493.0;0.0;Calculated values ==>;1568153145.101;322.96000000000004;323.56;289.66;289.76000000000005;288.86;277.86;273.955091788801;284.86;276.46000000000004;270.26000000000005;277.16;346.66;292.96000000000004;270.06;272.16;298.96000000000004;294.16;297.86;314.56;283.16;284.86;322.46000000000004;314.76000000000005;274.76000000000005;242.35481222062532;267.47669482898436;273.955091788801;287.46000000000004;5590000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5610000.0;0.13283333333333333;0.0;0.18516666666666665;0.025833333333333333;0.0013333333333333333;0.13416666666666666;0.0;8567.0517578125;0.0;1370.67150878906;13837.251953125;473654.0389144195;474279.66225438315;243241.76167395068;243585.24516990833;240553.03386565726;430412.23801567365;447568.6055282521;438082.61597026663;472817.310826017;527385.2644941821;468374.34440025204;437773.3837767312;440962.88685121783;467143.0033113598;461572.66604716954;428101.21091952326;460421.90904360375;444959.55641343363;447568.6055282521;206964.23671620517;174785.17458790913;470458.9003634767;201795.06364876742;202206.95629994935;273.8860501518925;3986895.9500693884;1288855.6647518969;319272.1007010578;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1651935866055.3745;631538610480.3848;1389793441325.1572;43752.5784381976;6940.482448463324;-0.0;32919.35460479728;5812084.775225746;1055835.1613561693;0.0;1280702.1364454725;8.413638944088996;0.20217534004491117
7623;2019-09-11 00:06:45.102;495;501;166;167;157;48;118;34;-28;40;736;198;-30;-9;258;210;247;422;142;101;118;17;563;357;361;140;362;300;565;749.0;-1.0;1189.0;110.0;8.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13897.4794921875;8526.9541015625;0.0;1378.9680175781198;414.0;369070;492.0;0.0;Calculated values ==>;1568153205.102;322.66;323.26000000000005;289.76000000000005;289.86;288.86;277.96000000000004;274.0616903277293;284.96000000000004;276.56;270.36;277.16;346.76;292.96000000000004;270.16;272.26000000000005;298.96000000000004;294.16;297.86;315.36;283.26000000000005;284.96000000000004;322.36;314.56;274.86;242.56692532238324;267.5978703862781;274.0616903277293;287.36;5630000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3000000.0;5650000.0;0.12483333333333334;0.0;0.19816666666666669;0.018333333333333333;0.0013333333333333333;0.12616666666666668;0.0;8526.9541015625;0.0;1378.9680175781198;13897.4794921875;472698.7122593377;473329.7171858843;243435.88361175547;243778.99754215492;240420.78788444647;430346.717906069;447719.8343900519;438011.42202021845;472686.4266018815;527412.0313022314;468234.644300452;437701.3939996297;440898.71900803724;467001.0665144205;461419.5259271944;427000.98057297996;461120.5664253445;445115.11632786837;447719.8343900519;206546.2383541025;173949.5011765382;470422.9394058528;202112.908902904;202549.61140973464;274.0143935002857;3987127.0766831995;1288998.1171747204;319295.01474564424;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1652152469665.1128;631622311875.2837;1389973144319.9402;46747.222016081156;4919.0172258873945;-0.0;30932.30979935003;5812838.952798038;1055933.9921671555;0.0;1281234.2425164843;8.33829986223275;0.19402846303005158
7624;2019-09-11 00:07:45.102;494;500;165;166;159;49;119;34;-26;40;736;198;-28;-8;258;211;247;434;143;101;119;17;570;358;363;141;363;302;572;712.0;-1.0;1361.0;186.0;8.0;0;100;60;1;0;0;0;0;0;0;1;0;0;1;0;14176.82421875;8592.4130859375;0.0;1386.55505371094;413.0;369071;491.0;0.0;Calculated values ==>;1568153265.102;322.56;323.16;289.66;289.76000000000005;289.06;278.06;274.1680685717883;285.06;276.56;270.56;277.16;346.76;292.96000000000004;270.36;272.36;298.96000000000004;294.26000000000005;297.86;316.56;283.26000000000005;285.06;322.26000000000005;314.46000000000004;274.86;242.77792619122317;267.8393353686513;274.1680685717883;287.46000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5720000.0;0.11866666666666667;0.0;0.22683333333333333;0.031000000000000003;0.0013333333333333333;0.12000000000000001;0.0;8592.4130859375;0.0;1386.55505371094;14176.82421875;471641.9945803447;472280.9109995819;242842.06155911685;243179.95887785417;240847.07354863305;430280.9020939914;447491.43718633126;437869.15320432716;472555.3283204977;527256.6740192041;467954.47966338455;437557.52604302316;440620.3661345886;466858.86781954044;461400.04798587883;425008.2279067813;462025.1740373758;444716.888318451;447491.43718633126;206128.24275125185;173531.66647045466;470288.2636984603;202309.75888485767;202760.1178034605;274.09553294220524;3987361.029214124;1289140.7785679495;319318.0607712383;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1652369669665.1128;631706611875.2837;1390153744319.9402;53432.72261146633;8307.333649221684;-0.0;29367.75832594449;5813673.785669934;1056044.2117577814;0.0;1281736.743084195;9.12998351248792;0.2858705631576732
7625;2019-09-11 00:08:45.113;495;500;163;164;158;50;119;35;-24;41;736;198;-25;-6;259;210;247;445;143;102;118;18;580;359;364;141;364;304;582;691.0;-1.0;1161.0;157.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14406.763671875;9046.333984375;0.0;1390.470703125;411.0;369072;490.0;0.0;Calculated values ==>;1568153325.113;322.66;323.16;289.46000000000004;289.56;288.96000000000004;278.16;274.27422755570615;285.06;276.66;270.76000000000005;277.26000000000005;346.76;292.96000000000004;270.66;272.56;299.06;294.16;297.86;317.66;283.36;284.96000000000004;322.16;314.26000000000005;274.96000000000004;242.77792619122317;268.0796299477929;274.27422755570615;287.46000000000004;5800000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;5820000.0;0.11516666666666667;0.0;0.19349999999999998;0.026166666666666668;0.0011666666666666668;0.11633333333333333;0.0;9046.333984375;0.0;1390.470703125;14406.763671875;470480.9874096286;470978.59297294286;241830.64078589878;242160.8753385316;240200.42322967842;430214.79039162316;447300.80969654716;437727.04723144654;472653.6706096803;527101.1448942289;467673.2869433054;437570.5891863215;440491.74836370035;466846.5240827089;461112.25666892657;421992.40679615835;462338.15453300055;444673.65837948915;447148.32994781114;205710.24989127388;172696.00095264515;470387.0459242999;202580.94821988026;202974.56977856526;274.2054918169537;3987599.2694489243;1289287.7950747537;319341.20689519186;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1652587809649.8147;631791227385.1681;1390335577649.6917;45500.77015873807;7007.592889932314;-0.0;28405.54743302227;5814498.382590284;1056171.8595432376;0.0;1282218.2755629676;7.752747407317298;0.21911289756692368
7626;2019-09-11 00:09:45.113;498;502;162;163;156;51;117;36;-22;41;737;198;-23;-6;259;211;247;457;142;103;117;18;594;361;365;142;366;306;596;629.0;-1.0;1362.0;173.0;23.0;0;100;69;1;0;0;0;0;0;0;1;0;0;1;0;14830.568359375;9590.0634765625;0.0;1393.37121582031;410.0;369073;488.0;0.0;Calculated values ==>;1568153385.113;322.96000000000004;323.36;289.36;289.46000000000004;288.76000000000005;278.26000000000005;274.4858918419099;284.86;276.76000000000005;270.96000000000004;277.26000000000005;346.86;292.96000000000004;270.86;272.56;299.06;294.26000000000005;297.86;318.86;283.46000000000004;284.86;321.96000000000004;314.16;274.96000000000004;242.98782864720522;268.3187672390254;274.4858918419099;287.36;5940000.0;3610000.0;3650000.0;1420000.0;3660000.0;3060000.0;5960000.0;0.10483333333333333;0.0;0.22699999999999998;0.028833333333333332;0.0038333333333333336;0.10866666666666666;0.0;9590.0634765625;0.0;1393.37121582031;14830.568359375;469080.9165749401;469434.97987798543;241050.38718077587;241373.4819403119;239138.09513960916;430081.6785162784;446803.3304159217;437585.1090581189;472522.5091947854;527050.2660827636;467391.0553810966;437427.84448784514;440059.3432352877;466561.2974548907;460938.52517989284;417357.22395877814;462248.92373247485;444630.5542385105;446803.3304159217;204874.27233412856;172278.17009871884;470252.297931023;203099.07102672805;204437.8444493402;274.4156573907242;3987842.913882518;1289443.0983869282;319364.4055778497;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1652806509649.8147;631876127385.1681;1390518577649.6917;53228.33063312572;7702.91804240717;-0.0;26337.04947503519;5815321.125096883;1056294.4471343404;0.0;1282674.4638705347;7.945446993105905;0.25872383474208616
7627;2019-09-11 00:10:45.134;506;506;160;161;154;52;50;37;-20;42;738;198;-22;-5;259;210;247;466;142;104;51;18;599;362;367;143;367;307;601;597.0;-1.0;1218.0;146.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14940.5712890625;10051.6064453125;0.0;1397.03967285156;409.0;369074;488.0;0.0;Calculated values ==>;1568153445.134;323.76000000000005;323.76000000000005;289.16;289.26000000000005;288.56;278.36;274.5913991737795;278.16;276.86;271.16;277.36;346.96000000000004;292.96000000000004;270.96000000000004;272.66;299.06;294.16;297.86;319.76000000000005;283.56;278.26000000000005;321.96000000000004;314.06;274.96000000000004;243.1966462407574;268.43790593516167;274.5913991737795;287.36;5990000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;6010000.0;0.09949999999999999;0.0;0.20299999999999999;0.024333333333333332;0.0011666666666666668;0.10066666666666665;0.0;10051.6064453125;0.0;1397.03967285156;14940.5712890625;469656.8624021079;469390.89492157236;240255.54141081116;240574.2353412948;238368.0245688056;430014.67791919125;435357.9492644566;437671.5478804793;472489.7604950056;527077.2926182718;467249.5466211817;437356.53477473935;439994.53361340857;466418.2858072211;460648.84988001734;415556.332456723;462999.7656966661;444386.90950648865;435535.9226888053;204874.27233412856;171860.34048652687;470117.3168609056;203364.7566839612;203792.29889106043;274.52314034348456;3988091.09354602;1289606.8362582151;319387.66714067734;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1653026186510.3523;631961657310.3773;1390702542015.1418;47564.27861289318;6490.978964305647;-0.0;23328.858128972985;5816161.357487766;1056412.771008552;0.0;1283088.4912938117;6.759237285131611;0.2175664615440605
7628;2019-09-11 00:11:45.124;514;511;158;158;149;52;41;40;-20;43;738;198;-21;-4;259;210;247;472;141;105;40;18;583;364;368;143;368;308;585;568.0;-1.0;1127.0;149.0;20.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14493.6796875;9993.56640625;0.0;1396.99011230469;408.0;369075;487.0;0.0;Calculated values ==>;1568153505.124;324.56;324.26000000000005;288.96000000000004;288.96000000000004;288.06;278.36;274.8017692304317;277.26000000000005;277.16;271.16;277.46000000000004;346.96000000000004;292.96000000000004;271.06;272.76000000000005;299.06;294.16;297.86;320.36;283.66;277.16;321.86;313.96000000000004;274.96000000000004;243.1966462407574;268.5567601203482;274.8017692304317;287.26000000000005;5830000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3080000.0;5850000.0;0.09466666666666666;0.0;0.18783333333333332;0.024833333333333332;0.0033333333333333335;0.09799999999999999;0.0;9993.56640625;0.0;1396.99011230469;14493.6796875;472962.6079825164;472254.3490569662;240106.690050871;240106.690050871;237262.06891216096;429879.7862731237;433484.00545957795;437443.34373287327;472588.3698738022;526999.4638333253;467107.77403145406;437285.26766895736;439929.7848208182;466275.0067538296;460338.21932957764;421043.5389722828;466237.21531945525;444343.90166653023;433299.8492016903;204456.2876039246;171442.51209473662;470117.3168609056;203862.56227167352;205095.355733551;274.72481698700284;3988336.338089959;1289773.85152482;319410.94684162707;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1653246649760.3875;632047443010.391;1390887011265.1711;43874.25678446201;6611.993072299263;-0.0;22364.040359877647;5816923.218284899;1056521.9442436355;0.0;1283469.201985587;6.395674355152813;0.20439547020104562
7629;2019-09-11 00:12:45.105;516;514;157;157;145;52;42;40;-18;44;738;199;-20;-3;259;210;247;469;143;106;42;18;581;363;367;144;367;309;582;530.0;-1.0;1091.0;80.0;9.0;0;100;89;1;0;0;0;0;0;0;1;0;0;1;0;14578.7265625;10465.763671875;0.0;1400.16125488281;407.0;369076;485.0;0.0;Calculated values ==>;1568153565.105;324.76000000000005;324.56;288.86;288.86;287.66;278.36;274.69669130483857;277.36;277.16;271.36;277.56;346.96000000000004;293.06;271.16;272.86;299.06;294.16;297.86;320.06;283.76000000000005;277.36;321.66;313.86;274.96000000000004;243.40439225979637;268.67533136820026;274.69669130483857;287.46000000000004;5810000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3090000.0;5820000.0;0.08833333333333333;0.0;0.18183333333333335;0.013333333333333334;0.0015;0.08983333333333333;0.0;10465.763671875;0.0;1400.16125488281;14578.7265625;473516.8403262121;473090.4582470559;239878.38812570888;239878.38812570888;236107.53932995026;429947.3805835815;433916.0690215914;437530.6787186241;472555.8254779879;526921.5919809898;467088.358659851;437214.0438153077;439865.0975002962;466418.2858072211;460493.7052714807;421678.55384256376;466181.9742791635;444702.2561249344;433916.0690215914;203620.32615720207;171024.68490186572;469982.10152365523;203680.89932363667;204285.31008285494;274.64998750931676;3988578.531422977;1289944.2919520873;319434.2490549612;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1653467079935.1912;632133515745.3143;1391072052650.0063;42521.68488665522;3550.6826960002477;-0.0;20628.496511329824;5817642.956475561;1056606.6063901237;0.0;1283827.3596733336;5.621210694125833;0.16306288953553946
7630;2019-09-11 00:13:45.085;513;513;160;160;145;49;50;40;-18;44;739;200;-19;-3;259;210;247;467;144;106;49;19;575;361;366;144;366;309;576;465.0;0.0;1064.0;45.0;8.0;0;100;95;1;0;0;0;0;0;0;1;0;0;1;0;14828.533203125;10757.908203125;0.0;1408.16442871094;405.0;369077;485.0;0.0;Calculated values ==>;1568153625.085;324.46000000000004;324.46000000000004;289.16;289.16;287.66;278.06;274.4858918419099;278.16;277.16;271.36;277.56;347.06000000000006;293.16;271.26000000000005;272.86;299.06;294.16;297.86;319.86;283.76000000000005;278.06;321.66;313.66;275.06;243.40439225979637;268.67533136820026;274.4858918419099;287.56;5750000.0;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;5760000.0;0.0775;0.0;0.17733333333333334;0.007500000000000001;0.0013333333333333333;0.07883333333333334;0.0;10757.908203125;0.0;1408.16442871094;14828.533203125;473832.46769263246;473705.57145586103;241043.54448709878;241043.54448709878;236270.59559442487;430081.6785162784;435597.4418445565;437530.6787186241;472555.8254779879;527026.5884343204;467210.9007625825;437372.52749135875;439865.0975002962;466561.2974548907;460803.6552621485;423527.0984914363;466702.5538720858;444901.7880107419;435419.8954169936;203620.32615720207;170189.03402730724;470081.34618783195;203209.81771278803;203849.71161171928;274.4585248035229;3988823.510234269;1290121.0969297912;319457.6439680939;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1653686906635.261;632219886945.3418;1391257390850.0652;41552.8993517016;2001.5364635628298;-0.0;18255.44948998246;5818343.344470591;1056652.8594603038;0.0;1284151.2845458197;5.080512600549827;0.14589877520556188
7631;2019-09-11 00:14:48.096;509;510;165;165;148;47;58;38;-18;44;739;201;-20;-4;259;211;247;461;146;106;58;19;569;359;364;144;364;309;571;403.0;-1.0;697.0;0.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15192.462890625;10934.58203125;0.0;1407.4421386718802;405.0;369078;484.0;0.0;Calculated values ==>;1568153688.096;324.06;324.16;289.66;289.66;287.96000000000004;277.86;274.27422755570615;278.96000000000004;276.96000000000004;271.36;277.56;347.06000000000006;293.26000000000005;271.16;272.76000000000005;299.06;294.26000000000005;297.86;319.26000000000005;283.76000000000005;278.96000000000004;321.56;313.66;275.06;243.40439225979637;268.67533136820026;274.27422755570615;287.76000000000005;5690000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5710000.0;0.06716666666666667;0.0;0.11616666666666667;0.0;0.0011666666666666668;0.06833333333333333;0.0;10934.58203125;0.0;1407.4421386718802;15192.462890625;474001.5289834238;473895.6345655116;242877.71862933147;242877.71862933147;237346.72162236078;430214.79039162316;437462.6136341284;437530.6787186241;472555.8254779879;527026.5884343204;467333.36290921835;437214.0438153077;439711.5781995815;466846.5240827089;461246.53888341883;425298.4686649883;466460.5484128481;445298.71863213874;437462.6136341284;203202.34940748036;170189.03402730724;470081.34618783195;202758.08115945454;203443.05057967198;274.27422755570615;3989086.239815158;1290310.9393603993;319482.28482714755;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1653916896784.9617;632310622785.2236;1391452094839.8118;27272.750083123534;0.0;-0.0;15991.33680872119;5818945.674052659;1056670.3759622402;0.0;1284450.9962470224;3.5054287932186545;0.06886044763464787
7632;2019-09-11 00:15:45.116;504;506;169;169;152;45;65;37;-20;44;738;201;-21;-5;259;212;247;448;149;105;64;19;564;358;363;143;363;307;565;392.0;0.0;515.0;31.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15358.40234375;10813.3271484375;0.0;1398.53991699219;404.0;369079;484.0;0.0;Calculated values ==>;1568153745.116;323.56;323.76000000000005;290.06;290.06;288.36;277.66;274.1680685717883;279.66;276.86;271.16;277.56;346.96000000000004;293.26000000000005;271.06;272.66;299.06;294.36;297.86;317.96000000000004;283.66;279.56;321.56;313.56;275.06;243.1966462407574;268.43790593516167;274.1680685717883;288.06;5640000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;5650000.0;0.06533333333333333;0.0;0.08583333333333334;0.005166666666666667;0.0013333333333333333;0.06666666666666667;0.0;10813.3271484375;0.0;1398.53991699219;15358.40234375;473899.3996262484;474066.63824295776;244470.5247331116;244470.5247331116;238796.92874268445;430280.9020939914;438880.1015656627;437671.5478804793;472686.96060398995;527077.2926182718;467615.82085141406;437514.20447033056;439994.53361340857;466988.7418083223;461533.9137599592;426721.7009719014;465269.852091774;445340.82824547135;438711.5355410296;203202.34940748036;169771.2103021376;470216.3998685916;202414.7732423712;203255.88827218598;274.1363512243099;3989328.1856950303;1290483.170718873;319504.50664614205;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1654124164484.8923;632392446485.1963;1391627716439.753;20192.873156437618;1383.6417375688054;-0.0;15697.04315125624;5819321.5754188;1056681.333636108;0.0;1284701.950611566;3.052240729902766;0.0592591827841779
7633;2019-09-11 00:16:45.107;500;502;172;172;154;43;72;36;-21;43;737;202;-23;-5;258;213;247;433;151;105;71;19;565;356;361;143;360;305;566;387.0;-2.0;396.0;30.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15869.658203125;10856.8056640625;0.0;1392.05187988281;403.0;369080;483.0;0.0;Calculated values ==>;1568153805.107;323.16;323.36;290.36;290.36;288.56;277.46000000000004;273.955091788801;280.36;276.76000000000005;271.06;277.46000000000004;346.86;293.36;270.86;272.66;298.96000000000004;294.46000000000004;297.86;316.46000000000004;283.66;280.26000000000005;321.46000000000004;313.46000000000004;275.06;243.1966462407574;268.19934244402924;273.955091788801;288.26000000000005;5650000.0;3560000.0;3610000.0;1430000.0;3600000.0;3050000.0;5660000.0;0.0645;0.0;0.066;0.005;0.0013333333333333333;0.06583333333333334;0.0;10856.8056640625;0.0;1392.05187988281;15869.658203125;473181.8927843105;473349.6718539687;245481.36072991425;245481.36072991425;239410.87485249966;430412.23801567365;440483.78149257216;437968.82056851813;472588.3698738022;527128.0735748672;468018.73062796064;437656.05685647397;440427.53025024605;467284.67955467483;461972.54226096225;426440.6741853181;462747.4712248696;445734.66423797165;440319.24944479857;202784.37528459195;169353.38768963216;470216.3998685916;201884.73224351535;202767.7019343791;273.9209981155591;3989588.3804986062;1290663.7280718393;319527.75808961096;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1654341331905.5276;632478233615.4473;1391811288900.2898;15581.549829450185;1341.6583381253813;-0.0;15638.810211102618;5819619.650893193;1056704.0410635136;0.0;1284963.043553866;2.6583718736098616;0.040075232274798825
7634;2019-09-11 00:17:45.117;497;499;173;174;157;41;76;34;-24;43;736;203;-25;-5;258;214;247;421;152;105;76;19;562;353;358;142;358;303;564;378.0;-1.0;362.0;50.0;8.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16137.80859375;10633.0078125;0.0;1385.13610839844;402.0;369081;483.0;0.0;Calculated values ==>;1568153865.117;322.86;323.06;290.46000000000004;290.56;288.86;277.26000000000005;273.6339639331285;280.76000000000005;276.56;270.76000000000005;277.46000000000004;346.76;293.46000000000004;270.66;272.66;298.96000000000004;294.56;297.86;315.26000000000005;283.66;280.76000000000005;321.46000000000004;313.36;275.06;242.98782864720522;267.9596281332873;273.6339639331285;288.36;5620000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;5640000.0;0.063;0.0;0.060333333333333336;0.008333333333333333;0.0013333333333333333;0.06433333333333334;0.0;10633.0078125;0.0;1385.13610839844;16137.80859375;473123.1285388295;473162.1630571739;245917.0658465515;246273.98082333984;240453.67732011902;430607.02586249536;441775.1694266367;437953.82195464283;472719.4423773052;527178.9309647374;468419.660461477;437798.07955487026;440856.8528302407;467567.2557015158;462559.6743059256;427278.54278466856;461108.1731731579;446320.3066816736;441775.1694266367;202784.37528459195;168935.5661677829;470351.2200979448;201033.97003190278;201964.18963427888;273.57533064944346;3989855.153843353;1290842.8396977454;319550.9051800485;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1654557067855.4934;632563747865.4337;1391993719300.2607;14294.16439933865;2244.3104172170165;-0.0;15427.839699975022;5819868.6566724405;1056733.9291169823;0.0;1285221.9754512087;2.659837885694165;0.047594770815119064
7635;2019-09-11 00:18:45.118;496;498;173;174;157;39;82;31;-27;42;735;204;-28;-6;257;215;247;422;151;105;81;19;562;352;356;140;356;300;564;389.0;-1.0;640.0;5.0;8.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15927.1611328125;10062.4345703125;0.0;1375.95202636719;402.0;369082;482.0;0.0;Calculated values ==>;1568153925.118;322.76000000000005;322.96000000000004;290.46000000000004;290.56;288.86;277.06;273.5264737036516;281.36;276.26000000000005;270.46000000000004;277.36;346.66;293.56;270.36;272.56;298.86;294.66;297.86;315.36;283.66;281.26000000000005;321.36;313.36;275.06;242.56692532238324;267.5978703862781;273.5264737036516;288.26000000000005;5620000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3000000.0;5640000.0;0.06483333333333334;0.0;0.10666666666666667;0.0008333333333333334;0.0013333333333333333;0.06616666666666668;0.0;10062.4345703125;0.0;1375.95202636719;15927.1611328125;472975.407786232;473014.27389581356;245917.0658465515;246273.98082333984;240453.67732011902;430671.36484660726;443148.37913805177;438165.9764317512;472882.7909566239;527307.5859527251;468957.30302096007;438011.42202021845;441345.6675628473;467720.508243715;462842.2204873615;427278.54278466856;461270.4303519409;446707.40522398235;442990.30197135126;202366.40377179522;168935.5661677829;470620.16492588987;200909.53150844568;201816.48434145536;273.52218987040436;3990122.366377553;1291015.3045917607;319573.91463129484;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1654771271425.2346;632648349275.3315;1392174622315.0422;25307.354125152593;224.7588611812035;-0.0;15957.667599844783;5820198.674826624;1056754.5050372037;0.0;1285483.5257041561;3.6272406283436984;0.07450727890938053
7636;2019-09-11 00:19:45.108;498;499;171;173;159;39;86;30;-29;40;734;204;-30;-6;257;216;247;427;150;104;85;20;562;353;357;139;357;299;564;400.0;-1.0;1157.0;0.0;8.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;15448.517578125;9602.1298828125;0.0;1371.93139648438;401.0;369083;481.0;0.0;Calculated values ==>;1568153985.108;322.96000000000004;323.06;290.26000000000005;290.46000000000004;289.06;277.06;273.6339639331285;281.76000000000005;276.16;270.26000000000005;277.16;346.56000000000006;293.56;270.16;272.56;298.86;294.76000000000005;297.86;315.86;283.56;281.66;321.26000000000005;313.26000000000005;275.16;242.35481222062532;267.47669482898436;273.6339639331285;288.16;5620000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;5640000.0;0.06666666666666667;0.0;0.19283333333333333;0.0;0.0013333333333333333;0.068;0.0;9602.1298828125;0.0;1371.93139648438;15448.517578125;473270.7014249053;473162.1630571739;245209.29105101468;245917.0658465515;241113.8454885597;430607.02586249536;443574.1447180856;438082.61597026663;472817.310826017;527280.8736911915;469095.7185908975;437928.15255369636;441556.94245388557;467579.62498545926;462823.7401354272;427278.54278466856;462078.24747716705;446361.8035587626;443416.64665337646;201948.4348523538;168517.74571465285;470852.7170844846;201183.85751793825;202047.10131270444;273.6339639331285;3990383.7867895206;1291179.1486503344;319596.8098433175;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1654985135775.2686;632732035325.3448;1392354292365.0708;45681.977254890655;0.0;-0.0;16413.1290831657;5820790.153991925;1056756.3777155487;0.0;1285753.2373837843;5.6583524328592825;0.1738022680526775
7637;2019-09-11 00:20:45.128;500;500;167;169;160;40;87;30;-30;40;734;203;-31;-8;257;216;247;435;151;104;87;20;569;353;358;138;358;298;571;377.0;-1.0;867.0;150.0;8.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14953.57421875;9431.6435546875;0.0;1365.8486328125;400.0;369084;481.0;0.0;Calculated values ==>;1568154045.128;323.16;323.16;289.86;290.06;289.16;277.16;273.6339639331285;281.86;276.16;270.16;277.16;346.56000000000006;293.46000000000004;270.06;272.36;298.86;294.76000000000005;297.86;316.66;283.56;281.86;321.26000000000005;313.16;275.16;242.14157278889297;267.35522164206344;273.6339639331285;288.26000000000005;5690000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2980000.0;5710000.0;0.06283333333333334;0.0;0.1445;0.025;0.0013333333333333333;0.06416666666666668;0.0;9431.6435546875;0.0;1365.8486328125;14953.57421875;472668.1029541255;472410.15235699085;243556.13418076836;244241.26231341428;241209.23948640568;430607.02586249536;443527.55998732976;438153.8488135099;472947.9820155742;527358.57351648;469114.0488116289;437999.7806145802;441472.00489615026;467438.4851594835;462823.7401354272;425298.4686649883;462334.5145266488;446167.4070578422;443527.55998732976;201948.4348523538;168099.92630828856;470986.4579689568;200972.78965065518;201857.638368164;273.55138199266577;3990637.2220046693;1291337.8163005228;319619.6322818322;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1655199707275.2004;632815163025.3185;1392533452065.014;34272.663049032504;6750.341707957541;-0.0;15507.153303896472;5821456.664757135;1056812.6493140464;0.0;1286019.3284043763;5.2354896006621;0.2156801361799952
7638;2019-09-11 00:21:45.109;503;503;164;165;157;42;88;31;-30;39;734;203;-31;-7;257;217;247;446;153;104;88;20;571;355;359;138;359;299;573;265.0;0.0;1043.0;138.0;8.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;14622.5693359375;9090.6953125;0.0;1378.66003417969;400.0;369085;480.0;0.0;Calculated values ==>;1568154105.109;323.46000000000004;323.46000000000004;289.56;289.66;288.86;277.36;273.8482719121499;281.96000000000004;276.26000000000005;270.16;277.06;346.56000000000006;293.46000000000004;270.06;272.46000000000004;298.86;294.86;297.86;317.76000000000005;283.56;281.96000000000004;321.16;313.16;275.16;242.14157278889297;267.47669482898436;273.8482719121499;288.46000000000004;5710000.0;3550000.0;3590000.0;1380000.0;3590000.0;2990000.0;5730000.0;0.04416666666666667;0.0;0.17383333333333334;0.023;0.0013333333333333333;0.0455;0.0;9090.6953125;0.0;1378.66003417969;14622.5693359375;472857.3846242247;472600.14742098714;242470.70990448244;242806.53616715758;240161.6874995558;430477.46260093397;443481.0949305426;437928.15255369636;472850.0741107318;527280.8736911915;468975.6683676577;437773.3837767312;441408.8056941941;467297.0874545841;462654.8538357037;424716.04200294265;463809.41393261333;445972.3415342861;443481.0949305426;201530.46850934727;168099.92630828856;470986.4579689568;201531.89267769863;202731.5649773846;273.7788789900639;3990883.611819249;1291492.1202458844;319642.4959449167;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1655414739160.009;632897936805.2448;1392712495349.8545;41093.5498417776;6197.455001698938;-0.0;10954.103612868686;5822084.517647604;1056920.5134520673;0.0;1286239.7690501695;5.5633901541815005;0.270553200873322
7639;2019-09-11 00:22:45.139;506;505;163;164;155;44;49;33;-21;39;735;203;-15;-5;258;216;247;452;152;105;50;21;570;356;361;138;361;299;572;331.0;-1.0;1063.0;130.0;8.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14092.7353515625;8949.435546875;0.0;1373.31225585938;399.0;369086;479.0;0.0;Calculated values ==>;1568154165.139;323.76000000000005;323.66;289.46000000000004;289.56;288.66;277.56;273.955091788801;278.06;276.46000000000004;271.06;277.06;346.66;293.46000000000004;271.66;272.66;298.96000000000004;294.76000000000005;297.86;318.36;283.66;278.16;321.06;313.06;275.26000000000005;242.14157278889297;267.47669482898436;273.955091788801;288.36;5700000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5720000.0;0.05516666666666667;0.0;0.17716666666666667;0.021666666666666667;0.0013333333333333333;0.0565;0.0;8949.435546875;0.0;1373.31225585938;14092.7353515625;473430.90457565075;473026.71420622064;242171.02205672226;242505.76032432076;239545.74755713914;430412.23801567365;436603.72145541804;439307.656594583;472850.0741107318;527385.2644941821;468975.6683676577;440214.53273417184;441704.83121573745;467143.0033113598;462371.3252196394;425008.2279067813;464906.09411101975;445734.66423797165;436776.8904632732;201112.50472608567;167682.10792650707;471084.70712553355;201821.66976467948;202773.86686891646;273.89642187697154;3991123.025671967;1291642.5298368528;319665.44051387394;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1655630847159.906;632980778205.2053;1392891985049.769;42074.60066669791;5834.032476151839;-0.0;13221.170833081156;5822777.932102138;1057020.825978866;0.0;1286441.3304007666;5.921853865279775;0.2644991268508123
7640;2019-09-11 00:23:45.130;508;507;162;163;153;46;38;34;-11;40;736;202;-2;0;258;216;247;456;150;106;39;21;570;357;362;139;362;300;572;371.0;-1.0;993.0;129.0;8.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13689.0849609375;8694.5322265625;0.0;1371.85766601562;398.0;369087;478.0;0.0;Calculated values ==>;1568154225.13;323.96000000000004;323.86;289.36;289.46000000000004;288.46000000000004;277.76000000000005;274.0616903277293;276.96000000000004;276.56;272.06;277.16;346.76;293.36;272.96000000000004;273.16;298.96000000000004;294.76000000000005;297.86;318.76000000000005;283.76000000000005;277.06;320.96000000000004;312.96000000000004;275.26000000000005;242.35481222062532;267.5978703862781;274.0616903277293;288.16;5700000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5720000.0;0.06183333333333333;0.0;0.1655;0.021500000000000002;0.0013333333333333333;0.06316666666666666;0.0;8694.5322265625;0.0;1371.85766601562;13689.0849609375;473726.9347475809;473323.9680652429;241837.81473272524;242171.02205672226;238903.0385954515;430346.717906069;434424.3181684167;440599.4639057141;472817.310826017;527412.0313022314;468716.7063048361;441938.07731780596;442232.80960689666;467001.0665144205;462219.8900438566;425008.2279067813;465536.99327915045;445692.85298803146;434603.5697922251;200694.54348549087;167264.2905471822;470951.1231468757;202073.2383069445;202912.5961206813;273.9989521093471;3991354.5061146393;1291789.5408471017;319688.31349849404;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1655847714625.5403;633063865740.4484;1393071658095.2947;39476.090336596375;5780.874524058521;-0.0;14635.14650358585;5823457.419257456;1057117.6023521838;0.0;1286673.4315588544;5.949711068552867;0.2467115348239887
7641;2019-09-11 00:24:45.080;509;508;161;161;152;48;36;35;-5;40;736;202;4;5;258;216;247;459;146;107;35;21;565;359;364;140;364;301;567;425.0;-1.0;1007.0;162.0;8.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13058.6953125;8448.931640625;0.0;1382.5090332031198;397.0;369088;477.0;0.0;Calculated values ==>;1568154285.08;324.06;323.96000000000004;289.26000000000005;289.26000000000005;288.36;277.96000000000004;274.27422755570615;276.76000000000005;276.66;272.66;277.16;346.76;293.36;273.56;273.66;298.96000000000004;294.76000000000005;297.86;319.06;283.86;276.66;320.86;312.86;275.26000000000005;242.56692532238324;267.7187500070086;274.27422755570615;287.76000000000005;5650000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;5670000.0;0.07083333333333333;0.0;0.16783333333333333;0.027000000000000003;0.0013333333333333333;0.07216666666666667;0.0;8448.931640625;0.0;1382.5090332031198;13058.6953125;474507.0575375544;474107.51377920975;241676.34902610385;241676.34902610385;238735.4804597585;430214.79039162316;433567.68989926;441282.59110265225;472686.4266018815;527334.374113208;468577.6157975026;442613.016394442;442759.63332633115;466716.40587100666;461916.06316538615;426440.6741853181;466705.84428410325;445454.29801469087;433384.8821390699;200276.58477070546;166846.47414792277;470817.3119576869;202568.12095094792;203290.67481838726;274.20051115755876;3991577.218534402;1291932.2839937084;319711.24742670136;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1656065333124.848;633147495990.1823;1393251807844.7214;40064.245240461045;7242.728157181953;-0.0;16605.131961642597;5824119.703021716;1057226.0419324972;0.0;1286933.5502655255;6.500787369792448;0.2610457526938785
7642;2019-09-11 00:25:45.101;511;508;160;161;152;49;36;35;-5;41;735;201;6;10;258;215;247;459;143;107;36;21;568;359;364;142;364;303;570;442.0;-1.0;1118.0;118.0;8.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12997.63671875;8643.90234375;0.0;1384.49035644531;397.0;369089;476.0;0.0;Calculated values ==>;1568154345.101;324.26000000000005;323.96000000000004;289.16;289.26000000000005;288.36;278.06;274.27422755570615;276.76000000000005;276.66;272.66;277.26000000000005;346.66;293.26000000000005;273.76000000000005;274.16;298.96000000000004;294.66;297.86;319.06;283.86;276.76000000000005;320.76000000000005;312.86;275.26000000000005;242.98782864720522;267.9596281332873;274.27422755570615;287.46000000000004;5680000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;5700000.0;0.07366666666666667;0.0;0.18633333333333332;0.019666666666666666;0.0013333333333333333;0.07500000000000001;0.0;8643.90234375;0.0;1384.49035644531;12997.63671875;474422.4066684649;473726.9347475809;241242.7258852045;241573.8410166829;238644.0516925118;430214.79039162316;433567.68989926;440856.8528302407;472522.5091947854;527074.2923343037;468177.6259707547;442493.0341924577;443080.6557621375;466716.40587100666;461782.40754588926;425586.7997450245;466287.8469098074;445454.29801469087;433567.68989926;199858.6285646581;166846.47414792277;470549.00337383006;202619.3006547628;203305.93932552618;274.220381076216;3991794.430632829;1292074.7741313593;319734.31382541975;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1656283809565.3826;633232125600.3893;1393433071265.165;44391.59722203071;5269.284153474989;-0.0;17269.63129303004;5824823.748040167;1057330.345195377;0.0;1287215.9387613982;6.674101690017805;0.2405746301789283
7643;2019-09-11 00:26:45.121;511;510;160;161;150;49;38;36;-13;41;734;200;3;13;258;216;247;462;140;107;37;21;570;359;364;142;364;304;572;420.0;-2.0;846.0;134.0;8.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13017.4091796875;8766.2060546875;0.0;1386.02795410156;396.0;369090;476.0;0.0;Calculated values ==>;1568154405.121;324.26000000000005;324.16;289.16;289.26000000000005;288.16;278.06;274.27422755570615;276.96000000000004;276.76000000000005;271.86;277.26000000000005;346.56000000000006;293.16;273.46000000000004;274.46000000000004;298.96000000000004;294.76000000000005;297.86;319.36;283.86;276.86;320.76000000000005;312.76000000000005;275.26000000000005;242.98782864720522;268.0796299477929;274.27422755570615;287.16;5700000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;5720000.0;0.07;0.0;0.14100000000000001;0.022333333333333334;0.0013333333333333333;0.07133333333333335;0.0;8766.2060546875;0.0;1386.02795410156;13017.4091796875;474169.87722750107;473768.72528445534;241175.86998823893;241506.10737160416;237948.37819020564;430214.79039162316;433931.68165179034;439427.7774279336;472522.5091947854;526891.7281662308;467916.2118046561;441840.366412452;443315.08579407755;466716.40587100666;461916.06316538615;425008.2279067813;466477.3551709969;445454.29801469087;433749.95420475816;199858.6285646581;166428.6587063909;470549.00337383006;202569.1884594488;203290.8086749402;274.20092567292534;3992011.29494593;1292219.906729379;319757.4091738845;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1656502282365.3132;633317354000.3622;1393615231965.1072;33397.06104455636;5984.882533087848;-0.0;16439.419047793683;5825472.202938455;1057424.1611793092;0.0;1287496.9411504;5.498431436579559;0.18834982002611805
7644;2019-09-11 00:27:45.122;513;511;160;161;150;49;40;36;-20;41;733;199;0;13;259;216;247;466;140;107;39;21;571;359;364;143;364;305;574;402.0;0.0;691.0;120.0;8.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13100.6484375;9060.154296875;0.0;1387.98352050781;396.0;369091;475.0;0.0;Calculated values ==>;1568154465.122;324.46000000000004;324.26000000000005;289.16;289.26000000000005;288.16;278.06;274.27422755570615;277.16;276.76000000000005;271.16;277.26000000000005;346.46000000000004;293.06;273.16;274.46000000000004;299.06;294.76000000000005;297.86;319.76000000000005;283.86;277.06;320.66;312.76000000000005;275.26000000000005;243.1966462407574;268.19934244402924;274.27422755570615;287.16;5710000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5740000.0;0.06699999999999999;0.0;0.11516666666666667;0.02;0.0013333333333333333;0.06833333333333333;0.0;9060.154296875;0.0;1387.98352050781;13100.6484375;474338.38219428214;473662.81421236944;241109.47837174364;241438.8495948109;237889.72422363798;430214.79039162316;434293.55171347444;438124.7295301388;472391.1323836129;526708.9807752598;467654.0241793385;441181.0962547605;443110.4695693885;466846.5240827089;461916.06316538615;424716.04200294265;466823.7004968039;445454.29801469087;434112.87870749587;199440.67485045042;166428.6587063909;470414.5036688096;202562.53668643194;203314.6721339502;274.19834273113423;3992228.9490533182;1292368.4622080126;319780.52632142435;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1656720686005.0493;633402855425.2589;1393797935009.8865;27128.91254250024;5357.039339647554;-0.0;15771.21078252562;5825976.594457457;1057518.678770068;0.0;1287765.367539027;4.6187333578608465;0.14619222158950354
