;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7645;2019-09-11 00:28:45.132;514;512;160;161;149;49;43;36;-17;42;733;198;1;13;259;216;247;470;141;107;42;21;574;359;364;143;364;306;576;353.0;-1.0;805.0;80.0;8.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13232.45703125;9293.49609375;0.0;1387.10827636719;395.0;369092;474.0;0.0;Calculated values ==>;1568154525.132;324.56;324.36;289.16;289.26000000000005;288.06;278.06;274.27422755570615;277.46000000000004;276.76000000000005;271.46000000000004;277.36;346.46000000000004;292.96000000000004;273.26000000000005;274.46000000000004;299.06;294.76000000000005;297.86;320.16;283.86;277.36;320.56;312.66;275.26000000000005;243.1966462407574;268.3187672390254;274.27422755570615;287.26000000000005;5740000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5760000.0;0.05883333333333333;0.0;0.13416666666666668;0.013333333333333334;0.0013333333333333333;0.06016666666666666;0.0;9293.49609375;0.0;1387.10827636719;13232.45703125;474107.16597042023;473556.99665014533;241043.54448709878;241372.06088080097;237517.00877014553;430214.79039162316;434832.48858899495;438366.6433039444;472489.7604950056;526630.9135575934;467391.0553810966;441118.68104791886;442905.06249663915;466846.5240827089;461916.06316538615;423827.4421359676;467170.6323848202;445454.29801469087;434653.35091899;199022.72361097817;166010.84420003442;470414.5036688096;202623.97732577467;203475.3804761641;274.2221964079173;3992448.428172614;1292521.434785758;319803.6559406888;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1656939122405.0146;633488669725.2452;1393981265559.8574;31628.80768540444;3570.540351240466;-0.0;13909.207888310022;5826466.3237338895;1057593.0876668966;0.0;1288012.7455840483;4.597919202246052;0.14927707265337972
7646;2019-09-11 00:29:45.123;516;514;160;161;148;48;46;37;-11;42;733;197;5;13;259;216;247;474;142;107;45;21;574;359;364;143;364;306;577;296.0;-1.0;914.0;142.0;8.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13157.78125;9340.361328125;0.0;1395.48046875;395.0;369093;473.0;0.0;Calculated values ==>;1568154585.123;324.76000000000005;324.56;289.16;289.26000000000005;287.96000000000004;277.96000000000004;274.27422755570615;277.76000000000005;276.86;272.06;277.36;346.46000000000004;292.86;273.66;274.46000000000004;299.06;294.76000000000005;297.86;320.56;283.86;277.66;320.46000000000004;312.66;275.26000000000005;243.1966462407574;268.3187672390254;274.27422755570615;287.36;5740000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5770000.0;0.04933333333333333;0.0;0.15233333333333335;0.023666666666666666;0.0013333333333333333;0.050666666666666665;0.0;9340.361328125;0.0;1395.48046875;13157.78125;474402.66624947137;473727.1618298183;241010.74718874905;241338.8403388;237175.39380206898;430214.79039162316;435366.92532215983;439294.3313615184;472489.7604950056;526630.9135575934;467269.0315114565;441718.17312246026;442905.06249663915;466846.5240827089;461916.06316538615;423827.4421359676;467655.220559845;445454.29801469087;435189.27008113236;198604.77482894104;166010.84420003442;470414.5036688096;202540.11779457302;203552.50277863027;274.1896364540876;3992668.313836929;1292676.6936384556;319826.8407019712;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1657157489644.7856;633574456855.1553;1394164838019.6648;36065.55853336469;6339.693799023599;-0.0;11736.262876660106;5827030.35883383;1057675.6605636028;0.0;1288226.4257833604;5.043061944598323;0.2168175270515501
7647;2019-09-11 00:30:45.113;518;516;161;161;149;47;50;36;-9;42;733;197;7;14;259;217;247;478;141;107;49;21;580;358;363;141;363;305;583;337.0;-1.0;726.0;78.0;8.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13366.84765625;9706.478515625;0.0;1405.83020019531;394.0;369094;472.0;0.0;Calculated values ==>;1568154645.113;324.96000000000004;324.76000000000005;289.26000000000005;289.26000000000005;288.06;277.86;274.1680685717883;278.16;276.76000000000005;272.26000000000005;277.36;346.46000000000004;292.86;273.86;274.56;299.06;294.86;297.86;320.96000000000004;283.86;278.06;320.36;312.56;275.26000000000005;242.77792619122317;268.19934244402924;274.1680685717883;287.26000000000005;5800000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5830000.0;0.05616666666666667;0.0;0.121;0.013000000000000001;0.0013333333333333333;0.0575;0.0;9706.478515625;0.0;1405.83020019531;13366.84765625;473941.52273786196;473262.24186359573;241141.89963080036;241141.89963080036;237318.1267964123;430280.9020939914;436308.6438538564;439819.78721557604;472751.9947874012;526708.9807752598;467410.50176839466;442225.1804755989;443257.1847228264;466988.7418083223;462201.38575610484;421992.40679615835;467455.7925918794;445651.1672211228;436133.76305498433;198186.82848740023;165593.03060630985;470683.2724168255;202355.00279473237;203254.40909817742;274.1131223192139;3992889.3155714204;1292835.3908499011;319850.1810668402;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1657375553294.8203;633659642655.1688;1394348107469.6938;28733.238914922083;3488.2675050872117;-0.0;13390.562852516397;5827570.258814322;1057757.546591204;0.0;1288435.7810994345;4.104643817858386;0.13080801828999966
7648;2019-09-11 00:31:45.094;522;519;161;162;148;46;53;36;-11;42;735;196;7;15;259;217;247;483;139;107;53;20;582;358;362;134;362;304;584;337.0;-1.0;813.0;30.0;8.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13327.0166015625;9578.5927734375;0.0;1406.99951171875;394.0;369095;471.0;0.0;Calculated values ==>;1568154705.094;325.36;325.06;289.26000000000005;289.36;287.96000000000004;277.76000000000005;274.1680685717883;278.46000000000004;276.76000000000005;272.06;277.36;346.66;292.76000000000005;273.86;274.66;299.06;294.86;297.86;321.46000000000004;283.86;278.46000000000004;320.26000000000005;312.56;275.16;241.2770596917726;268.0796299477929;274.1680685717883;287.06;5820000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;5840000.0;0.05616666666666667;0.0;0.1355;0.005;0.0013333333333333333;0.0575;0.0;9578.5927734375;0.0;1406.99951171875;13327.0166015625;474283.4819389403;473583.6821938608;241109.46594680005;241436.0328754896;236979.39245456902;430280.9020939914;437062.7516608749;439733.1669821983;473663.1379967309;526996.4416109389;467430.0554965995;442433.1482669151;443607.19622175704;467130.69761941896;462201.38575610484;421362.2820020805;468098.43129520316;445847.3500520015;437062.7516608749;197768.88456892778;165593.03060630985;471519.16422574193;202441.91509646503;203338.55395676265;274.14689652651515;3993111.6939987796;1292996.0488866451;319873.6138917667;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1657592984420.491;633742116530.4232;1394530749615.2573;32152.96463051686;1345.3862456463846;-0.0;13439.141367986456;5828077.483173505;1057797.8142837756;0.0;1288659.2911680196;4.272641021601696;0.11711708633959575
7649;2019-09-11 00:32:45.114;526;522;161;162;149;46;56;36;-22;42;744;197;-16;14;259;218;247;485;138;107;55;20;581;357;362;128;362;305;583;396.0;-1.0;755.0;41.0;8.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13410.33203125;9537.3583984375;0.0;1417.51794433594;395.0;369096;470.0;0.0;Calculated values ==>;1568154765.114;325.76000000000005;325.36;289.26000000000005;289.36;288.06;277.76000000000005;274.0616903277293;278.76000000000005;276.76000000000005;270.96000000000004;277.36;347.56000000000006;292.86;271.56;274.56;299.06;294.96000000000004;297.86;321.66;283.86;278.66;320.16;312.66;275.16;239.943914813709;268.19934244402924;274.0616903277293;286.96000000000004;5810000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3050000.0;5830000.0;0.066;0.0;0.12583333333333332;0.006833333333333333;0.0013333333333333333;0.06733333333333334;0.0;9537.3583984375;0.0;1417.51794433594;13410.33203125;475001.36229271046;474157.4741414443;241141.89963080036;241468.87975966817;237318.1267964123;430346.717906069;437578.2834772544;437812.597326149;474436.0440701247;527861.0950701204;467410.50176839466;438745.2800241919;443257.1847228264;467130.69761941896;462485.70515263407;421678.55384256376;468544.38575203595;445847.3500520015;437406.86254204705;197350.94305643384;166010.84420003442;472311.5732948167;202161.40968246723;202933.30057253322;274.0332665748072;3993334.5795077286;1293155.401579558;319897.15938310814;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1657810256820.4219;633820742730.3982;1394713510515.1992;29652.774445163286;1846.0261180177213;-0.0;15787.886505947266;5828592.702681581;1057824.418251832;0.0;1288902.9309197469;4.316496653138554;0.10215274208772979
7650;2019-09-11 00:33:45.125;529;525;161;162;148;45;59;35;-18;42;758;197;-4;11;259;218;247;488;139;107;58;20;583;357;362;122;362;304;585;350.0;-2.0;836.0;41.0;8.0;0;54;75;1;0;0;0;0;0;0;1;0;0;0;0;13092.2666015625;9705.625;0.0;1130.68664550781;397.0;369097;470.0;0.0;Calculated values ==>;1568154825.125;326.06;325.66;289.26000000000005;289.36;287.96000000000004;277.66;274.0616903277293;279.06;276.66;271.36;277.36;348.96000000000004;292.86;272.76000000000005;274.26000000000005;299.06;294.96000000000004;297.86;321.96000000000004;283.86;278.96000000000004;320.16;312.86;275.16;238.5638546566975;268.0796299477929;274.0616903277293;287.06;5830000.0;3570000.0000000005;3620000.0000000005;1220000.0;3620000.0000000005;3040000.0;5850000.0;0.058333333333333334;0.0;0.13933333333333334;0.006833333333333333;0.0013333333333333333;0.059666666666666666;0.0;9705.625;0.0;1130.68664550781;13092.2666015625;475195.1359466177;474351.915502068;241077.14158523746;241403.29794279113;236951.7241013001;430346.717906069;438090.06076039566;438659.2356206126;475201.71392303944;529402.1194473583;467551.7097262387;440793.27408520976;443022.0508540321;467130.69761941896;462485.70515263407;421043.5389722828;468738.9300460086;445847.3500520015;437919.87830209354;197350.94305643384;166846.47414792277;473096.2070845185;202164.12776298856;203033.69231767568;274.034324084372;3993555.4749861145;1293315.789173328;319918.39831441815;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1658027496640.125;633895756480.2957;1394896244009.9495;32951.65169482896;1851.3692086971212;-0.0;14014.875763736933;5829114.501877685;1057855.235528311;0.0;1289151.3328036526;4.505028857074303;0.12701293958429452
7651;2019-09-11 00:34:45.105;532;527;161;161;148;44;62;35;-11;43;768;197;3;9;258;219;247;491;139;108;61;22;581;357;362;128;362;303;583;357.0;-1.0;1094.0;0.0;8.0;0;1;74;1;0;0;0;0;0;0;1;0;0;0;0;12586.2705078125;9583.87890625;0.0;779.0202026367191;400.0;369098;469.0;0.0;Calculated values ==>;1568154885.105;326.36;325.86;289.26000000000005;289.26000000000005;287.96000000000004;277.56;274.0616903277293;279.36;276.66;272.06;277.46000000000004;349.96000000000004;292.86;273.46000000000004;274.06;298.96000000000004;295.06;297.86;322.26000000000005;283.96000000000004;279.26000000000005;320.06;313.16;275.36;239.943914813709;267.9596281332873;274.0616903277293;287.06;5810000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3030000.0;5830000.0;0.0595;0.0;0.18233333333333332;0.0;0.0013333333333333333;0.06083333333333333;0.0;9583.87890625;0.0;779.0202026367191;12586.2705078125;475885.10496533534;474899.3915469722;241141.89963080036;241141.89963080036;237007.14279389585;430346.717906069;438598.19827211706;439951.1449090409;474532.44719515945;530522.2689267418;467692.6567581381;442049.80010727816;442934.10434907244;467001.0665144205;462618.4332792204;421678.55384256376;469470.31864221505;446001.5848834756;438429.2166670595;196933.003932529;168099.92630828856;472505.00135272456;202234.48292222194;203087.2482199442;274.0616903277293;3993769.3914661575;1293476.4814573093;319934.30723341653;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1658244624240.194;633970731480.3195;1395078283310.0073;43343.67136892999;0.0;-0.0;14316.636413866181;5829750.0843052985;1057870.6584623628;0.0;1289387.350039896;5.5641097319329775;0.15716168320708876
7652;2019-09-11 00:35:45.096;533;529;160;161;148;44;65;35;-5;44;764;198;8;10;258;219;247;493;140;108;64;25;583;356;361;131;361;303;585;346.0;-1.0;736.0;34.0;8.0;0;1;73;1;0;0;0;0;0;0;1;0;0;0;0;12538.5576171875;9648.208984375;0.0;804.2548217773441;405.0;369099;468.0;0.0;Calculated values ==>;1568154945.096;326.46000000000004;326.06;289.16;289.26000000000005;287.96000000000004;277.56;273.955091788801;279.66;276.66;272.66;277.56;349.56000000000006;292.96000000000004;273.96000000000004;274.16;298.96000000000004;295.06;297.86;322.46000000000004;283.96000000000004;279.56;319.96000000000004;313.66;275.66;240.61611355647437;267.9596281332873;273.955091788801;287.16;5830000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;5850000.0;0.057666666666666665;0.0;0.12266666666666667;0.005666666666666667;0.0013333333333333333;0.059;0.0;9648.208984375;0.0;804.2548217773441;12538.5576171875;475784.9047665695;474945.7683138586;240752.33819803808;241077.14158523746;236951.7241013001;430412.23801567365;439324.5203113631;440856.8528302407;474244.15781875124;530104.8735352602;467814.01248185465;442787.31820175383;443080.6557621375;467143.0033113598;462769.0328275246;421043.5389722828;469510.9346271803;446196.55903543683;439157.44328511844;196515.0671798046;170189.03402730724;472402.05409754877;201916.13737243845;202793.79162838418;273.93323336918127;3993978.733627611;1293636.72481612;319947.4992128457;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1658461491704.9666;634048419825.2379;1395260056039.8167;29310.061096157075;1532.7535281089586;-0.0;13945.455447747321;5830355.44125804;1057883.429492475;0.0;1289622.8321442143;4.284948592278395;0.11137637674620211
7653;2019-09-11 00:36:45.116;534;530;160;161;147;44;67;34;-1;45;755;199;10;11;258;220;247;495;139;108;67;26;583;356;361;131;361;302;585;320.0;-1.0;804.0;49.0;8.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;12347.7060546875;9279.794921875;0.0;808.00341796875;412.0;369100;468.0;0.0;Calculated values ==>;1568155005.116;326.56;326.16;289.16;289.26000000000005;287.86;277.56;273.955091788801;279.86;276.56;273.06;277.66;348.66;293.06;274.16;274.26000000000005;298.96000000000004;295.16;297.86;322.66;283.96000000000004;279.86;319.96000000000004;314.36;275.76000000000005;240.61611355647437;267.8393353686513;273.955091788801;287.06;5830000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;5850000.0;0.05333333333333334;0.0;0.13399999999999998;0.008166666666666666;0.0013333333333333333;0.05466666666666667;0.0;9279.794921875;0.0;808.00341796875;12347.7060546875;475931.9929173948;475093.8653790168;240752.33819803808;241077.14158523746;236642.4543040697;430412.23801567365;439657.55536505504;441666.2829081751;474340.9607716398;529241.7372316079;468075.540032946;443285.3374463631;443431.1120271193;467143.0033113598;462901.36609670473;421043.5389722828;469818.48926762457;446196.55903543683;439657.55536505504;196515.0671798046;173113.83306960555;472499.14586990676;201895.32025256587;202843.05239757738;273.92512341806355;3994186.188286654;1293794.5107597439;319960.9391766678;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1658678163904.8977;634127046025.2129;1395441616539.759;32129.30899585163;2209.931242541617;-0.0;12945.859495555445;5830867.606673561;1057914.628928567;0.0;1289847.0011334342;4.687355767926769;0.1416509552615961
7654;2019-09-11 00:37:45.117;536;531;160;161;147;44;70;34;-1;45;748;199;11;13;259;220;247;495;140;108;69;28;579;356;361;130;361;301;581;362.0;-1.0;589.0;51.0;8.0;0;1;66;1;0;0;0;0;0;0;1;0;0;0;0;11999.4990234375;9123.8466796875;0.0;803.2212524414059;417.0;369101;467.0;0.0;Calculated values ==>;1568155065.117;326.76000000000005;326.26000000000005;289.16;289.26000000000005;287.86;277.56;273.955091788801;280.16;276.56;273.06;277.66;347.96000000000004;293.06;274.26000000000005;274.46000000000004;299.06;295.16;297.86;322.66;283.96000000000004;280.06;319.86;314.86;275.96000000000004;240.39332010688793;267.7187500070086;273.955091788801;287.16;5790000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;5810000.0;0.060333333333333336;0.0;0.09816666666666667;0.0085;0.0013333333333333333;0.06166666666666667;0.0;9123.8466796875;0.0;803.2212524414059;11999.4990234375;476716.5677669598;475738.16825645365;240880.6707119988;241207.09799100924;236752.3593975575;430412.23801567365;440154.36420568853;441876.3466884435;474469.24523292336;528587.7342251306;468215.5318844538;443634.4727813241;443924.276660834;467272.39285998954;462901.36609670473;422303.8913811056;470348.8676880973;446196.55903543683;439989.1224034124;196097.13278094304;175203.01333496982;472824.0414856702;201888.52089669395;202731.59440621405;273.9224742837758;3994389.0850444227;1293947.8769962424;319974.36627273954;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1658894767515.4968;634205347330.4294;1395622519555.2593;23558.804898556748;2302.951925006298;-0.0;14630.880893160567;5831331.682025092;1057952.23691519;0.0;1290076.8111340785;4.079012855917847;0.09591272407038375
7655;2019-09-11 00:38:45.117;537;532;161;162;147;44;72;34;-6;46;745;199;9;14;259;221;247;494;140;108;71;30;575;356;361;130;361;300;578;376.0;-1.0;816.0;47.0;8.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;11729.94921875;8734.7919921875;0.0;799.818237304688;426.0;369102;467.0;0.0;Calculated values ==>;1568155125.117;326.86;326.36;289.26000000000005;289.36;287.86;277.56;273.955091788801;280.36;276.56;272.56;277.76000000000005;347.66;293.06;274.06;274.56;299.06;295.26000000000005;297.86;322.56;283.96000000000004;280.26000000000005;319.86;315.76000000000005;276.16;240.39332010688793;267.5978703862781;273.955091788801;287.16;5750000.0;3560000.0;3610000.0;1300000.0;3610000.0;3000000.0;5780000.0;0.06266666666666666;0.0;0.136;0.007833333333333333;0.0013333333333333333;0.064;0.0;8734.7919921875;0.0;799.818237304688;11729.94921875;477349.97162063554;476255.09274977614;241305.73458147567;241634.8211640619;236835.64464459583;430412.23801567365;440483.78149257216;441345.6675628473;474565.8909610861;528351.6062825853;468355.26922437886;443547.43308681657;444269.86517575267;467272.39285998954;463033.5824654418;423527.0984914363;470592.75750448916;446196.55903543683;440319.24944479857;196097.13278094304;178963.62700411686;473017.81868751155;201913.5345207239;202734.20535532286;273.93221940748145;3994586.8304464407;1294096.6989851748;319987.7249351541;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1659111367515.4968;634283347330.4294;1395802819555.2593;32562.77009372879;2123.6502259731697;-0.0;15205.442821726445;5831799.361816694;1057989.1252664481;0.0;1290325.4471650359;5.232711347455432;0.14318499004484397
7656;2019-09-11 00:39:45.118;537;532;162;162;148;44;74;34;-9;46;743;198;7;14;259;221;247;489;138;109;73;31;567;356;361;130;361;301;570;366.0;-2.0;1016.0;5.0;8.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;11284.857421875;8326.5400390625;0.0;795.4439086914059;437.0;369103;466.0;1.0;Calculated values ==>;1568155185.118;326.86;326.36;289.36;289.36;287.96000000000004;277.56;273.955091788801;280.56;276.56;272.26000000000005;277.76000000000005;347.46000000000004;292.96000000000004;273.86;274.56;299.06;295.26000000000005;297.86;322.06;284.06;280.46000000000004;319.76000000000005;316.86;276.26000000000005;240.39332010688793;267.7187500070086;273.955091788801;286.96000000000004;5670000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;5700000.0;0.061000000000000006;0.0;0.16933333333333334;0.0008333333333333334;0.0013333333333333333;0.06233333333333334;0.0025403767516409877;8326.5400390625;0.0;795.4439086914059;11284.857421875;478318.07629122917;477235.03405137424;241906.44564549206;241906.44564549206;237375.58329822513;430412.23801567365;440811.79925200954;440684.76455267647;474565.8909610861;528065.6687750703;468094.68982700206;443052.165307785;444068.8471814032;467272.39285998954;463033.5824654418;425873.25557060534;470889.95206886897;446350.00823681615;440647.96367074497;195679.20071851107;183560.10687098323;473114.68441337737;201967.02735361818;202821.34646146576;273.95305455212474;3994778.6236980483;1294238.8791215594;320001.01900791883;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1659327971125.235;634361348630.3352;1395983122560.0415;40422.8701657072;225.95638088313268;-0.0;14824.525806045072;5832407.585621682;1058008.705647816;0.0;1290575.7010741273;6.081281514016974;0.16135173939106598
7657;2019-09-11 00:40:45.098;534;531;163;164;150;44;76;34;-12;47;743;197;5;14;259;221;247;479;138;109;75;32;567;356;361;140;361;300;569;362.0;0.0;821.0;20.0;8.0;0;0;54;1;0;0;0;0;0;0;0;0;0;0;0;10354.6669921875;8199.2802734375;0.0;0.0;445.0;369104;466.0;0.0;Calculated values ==>;1568155245.098;326.56;326.26000000000005;289.46000000000004;289.56;288.16;277.56;273.955091788801;280.76000000000005;276.56;271.96000000000004;277.86;347.46000000000004;292.86;273.66;274.56;299.06;295.26000000000005;297.86;321.06;284.06;280.66;319.76000000000005;317.66;276.36;242.56692532238324;267.5978703862781;273.955091788801;286.96000000000004;5670000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5690000.0;0.060333333333333336;0.0;0.13683333333333333;0.0033333333333333335;0.0013333333333333333;0.06166666666666667;0.0;8199.2802734375;0.0;0.0;10354.6669921875;477887.63227878755;477212.4500745909;242275.5346124512;242611.68541335312;238037.05066068747;430412.23801567365;441138.44347547856;440449.4429945348;473373.3937792042;528142.8785658664;468113.945853984;442965.4704623134;444269.86517575267;467272.39285998954;463033.5824654418;425873.25557060534;469507.60926263325;446350.00823681615;440975.2914610382;195679.20071851107;186903.13564328075;471900.24888135743;201947.76762497667;202819.71934362475;273.9455538283463;3994958.892958433;1294376.5483858176;320007.6454975936;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1659544498925.304;634442321630.361;1396163362460.0989;32634.979246401203;899.841604187936;-0.0;14686.260280573832;5833016.198095173;1058018.084170478;0.0;1290821.542317188;5.88113584644504;0.14389371764769043
7658;2019-09-11 00:41:45.139;530;528;165;165;151;44;78;34;-15;49;729;197;3;11;259;222;247;471;138;109;77;37;562;356;361;160;361;301;564;330.0;-1.0;937.0;50.0;8.0;0;0;50;1;0;0;0;0;0;0;0;0;0;0;0;10139.34765625;7858.1455078125;0.0;0.0;454.0;369105;466.0;0.0;Calculated values ==>;1568155305.139;326.16;325.96000000000004;289.66;289.66;288.26000000000005;277.56;273.955091788801;280.96000000000004;276.56;271.66;278.06;346.06000000000006;292.86;273.46000000000004;274.26000000000005;299.06;295.36;297.86;320.26000000000005;284.06;280.86;319.76000000000005;318.56;276.86;246.59251843368023;267.7187500070086;273.955091788801;286.96000000000004;5620000.0;3560000.0;3610000.0;1600000.0;3610000.0;3010000.0;5640000.0;0.055;0.0;0.15616666666666665;0.008333333333333333;0.0013333333333333333;0.05633333333333333;0.0;7858.1455078125;0.0;0.0;10139.34765625;477919.35697547096;477389.44547131204;243131.09209133463;243131.09209133463;238506.62524444427;430412.23801567365;441463.73940184334;439780.08636155893;470933.7079436679;526602.5982076639;467973.77347800165;442466.16301167716;443634.4727813241;467272.39285998954;463165.68256596546;427278.54278466856;468962.172346063;446350.00823681615;441301.25842692086;195679.20071851107;190664.19178205615;469718.1343631674;201926.10947330584;202901.3753340876;273.93711792349615;3995129.7931155497;1294510.4517052004;320007.6454975936;1678110.7696594673;0;3;3;26;46;39;31;5;195;198;1659761246934.9045;634532383130.1951;1396343785664.7664;37144.86272404886;2231.600207415513;-0.0;13429.860080896273;5833598.094134621;1058044.1973506813;0.0;1291056.0034254538;6.719947213991018;0.2098359430454421
7659;2019-09-11 00:42:45.129;524;524;166;166;154;45;80;34;-23;51;706;199;-14;10;259;222;247;455;139;110;79;39;557;356;361;153;361;303;560;357.0;-1.0;893.0;34.0;8.0;0;56;51;1;0;0;0;0;0;0;1;0;0;0;0;11223.70703125;7740.951171875;0.0;1068.47326660156;464.0;369106;465.0;0.0;Calculated values ==>;1568155365.129;325.56;325.56;289.76000000000005;289.76000000000005;288.56;277.66;273.955091788801;281.16;276.56;270.86;278.26000000000005;343.76;293.06;271.76000000000005;274.16;299.06;295.36;297.86;318.66;284.16;281.06;319.66;319.56;277.06;245.2279566241654;267.9596281332873;273.955091788801;287.06;5570000.0;3560000.0;3610000.0;1530000.0;3610000.0;3030000.0;5600000.0;0.0595;0.0;0.14883333333333332;0.005666666666666667;0.0013333333333333333;0.06083333333333333;0.0;7740.951171875;0.0;1068.47326660156;11223.70703125;477667.9695125999;477302.5167895342;243622.95157451433;243622.95157451433;239601.77180350505;430412.23801567365;441787.71154795174;438109.25301780854;472066.2131766386;524035.24462626845;467935.2923525278;439494.5820066302;443080.6557621375;467272.39285998954;463165.68256596546;428641.58011768607;467058.6312581121;446503.202962536;441625.88944252714;195261.2709748474;194843.3435325042;470864.8310933529;201940.44651381776;202854.035665833;273.942702368769;3995307.7889003977;1294640.4225121397;320016.54795749276;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1659977810834.939;634626267480.21;1396524955464.7952;35149.790701343954;1523.9048459506994;-0.0;14525.287771415558;5834200.449170688;1058075.4880101518;0.0;1291288.9241643324;5.811842042153234;0.16128647968684273
7660;2019-09-11 00:43:45.110;517;519;167;168;155;46;82;34;-24;49;699;198;-23;10;259;222;247;445;140;110;81;37;557;357;362;140;362;304;559;356.0;-1.0;1109.0;18.0;8.0;0;38;54;1;0;0;0;0;0;0;1;0;0;0;0;11575.8525390625;7949.2978515625;0.0;977.276611328125;471.0;369107;465.0;0.0;Calculated values ==>;1568155425.11;324.86;325.06;289.86;289.96000000000004;288.66;277.76000000000005;274.0616903277293;281.36;276.56;270.76000000000005;278.06;343.06000000000006;292.96000000000004;270.86;274.16;299.06;295.36;297.86;317.66;284.16;281.26000000000005;319.66;320.26000000000005;276.86;242.56692532238324;268.0796299477929;274.0616903277293;287.16;5570000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5590000.0;0.059333333333333335;0.0;0.18483333333333332;0.003;0.0013333333333333333;0.06066666666666667;0.0;7949.2978515625;0.0;977.276611328125;11575.8525390625;476664.62949355046;476706.3843834255;244007.14863603204;244355.32472878732;239961.16640468707;430346.717906069;441900.3260764663;437727.04723144654;473569.51334814675;523220.0622700116;467673.2869433054;437883.18805776763;442875.1821116291;467130.69761941896;463015.90774916107;428641.58011768607;465649.87770818133;446309.27618188073;441738.5093897329;195261.2709748474;197768.88456892778;472391.7460337592;202220.1877019529;203138.58244775684;274.0561308856366;3995497.725064477;1294771.1331823948;320033.5904746204;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1660194642149.7458;634714139645.1317;1396706997799.633;43529.517869701405;810.514674995419;-0.0;14475.062234479881;5834855.90244891;1058094.9353458686;0.0;1291530.5172187984;6.588764259311524;0.1981385923321346
7661;2019-09-11 00:44:45.120;510;514;168;168;156;46;84;35;-23;48;709;194;-24;4;259;222;247;443;140;110;83;36;554;358;363;134;363;305;556;354.0;-1.0;937.0;0.0;8.0;0;16;55;1;0;0;0;0;0;0;1;0;0;0;0;11579.3369140625;7925.94091796875;0.0;850.9058227539059;477.0;369108;464.0;0.0;Calculated values ==>;1568155485.12;324.16;324.56;289.96000000000004;289.96000000000004;288.76000000000005;277.76000000000005;274.1680685717883;281.56;276.66;270.86;277.96000000000004;344.06000000000006;292.56;270.76000000000005;273.56;299.06;295.36;297.86;317.46000000000004;284.16;281.46000000000004;319.56;320.86;276.76000000000005;241.2770596917726;268.19934244402924;274.1680685717883;287.16;5540000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;5560000.0;0.059000000000000004;0.0;0.15616666666666665;0.0;0.0013333333333333333;0.060333333333333336;0.0;7925.94091796875;0.0;850.9058227539059;11579.3369140625;476027.8198124379;476356.2950949653;244473.180995143;244473.180995143;240389.5851719979;430280.9020939914;442013.3735559718;437656.05685647397;474246.50837657275;524190.8654001475;467044.6335727143;437499.1961693786;441779.2354426769;466988.7418083223;462865.82500516507;429440.5328566106;465762.46102938085;446114.6860336456;441851.56343584816;194843.3435325042;200276.58477070546;473079.2034362849;202496.42290420205;203424.08606643282;274.1680685717883;3995690.717136541;1294903.4488877293;320048.8278673776;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1660412178399.7112;634796353345.1187;1396889728249.604;36724.09616887979;0.0;-0.0;14385.124467954725;5835524.794029145;1058101.6907605405;0.0;1291771.0588582065;5.823187090609531;0.14891887992455585
7662;2019-09-11 00:45:45.101;503;509;168;168;157;47;86;35;-23;47;720;192;-24;0;259;222;247;440;140;111;85;36;556;357;362;133;362;305;558;354.0;-1.0;1124.0;35.0;8.0;0;4;58;1;0;0;0;0;0;0;1;0;0;0;0;11962.5673828125;8190.35498046875;0.0;788.383178710938;482.0;369109;463.0;0.0;Calculated values ==>;1568155545.101;323.46000000000004;324.06;289.96000000000004;289.96000000000004;288.86;277.86;274.0616903277293;281.76000000000005;276.66;270.86;277.86;345.16;292.36;270.76000000000005;273.16;299.06;295.36;297.86;317.16;284.26000000000005;281.66;319.46000000000004;321.36;276.76000000000005;241.05796691057077;268.19934244402924;274.0616903277293;287.16;5560000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;5580000.0;0.059000000000000004;0.0;0.18733333333333332;0.005833333333333333;0.0013333333333333333;0.060333333333333336;0.0;8190.35498046875;0.0;788.383178710938;11962.5673828125;474764.7193874973;475385.374716377;244394.44949180353;244394.44949180353;240653.44017937605;430346.717906069;442544.37911539245;437656.05685647397;474277.9221395622;525345.7743471956;466800.327327075;437499.1961693786;441181.0962547605;467130.69761941896;463015.90774916107;428909.4198463833;465011.6323622408;446462.73675208574;442383.84218772314;194425.4183739577;202366.40377179522;473209.4130839679;202209.765263963;203142.02347894292;274.0520772522456;3995886.8375484836;1295037.7088248497;320062.4842831971;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1660629609525.3818;634876427980.3656;1397072670300.1682;44106.938624997056;1580.8312789500287;-0.0;14434.25639542974;5836198.172683718;1058114.8601829342;0.0;1292011.144314998;6.696044058029383;0.2127692012191561
7663;2019-09-11 00:46:45.131;497;504;167;168;157;47;87;35;-22;47;728;192;-24;-2;259;222;247;442;142;111;87;37;558;357;362;133;362;306;560;347.0;-1.0;1083.0;67.0;8.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;12164.2509765625;8285.55078125;0.0;809.7549438476559;484.0;369110;463.0;0.0;Calculated values ==>;1568155605.131;322.86;323.56;289.86;289.96000000000004;288.86;277.86;274.0616903277293;281.86;276.66;270.96000000000004;277.86;345.96000000000004;292.36;270.76000000000005;272.96000000000004;299.06;295.36;297.86;317.36;284.26000000000005;281.86;319.46000000000004;321.56;276.86;241.05796691057077;268.3187672390254;274.0616903277293;287.36;5580000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;5600000.0;0.057833333333333334;0.0;0.1805;0.011166666666666667;0.0013333333333333333;0.059166666666666666;0.0;8285.55078125;0.0;809.7549438476559;12164.2509765625;473634.81928235554;474406.07987253997;243968.74503357895;244316.3587847787;240586.38487429434;430346.717906069;442704.60315965564;437585.1090581189;474277.9221395622;526106.4876914303;466657.7250530647;437270.2536001789;440666.3045709049;467130.69761941896;463015.90774916107;428372.1855784652;465039.77389734914;446462.73675208574;442704.60315965564;194425.4183739577;203202.34940748036;473306.6277234293;202191.01149544778;203132.4815470113;274.04478259737823;3996087.994896459;1295175.0766890727;320075.8087597876;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1660846918125.2783;634956267880.3275;1397256061950.0808;42488.63461006214;3027.457714545794;-0.0;14174.683862081458;5836920.16327522;1058153.2817923992;0.0;1292249.6713542815;6.5628114096240004;0.22959257117465204
7664;2019-09-11 00:47:45.132;492;500;166;167;157;47;89;36;-21;48;734;192;-22;-4;259;222;247;445;142;111;88;38;562;358;363;134;363;307;565;324.0;-1.0;1318.0;37.0;8.0;0;1;66;1;0;0;0;0;0;0;1;0;0;0;0;12624.17578125;8696.69921875;0.0;806.4830932617191;486.0;369111;462.0;1.0;Calculated values ==>;1568155665.132;322.36;323.16;289.76000000000005;289.86;288.86;277.86;274.1680685717883;282.06;276.76000000000005;271.06;277.96000000000004;346.56000000000006;292.36;270.96000000000004;272.76000000000005;299.06;295.36;297.86;317.66;284.26000000000005;281.96000000000004;319.36;321.76000000000005;276.96000000000004;241.2770596917726;268.43790593516167;274.1680685717883;287.36;5620000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;5650000.0;0.054000000000000006;0.0;0.21966666666666665;0.006166666666666667;0.0013333333333333333;0.05533333333333334;0.0025350188940811537;8696.69921875;0.0;806.4830932617191;12624.17578125;472383.0303306681;473181.8927843105;243435.88361175547;243778.99754215492;240420.78788444647;430280.9020939914;442817.6285442694;437514.20447033056;474246.50837657275;526657.7217130746;466514.8527660487;437356.53477473935;440147.045952615;466988.7418083223;462865.82500516507;427278.54278466856;464798.399679762;446268.6701892744;442657.40752815985;194007.49548133422;204038.30555042345;473273.9119493556;202474.98986798583;203461.99935578753;274.1597444003724;3996294.568562028;1295316.5977975475;320089.2776345581;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1661064421750.0156;635036369215.2307;1397439965014.8586;51630.280807648385;1669.926686168447;-0.0;13235.479252204603;5837704.500641492;1058192.4273147725;0.0;1292478.093186925;7.001411165386404;0.25308142114402943
7665;2019-09-11 00:48:45.122;488;496;165;166;156;47;91;36;-20;48;739;192;-21;-4;260;222;247;451;142;112;90;38;570;358;363;135;363;308;572;265.0;-1.0;1383.0;18.0;8.0;0;1;71;1;0;0;0;0;0;0;1;0;0;0;0;13116.0947265625;9279.4580078125;0.0;805.285766601562;487.0;369112;461.0;0.0;Calculated values ==>;1568155725.122;321.96000000000004;322.76000000000005;289.66;289.76000000000005;288.76000000000005;277.86;274.1680685717883;282.26000000000005;276.76000000000005;271.16;277.96000000000004;347.06000000000006;292.36;271.06;272.76000000000005;299.16;295.36;297.86;318.26000000000005;284.36;282.16;319.26000000000005;321.86;276.96000000000004;241.49495122638035;268.5567601203482;274.1680685717883;287.36;5700000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;5720000.0;0.04416666666666667;0.0;0.2305;0.003;0.0013333333333333333;0.0455;0.0;9279.4580078125;0.0;805.285766601562;13116.0947265625;470739.0576910615;471681.46909315226;242842.06155911685;243179.95887785417;239869.05295617197;430280.9020939914;443137.14487336105;437443.34373287327;474117.84615207044;527104.3953733935;466371.7090113042;437285.26766895736;439929.7848208182;467118.51372002246;462865.82500516507;425008.2279067813;464747.8591657273;446422.39673651004;442977.54009388597;193589.57483703562;204456.2876039246;473143.78782676667;202485.89886467296;203668.49703886913;274.163981386257;3996509.035065918;1295466.3741409075;320102.70680315787;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1661282185450.0503;635117055765.2435;1397624434264.888;54157.691042120176;811.9736668862812;-0.0;10888.561459003266;5838585.920145975;1058213.1063706342;0.0;1292679.093353938;6.530480857143659;0.24843076554708224
7666;2019-09-11 00:49:45.113;488;495;164;165;155;48;93;37;-20;48;743;192;-21;-5;260;222;247;457;142;112;92;39;572;360;365;136;365;308;574;298.0;-1.0;1463.0;49.0;9.0;0;1;75;1;0;0;0;0;0;0;1;0;0;1;0;13190.07421875;9539.2080078125;0.0;804.0261840820309;488.0;369113;461.0;0.0;Calculated values ==>;1568155785.113;321.96000000000004;322.66;289.56;289.66;288.66;277.96000000000004;274.38016830617;282.46000000000004;276.86;271.16;277.96000000000004;347.46000000000004;292.36;271.06;272.66;299.16;295.36;297.86;318.86;284.36;282.36;319.26000000000005;321.96000000000004;277.06;241.71165711629368;268.5567601203482;274.38016830617;287.36;5720000.0;3600000.0;3650000.0;1360000.0;3650000.0;3080000.0;5740000.0;0.049666666666666665;0.0;0.24383333333333335;0.008166666666666666;0.0015;0.051166666666666666;0.0;9539.2080078125;0.0;804.0261840820309;13190.07421875;470474.886950023;471269.7691364325;242435.7868406824;242771.1414503036;239483.42151542567;430148.3826014536;443044.9537255349;437443.34373287327;473988.9803413144;527524.0176841324;466371.7090113042;437285.26766895736;439776.62843957054;466834.3028272825;462564.72855843324;424421.8743978142;465412.34745789267;446033.31925964117;442884.74206181505;193589.57483703562;204874.27233412856;473111.07959547755;202995.6937041321;204151.9179328909;274.3709631520474;3996728.220257521;1295623.1728342073;320116.1157244262;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1661500552689.8213;635198343570.1582;1397809206544.694;57166.15199867472;2205.9423181126544;-0.0;12215.162834596618;5839513.479682205;1058238.2518980878;0.0;1292871.5955098607;6.921167579042472;0.2717296321909615
7667;2019-09-11 00:50:45.113;491;495;163;164;153;49;94;37;-19;48;747;192;-21;-6;260;221;247;461;141;113;94;40;578;359;364;137;364;308;580;306.0;-1.0;1202.0;47.0;8.0;0;1;80;1;0;0;0;0;0;0;1;0;0;0;0;13679.4716796875;9862.1484375;0.0;801.62451171875;488.0;369114;460.0;0.0;Calculated values ==>;1568155845.113;322.26000000000005;322.66;289.46000000000004;289.56;288.46000000000004;278.06;274.27422755570615;282.56;276.86;271.26000000000005;277.96000000000004;347.86;292.36;271.06;272.56;299.16;295.26000000000005;297.86;319.26000000000005;284.46000000000004;282.56;319.16;321.96000000000004;277.16;241.92719264551067;268.5567601203482;274.27422755570615;287.26000000000005;5780000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5800000.0;0.051000000000000004;0.0;0.20033333333333334;0.007833333333333333;0.0013333333333333333;0.052333333333333336;0.0;9862.1484375;0.0;801.62451171875;13679.4716796875;470136.0342747841;470480.9874096286;241897.75929631374;242228.870445268;238662.09654032177;430214.79039162316;443409.88798951905;437601.09044165985;473859.9099963197;527943.4756142988;466371.7090113042;437285.26766895736;439623.1850327762;466976.539238069;462582.5062421609;422613.05641493126;465197.5371524404;446382.18353905436;443409.88798951905;193171.6564234249;204874.27233412856;473078.44118532055;202734.46120182305;203732.2522360776;274.2650665248547;3996952.133140008;1295784.8508045848;320129.4961468912;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1661719252689.8213;635280243570.1582;1397994006544.694;47051.61472438064;2117.6945098707306;-0.0;12543.129604430103;5840381.961071564;1058274.2822049877;0.0;1293077.9146135193;5.7871111034113545;0.20972567870799116
7668;2019-09-11 00:51:45.114;494;497;162;163;151;48;96;37;-20;49;749;192;-21;-6;260;222;247;465;143;113;95;41;586;359;364;138;364;307;588;311.0;-1.0;1246.0;33.0;8.0;0;0;83;1;0;0;0;0;0;0;1;0;0;0;0;13998.28515625;10214.7587890625;0.0;792.3683471679691;488.0;369115;459.0;0.0;Calculated values ==>;1568155905.114;322.56;322.86;289.36;289.46000000000004;288.26000000000005;277.96000000000004;274.27422755570615;282.76000000000005;276.86;271.16;278.06;348.06000000000006;292.36;271.06;272.56;299.16;295.36;297.86;319.66;284.46000000000004;282.66;319.06;321.96000000000004;277.26000000000005;242.14157278889297;268.43790593516167;274.27422755570615;287.46000000000004;5860000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5880000.0;0.05183333333333333;0.0;0.2076666666666667;0.0055000000000000005;0.0013333333333333333;0.05316666666666666;0.0;10214.7587890625;0.0;792.3683471679691;13998.28515625;469531.467628393;469727.09793098783;241305.75715788768;241632.0507071213;237800.64780981184;430214.79039162316;443727.5851227284;437671.5478804793;473828.3904477336;528230.265241673;466514.8527660487;437514.20447033056;439841.7392340246;466976.539238069;462715.43254397233;420071.9310545008;464701.8601433693;446382.18353905436;443568.8856875325;192753.74022246967;204874.27233412856;473045.8727645816;202741.84022640798;203708.96040023817;274.2679286412137;3997182.7849584115;1295952.1611537281;320142.7796421399;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1661937656330.4253;635362744945.3864;1398178509620.2043;48787.069289495485;1486.6721789599549;-0.0;12752.552694441147;5841180.630084816;1058304.3190947508;0.0;1293288.7154798822;5.725953137712257;0.20645668932102781
7669;2019-09-11 00:52:45.124;499;501;161;162;150;48;98;37;-20;49;750;192;-21;-6;260;222;247;469;144;114;97;42;592;359;364;138;364;307;594;297.0;-1.0;1307.0;47.0;7.0;0;1;86;1;0;0;0;0;0;0;1;0;0;0;0;14292.9404296875;10572.26953125;0.0;799.3215942382809;488.0;369116;459.0;0.0;Calculated values ==>;1568155965.124;323.06;323.26000000000005;289.26000000000005;289.36;288.16;277.96000000000004;274.27422755570615;282.96000000000004;276.86;271.16;278.06;348.16;292.36;271.06;272.56;299.16;295.36;297.86;320.06;284.56;282.86;319.06;321.96000000000004;277.36;242.14157278889297;268.43790593516167;274.27422755570615;287.56;5920000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5940000.0;0.0495;0.0;0.21783333333333335;0.007833333333333333;0.0011666666666666668;0.05066666666666667;0.0;10572.26953125;0.0;799.3215942382809;14292.9404296875;469503.19523212564;469546.34888095484;240791.0214617927;241113.59647443081;237322.46648312706;430214.79039162316;444044.0993481398;437671.5478804793;473828.3904477336;528335.0204821837;466514.8527660487;437514.20447033056;439841.7392340246;466976.539238069;462715.43254397233;418054.0101084175;464492.1514377812;446535.919059233;443885.98883935984;192753.74022246967;204874.27233412856;473143.7464358393;202738.59099073315;203614.79827131674;274.2666683710078;3997418.584464959;1296125.415260576;320156.04593566334;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1662156092730.3906;635445558745.3732;1398362740320.175;51176.22910914971;2118.173717653331;-0.0;12173.740322114185;5842013.796409254;1058334.364483948;0.0;1293496.4692081718;5.757166470941516;0.22294386079385128
7670;2019-09-11 00:53:45.135;506;506;161;161;148;47;99;37;-20;49;752;192;-22;-7;260;222;247;474;145;114;99;43;584;360;365;139;365;307;586;291.0;-1.0;1343.0;4.0;8.0;0;5;88;1;0;0;0;0;0;0;1;0;0;0;0;14195.7041015625;10500.271484375;0.0;818.564208984375;488.0;369117;458.0;1.0;Calculated values ==>;1568156025.135;323.76000000000005;323.76000000000005;289.26000000000005;289.26000000000005;287.96000000000004;277.86;274.38016830617;283.06;276.86;271.16;278.06;348.36;292.36;270.96000000000004;272.46000000000004;299.16;295.36;297.86;320.56;284.56;283.06;318.96000000000004;321.96000000000004;277.46000000000004;242.35481222062532;268.43790593516167;274.38016830617;287.66;5840000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;5860000.0;0.0485;0.0;0.22383333333333333;0.0006666666666666666;0.0013333333333333333;0.049833333333333334;0.0025347913188150492;10500.271484375;0.0;818.564208984375;14195.7041015625;471627.8417780815;471367.4264706785;241044.92580039453;241044.92580039453;236924.13725758792;430148.3826014536;443999.8458601936;437671.5478804793;473699.0552649324;528544.5012437449;466514.8527660487;437356.53477473935;439688.66033169616;466834.3028272825;462564.72855843324;420722.27057776257;466413.8422557692;446342.09778435103;443999.8458601936;192335.8262164488;204874.27233412856;473111.3802909942;203018.024974193;204035.46713676694;274.379612504943;3997656.0333600463;1296301.0519629593;320169.5307891084;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1662374832825.0918;635528673980.2595;1398546974089.9233;52523.28021052376;180.0622368778675;-0.0;11958.224873050762;5842878.117415543;1058353.5199614034;0.0;1293697.6057861368;5.712740168000543;0.20823373748870144
7671;2019-09-11 00:54:45.105;510;509;160;161;147;47;101;38;-20;49;753;192;-22;-7;260;222;247;475;146;114;100;44;585;359;364;138;364;307;589;285.0;-1.0;1159.0;54.0;8.0;0;4;91;1;0;0;0;0;0;0;1;0;0;0;0;14331.3857421875;10794.5048828125;0.0;808.631469726562;488.0;369118;458.0;0.0;Calculated values ==>;1568156085.105;324.16;324.06;289.16;289.26000000000005;287.86;277.86;274.27422755570615;283.26000000000005;276.96000000000004;271.16;278.06;348.46000000000004;292.36;270.96000000000004;272.46000000000004;299.16;295.36;297.86;320.66;284.56;283.16;318.96000000000004;321.96000000000004;277.56;242.14157278889297;268.43790593516167;274.27422755570615;287.76000000000005;5850000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5890000.0;0.0475;0.0;0.19316666666666665;0.009000000000000001;0.0013333333333333333;0.04883333333333333;0.0;10794.5048828125;0.0;808.631469726562;14331.3857421875;472103.34819271864;471432.8567875071;240625.7028564296;240948.9225719721;236533.8268454865;430214.79039162316;444516.696244341;437671.5478804793;473828.3904477336;528649.2268363916;466514.8527660487;437356.53477473935;439688.66033169616;466976.539238069;462715.43254397233;420398.4206755793;466154.7093867794;446535.919059233;444359.4506210067;192335.8262164488;204874.27233412856;473339.4428557924;202740.45554532582;203774.86502822288;274.26739157285897;3997893.6402459834;1296478.4197045357;320183.0839731222;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1662593423475.196;635611732430.2992;1398731081990.0112;45380.85600274048;2435.3908857941997;-0.0;11748.547263114277;5843693.577283808;1058375.3045063815;0.0;1293895.063442482;5.13350807418674;0.2012365549091012
7672;2019-09-11 00:55:45.136;516;516;164;164;150;44;104;33;-21;49;755;192;-22;-7;258;224;247;482;145;107;104;45;695;346;351;137;351;305;700;208.0;-1.0;0.0;15.0;0.0;0;3;92;1;0;0;0;0;0;0;1;0;0;1;0;16808.4921875;13173.9150390625;0.0;808.347900390625;487.0;369119;457.0;0.0;Calculated values ==>;1568156145.136;324.76000000000005;324.76000000000005;289.56;289.56;288.16;277.56;272.8767566201714;283.56;276.46000000000004;271.06;278.06;348.66;292.36;270.96000000000004;272.46000000000004;298.96000000000004;295.56;297.86;321.36;283.86;283.56;318.86;321.86;277.66;241.92719264551067;268.19934244402924;272.8767566201714;287.66;6950000.0;3460000.0;3510000.0;1370000.0;3510000.0;3050000.0;7000000.0;0.034666666666666665;0.0;0.0;0.0025;0.0;0.034666666666666665;0.0;13173.9150390625;0.0;808.347900390625;16808.4921875;457771.062968398;457014.1027081818;238816.92515316108;238816.92515316108;234783.61995134872;431051.2098666511;447514.4927593182;437968.82056851813;473957.519860846;529012.0071169034;466800.327327075;437812.597326149;440124.2130485236;468548.2571702812;464905.46747730253;267993.5229620066;450498.3381768351;447961.93699593254;447514.4927593182;191917.91438739494;204456.2876039246;473566.98283907154;199307.58431087757;199307.58431087757;272.8663886433782;3998153.273302768;1296678.259734245;320196.5657631783;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1662808034299.8347;635694275055.1602;1398914776849.702;0.0;685.6484963204848;-0.0;8604.506159545941;5844071.94647299;1058401.3266056639;0.0;1294064.7598519207;0.664424256366458;-0.01650772586112369
