;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7673;2019-09-11 00:56:45.126;551;540;174;176;155;43;81;27;-27;48;757;192;-28;-12;257;224;247;503;147;107;85;46;788;350;355;134;355;299;791;192.0;-1.0;2127.0;108.0;0.0;0;1;77;1;0;0;0;0;0;0;1;0;0;0;0;18171.2734375;13328.9208984375;0.0;777.883544921875;488.0;369120;457.0;0.0;Calculated values ==>;1568156205.126;328.26000000000005;327.16;290.56;290.76000000000005;288.66;277.46000000000004;273.3108153835814;281.26000000000005;275.86;270.46000000000004;277.96000000000004;348.86;292.36;270.36;271.96000000000004;298.86;295.56;297.86;323.46000000000004;283.86;281.66;318.86;321.96000000000004;277.76000000000005;241.2770596917726;267.47669482898436;273.3108153835814;287.86;7880000.0;3500000.0;3550000.0;1340000.0;3550000.0;2990000.0;7909999.999999999;0.032;0.0;0.3545;0.018000000000000002;0.0;0.032;0.0;13328.9208984375;0.0;777.883544921875;18171.2734375;450141.38507383235;447313.50958188256;239640.87944338648;240204.5467057258;234401.59178194747;430799.1582183253;443196.10460364993;438390.63782803225;474246.50837657275;529679.4811607535;467650.350573595;438236.7768127522;440664.32944313687;467861.136234571;464318.62166137894;262571.84797139285;438874.6374978449;447201.97128531174;443824.28374262387;191917.91438739494;204874.27233412856;474052.113305266;200384.16099747445;200384.16099747445;273.30741939674425;3998444.7227666816;1296899.0798909315;320209.78215545876;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1663019798999.8684;635775561505.1731;1399095946649.7307;84373.29603643273;4926.023141540249;-0.0;7790.083927844782;5844774.940088272;1058448.0827419984;0.0;1294201.35866574;6.8824519043731085;0.35229784434193595
7674;2019-09-11 00:57:45.117;611;576;175;176;161;45;33;32;-29;48;757;192;-31;-15;258;219;248;526;146;44;33;47;789;358;362;133;363;299;792;202.0;-1.0;532.0;18.0;0.0;0;1;71;1;0;0;0;0;0;0;1;0;0;0;0;18833.376953125;13139.8603515625;0.0;786.5574340820309;490.0;369121;457.0;0.0;Calculated values ==>;1568156265.117;334.26000000000005;330.76000000000005;290.66;290.76000000000005;289.26000000000005;277.66;274.1680685717883;276.46000000000004;276.36;270.26000000000005;277.96000000000004;348.86;292.36;270.06;271.66;298.96000000000004;295.06;297.96000000000004;325.76000000000005;277.56;276.46000000000004;318.86;322.16;277.86;241.05796691057077;267.47669482898436;274.1680685717883;287.76000000000005;7890000.000000001;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2990000.0;7920000.0;0.033666666666666664;0.0;0.08866666666666667;0.003;0.0;0.033666666666666664;0.0;13139.8603515625;0.0;786.5574340820309;18833.376953125;461763.8687982053;454616.50876663125;239901.0792473462;240183.03426072065;236015.78385312154;430280.9020939914;433520.3008126533;438082.61597026663;474374.9679557028;529679.4811607535;467650.350573595;437773.3837767312;440214.53273417184;466858.86781954044;462467.52072328096;262883.77193155367;444053.4711030748;435492.39016710146;433520.3008126533;191917.91438739494;205710.24989127388;474277.9221395622;202494.09999902846;202494.09999902846;274.1671664570947;3998753.048598359;1297119.6199826833;320222.817208104;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1663234866735.4976;635855649490.4073;1399275319740.2554;20888.848416116452;815.3514664216011;-0.0;7777.882094058703;5845651.993050261;1058495.9203538196;0.0;1294331.0722563444;2.1169896257878413;0.0674974612512061
7675;2019-09-11 00:58:45.127;664;612;168;170;163;49;33;36;-28;48;758;193;-30;-15;258;215;248;550;145;39;32;48;803;361;365;134;366;300;806;214.0;-1.0;618.0;225.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;18321.341796875;12987.3623046875;0.0;786.6298217773441;495.0;369122;458.0;0.0;Calculated values ==>;1568156325.127;339.56000000000006;334.36;289.96000000000004;290.16;289.46000000000004;278.06;274.4858918419099;276.46000000000004;276.76000000000005;270.36;277.96000000000004;348.96000000000004;292.46000000000004;270.16;271.66;298.96000000000004;294.66;297.96000000000004;328.16;277.06;276.36;318.96000000000004;322.66;277.96000000000004;241.2770596917726;267.5978703862781;274.4858918419099;287.66;8030000.0;3610000.0;3650000.0;1340000.0;3660000.0;3000000.0;8059999.999999999;0.035666666666666666;0.0;0.103;0.0375;0.0;0.035666666666666666;0.0;12987.3623046875;0.0;786.6298217773441;18321.341796875;469462.18386310217;459598.15606294625;237667.98292283356;238219.30931979488;236299.136288482;430081.6785162784;432764.09833711403;438011.42202021845;474246.50837657275;529707.431855792;467630.40985355095;437701.3939996297;439997.77987885213;466430.68673233996;461476.7180717267;262251.3872527604;446989.59837001597;433865.5205784961;432578.5526393707;192335.8262164488;207800.24178383037;474246.50837657275;203280.56203811016;203280.56203811016;274.4858918419099;3999062.722858336;1297337.3831259268;320235.92928688304;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1663453003085.463;635935762840.3947;1399455049690.2268;24177.27857815715;10161.222987692347;-0.0;8178.294998111626;5846027.60670033;1058587.4070528317;0.0;1294464.062560115;3.086744654243769;0.1776792453684305
7676;2019-09-11 00:59:45.128;703;639;160;162;156;53;34;38;-26;48;759;194;-28;-12;258;213;248;572;147;39;34;49;807;363;367;133;368;303;811;218.0;-1.0;2307.0;94.0;8.0;0;1;70;1;0;0;0;0;0;0;1;0;0;0;0;17410.85546875;13475.546875;0.0;797.057373046875;527.0;369123;458.0;15.0;Calculated values ==>;1568156385.128;343.46000000000004;337.06;289.16;289.36;288.76000000000005;278.46000000000004;274.69669130483857;276.56;276.96000000000004;270.56;277.96000000000004;349.06000000000006;292.56;270.36;271.96000000000004;298.96000000000004;294.46000000000004;297.96000000000004;330.36;277.06;276.56;318.96000000000004;325.86;278.06;241.05796691057077;267.9596281332873;274.69669130483857;287.86;8070000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;3030000.0;8109999.999999999;0.036333333333333336;0.0;0.3845;0.015666666666666666;0.0013333333333333333;0.03766666666666667;0.03795328769144741;13475.546875;0.0;797.057373046875;17410.85546875;475636.06551518553;463966.91228081554;235393.61081928233;235934.94370033883;234316.86140273628;429947.3805835815;432439.757026355;437642.0229114993;474374.9679557028;529582.9255284944;467328.1308371761;437328.95505151706;439799.2375881988;466143.89801963745;460899.70540415944;262077.04261676184;450884.3992703526;433366.6693374496;432439.757026355;192335.8262164488;221177.93781777218;474471.99884926213;203805.427132247;204923.59292647833;274.6966913048386;3999360.4961313284;1297557.9110442286;320249.1269001138;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1663672606745.1975;636015864175.2979;1399635952705.0083;89910.17107712252;4240.442956899903;-0.0;8569.77551442869;5846978.351291788;1058707.4229357897;0.0;1294603.6321403384;7.197032003637866;0.36001417240805844
7677;2019-09-11 01:00:45.108;730;654;155;157;149;54;37;39;-24;49;762;195;-25;-10;258;212;248;590;148;40;37;51;831;362;366;136;366;304;834;203.0;0.0;720.0;0.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;0;1;0;17425.80078125;13949.009765625;0.0;791.578735351562;619.0;369124;456.0;22.0;Calculated values ==>;1568156445.108;346.16;338.56000000000006;288.66;288.86;288.06;278.56;274.5913991737795;276.86;277.06;270.76000000000005;278.06;349.36;292.66;270.66;272.16;298.96000000000004;294.36;297.96000000000004;332.16;277.16;276.86;318.76000000000005;335.06;278.26000000000005;241.71165711629368;268.0796299477929;274.5913991737795;287.96000000000004;8309999.999999999;3620000.0000000005;3660000.0;1360000.0;3660000.0;3040000.0;8340000.000000001;0.03383333333333333;0.0;0.12000000000000001;0.0;0.0;0.03383333333333333;0.05540629474631868;13949.009765625;0.0;791.578735351562;17425.80078125;477407.09192853107;463712.3908898793;233660.02433288083;234190.1712473957;232080.03276874791;430014.67791919125;433249.8226776551;437727.04723144654;474086.44446128915;529819.9816690114;467308.3238851196;437570.5891863215;439885.4375265266;466430.68673233996;460919.05237078964;261084.0261516361;451090.2918688006;433799.4536676275;433249.8226776551;191500.00471740507;259659.41789560125;474281.32534014026;203541.3894073567;203541.3894073567;274.5913991737795;3999650.704831681;1297786.3728369824;320262.3611214766;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1663892433445.2673;636096537275.3235;1399817992005.0662;28102.278938890784;0.0;-0.0;7771.801992311762;5847961.460563206;1058742.7481814336;0.0;1294739.766559667;2.4336939416513723;0.08364481578817812
7678;2019-09-11 01:01:45.099;751;663;152;153;141;53;38;39;-24;49;764;196;-26;-10;258;212;248;602;149;40;38;52;826;360;365;136;365;303;829;194.0;-1.0;874.0;106.0;2.0;0;0;73;1;0;0;0;0;0;0;1;0;0;0;0;16791.828125;13807.46875;0.0;785.250244140625;677.0;369125;451.0;24.0;Calculated values ==>;1568156505.099;348.26;339.46000000000004;288.36;288.46000000000004;287.26000000000005;278.46000000000004;274.38016830617;276.96000000000004;277.06;270.76000000000005;278.06;349.56000000000006;292.76000000000005;270.56;272.16;298.96000000000004;294.36;297.96000000000004;333.36;277.16;276.96000000000004;318.26000000000005;340.86;278.36;241.71165711629368;267.9596281332873;274.38016830617;288.06;8259999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3030000.0;8290000.000000001;0.03233333333333333;0.0;0.14566666666666667;0.017666666666666667;0.0003333333333333333;0.03266666666666666;0.06024971411410908;13807.46875;0.0;785.250244140625;16791.828125;481402.6255977831;466012.1561705271;232949.2228044078;233213.4066075858;230071.09507534135;430148.3826014536;433683.32636128634;437953.82195464283;474086.44446128915;530104.8735352602;467571.2248194195;437642.0229114993;440102.7751569699;466573.67930157646;461227.1456847587;261283.82486051787;454325.73768579174;434047.17992658;433683.32636128634;189410.48811896544;283939.0963198885;474378.74224424444;203045.8515302085;203350.987971782;274.38016830617;3999935.808966898;1298017.6421287719;320275.4993919224;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1664111700550.0374;636178125035.2379;1400000064689.8752;34218.26102515926;4793.547735947968;-0.0;7524.189720723808;5848480.72049502;1058782.68842059;0.0;1294867.2140371522;3.1889875012680307;0.15715792731771633
7679;2019-09-11 01:02:45.139;766;667;152;153;137;51;38;39;-25;49;765;196;-26;-9;258;213;248;610;150;42;38;53;828;359;364;131;364;302;831;191.0;0.0;792.0;78.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;0;0;0;16080.78125;13584.8701171875;0.0;801.3394165039059;703.0;369126;440.0;25.0;Calculated values ==>;1568156565.139;349.76;339.86;288.36;288.46000000000004;286.86;278.26000000000005;274.27422755570615;276.96000000000004;277.06;270.66;278.06;349.66;292.76000000000005;270.56;272.26000000000005;298.96000000000004;294.46000000000004;297.96000000000004;334.16;277.36;276.96000000000004;317.16;343.46000000000004;278.46000000000004;240.61611355647437;267.8393353686513;274.27422755570615;288.16;8280000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;8309999.999999999;0.03183333333333333;0.0;0.132;0.013000000000000001;0.0;0.03183333333333333;0.06266585677340836;13584.8701171875;0.0;801.3394165039059;16080.78125;483600.5444455945;466483.2702003172;232916.68118160346;233180.60683603192;229007.64533435882;430214.79039162316;433931.68165179034;438024.4983934438;474728.02826942276;530285.1503133504;467712.13336206257;437869.15320432716;440469.9055531801;466716.40587100666;461514.72384408844;261203.48070908236;455646.16764649836;434653.35091899;433931.68165179034;184813.72873217988;294828.9587717387;475114.86810633156;202786.51990335545;202786.51990335545;274.27422755570615;4000209.9300037897;1298246.063798847;320288.72978680633;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1664330546349.8982;636258278435.187;1400181685689.7598;31051.413160691667;3540.2685266386898;-0.0;7358.120982325177;5849024.997055524;1058852.18318838;0.0;1294991.315972436;2.915973284791403;0.13608203034000585
7680;2019-09-11 01:03:45.089;778;671;152;153;135;47;37;37;-26;50;767;196;-27;-6;257;214;248;617;147;45;37;54;830;357;362;131;362;300;833;175.0;-2.0;476.0;188.0;1.0;0;0;64;1;0;0;0;0;0;0;0;0;0;0;0;14778.1494140625;13099.2392578125;0.0;0.0;720.0;369127;419.0;22.0;Calculated values ==>;1568156625.089;350.96000000000004;340.26;288.36;288.46000000000004;286.66;277.86;274.0616903277293;276.86;276.86;270.56;278.16;349.86;292.76000000000005;270.46000000000004;272.56;298.86;294.56;297.96000000000004;334.86;277.66;276.86;315.06;345.16;278.56;240.61611355647437;267.5978703862781;274.0616903277293;287.86;8300000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3000000.0;8330000.0;0.029166666666666667;0.0;0.07933333333333333;0.03133333333333333;0.00016666666666666666;0.029333333333333333;0.0550905994787855;13099.2392578125;0.0;0.0;14778.1494140625;485298.9660978022;466953.7825021636;232884.26227934196;233147.93128175865;228464.72616794915;430346.717906069;434244.55786418;438320.22817239247;474824.75940408104;530645.188653613;467993.1735372229;438165.9764317512;441345.6675628473;466871.3337883854;461953.5920572434;261123.7041146969;456753.5135936309;435668.7067053961;434244.55786418;176038.69501535743;301951.40411888575;475211.54299482855;202321.15195089957;202494.80598685663;274.06169032772937;4000466.8734613983;1298468.2460708334;320295.4020504255;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1664548164850.0713;636336812935.2495;1400362135189.9033;18722.593380238435;8550.565586043107;-0.0;6797.992721734819;5849439.434790871;1058952.8561752732;0.0;1295109.185280385;2.6010023191000218;0.1527973705278874
7681;2019-09-11 01:04:45.110;788;676;153;154;133;45;38;36;-28;52;754;197;-29;-6;257;215;248;623;145;47;38;58;813;357;362;150;362;300;817;184.0;-1.0;849.0;167.0;2.0;0;0;59;1;0;0;0;0;0;0;0;0;0;0;0;13847.572265625;12387.5517578125;0.0;0.0;731.0;369128;397.0;18.0;Calculated values ==>;1568156685.11;351.96000000000004;340.76;288.46000000000004;288.56;286.46000000000004;277.66;274.0616903277293;276.96000000000004;276.76000000000005;270.36;278.36;348.56000000000006;292.86;270.26000000000005;272.56;298.86;294.66;297.96000000000004;335.46000000000004;277.86;276.96000000000004;312.86;346.26;278.96000000000004;244.62907804385475;267.5978703862781;274.0616903277293;287.66;8130000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3000000.0;8170000.0;0.03066666666666667;0.0;0.14150000000000001;0.02783333333333333;0.0003333333333333333;0.031000000000000003;0.04504444151686758;12387.5517578125;0.0;0.0;13847.572265625;488590.9531194985;469832.71985458536;233412.85904777504;233679.0795145239;228178.85108389263;430346.717906069;434424.3181684167;438011.42202021845;472561.0872214208;529290.4194999392;468113.945853984;437856.56215164;441345.6675628473;466871.3337883854;462086.8017432054;261820.4782437819;460166.490656941;436019.9354273413;434424.3181684167;166846.47414792277;306560.99450073834;473157.701257828;202317.51170895528;202651.87028249097;274.0616903277293;4000705.5046333866;1298680.7103321133;320295.4020504255;1678110.7696594673;0;3;3;26;46;39;31;6;195;198;1664765440869.74;636421142440.1208;1400542198189.6287;33350.68830904374;7538.385275776956;-0.0;7184.945884463697;5849873.530684691;1059086.9776916904;0.0;1295225.750552163;3.880832985336702;0.20920366690198114
7682;2019-09-11 01:05:45.101;793;679;155;155;134;44;40;35;-27;55;728;199;-23;-5;257;216;248;623;147;49;40;62;812;356;361;158;361;300;816;186.0;0.0;607.0;81.0;0.0;0;55;55;1;0;0;0;0;0;0;1;0;0;0;0;14595.08203125;11990.9443359375;0.0;1038.8095703125;741.0;369129;384.0;14.0;Calculated values ==>;1568156745.101;352.46000000000004;341.06000000000006;288.66;288.66;286.56;277.56;273.955091788801;277.16;276.66;270.46000000000004;278.66;345.96000000000004;293.06;270.86;272.66;298.86;294.76000000000005;297.96000000000004;335.46000000000004;278.06;277.16;311.56;347.26;279.36;246.20719268323901;267.5978703862781;273.955091788801;287.86;8120000.0;3560000.0;3610000.0;1580000.0;3610000.0;3000000.0;8159999.999999999;0.031000000000000003;0.0;0.10116666666666667;0.013500000000000002;0.0;0.031000000000000003;0.03501337633647512;11990.9443359375;0.0;1038.8095703125;14595.08203125;489458.9370067517;470478.9771872079;233962.86236582889;233962.86236582889;228451.1917007776;430412.23801567365;435024.7519814282;438165.9764317512;471805.7814445337;526576.1933262253;468355.26922437886;438781.1946434162;441494.1431799284;467013.5131080222;462371.3252196394;261862.83577497583;460304.40815565333;436603.72145541804;435024.7519814282;161414.93982334915;310752.19949742197;472510.00403384067;202037.524292218;202037.524292218;273.955091788801;4000942.4911999027;1298883.833993702;320304.0574983581;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1664982308335.3743;636513528580.3911;1400722171190.155;23888.32840811611;3651.3784765119067;-0.0;7222.604058365517;5850350.450943291;1059180.2117360276;0.0;1295345.795459267;2.667917690012476;0.11877378114880303
7683;2019-09-11 01:06:45.111;793;684;157;157;135;43;41;35;-28;53;718;201;-29;-1;257;216;248;626;146;51;41;61;805;356;361;141;361;300;809;186.0;-1.0;644.0;70.0;0.0;0;32;52;1;0;0;0;0;0;0;1;0;0;0;0;14040.5283203125;11667.806640625;0.0;921.7761840820309;749.0;369130;380.0;0.0;Calculated values ==>;1568156805.111;352.46000000000004;341.56000000000006;288.86;288.86;286.66;277.46000000000004;273.955091788801;277.26000000000005;276.66;270.36;278.46000000000004;344.96000000000004;293.26000000000005;270.26000000000005;273.06;298.86;294.76000000000005;297.96000000000004;335.76000000000005;278.26000000000005;277.26000000000005;311.16;348.06000000000006;279.26000000000005;242.77792619122317;267.5978703862781;273.955091788801;287.76000000000005;8050000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;8090000.000000001;0.031000000000000003;0.0;0.10733333333333334;0.011666666666666665;0.0;0.031000000000000003;0.0;11667.806640625;0.0;921.7761840820309;14040.5283203125;490155.0911316448;472188.80270115996;234620.53353226974;234620.53353226974;228812.5248401996;430412.23801567365;435202.0721543156;438011.42202021845;473832.3884915986;525530.4928016672;468596.29988439917;437856.56215164;442085.5645219337;467013.5131080222;462371.3252196394;262163.8778451093;461827.27470398;436949.6230331232;435202.0721543156;159743.72323357346;314105.63291466556;474616.8195331974;202033.27011520875;202033.27011520875;273.955091788801;4001181.161057809;1299081.023111185;320320.3984360112;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1665198944435.3398;636603243530.3768;1400902201190.1265;25328.321637804376;3180.1414098765335;-0.0;7228.232863212313;5850760.658050067;1059237.1505566272;0.0;1295466.2391708677;2.838592541824343;0.12256912644713594
7684;2019-09-11 01:07:45.142;793;690;161;160;138;43;43;35;-27;51;728;200;-28;-2;257;217;248;626;145;54;43;61;819;354;359;137;359;301;822;184.0;-1.0;293.0;0.0;0.0;0;19;51;1;0;0;0;0;0;0;1;0;0;0;0;14059.935546875;11823.7138671875;0.0;852.6228637695309;755.0;369131;378.0;0.0;Calculated values ==>;1568156865.142;352.46000000000004;342.16;289.26000000000005;289.16;286.96000000000004;277.46000000000004;273.7412296467126;277.46000000000004;276.66;270.46000000000004;278.26000000000005;345.96000000000004;293.16;270.36;272.96000000000004;298.86;294.86;297.96000000000004;335.76000000000005;278.56;277.46000000000004;310.96000000000004;348.66;279.26000000000005;241.92719264551067;267.7187500070086;273.7412296467126;287.66;8190000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;8220000.0;0.03066666666666667;0.0;0.04883333333333333;0.0;0.0;0.03066666666666667;0.0;11823.7138671875;0.0;852.6228637695309;14059.935546875;488759.658525484;471663.0276072552;235466.49672227565;235197.6887640999;229397.61385791143;430542.39183029096;436030.9469220937;437940.2675631159;474152.6912541529;526498.0187852207;468336.30000048695;437785.01000687695;441728.28212843963;467297.0874545841;462805.38187136047;261569.61845603207;460049.32459271385;437922.44539726764;436030.9469220937;158908.11840480618;316620.98725437425;475127.6005168848;201446.94854128102;201446.94854128102;273.7412296467126;4001415.4525777493;1299276.8869258002;320335.19273449207;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1665415056034.9758;636686686620.2363;1401082594344.8228;11548.757078899604;0.0;-0.0;7193.909283678256;5851068.125815166;1059263.6654272736;0.0;1295586.4857838901;1.478555418680712;0.026598526100225024
7685;2019-09-11 01:08:45.112;795;699;165;164;139;43;43;34;-28;50;741;197;-30;-4;257;217;248;636;146;56;44;62;792;356;361;137;361;300;796;172.0;0.0;1176.0;147.0;0.0;0;17;44;1;0;0;0;0;0;0;1;0;0;0;0;13297.013671875;10875.4453125;0.0;839.267822265625;760.0;369132;378.0;0.0;Calculated values ==>;1568156925.112;352.66;343.06000000000006;289.66;289.56;287.06;277.46000000000004;273.955091788801;277.46000000000004;276.56;270.36;278.16;347.26;292.86;270.16;272.76000000000005;298.86;294.86;297.96000000000004;336.76000000000005;278.76000000000005;277.56;310.96000000000004;349.16;279.36;241.92719264551067;267.5978703862781;273.955091788801;287.76000000000005;7920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;7959999.999999999;0.028666666666666667;0.0;0.196;0.0245;0.0;0.028666666666666667;0.0;10875.4453125;0.0;839.267822265625;13297.013671875;491739.8802883309;476239.90481399244;237036.71049701655;236761.86962412624;230054.07820118841;430412.23801567365;435555.27144483227;438011.42202021845;474055.1135888039;527934.1129554303;468113.945853984;437701.3939996297;441642.3686528343;467013.5131080222;462504.01303383906;262745.2359529656;465391.6195150857;437806.89928523917;435731.16137290135;158908.11840480618;318717.3015803363;475225.00628785643;202087.29173957245;202087.29173957245;273.95509178880104;4001643.3131673923;1299465.9520058914;320349.28477400454;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1665630948035.0789;636768845520.2755;1401262804194.9087;46241.12953500662;6691.874006432957;-0.0;6697.790929488761;5851549.467412651;1059319.403161212;0.0;1295702.1920703042;5.090247945889745;0.27262803418047377
7686;2019-09-11 01:09:45.132;796;705;169;168;143;43;42;34;-27;49;750;196;-29;-5;257;217;248;631;147;58;42;63;806;355;360;137;360;301;809;170.0;-2.0;851.0;106.0;0.0;0;15;44;1;0;0;0;0;0;0;1;0;0;0;0;13445.1455078125;11005.7568359375;0.0;826.6447143554691;763.0;369133;379.0;0.0;Calculated values ==>;1568156985.132;352.76;343.66;290.06;289.96000000000004;287.46000000000004;277.46000000000004;273.8482719121499;277.36;276.56;270.46000000000004;278.06;348.16;292.76000000000005;270.26000000000005;272.66;298.86;294.86;297.96000000000004;336.26000000000005;278.96000000000004;277.36;311.06;349.46000000000004;279.46000000000004;241.92719264551067;267.7187500070086;273.8482719121499;287.86;8059999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8090000.000000001;0.028333333333333332;0.0;0.14183333333333334;0.017666666666666667;0.0;0.028333333333333332;0.0;11005.7568359375;0.0;826.6447143554691;13445.1455078125;490512.06186188327;475739.20123202755;237884.71472718866;237609.82127137727;230900.21513622996;430477.46260093397;435618.25068350555;437940.2675631159;473957.519860846;528796.4943772956;467852.7824850348;437629.4412208045;441282.59110265225;467155.4305485478;462654.8538357037;262120.37662136773;462757.8273303932;438372.8976915478;435618.25068350555;159325.9205505338;319975.17213553557;475322.39686015644;201838.1216844449;201838.1216844449;273.8482719121499;4001866.238777594;1299648.3561381875;320363.1720060068;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1665847320135.01;636851072920.2494;1401443164294.8513;33487.15435712484;4831.555528104238;-0.0;6623.770321640051;5852214.091245662;1059415.4637501626;0.0;1295813.2420850317;3.7982551568963925;0.1909692121282411
7687;2019-09-11 01:10:45.143;796;712;172;171;148;43;43;33;-27;49;756;195;-29;-5;257;217;248;641;147;60;44;63;831;354;359;138;359;301;834;173.0;-1.0;515.0;63.0;0.0;0;16;41;1;0;0;0;0;0;0;1;0;0;1;0;13770.4609375;11124.2744140625;0.0;837.5457153320309;765.0;369134;381.0;0.0;Calculated values ==>;1568157045.143;352.76;344.36;290.36;290.26000000000005;287.96000000000004;277.46000000000004;273.7412296467126;277.46000000000004;276.46000000000004;270.46000000000004;278.06;348.76;292.66;270.26000000000005;272.66;298.86;294.86;297.96000000000004;337.26;279.16;277.56;311.26000000000005;349.66;279.46000000000004;242.14157278889297;267.7187500070086;273.7412296467126;287.86;8309999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;8340000.000000001;0.028833333333333332;0.0;0.08583333333333334;0.0105;0.0;0.028833333333333332;0.0;11124.2744140625;0.0;837.5457153320309;13770.4609375;488021.25500722346;474028.94182624953;238225.88243043152;237953.3931732445;231818.18425206642;430542.39183029096;436030.9469220937;437940.2675631159;473828.3904477336;529422.5520415995;467731.71649337746;437629.4412208045;441282.59110265225;467297.0874545841;462805.38187136047;261084.0261516361;461270.7902188064;438933.2126028584;436205.073990345;160161.5264782812;320813.78693149507;475195.2834198088;201561.61466277335;201561.61466277335;273.7412296467126;4002093.0770770605;1299832.8068747886;320377.04280208173;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1666063059679.715;636933588045.1366;1401623797404.6045;20289.16770727941;2873.153521948872;-0.0;6765.553077278316;5852662.309420523;1059479.6814299086;0.0;1295924.840235781;2.5019498690640694;0.1051064765569349
7688;2019-09-11 01:11:45.133;800;721;172;172;150;44;45;33;-27;48;761;195;-28;-6;257;217;248;651;145;61;45;63;830;355;360;138;360;302;833;174.0;-2.0;657.0;54.0;0.0;0;16;40;1;0;0;0;0;0;0;1;0;0;0;0;13715.5703125;11037.68359375;0.0;839.910766601562;768.0;369135;382.0;0.0;Calculated values ==>;1568157105.133;353.16;345.26;290.36;290.36;288.16;277.56;273.8482719121499;277.66;276.46000000000004;270.46000000000004;277.96000000000004;349.26;292.66;270.36;272.56;298.86;294.86;297.96000000000004;338.26;279.26000000000005;277.66;311.36;349.96000000000004;279.46000000000004;242.14157278889297;267.8393353686513;273.8482719121499;287.66;8300000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8330000.0;0.029;0.0;0.1095;0.009000000000000001;0.0;0.029;0.0;11037.68359375;0.0;839.910766601562;13715.5703125;488742.63295716903;475672.17405272083;238244.87064219775;238244.87064219775;232358.21078325954;430477.46260093397;436143.2612592245;437713.4967235476;473730.63416192174;529867.8939616912;467590.84671364905;437557.52604302316;440920.49340534693;467155.4305485478;462654.8538357037;261123.7041146969;463285.4630501282;438877.6270218307;436143.2612592245;160579.3303088084;322071.7610967587;475195.2834198088;201799.1165894035;201799.1165894035;273.8482719121499;4002322.0891624703;1300017.4590777191;320391.0192762994;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1666278723729.7493;637016374245.1498;1401804667254.6333;25832.624624688775;2460.5655014736476;-0.0;6795.980195424809;5853046.593631973;1059524.1216805011;0.0;1296037.8341776086;2.954232082442377;0.12367190454942166
7689;2019-09-11 01:12:45.144;804;728;169;170;153;45;42;33;-25;48;764;195;-26;-5;258;217;248;661;145;63;43;63;823;357;362;138;362;304;826;163.0;-1.0;281.0;17.0;0.0;0;18;43;1;0;0;0;0;0;0;1;0;0;0;0;13953.240234375;11188.76171875;0.0;853.8449096679691;770.0;369136;383.0;0.0;Calculated values ==>;1568157165.144;353.56000000000006;345.96000000000004;290.06;290.16;288.46000000000004;277.66;274.0616903277293;277.36;276.46000000000004;270.66;277.96000000000004;349.56000000000006;292.66;270.56;272.66;298.96000000000004;294.86;297.96000000000004;339.26;279.46000000000004;277.46000000000004;311.46000000000004;350.16;279.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;287.66;8230000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8259999.999999999;0.027166666666666665;0.0;0.04683333333333333;0.0028333333333333335;0.0;0.027166666666666665;0.0;11188.76171875;0.0;853.8449096679691;13953.240234375;490053.8769811615;477635.02375842776;237559.2132352657;237831.91760774003;233262.84091921404;430346.717906069;435138.326120535;437570.5891863215;473730.63416192174;530028.8573987164;467308.3238851196;437413.810930519;440642.64510116994;467001.0665144205;462352.8576263787;261405.4231607354;466032.2990895796;438766.78764047986;435315.5984456732;160997.13474923553;322910.4453824919;475195.2834198088;202288.49384930238;202288.49384930238;274.0616903277293;4002552.7048560893;1300202.7134128753;320405.13649465406;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1666495363440.314;637099189425.3656;1401986500585.1072;11019.044798283727;773.2359037831015;-0.0;6330.569674868073;5853353.747179126;1059551.0749661452;0.0;1296147.2421479307;1.5048943253007085;0.0377492353560594
7690;2019-09-11 01:13:45.134;808;737;163;166;153;47;35;35;-24;48;767;194;-25;-5;258;215;248;668;144;65;35;63;815;360;365;142;365;304;818;171.0;-2.0;945.0;92.0;0.0;0;34;44;1;0;0;0;0;0;0;1;0;0;0;0;13804.078125;11178.541015625;0.0;955.0746459960941;770.0;369137;384.0;0.0;Calculated values ==>;1568157225.134;353.96000000000004;346.86;289.46000000000004;289.76000000000005;288.46000000000004;277.86;274.38016830617;276.66;276.66;270.76000000000005;277.96000000000004;349.86;292.56;270.66;272.66;298.96000000000004;294.66;297.96000000000004;339.96000000000004;279.66;276.66;311.56;350.16;279.46000000000004;242.98782864720522;268.0796299477929;274.38016830617;287.56;8150000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;8180000.0;0.0285;0.0;0.1575;0.015333333333333334;0.0;0.0285;0.0;11178.541015625;0.0;955.0746459960941;13804.078125;491449.37094712106;480000.20047090197;236078.0689938753;236892.1971902554;233396.06179519487;430148.3826014536;433133.46834165603;437727.04723144654;473211.45657138317;530342.1025289536;467186.51452007843;437570.5891863215;440642.64510116994;466573.67930157646;461629.7256903882;261736.23723832628;468298.8559889391;438431.6763470592;433133.46834165603;161414.93982334915;322910.4453824919;474684.8554169639;203131.67257277656;203131.67257277656;274.38016830617;4002783.9772906234;1300389.0765366598;320420.2083118987;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1666713427090.3486;637183175425.3789;1402168870185.1362;36948.77150874052;4163.81547027754;-0.0;6555.051179413065;5853753.412359782;1059592.2102039198;0.0;1296254.6044250377;3.9285600836364853;0.18946594151948304
7691;2019-09-11 01:14:45.115;807;742;156;158;148;49;36;37;-20;48;771;193;-22;-3;258;213;248;661;146;66;36;62;816;360;365;144;365;308;819;170.0;-1.0;399.0;55.0;3.0;0;52;56;1;0;0;0;0;0;0;1;0;0;0;0;14724.8798828125;12179.583984375;0.0;1086.66137695312;773.0;369138;385.0;0.0;Calculated values ==>;1568157285.115;353.86;347.36;288.76000000000005;288.96000000000004;287.96000000000004;278.06;274.38016830617;276.76000000000005;276.86;271.16;277.96000000000004;350.26;292.46000000000004;270.96000000000004;272.86;298.96000000000004;294.46000000000004;297.96000000000004;339.26;279.76000000000005;276.76000000000005;311.66;350.46000000000004;279.36;243.40439225979637;268.5567601203482;274.38016830617;287.76000000000005;8159999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;8190000.000000001;0.028333333333333332;0.0;0.0665;0.009166666666666667;0.0005;0.028833333333333332;0.0;12179.583984375;0.0;1086.66137695312;14724.8798828125;491199.8011117803;480702.8624769253;234178.52276415486;234713.66069698113;232056.25419863686;430148.3826014536;433317.3069910173;437443.34373287327;472950.60946461116;530456.9008031462;466494.5898468236;437126.8590839872;440082.6566914647;466573.67930157646;461361.4654085356;261694.351385654;466923.8450508273;438601.37080741755;433317.3069910173;161832.74555500393;324168.52440917626;474330.04647450947;203141.04507077407;203679.26722730667;274.38016830617;4003021.6433223933;1300583.6659386568;320437.21739082696;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1666932357740.1538;637268948255.3025;1402352412044.973;15581.102861029598;2485.899179534241;-0.0;6621.230146520323;5854191.022691972;1059647.6069447608;0.0;1296364.3719985804;1.860981122741164;0.07113209226453658
7692;2019-09-11 01:15:45.116;804;750;155;156;144;49;36;37;-20;47;774;192;-22;-1;259;213;248;671;147;65;36;60;810;361;366;144;366;308;814;168.0;-1.0;1206.0;302.0;0.0;0;63;57;1;0;0;0;0;0;0;1;0;0;0;0;14700.6826171875;12127.400390625;0.0;1161.97778320312;774.0;369139;386.0;0.0;Calculated values ==>;1568157345.116;353.56000000000006;348.16;288.66;288.76000000000005;287.56;278.06;274.4858918419099;276.76000000000005;276.86;271.16;277.86;350.56000000000006;292.36;270.96000000000004;273.06;299.06;294.46000000000004;297.96000000000004;340.26;279.66;276.76000000000005;311.76000000000005;350.56000000000006;279.16;243.40439225979637;268.5567601203482;274.4858918419099;287.86;8100000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;8140000.000000001;0.028;0.0;0.201;0.050333333333333334;0.0;0.028;0.0;12127.400390625;0.0;1161.97778320312;14700.6826171875;491331.94612225477;482529.0188467668;233997.1679965806;234264.72937339303;231083.9744063686;430081.6785162784;433065.50215134333;437443.34373287327;472851.94155074406;530770.6932317939;466371.7090113042;437126.8590839872;440387.5567900925;466561.2974548907;461207.877530726;261948.03095025773;469325.44553562056;438205.9282284037;433065.50215134333;162250.55196795813;324587.8981780222;474133.1985427111;203511.4329280708;203511.4329280708;274.4858918419099;4003266.860429814;1300786.227517507;320455.95636278327;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1667151661394.889;637355349695.1981;1402537215124.7498;47020.3140717653;13621.295535936895;-0.0;6427.513938251631;5854712.709860423;1059781.8358043379;0.0;1296473.1133448144;5.046821805254865;0.3221076597796884
7693;2019-09-11 01:16:45.116;805;757;155;156;140;50;37;39;-20;47;777;191;-21;-1;259;212;248;678;147;53;37;58;823;365;369;145;369;308;825;175.0;0.0;1401.0;461.0;0.0;0;81;63;1;0;0;0;0;0;0;1;0;0;1;0;15223.8515625;12877.0986328125;0.0;1269.34704589844;776.0;369140;387.0;0.0;Calculated values ==>;1568157405.116;353.66;348.86;288.66;288.76000000000005;287.16;278.16;274.9066339382667;276.86;277.06;271.16;277.86;350.86;292.26000000000005;271.06;273.06;299.06;294.36;297.96000000000004;340.96000000000004;278.46000000000004;276.86;311.86;350.76;278.96000000000004;243.61107973660833;268.5567601203482;274.9066339382667;287.86;8230000.0;3650000.0;3690000.0;1450000.0;3690000.0;3080000.0;8250000.0;0.029166666666666667;0.0;0.23349999999999999;0.07683333333333334;0.0;0.029166666666666667;0.0;12877.0986328125;0.0;1269.34704589844;15223.8515625;490207.18951783946;482476.8022909166;233810.1290149455;234076.17962852336;229871.4803088864;429811.8947417682;432488.85388799326;437443.34373287327;472721.04826189426;531084.4030379371;466248.74591497885;437285.26766895736;440387.5567900925;466131.45889241673;460454.39186355175;261405.4231607354;469200.65799148526;435413.2016470621;432488.85388799326;162668.35908569003;325426.6669566859;473807.03608665516;204568.0208643936;204568.0208643936;274.9066339382667;4003516.2315479782;1300994.5983427023;320476.2174030258;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1667372161394.889;637442049695.1981;1402722015124.7498;54376.38788979;20686.53100291043;-0.0;6647.690963188324;5855557.682376769;1060067.7343588283;0.0;1296582.0733856598;5.776052282790403;0.4030099066422682
7694;2019-09-11 01:17:45.126;808;764;170;166;140;51;39;41;-17;47;779;192;-19;0;259;210;248;683;148;43;39;56;845;365;370;147;370;310;848;150.0;-1.0;1202.0;316.0;2.0;0;99;73;1;0;0;0;0;0;0;1;0;0;1;0;16536.41015625;14026.65234375;0.0;1385.84680175781;777.0;369141;387.0;0.0;Calculated values ==>;1568157465.126;353.96000000000004;349.56000000000006;290.16;289.76000000000005;287.16;278.26000000000005;274.9066339382667;277.06;277.26000000000005;271.46000000000004;277.86;351.06000000000006;292.36;271.26000000000005;273.16;299.06;294.16;297.96000000000004;341.46000000000004;277.46000000000004;277.06;311.86;350.86;278.76000000000005;244.02132995426717;268.7936212382143;274.9066339382667;287.96000000000004;8450000.0;3650000.0;3700000.0;1470000.0;3700000.0;3100000.0;8480000.0;0.025;0.0;0.20033333333333334;0.05266666666666667;0.0003333333333333333;0.025333333333333336;0.0;14026.65234375;0.0;1385.84680175781;16536.41015625;488493.243781933;481156.2182362131;237423.86374440053;236349.19355615994;229534.59477296378;429811.8947417682;432607.708960572;437460.313363465;472458.61828419764;531142.8749566656;466084.60121496924;437142.86386454466;440107.37261156883;465987.64080860076;460182.3899257622;260542.69368315834;467244.5096170684;433351.604109613;432607.708960572;162668.35908569003;325846.0620002231;473350.04407082236;204491.12670419;204924.4521915612;274.9066339382666;4003780.944507067;1301218.8336337921;320498.3477061886;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1667593898344.8538;637529664295.1842;1402907446024.7202;46671.493727408095;14159.902981309306;-0.0;5767.975838148275;5856399.8884010585;1060358.1697064757;0.0;1296685.554519636;4.3211274121158345;0.284839988154198
7695;2019-09-11 01:18:45.097;806;760;202;193;147;48;38;40;-13;48;782;195;-14;3;259;210;248;655;147;42;39;53;745;352;356;153;356;315;748;133.0;-1.0;1109.0;125.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;20099.07421875;14256.60546875;0.0;1393.10046386719;778.0;369142;388.0;0.0;Calculated values ==>;1568157525.097;353.76;349.16;293.36;292.46000000000004;287.86;277.96000000000004;273.5264737036516;276.96000000000004;277.16;271.86;277.96000000000004;351.36;292.66;271.76000000000005;273.46000000000004;299.06;294.16;297.96000000000004;338.66;277.36;277.06;311.96000000000004;350.96000000000004;278.46000000000004;245.2279566241654;269.38090353596624;273.5264737036516;287.86;7450000.0;3520000.0000000005;3560000.0;1530000.0;3560000.0;3150000.0;7480000.0;0.022166666666666668;0.0;0.18483333333333332;0.020833333333333332;0.0;0.022166666666666668;0.0;14256.60546875;0.0;1393.10046386719;20099.07421875;497855.94092608267;490897.16871577216;249037.40870871494;246248.11181533395;233008.54102258696;430671.36484660726;435871.12834967964;436948.6013565401;471766.1655115866;531080.4967838326;465735.3106359218;436787.6458509821;439478.3011014305;467977.0067639726;462181.9758583779;265141.8541806679;474637.01868218154;436563.54194264;436044.89835179626;163086.1669317865;326265.46416910045;472266.13688456826;200966.19057839792;200966.19057839792;273.5264737036516;4004086.092650379;1301454.4135300466;320521.49440706987;1678110.7696594673;0;3;3;26;46;39;31;7;195;198;1667811593074.6946;637619620795.1184;1403094855399.583;43617.415592159945;5652.0822147118815;-0.0;5210.911355643663;5857151.932314509;1060523.1897847147;0.0;1296777.0010256662;3.481241717709671;0.19031842840607652
7696;2019-09-11 01:19:45.108;785;756;220;210;150;41;40;31;-18;44;767;197;-20;7;257;212;248;642;146;47;41;49;780;350;355;142;355;309;783;85.0;-1.0;695.0;125.0;0.0;0;1;89;1;0;0;0;0;0;0;1;0;1;1;0;32964.87890625;14367.6220703125;0.0;2376.00463867188;777.0;369143;388.0;0.0;Calculated values ==>;1568157585.108;351.66;348.76;295.16;294.16;288.16;277.26000000000005;273.3108153835814;277.16;276.26000000000005;271.36;277.56;349.86;292.86;271.16;273.86;298.86;294.36;297.96000000000004;337.36;277.86;277.26000000000005;311.96000000000004;350.86;278.06;242.98782864720522;268.67533136820026;273.3108153835814;287.76000000000005;7800000.0;3500000.0;3550000.0;1420000.0;3550000.0;3090000.0;7830000.0;0.014166666666666666;0.0;0.11583333333333333;0.020833333333333332;0.0;0.014166666666666666;0.0;14367.6220703125;0.0;2376.00463867188;32964.87890625;491424.51211865863;486728.77545791125;253629.47762199273;250465.03974535302;233193.82035999303;430799.1582183253;436453.30209453666;437530.6787186241;472817.88148187683;529962.3506881573;466843.0330350629;437214.0438153077;441384.9092064438;467861.136234571;462748.0482769476;263309.9428339759;468130.8122755037;437648.64973000437;436625.3330949991;163086.1669317865;325846.0620002231;473309.80541858333;200460.75675312753;200460.75675312753;273.3108153835814;4004528.3733308353;1301692.9924916192;320552.9093746946;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1668024932180.2505;637708137020.3491;1403282089720.071;27460.599294336687;5684.355180530329;-0.0;3345.664831509847;5857744.357698185;1060617.677416145;0.0;1296848.3188999586;2.1793736769583227;0.12960205361745378
7697;2019-09-11 01:20:45.098;780;760;218;220;178;40;35;29;-22;41;707;200;-24;9;257;212;248;667;147;50;37;43;829;353;358;138;358;303;834;82.0;-1.0;118.0;281.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;1;0;34950.203125;14613.8447265625;0.0;2364.9853515625;777.0;369144;388.0;0.0;Calculated values ==>;1568157645.098;351.16;349.16;294.96000000000004;295.16;290.96000000000004;277.16;273.6339639331285;276.66;276.06;270.96000000000004;277.26000000000005;343.86;293.16;270.76000000000005;274.06;298.86;294.36;297.96000000000004;339.86;278.16;276.86;311.96000000000004;350.86;277.46000000000004;242.14157278889297;267.9596281332873;273.6339639331285;287.86;8290000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;8340000.000000001;0.013666666666666666;0.0;0.019666666666666666;0.04683333333333333;0.0;0.013666666666666666;0.0;14613.8447265625;0.0;2364.9853515625;34950.203125;485717.83341325435;482001.14614472794;251419.09273076913;252027.75890280766;239871.86720879798;430607.02586249536;434864.4174955049;438264.37560948916;473045.8727645816;524140.1902407468;468056.4967297473;437953.82195464283;442934.10434907244;467438.4851594835;462295.1400144604;261163.52197005035;466102.1545908055;437470.7598859434;435217.872359457;163086.1669317865;325846.0620002231;473241.6031071014;201298.20310265356;201298.20310265356;273.6339639331285;4005094.2380213495;1301934.4644629275;320592.41103991115;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1668238796530.2844;637792123020.3624;1403465659120.1003;4660.334725967767;12736.015900208307;-0.0;3196.902146509647;5858011.987535989;1060771.1549246602;0.0;1296902.8312045522;1.212878194665334;0.1173175782162506
7698;2019-09-11 01:21:45.118;792;767;184;191;190;43;30;32;-25;40;694;205;-26;10;257;208;248;680;146;37;31;39;822;357;362;142;362;302;825;125.0;-1.0;1104.0;153.0;0.0;0;1;79;1;0;0;0;0;0;0;1;0;1;0;0;34344.13671875;14030.8818359375;0.0;2325.92456054688;776.0;369145;388.0;0.0;Calculated values ==>;1568157705.118;352.36;349.86;291.56;292.26000000000005;292.16;277.46000000000004;274.0616903277293;276.16;276.36;270.66;277.16;342.56000000000006;293.66;270.56;274.16;298.86;293.96000000000004;297.96000000000004;341.16;276.86;276.26000000000005;311.96000000000004;350.76;277.06;242.98782864720522;267.8393353686513;274.0616903277293;287.76000000000005;8220000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8250000.0;0.020833333333333332;0.0;0.184;0.025500000000000002;0.0;0.020833333333333332;0.0;14030.8818359375;0.0;2325.92456054688;34344.13671875;488304.2385592647;484074.698130724;241728.353323648;243710.4467687442;243425.39195419266;430346.717906069;432971.4512641538;438024.4983934438;472424.0149512065;522855.55897954124;468800.3455247588;437869.15320432716;443285.3374463631;466871.3337883854;461151.7468027471;261446.24866786774;469553.4493305862;434244.55786418;433154.95317096787;163086.1669317865;325426.6669566859;472325.50216173066;202223.57665826406;202223.57665826406;274.0574489046668;4005671.8833374744;1302173.2500862242;320631.51498613827;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1668454868530.2158;637876151020.3357;1403647219620.0427;43387.36959927307;6887.5991003384;-0.0;4811.070344014663;5858412.5185377505;1060934.7395596544;0.0;1296969.5865529866;3.367774717653071;0.19205990315504712
7699;2019-09-11 01:22:45.109;805;776;163;168;173;47;31;35;-25;40;702;208;-27;12;257;206;248;693;144;36;32;37;836;359;364;148;364;302;837;121.0;-1.0;1054.0;173.0;0.0;0;7;77;1;0;0;0;0;0;0;1;0;1;0;0;29340.20703125;14085.9658203125;0.0;2315.39697265625;776.0;369146;388.0;0.0;Calculated values ==>;1568157765.109;353.66;350.76;289.46000000000004;289.96000000000004;290.46000000000004;277.86;274.27422755570615;276.26000000000005;276.66;270.66;277.16;343.36;293.96000000000004;270.46000000000004;274.36;298.86;293.76000000000005;297.96000000000004;342.46000000000004;276.76000000000005;276.36;311.96000000000004;350.76;276.86;244.22491754036054;267.8393353686513;274.27422755570615;287.56;8359999.999999999;3590000.0;3640000.0;1480000.0;3640000.0;3020000.0;8370000.0;0.020166666666666666;0.0;0.17566666666666667;0.028833333333333332;0.0;0.020166666666666666;0.0;14085.9658203125;0.0;2315.39697265625;29340.20703125;488920.7770164713;484255.58363470103;235738.7937465678;237084.0790007554;238441.6884771459;430214.79039162316;432648.0798993152;438024.4983934438;471631.5591433098;523695.3460543105;469161.7630768955;437713.4967235476;443576.6592147222;466586.1840761427;460573.8461640964;260887.70079288897;470380.2808000784;433567.68989926;432833.13015370606;163086.1669317865;325426.6669566859;471333.16981940134;202719.78638717253;202719.78638717253;274.2593741655165;4006202.506596071;1302407.522003721;320670.18686388916;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1668672635859.9873;637963137970.2444;1403828392439.8525;41335.194409101656;7745.01922229593;-0.0;4640.619099291759;5859118.434000541;1061056.6597547755;0.0;1297048.3388169864;3.2753883569796667;0.1904513411185553
7700;2019-09-11 01:23:45.109;816;784;149;152;149;49;33;37;-24;40;712;208;-25;16;258;205;248;698;141;37;34;34;796;359;363;143;364;306;801;123.0;-1.0;725.0;194.0;0.0;0;12;82;1;0;0;0;0;0;0;1;0;1;0;0;24949.845703125;14006.0009765625;0.0;2387.419921875;776.0;369147;388.0;0.0;Calculated values ==>;1568157825.109;354.76;351.56000000000006;288.06;288.36;288.06;278.06;274.27422755570615;276.46000000000004;276.86;270.76000000000005;277.16;344.36;293.96000000000004;270.66;274.76000000000005;298.96000000000004;293.66;297.96000000000004;342.96000000000004;276.86;276.56;311.96000000000004;350.76;276.56;243.1966462407574;268.3187672390254;274.27422755570615;287.26000000000005;7959999.999999999;3590000.0;3629999.9999999995;1430000.0;3640000.0;3060000.0;8009999.999999999;0.0205;0.0;0.12083333333333333;0.03233333333333333;0.0;0.0205;0.0;14006.0009765625;0.0;2387.419921875;24949.845703125;494482.1331672704;489182.6096104552;232617.08119458842;233418.14477852243;232617.08119458842;430214.79039162316;433269.66867335857;437270.2536001789;472292.48545527144;524426.515280595;468607.05097777524;437112.3332710247;443346.1541946438;466716.40587100666;460438.91947669676;262563.1374770328;475496.37425745133;433997.93586973246;433452.5470882844;163086.1669317865;325426.6669566859;471700.2039591064;202647.80994039887;202647.80994039887;274.23144659333263;4006654.923702191;1302641.6217270282;320709.3770046769;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1668890735859.9873;638050437970.2444;1404010792439.8525;28350.211942223425;8699.36073993821;-0.0;4731.497111531653;5859699.145720135;1061193.6962544608;0.0;1297126.43978541;2.5486486348725146;0.15415938984451813
