;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7701;2019-09-11 01:24:45.120;819;790;145;148;138;49;35;36;-24;40;724;207;-25;18;258;205;248;700;139;37;35;33;802;360;364;138;365;304;804;118.0;-1.0;1801.0;217.0;0.0;0;5;82;1;0;0;0;0;0;0;1;0;1;0;0;22402.251953125;14012.1796875;0.0;2353.75512695312;775.0;369148;388.0;0.0;Calculated values ==>;1568157885.12;355.06000000000006;352.16;287.66;287.96000000000004;286.96000000000004;278.06;274.38016830617;276.66;276.76000000000005;270.76000000000005;277.16;345.56000000000006;293.86;270.66;274.96000000000004;298.96000000000004;293.66;297.96000000000004;343.16;276.86;276.66;311.96000000000004;350.66;276.46000000000004;242.14157278889297;268.0796299477929;274.38016830617;287.06;8020000.0;3600000.0;3640000.0;1380000.0;3650000.0;3040000.0;8040000.000000001;0.019666666666666666;0.0;0.3001666666666667;0.036166666666666666;0.0;0.019666666666666666;0.0;14012.1796875;0.0;2353.75512695312;22402.251953125;494354.8216908241;489797.80114369246;231506.78459736792;232301.157723112;229668.46833277334;430148.3826014536;433384.8821390699;437727.04723144654;472947.9820155742;525844.026684694;468764.076073067;437570.5891863215;444043.6597017553;466573.67930157646;460283.3014425634;262295.3981305653;475482.3105339606;433749.95420475816;433384.8821390699;163086.1669317865;325007.27902157017;472262.261994151;202949.79657386537;202949.79657386537;274.3531822733153;4007049.5968589364;1302875.14937113;320748.89404015837;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1669108875844.6892;638134753425.1292;1404193825989.6023;70472.30473905063;9740.134166033662;-0.0;4531.890016115689;5860522.817670198;1061347.3868832511;0.0;1297203.6488304317;5.178092781254413;0.29318657485317917
7702;2019-09-11 01:25:45.110;820;792;142;144;132;48;35;36;-23;40;735;207;-25;17;258;205;248;694;137;38;36;32;802;358;362;136;362;304;805;121.0;-1.0;535.0;100.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;20454.515625;14038.1826171875;0.0;2345.18725585938;774.0;369149;388.0;0.0;Calculated values ==>;1568157945.11;355.16;352.36;287.36;287.56;286.36;277.96000000000004;274.1680685717883;276.66;276.76000000000005;270.86;277.16;346.66;293.86;270.66;274.86;298.96000000000004;293.66;297.96000000000004;342.56000000000006;276.96000000000004;276.76000000000005;311.96000000000004;350.56000000000006;276.36;241.71165711629368;268.0796299477929;274.1680685717883;286.86;8020000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8050000.0;0.020166666666666666;0.0;0.08916666666666666;0.016666666666666666;0.0;0.020166666666666666;0.0;14038.1826171875;0.0;2345.18725585938;20454.515625;494503.3288507102;490002.9077775504;230700.5997780997;231226.8537857207;228094.35651884365;430280.9020939914;433883.48505660606;437883.18805776763;473208.68934220774;526996.4416109389;468764.076073067;437570.5891863215;443898.39648781426;467001.0665144205;460594.19487161405;262295.3981305653;474360.629774108;434424.3181684167;434064.28222162405;163086.1669317865;324587.8981780222;472427.34351167246;202393.07028111536;202393.07028111536;274.1279177310992;4007406.6770655224;1303108.8634315364;320788.04536704585;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1669326639544.7239;638216939725.1422;1404376195589.6313;20997.868835084824;4500.571220509285;-0.0;4672.036107466925;5861284.942074862;1061466.0396494004;0.0;1297280.3354315765;1.841530551824752;0.09167257272017816
7703;2019-09-11 01:26:45.141;817;795;143;144;129;46;35;35;-25;40;746;207;-26;17;258;206;248;704;138;41;35;32;820;356;361;137;361;302;823;119.0;-1.0;748.0;102.0;0.0;0;4;78;1;0;0;0;0;0;0;1;0;1;0;0;19480.22265625;14047.2744140625;0.0;2357.697265625;773.0;369150;388.0;0.0;Calculated values ==>;1568158005.141;354.86;352.66;287.46000000000004;287.56;286.06;277.76000000000005;273.955091788801;276.66;276.66;270.66;277.16;347.76;293.86;270.56;274.86;298.96000000000004;293.76000000000005;297.96000000000004;343.56000000000006;277.26000000000005;276.66;311.96000000000004;350.46000000000004;276.36;241.92719264551067;267.8393353686513;273.955091788801;286.96000000000004;8200000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8230000.0;0.01983333333333333;0.0;0.12466666666666668;0.017;0.0;0.01983333333333333;0.0;14047.2744140625;0.0;2357.697265625;19480.22265625;492327.1144364869;488668.09766870993;230682.35671390884;230943.4758119327;227068.0737849001;430412.23801567365;434130.71970383386;438024.4983934438;473078.44118532055;528301.8751473622;469041.3626281953;437869.15320432716;444301.04523409;467143.0033113598;461037.7653776629;261528.34522198982;473946.53966850264;435202.0721543156;434130.71970383386;163086.1669317865;324168.52440917626;472295.8960165899;201889.88563631743;201889.88563631743;273.92300601675674;4007739.6384931956;1303343.029830828;320827.25632001186;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1669543651610.2202;638298882040.3297;1404558089520.0474;29438.115057055093;4596.902176464632;-0.0;4606.109875672409;5861705.459096523;1061541.8910975591;0.0;1297357.6932625193;2.3554522289750284;0.1192378111211977
7704;2019-09-11 01:27:45.101;821;798;143;145;128;45;36;34;-19;40;753;206;-10;20;258;207;248;716;139;43;36;33;820;356;361;139;360;302;823;121.0;-1.0;231.0;142.0;0.0;0;11;74;1;0;0;0;0;0;0;1;0;1;0;0;18442.638671875;13585.1015625;0.0;2369.525390625;772.0;369151;387.0;0.0;Calculated values ==>;1568158065.101;355.26;352.96000000000004;287.46000000000004;287.66;285.96000000000004;277.66;273.955091788801;276.76000000000005;276.56;271.26000000000005;277.16;348.46000000000004;293.76000000000005;272.16;275.16;298.96000000000004;293.86;297.96000000000004;344.76;277.46000000000004;276.76000000000005;311.86;350.36;276.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;287.06;8200000.0;3560000.0;3610000.0;1390000.0;3600000.0;3020000.0;8230000.0;0.020166666666666666;0.0;0.0385;0.023666666666666666;0.0;0.020166666666666666;0.0;13585.1015625;0.0;2369.525390625;18442.638671875;492931.3244719487;489131.229746937;230682.35671390884;231205.00741990915;226812.7365978318;430412.23801567365;434310.53623595677;438950.1900821458;472817.310826017;529032.944651942;468920.8902231166;440319.17732939526;444733.05781294516;467284.67955467483;461171.6782371525;261528.34522198982;475973.115443387;435555.27144483227;434310.53623595677;162668.35908569003;323749.15769815433;472130.5325463717;201774.8448125611;201774.8448125611;273.87816716218276;4008055.4516552347;1303573.1461175792;320866.6235798242;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1669760107210.358;638381626840.3823;1404739168720.1626;9131.250792879011;6398.417943033518;-0.0;4689.469777038479;5862026.656204555;1061633.457680168;0.0;1297435.1047842319;1.267289957474733;0.07460790269941316
7705;2019-09-11 01:28:48.102;827;802;143;145;128;44;37;33;-7;39;756;208;4;26;258;208;248;726;139;46;37;33;821;356;361;142;361;301;825;-3.0;-1.0;895.0;78.0;2.0;0;24;71;1;0;0;0;0;0;0;1;0;1;0;0;18123.072265625;13225.869140625;0.0;2435.15502929688;771.0;369152;387.0;0.0;Calculated values ==>;1568158128.102;355.86;353.36;287.46000000000004;287.66;285.96000000000004;277.56;273.955091788801;276.86;276.46000000000004;272.46000000000004;277.06;348.76;293.96000000000004;273.56;275.76000000000005;298.96000000000004;293.96000000000004;297.96000000000004;345.76;277.76000000000005;276.86;311.86;350.26;276.46000000000004;242.98782864720522;267.7187500070086;273.955091788801;287.06;8209999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;8250000.0;0.0;0.0;0.14916666666666664;0.013000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;13225.869140625;0.0;2435.15502929688;18123.072265625;493738.7590795473;489548.72145239677;230651.6916525742;231173.85968687656;226785.41208957788;430412.23801567365;434489.842356074;440984.1951948389;472325.50216173066;529422.5520415995;469299.82431381487;442613.016394442;445787.09707870026;467143.0033113598;461305.4655017553;261487.22232579128;477415.21561844647;436081.5480936552;434489.842356074;162668.35908569003;323329.7980282076;471734.03124744946;201924.8438774266;230651.6916525742;273.9366249342921;4008375.406704141;1303807.7458347075;320908.6652007669;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1669987540820.0962;638470143245.2805;1404929116734.944;35659.686571513994;3507.5194358102976;-0.0;67.94605023449994;5862418.583127006;1061720.1360079579;0.0;1297476.7328334248;2.5052737057205183;0.14780101615226687
7706;2019-09-11 01:29:45.122;834;806;143;144;128;44;38;34;2;39;757;210;11;33;258;209;248;733;143;48;39;32;813;357;362;142;362;301;816;-3.0;0.0;246.0;87.0;0.0;0;36;69;1;0;0;0;0;0;0;1;0;1;0;0;17285.94921875;13119.9873046875;0.0;2495.83325195312;771.0;369153;387.0;0.0;Calculated values ==>;1568158185.122;356.56000000000006;353.76;287.46000000000004;287.56;285.96000000000004;277.56;274.0616903277293;276.96000000000004;276.56;273.36;277.06;348.86;294.16;274.26000000000005;276.46000000000004;298.96000000000004;294.06;297.96000000000004;346.46000000000004;277.96000000000004;277.06;311.86;350.26;276.36;242.98782864720522;267.7187500070086;274.0616903277293;287.46000000000004;8130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8159999.999999999;0.0;0.0;0.041;0.0145;0.0;0.0;0.0;13119.9873046875;0.0;2495.83325195312;17285.94921875;495540.7095697816;491047.77482639835;230790.57880189156;231052.54909355674;226909.1256548305;430346.717906069;434424.3181684167;442319.071281641;472325.50216173066;529526.8628537641;469539.9898145072;443634.4727813241;446775.9409123972;467001.0665144205;461285.69911667117;261820.4782437819;479568.5051148303;436194.857971995;434603.5697922251;162668.35908569003;323329.7980282076;471635.3862721799;202054.18237450148;230651.6916525742;273.99153336765113;4008655.8264825246;1304016.3903810978;320947.71588850336;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1670193668120.0273;638551111645.2534;1405100746934.8867;9850.860445192722;3908.9274565163373;-0.0;0.0;5862779.00137562;1061778.8701470771;0.0;1297477.2709283947;0.8811440840909073;0.06923797182049875
7707;2019-09-11 01:30:45.123;840;809;144;144;128;45;40;34;9;39;756;213;15;42;258;209;248;736;142;51;40;31;817;357;362;141;362;302;820;-2.0;-1.0;403.0;175.0;0.0;0;41;68;1;0;0;0;0;0;0;1;0;1;0;0;17106.533203125;12890.7333984375;0.0;2539.47827148438;772.0;369154;387.0;0.0;Calculated values ==>;1568158245.123;357.16;354.06000000000006;287.56;287.56;285.96000000000004;277.66;274.0616903277293;277.16;276.56;274.06;277.06;348.76;294.46000000000004;274.66;277.36;298.96000000000004;294.06;297.96000000000004;346.76;278.26000000000005;277.16;311.86;350.36;276.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;287.36;8170000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8200000.0;0.0;0.0;0.06716666666666667;0.029166666666666667;0.0;0.0;0.0;12890.7333984375;0.0;2539.47827148438;17106.533203125;496055.85932954086;491112.7840696207;230990.04823409359;230990.04823409359;226853.90204508838;430346.717906069;434782.31747122854;443139.33368828957;472456.96783784614;529346.1196232733;469762.69761624956;444011.9539437932;447845.39370153175;467001.0665144205;461285.69911667117;261652.62040460465;479617.6559965132;436716.91860004765;434782.31747122854;162668.35908569003;323749.15769815433;471669.41905304807;201996.03822094225;230651.6916525742;273.9688913955921;4008942.435279094;1304233.1499992954;320989.67751716345;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1670410871739.765;638636013060.1509;1405281649949.6682;16196.791345556829;7865.473607603087;-0.0;0.0;5862996.06875801;1061876.9917911598;0.0;1297477.2709283947;1.559425461418945;0.1281006081267406
7708;2019-09-11 01:31:45.123;845;811;145;146;128;45;42;35;11;39;756;215;17;44;258;210;248;742;143;53;42;30;824;358;363;137;363;303;827;-1.0;-1.0;82.0;66.0;2.0;0;33;69;1;0;0;0;0;0;0;1;0;1;0;0;17372.5703125;13329.5517578125;0.0;2513.1103515625;774.0;369155;387.0;0.0;Calculated values ==>;1568158305.123;357.66;354.26;287.66;287.76000000000005;285.96000000000004;277.66;274.1680685717883;277.36;276.66;274.26000000000005;277.06;348.76;294.66;274.86;277.56;298.96000000000004;294.16;297.96000000000004;347.36;278.46000000000004;277.36;311.86;350.56000000000006;276.16;241.92719264551067;267.9596281332873;274.1680685717883;287.46000000000004;8240000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8270000.0;0.0;0.0;0.013666666666666666;0.011000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;13329.5517578125;0.0;2513.1103515625;17372.5703125;496145.40260903817;490733.1576481119;231142.82694367794;231404.28625346298;226758.18226498854;430280.9020939914;434896.4795471851;443226.97429043637;472980.6827117325;529269.6464291925;469865.74067600165;444100.09568505123;447935.7548802551;466858.86781954044;461266.0568022734;261364.7447298261;479830.26897741214;436830.5876020472;434896.4795471851;162668.35908569003;324587.8981780222;472100.0868749512;202103.72476077254;231142.82694367794;274.0153682861081;4009229.7611417244;1304451.6523755975;321031.7824223555;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1670628371739.765;638719413060.1509;1405463149949.6682;3295.351076905405;2969.9599832559657;-0.0;67.91788420116906;5863158.503278197;1061967.2870710837;0.0;1297477.836910763;0.3997578753266984;0.03783248382401458
7709;2019-09-11 01:32:45.124;851;814;148;148;130;46;44;36;11;39;759;217;21;48;259;210;248;748;146;55;44;30;828;359;364;134;364;304;831;-1.0;-1.0;216.0;57.0;0.0;0;17;69;1;0;0;0;0;0;0;1;0;1;0;0;17188.375;13348.2080078125;0.0;2428.54418945312;778.0;369156;387.0;0.0;Calculated values ==>;1568158365.124;358.26;354.56000000000006;287.96000000000004;287.96000000000004;286.16;277.76000000000005;274.27422755570615;277.56;276.76000000000005;274.26000000000005;277.06;349.06000000000006;294.86;275.26000000000005;277.96000000000004;299.06;294.16;297.96000000000004;347.96000000000004;278.66;277.56;311.86;350.96000000000004;276.16;241.2770596917726;268.0796299477929;274.27422755570615;287.76000000000005;8280000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;8309999.999999999;0.0;0.0;0.036000000000000004;0.0095;0.0;0.0;0.0;13348.2080078125;0.0;2428.54418945312;17188.375;496665.36368213006;490801.3745132765;231865.26689604274;231865.26689604274;227213.37950393072;430214.79039162316;435011.12638877804;443022.0508540321;473371.24222306634;529506.5989332239;469969.09555200214;444478.12225269125;448305.2499804515;466846.5240827089;461112.25666892657;261203.48070908236;480374.5041497696;436944.7260494021;435011.12638877804;162668.35908569003;326265.46416910045;472494.68880147435;202575.06451099028;231142.82694367794;274.2032073020864;4009517.7738202563;1304673.9707461703;321072.9635633188;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1670846475375.3682;638800714415.3757;1405645252985.1719;8656.091508349506;2564.2364307595985;-0.0;0.0;5863258.100293272;1062013.4061432998;0.0;1297478.402902566;0.711193774156748;0.05303858103723921
7710;2019-09-11 01:33:45.094;857;817;153;153;132;48;38;37;12;40;763;217;24;46;259;209;248;754;148;57;39;30;834;363;368;133;368;303;837;84.0;-1.0;690.0;288.0;0.0;0;7;67;1;0;0;0;0;0;0;1;0;1;0;0;16804.57421875;13263.4345703125;0.0;2380.04614257812;784.0;369157;387.0;0.0;Calculated values ==>;1568158425.094;358.86;354.86;288.46000000000004;288.46000000000004;286.36;277.96000000000004;274.69669130483857;276.96000000000004;276.86;274.36;277.16;349.46000000000004;294.86;275.56;277.76000000000005;299.06;294.06;297.96000000000004;348.56000000000006;278.86;277.06;311.86;351.56000000000006;276.16;241.05796691057077;267.9596281332873;274.69669130483857;287.96000000000004;8340000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3030000.0;8370000.0;0.014;0.0;0.115;0.048;0.0;0.014;0.0;13263.4345703125;0.0;2380.04614257812;16804.57421875;497002.83990853914;490675.8682387903;233082.9496754761;233082.9496754761;227641.14686308548;429947.3805835815;432929.84295338165;443373.06176112994;473598.1776897576;530000.5021584429;470105.7580105051;445108.7251088686;448214.2968835578;466275.0067538296;460358.10709178087;260965.82186852995;480704.29358975915;436359.3145810712;433115.1307267976;162668.35908569003;328782.02776382567;472625.7912797831;203538.24653246283;203538.24653246283;274.5948982933123;4009800.906759926;1304895.623552583;321113.0151136451;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1671065965575.473;638880774365.414;1405827261935.2588;27581.003751296717;12916.202147871374;-0.0;3214.076378720687;5863559.92509935;1062142.345296356;0.0;1297505.1734804164;2.794217161777148;0.20892219406659265
7711;2019-09-11 01:34:45.095;865;816;167;163;135;50;38;40;12;41;767;216;30;49;259;206;248;745;149;43;38;30;771;359;364;135;364;311;774;-2.0;-1.0;128.0;76.0;0.0;0;8;85;1;0;0;0;0;0;0;1;0;1;0;0;18021.05859375;13786.998046875;0.0;2436.0458984375;793.0;369158;387.0;0.0;Calculated values ==>;1568158485.095;359.66;354.76;289.86;289.46000000000004;286.66;278.16;274.27422755570615;276.96000000000004;277.16;274.36;277.26000000000005;349.86;294.76000000000005;276.16;278.06;299.06;293.76000000000005;297.96000000000004;347.66;277.46000000000004;276.96000000000004;311.86;352.46000000000004;276.16;241.49495122638035;268.91163127593666;274.27422755570615;288.06;7709999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3110000.0;7740000.000000001;0.0;0.0;0.021333333333333333;0.012666666666666666;0.0;0.0;0.0;13786.998046875;0.0;2436.0458984375;18021.05859375;503829.516464347;496567.61716652004;238031.8613598251;236916.35538221113;229347.76475482338;430214.79039162316;433931.68165179034;441715.46234335366;473436.17305719486;529810.1705341951;468884.06514597475;444384.38422859315;447122.1408429034;466846.5240827089;460573.8461640964;263752.973527363;485975.26291568024;434832.48858899495;433931.68165179034;162668.35908569003;332557.3633054275;472363.3712700832;202358.40990543255;203538.24653246283;274.1190241286593;4010091.1252032397;1305121.047581125;321153.1498828401;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1671285569235.2075;638961175705.3168;1406011465005.0364;5106.283785342317;3420.062843952241;-0.0;0.0;5863832.323701727;1062278.4831067156;0.0;1297531.9578966063;0.5255700877120639;0.04816324893666261
7712;2019-09-11 01:35:45.115;858;810;180;174;138;44;39;34;13;41;772;214;30;49;258;208;248;714;145;48;40;29;837;350;355;135;355;308;840;-2.0;0.0;111.0;131.0;0.0;0;7;91;1;0;0;0;0;0;0;1;0;1;0;0;20565.328125;15389.7578125;0.0;2416.20483398438;805.0;369159;387.0;0.0;Calculated values ==>;1568158545.115;358.96000000000004;354.16;291.16;290.56;286.96000000000004;277.56;273.3108153835814;277.06;276.56;274.46000000000004;277.26000000000005;350.36;294.56;276.16;278.06;298.96000000000004;293.96000000000004;297.96000000000004;344.56000000000006;277.96000000000004;277.16;311.86;353.66;276.06;241.49495122638035;268.5567601203482;273.3108153835814;287.66;8370000.0;3500000.0;3550000.0;1350000.0;3550000.0;3080000.0;8400000.0;0.0;0.0;0.018500000000000003;0.021833333333333333;0.0;0.0;0.0;15389.7578125;0.0;2416.20483398438;20565.328125;496875.47477220616;489300.2060482998;240303.96928606517;238657.42395937728;229135.42241910275;430799.1582183253;436280.8366206006;442491.83973573893;473436.17305719486;530561.5075158759;469056.771049626;444982.47805338737;447692.51816426485;467989.19873683446;462220.9023591974;260848.84197679328;473674.0115910446;437817.7651183062;436453.30209453666;162668.35908569003;337592.078488485;472265.74392498133;199759.23205172142;203538.24653246283;273.061601688246;4010412.7856102013;1305364.2682597532;321193.5987840717;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1671501341135.139;639042202705.291;1406197226904.9773;4490.553242154325;5949.725509232841;-0.0;0.0;5863912.324001478;1062356.5907034904;0.0;1297531.9578966063;0.5863361031731975;0.061971484858046724
7713;2019-09-11 01:36:45.106;855;811;188;187;146;41;39;31;10;39;776;212;22;48;258;208;248;726;138;53;39;29;813;353;358;134;358;304;816;-1.0;-1.0;820.0;179.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;22675.794921875;14238.341796875;0.0;2342.748046875;815.0;369160;386.0;0.0;Calculated values ==>;1568158605.106;358.66;354.26;291.96000000000004;291.86;287.76000000000005;277.26000000000005;273.6339639331285;277.06;276.26000000000005;274.16;277.06;350.76;294.36;275.36;277.96000000000004;298.96000000000004;293.96000000000004;297.96000000000004;345.76;278.46000000000004;277.06;311.76000000000005;354.66;276.06;241.2770596917726;268.0796299477929;273.6339639331285;286.96000000000004;8130000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3040000.0;8159999.999999999;0.0;0.0;0.13666666666666666;0.029833333333333333;0.0;0.0;0.0;14238.341796875;0.0;2342.748046875;22675.794921875;498632.4065889136;491806.65368955256;243058.7419788011;242773.82792917345;231577.7563110138;430607.02586249536;435569.4238987748;442875.1821116291;473371.24222306634;531281.3534008304;469367.4827915704;444622.5063410642;448305.2499804515;467567.2557015158;461764.645383927;261820.4782437819;478422.85971186997;437980.377758568;435569.4238987748;162250.55196795813;341788.5100793522;472397.21216106473;201009.33161093295;203538.24653246283;273.56568721591947;4010773.074250477;1305611.132054448;321233.25077601284;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1671715209049.9146;639122890600.2063;1406380799364.7847;33054.99956842847;8096.4051030789315;-0.0;0.0;5864225.156675964;1062473.6242341404;0.0;1297531.9578966063;2.4818274950134733;0.17041240322710802
7714;2019-09-11 01:37:45.116;859;810;182;185;162;42;31;32;7;38;777;210;17;44;258;206;248;726;137;56;32;28;812;356;360;133;361;303;815;0.0;-1.0;372.0;199.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;25411.697265625;14228.599609375;0.0;2356.48657226562;826.0;369161;386.0;0.0;Calculated values ==>;1568158665.116;359.06000000000006;354.16;291.36;291.66;289.36;277.36;273.955091788801;276.26000000000005;276.36;273.86;276.96000000000004;350.86;294.16;274.86;277.56;298.96000000000004;293.76000000000005;297.96000000000004;345.76;278.76000000000005;276.36;311.76000000000005;355.76;275.96000000000004;241.05796691057077;267.9596281332873;273.955091788801;286.86;8120000.0;3560000.0;3600000.0;1330000.0;3610000.0;3030000.0;8150000.0;0.0;0.0;0.062000000000000006;0.033166666666666664;0.0;0.0;0.0;14228.599609375;0.0;2356.48657226562;25411.697265625;499306.8170117223;491752.5083202434;241380.282586526;242227.9863148582;235862.01168506374;430412.23801567365;433656.0705203272;442640.2954479828;473403.82665571757;531460.8904239582;469264.4658180255;444100.09568505123;447935.7548802551;467143.0033113598;461037.7653776629;261862.83577497583;478534.36905898404;438034.446279952;433836.9858812755;162250.55196795813;346405.4846687502;472431.1216696904;201633.260051519;203538.24653246283;273.82293696806204;4011173.8701401595;1305848.3961035477;321272.4175912142;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1671930644949.8804;639203003950.1936;1406562929714.7556;14942.436194580756;8981.462410336018;-0.0;0.0;5864625.201970364;1062615.96351599;0.0;1297531.9578966063;1.4424946812395874;0.12222013634057519
7715;2019-09-11 01:38:45.117;862;810;166;171;162;44;32;33;-13;38;778;208;-13;41;258;204;249;733;137;58;32;27;821;357;361;133;362;302;824;-2.0;-1.0;455.0;169.0;0.0;0;1;77;1;0;0;0;0;0;0;1;0;1;0;0;23291.298828125;13888.12890625;0.0;2368.45068359375;832.0;369162;386.0;0.0;Calculated values ==>;1568158725.117;359.36;354.16;289.76000000000005;290.26000000000005;289.36;277.56;274.0616903277293;276.36;276.46000000000004;271.86;276.96000000000004;350.96000000000004;293.96000000000004;271.86;277.26000000000005;298.96000000000004;293.56;298.06;346.46000000000004;278.96000000000004;276.36;311.76000000000005;356.36;275.86;241.05796691057077;267.8393353686513;274.0616903277293;286.86;8209999.999999999;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;3020000.0;8240000.000000001;0.0;0.0;0.07583333333333334;0.028166666666666666;0.0;0.0;0.0;13888.12890625;0.0;2368.45068359375;23291.298828125;498928.14362485614;490873.9526809684;236780.9552902625;238143.47485053042;235700.04856223828;430346.717906069;433588.14229367237;439865.3636856337;473403.82665571757;531640.2589796651;469161.7630768955;439865.3636856337;447705.9326627795;467001.0665144205;460614.66830407927;261829.1621696999;478684.20244902826;438146.9115166479;433588.14229367237;162250.55196795813;348924.2399968048;472333.7623376517;201944.6738360791;203538.24653246283;273.9488824810806;4011579.7352063684;1306082.7060802605;321311.7927246965;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1672146948555.4785;639282805280.4143;1406744432740.2576;18042.31898025789;7615.959326127629;-0.0;0.0;5864900.0795121305;1062754.277669374;0.0;1297531.9578966063;1.578331909525141;0.12231761796003277
7716;2019-09-11 01:39:45.117;866;812;154;158;152;46;33;34;-23;39;778;208;-18;32;258;204;248;741;138;60;33;26;821;358;363;136;363;303;824;-2.0;-1.0;1060.0;0.0;2.0;0;1;76;1;0;0;0;0;0;0;1;0;1;0;0;20918.427734375;13745.7021484375;0.0;2355.61401367188;837.0;369163;385.0;0.0;Calculated values ==>;1568158785.117;359.76;354.36;288.56;288.96000000000004;288.36;277.76000000000005;274.1680685717883;276.46000000000004;276.56;270.86;277.06;350.96000000000004;293.96000000000004;271.36;276.36;298.96000000000004;293.56;297.96000000000004;347.26;279.16;276.46000000000004;311.66;356.86;275.76000000000005;241.71165711629368;267.9596281332873;274.1680685717883;286.96000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8240000.000000001;0.0;0.0;0.17666666666666667;0.0;0.0003333333333333333;0.0003333333333333333;0.0;13745.7021484375;0.0;2355.61401367188;20918.427734375;499512.901333047;491179.1928934954;233561.23644819748;234626.90535311628;233031.11892123512;430280.9020939914;433269.66867335857;438109.25301780854;473111.07959547755;531565.1381811216;469023.45636812504;438881.8371443283;446248.92018464074;466858.86781954044;460459.43622653774;261487.22232579128;479995.0635503598;438033.3197705455;433269.66867335857;161832.74555500393;351023.42510137823;471840.61823089625;202496.42290420205;233561.23644819748;274.1680685717883;4011948.1495943894;1306312.9880057161;321351.15993050707;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1672364148555.4785;639363505280.4143;1406925932740.2576;41624.93332007048;0.0;-0.0;66.56947740838703;5865397.306614634;1062817.7439970917;0.0;1297532.5126422513;2.58932266019283;0.13053425407435773
7717;2019-09-11 01:40:45.088;868;813;147;150;142;47;34;35;-24;39;777;207;-23;25;259;204;249;747;139;62;34;25;831;359;363;137;364;303;835;-2.0;-1.0;154.0;27.0;0.0;0;1;77;1;0;0;0;0;0;0;1;0;1;0;0;19694.494140625;13932.80078125;0.0;2365.51953125;840.0;369164;384.0;0.0;Calculated values ==>;1568158845.088;359.96000000000004;354.46000000000004;287.86;288.16;287.36;277.86;274.27422755570615;276.56;276.66;270.76000000000005;277.06;350.86;293.86;270.86;275.66;299.06;293.56;298.06;347.86;279.36;276.56;311.56;357.16;275.66;241.92719264551067;267.9596281332873;274.27422755570615;287.06;8309999.999999999;3590000.0;3629999.9999999995;1370000.0;3640000.0;3030000.0;8350000.0;0.0;0.0;0.025666666666666667;0.0045000000000000005;0.0;0.0;0.0;13932.80078125;0.0;2365.51953125;19694.494140625;498902.0223562829;490256.1550351459;231541.23475851445;232326.41659545372;230240.73490334357;430214.79039162316;433452.5470882844;437953.82195464283;472980.6827117325;531460.8904239582;468902.8432709624;438109.25301780854;445251.96559515793;466846.5240827089;460303.8616837284;261421.20213647254;479775.3670633662;438373.2260056987;433452.5470882844;161414.93982334915;352283.03420395456;471610.25455702154;202553.65265018825;233561.23644819748;274.194892807281;4012286.4270299426;1306543.5307137691;321390.48369434255;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1672581843285.3193;639445365695.3544;1407107644870.1248;6041.9376788143345;1210.75470858075;-0.0;0.0;5865794.33854777;1062827.828743005;0.0;1297533.0671197688;0.4449963093333385;0.029499881925555433
7718;2019-09-11 01:41:45.108;870;815;144;146;135;47;34;35;-24;40;775;207;-24;22;259;204;249;753;141;64;35;23;838;358;363;137;363;304;841;-1.0;-1.0;1092.0;112.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;18936.091796875;14108.111328125;0.0;2364.84375;843.0;369165;383.0;0.0;Calculated values ==>;1568158905.108;360.16;354.66;287.56;287.76000000000005;286.66;277.86;274.1680685717883;276.56;276.66;270.76000000000005;277.16;350.66;293.86;270.76000000000005;275.36;299.06;293.56;298.06;348.46000000000004;279.56;276.66;311.46000000000004;357.46000000000004;275.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;287.26000000000005;8380000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8410000.0;0.0;0.0;0.182;0.018666666666666668;0.0;0.0;0.0;14108.111328125;0.0;2364.84375;18936.091796875;498562.9643102849;489975.99856793444;230669.3627324084;231188.5512106926;228352.04598236593;430280.9020939914;433452.5470882844;437727.04723144654;473078.44118532055;531177.0275974341;468764.076073067;437727.04723144654;444622.5063410642;466988.7418083223;460459.43622653774;261144.13702905193;480107.6616265632;438711.5355410296;433634.880018922;160997.13474923553;353542.7174425113;471414.1961389312;202341.60941151466;233561.23644819748;274.1079159407678;4012608.4558865028;1306777.2828726955;321429.91652823845;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1672799715885.25;639527593095.3282;1407289805570.067;42840.1496832276;5022.688285578442;-0.0;0.0;5866201.825059233;1062879.7914163924;0.0;1297533.0671197688;2.905540489961315;0.17817881484255238
7719;2019-09-11 01:42:45.089;872;815;142;143;131;48;35;36;-22;40;774;208;-22;19;259;204;249;754;141;64;35;22;808;360;365;134;365;306;811;-2.0;-1.0;450.0;150.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;18372.4453125;14073.0810546875;0.0;2384.83862304688;849.0;369166;382.0;0.0;Calculated values ==>;1568158965.089;360.36;354.66;287.36;287.46000000000004;286.26000000000005;277.96000000000004;274.38016830617;276.66;276.76000000000005;270.96000000000004;277.16;350.56000000000006;293.96000000000004;270.96000000000004;275.06;299.06;293.56;298.06;348.56000000000006;279.56;276.66;311.36;358.06000000000006;275.36;241.2770596917726;268.3187672390254;274.38016830617;287.26000000000005;8080000.0;3600000.0;3650000.0;1340000.0;3650000.0;3060000.0;8109999.999999999;0.0;0.0;0.075;0.025;0.0;0.0;0.0;14073.0810546875;0.0;2384.83862304688;18372.4453125;501547.5019777629;492894.2946363003;230606.57905281798;230868.74436752338;227749.66236761276;430148.3826014536;433133.46834165603;437585.1090581189;473468.5566066367;530921.7713363036;468607.05097777524;437585.1090581189;443785.1483169292;466704.04308719933;460147.9425315409;262382.51167267736;483485.0096251877;438261.5809124647;433133.46834165603;160579.3303088084;356062.3083226806;471714.4053827849;202580.9222719515;233561.23644819748;274.2100832647326;4012919.2619090537;1307012.0517753079;321469.48468076123;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1673018046725.0557;639608867350.2559;1407472747619.904;17625.314008962552;6728.337077770835;-0.0;0.0;5866705.544361246;1062977.6856180162;0.0;1297533.0671197688;1.4797527004388653;0.11410037371465147
7720;2019-09-11 01:43:45.129;865;813;141;142;128;47;36;37;-19;41;776;209;-20;19;260;204;249;739;141;64;36;20;826;358;363;133;363;309;829;-1.0;-2.0;1619.0;149.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;19299.41796875;15403.291015625;0.0;2404.21875;852.0;369167;381.0;0.0;Calculated values ==>;1568159025.129;359.66;354.46000000000004;287.26000000000005;287.36;285.96000000000004;277.86;274.1680685717883;276.76000000000005;276.86;271.26000000000005;277.26000000000005;350.76;294.06;271.16;275.06;299.16;293.56;298.06;347.06000000000006;279.56;276.76000000000005;311.26000000000005;358.36;275.16;241.05796691057077;268.67533136820026;274.1680685717883;287.26000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;8290000.000000001;0.0;0.0;0.26983333333333337;0.024833333333333332;0.0;0.0;0.0;15403.291015625;0.0;2404.21875;19299.41796875;498914.2846113935;490843.65264512826;230071.09507534135;230330.69715711405;226731.04660225502;430280.9020939914;433816.67410848953;437372.52749135875;473695.32993624324;530904.367059925;468310.2272720364;437214.0438153077;443174.07890385523;467118.51372002246;460459.43622653774;261623.3434316555;479118.73689998477;438711.5355410296;433816.67410848953;160161.5264782812;357322.216966979;471651.78204872925;202324.20082544663;233561.23644819748;274.1011480653715;4013233.403390994;1307257.8519666935;321509.4200980522;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1673236592324.9167;639689020750.205;1407657370619.7869;63423.873478685295;6688.301600378185;-0.0;0.0;5867381.404529811;1063089.5654771444;0.0;1297533.0671197688;3.937225137138804;0.23798366051333608
7721;2019-09-11 01:44:45.110;857;814;144;144;127;46;35;36;-20;41;780;209;-21;18;260;205;249;744;142;64;36;20;818;360;364;132;364;307;820;-1.0;-1.0;0.0;186.0;0.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;19275.0;15416.392578125;0.0;2404.49145507812;854.0;369168;380.0;0.0;Calculated values ==>;1568159085.11;358.86;354.56000000000006;287.56;287.56;285.86;277.76000000000005;274.38016830617;276.66;276.76000000000005;271.16;277.26000000000005;351.16;294.06;271.06;274.96000000000004;299.16;293.66;298.06;347.56000000000006;279.56;276.76000000000005;311.16;358.56000000000006;275.16;240.83765695389522;268.43790593516167;274.38016830617;287.36;8180000.0;3600000.0;3640000.0;1320000.0;3640000.0;3070000.0;8200000.0;0.0;0.0;0.0;0.031000000000000003;0.0;0.0;0.0;15416.392578125;0.0;2404.49145507812;19275.0;498468.8340005362;491872.67325685226;230990.04823409359;230990.04823409359;226598.61340201343;430148.3826014536;433384.8821390699;437671.5478804793;473824.5983165287;531473.2235040612;468589.1496029143;437514.20447033056;443435.5918674444;466976.539238069;460283.3014425634;261954.47539468177;480918.1603723681;438487.0707437395;433567.68989926;159743.72323357346;358162.1983326704;471784.17857572425;200979.04033710997;233561.23644819748;273.5846980638451;4013554.7550801774;1307514.601333359;321549.4799934069;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1673454623259.7227;639768495575.1342;1407842112099.6223;0.0;8394.959285397044;-0.0;0.0;5867909.769439775;1063215.2195146978;0.0;1297533.0671197688;0.47107423345306043;0.06791796931449463
7722;2019-09-11 01:45:45.120;854;814;147;147;128;46;36;37;-20;41;784;210;-21;17;260;205;249;743;143;64;36;19;811;360;364;129;364;307;814;83.0;-1.0;682.0;46.0;0.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;19331.63671875;15503.328125;0.0;2413.58349609375;856.0;369169;380.0;0.0;Calculated values ==>;1568159145.12;358.56000000000006;354.56000000000006;287.86;287.86;285.96000000000004;277.76000000000005;274.38016830617;276.76000000000005;276.86;271.16;277.26000000000005;351.56000000000006;294.16;271.06;274.86;299.16;293.66;298.06;347.46000000000004;279.56;276.76000000000005;311.16;358.76;275.06;240.16925963744896;268.43790593516167;274.38016830617;287.46000000000004;8109999.999999999;3600000.0;3640000.0;1290000.0;3640000.0;3070000.0;8140000.000000001;0.013833333333333333;0.0;0.11366666666666667;0.007666666666666667;0.0;0.013833333333333333;0.0;15503.328125;0.0;2413.58349609375;19331.63671875;498668.8848242666;492454.05513155204;231873.17996275428;231873.17996275428;226936.88282399563;430148.3826014536;433567.68989926;437671.5478804793;474211.1747634917;531891.0264084993;468710.474274242;437514.20447033056;443288.7182359786;466976.539238069;460283.3014425634;262252.3899548597;481406.5546311664;438487.0707437395;433567.68989926;159743.72323357346;359002.21368891856;472083.1644897155;202898.75912527114;202898.75912527114;274.33340369764835;4013876.5306731113;1307772.3086165674;321589.6373097644;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1673673059659.688;639846808625.1217;1408026342799.593;26685.840321841995;2063.7471077940736;-0.0;3190.920209040179;5868132.188506088;1063302.389927275;0.0;1297559.6625533402;1.7827016348661555;0.08772228381461832
7723;2019-09-11 01:46:45.141;849;816;153;152;130;46;36;37;-18;41;789;211;-19;15;260;206;249;743;146;66;36;20;805;359;364;130;364;308;808;-2.0;-1.0;820.0;77.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19507.84765625;15625.234375;0.0;2413.13818359375;855.0;369170;379.0;0.0;Calculated values ==>;1568159205.141;358.06000000000006;354.76;288.46000000000004;288.36;286.16;277.76000000000005;274.27422755570615;276.76000000000005;276.86;271.36;277.26000000000005;352.06000000000006;294.26000000000005;271.26000000000005;274.66;299.16;293.76000000000005;298.06;347.46000000000004;279.76000000000005;276.76000000000005;311.06;358.66;275.16;240.39332010688793;268.5567601203482;274.27422755570615;287.76000000000005;8050000.0;3590000.0;3640000.0;1300000.0;3640000.0;3080000.0;8080000.0;0.0;0.0;0.13666666666666666;0.012833333333333334;0.0;0.0;0.0;15625.234375;0.0;2413.13818359375;19507.84765625;498488.2392795995;493333.057071905;233565.50952169613;233298.520972831;227534.9910270298;430214.79039162316;433567.68989926;437758.51091407164;474082.51977729687;532338.4340352077;468692.8219787387;437601.09044165985;442788.37346326775;466976.539238069;460573.8461640964;262514.1500092222;482053.95226793527;438825.32783037116;433567.68989926;159325.9205505338;358582.20175259834;472048.3120729887;202583.4613230758;202898.75912527114;274.206467572983;4014200.3063255246;1308031.804096343;321629.87406846514;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1673891536100.2227;639924535820.3119;1408210907375.0447;32140.590110769426;3458.132251290549;-0.0;0.0;5868622.580337982;1063348.421694195;0.0;1297586.2628619978;1.9734996738993626;0.1232481955909685
7724;2019-09-11 01:47:45.111;842;817;160;159;134;44;38;35;-13;42;798;212;0;13;260;207;249;740;146;68;39;21;809;355;361;140;360;309;812;-1.0;-1.0;543.0;97.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18867.857421875;15727.556640625;0.0;1387.53076171875;853.0;369171;378.0;0.0;Calculated values ==>;1568159265.111;357.36;354.86;289.16;289.06;286.56;277.56;273.8482719121499;276.96000000000004;276.66;271.86;277.36;352.96000000000004;294.36;273.16;274.46000000000004;299.16;293.86;298.06;347.16;279.96000000000004;277.06;310.96000000000004;358.46000000000004;275.26000000000005;242.56692532238324;268.67533136820026;273.8482719121499;287.76000000000005;8090000.000000001;3550000.0;3610000.0;1400000.0;3600000.0;3090000.0;8120000.0;0.0;0.0;0.0905;0.016166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;15727.556640625;0.0;1387.53076171875;18867.857421875;497095.2073331065;493098.4386308946;235375.62097068052;235105.8481507106;228509.43117435326;430477.46260093397;434668.6427963687;438316.55718940246;472882.7909566239;533203.9831284508;468675.2775865914;440323.94343122264;442284.0055802907;467542.87897321215;461325.3556324736;262338.9710180148;481140.2315897984;439823.520614965;434846.9440822899;158908.11840480618;357742.2034104033;470817.3119576869;201396.6989993323;235375.62097068052;273.7260784157251;4014519.9439692236;1308292.9467183019;321661.5304735706;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1674108927350.3264;640005495320.3505;1408395914825.133;21441.24716620135;4355.633242826733;-0.0;66.49044103720311;5869068.872391181;1063413.5038493208;0.0;1297586.8166719633;1.511144538269991;0.10395604164526506
7725;2019-09-11 01:48:45.112;835;818;167;166;139;41;41;32;-19;42;813;212;-20;10;259;208;249;748;141;70;42;22;828;353;358;147;358;307;831;-3.0;-1.0;546.0;309.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19431.880859375;16044.9775390625;0.0;1361.62170410156;852.0;369172;377.0;-1.0;Calculated values ==>;1568159325.112;356.66;354.96000000000004;289.86;289.76000000000005;287.06;277.26000000000005;273.6339639331285;277.26000000000005;276.36;271.26000000000005;277.36;354.46000000000004;294.36;271.16;274.16;299.06;293.96000000000004;298.06;347.96000000000004;280.16;277.36;310.86;358.36;275.36;244.02132995426717;268.43790593516167;273.6339639331285;287.26000000000005;8280000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3070000.0;8309999.999999999;0.0;0.0;0.091;0.0515;0.0;0.0;-0.0024832697731715834;16044.9775390625;0.0;1361.62170410156;19431.880859375;494276.04427299893;491413.3643763476;236923.29612423872;236652.87509461943;229523.66527173587;430607.02586249536;435919.11457929364;437828.56808052456;471962.6950587572;534916.0343322969;468952.8999214148;437671.5478804793;442253.9184824793;467695.9284303967;461764.645383927;261542.0530460627;480374.5041497696;440803.1668742817;436093.27495369175;158490.31677215957;357322.216966979;469973.84253148653;200465.0792361527;235375.62097068052;273.3522860101418;4014839.1137739234;1308557.722248998;321684.44045925146;1678110.7696594673;0;3;3;26;46;39;31;7;195;199;1674324630945.066;640091596755.2465;1408580717904.91;21600.07748483784;13879.701309709691;-0.0;0.0;5869427.556074135;1063565.4675030936;0.0;1297587.370768206;2.038294689209967;0.17874777110127543
7726;2019-09-11 01:49:48.122;837;821;168;169;144;41;42;32;-12;41;812;208;-5;10;259;209;249;755;138;71;43;22;807;356;361;142;361;305;809;-1.0;-1.0;748.0;186.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20319.6484375;15660.1083984375;0.0;2332.56298828125;849.0;369173;376.0;0.0;Calculated values ==>;1568159388.122;356.86;355.26;289.96000000000004;290.06;287.56;277.26000000000005;273.955091788801;277.36;276.36;271.96000000000004;277.26000000000005;354.36;293.96000000000004;272.66;274.16;299.06;294.06;298.06;348.66;280.26000000000005;277.46000000000004;310.76000000000005;358.06000000000006;275.36;242.98782864720522;268.19934244402924;273.955091788801;286.96000000000004;8070000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8090000.000000001;0.0;0.0;0.12466666666666668;0.031000000000000003;0.0;0.0;0.0;15660.1083984375;0.0;2332.56298828125;20319.6484375;496545.58763367264;493984.8312768019;237609.82127137727;237884.71472718866;231163.05361596073;430412.23801567365;435378.9101572175;439361.0270025769;472522.5091947854;534958.3195004889;468746.1015721909;440427.53025024605;442668.9074931304;467272.39285998954;461439.12787311134;262426.2208293126;483854.91862691764;440319.24944479857;435555.27144483227;158072.51562822933;356062.3083226806;470647.8646651888;201598.9355972999;235375.62097068052;273.80953994997094;4015186.994865676;1308835.1857857506;321716.769706117;1678110.7696594673;0;3;3;26;46;39;31;7;195;200;1674551151895.0317;640182646205.2327;1408773528504.8806;29641.007395191205;8340.516801104557;-0.0;0.0;5869875.986734941;1063759.9252729479;0.0;1297587.370768206;2.110944138307986;0.14938438632343679
7727;2019-09-11 01:50:45.113;838;822;161;163;148;43;33;34;-20;40;789;204;-13;18;260;207;249;744;138;72;34;20;818;356;361;136;361;305;822;-1.0;-1.0;1522.0;176.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20301.994140625;15838.15625;0.0;2362.0556640625;846.0;369174;375.0;0.0;Calculated values ==>;1568159445.113;356.96000000000004;355.36;289.26000000000005;289.46000000000004;287.96000000000004;277.46000000000004;273.955091788801;276.46000000000004;276.56;271.16;277.16;352.06000000000006;293.56;271.86;274.96000000000004;299.16;293.86;298.06;347.56000000000006;280.36;276.56;310.66;357.76;275.16;241.71165711629368;268.19934244402924;273.955091788801;286.96000000000004;8180000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;8220000.0;0.0;0.0;0.25366666666666665;0.029333333333333333;0.0;0.0;0.0;15838.15625;0.0;2362.0556640625;20301.994140625;495665.5572175882;492890.0781611498;235466.49672227565;236005.56807591015;232008.10386690038;430412.23801567365;433769.5290198815;438124.7295301388;473208.68934220774;532562.2687414474;468261.4877343741;439207.5311587726;443841.7334455326;467401.68226075795;461171.6782371525;261954.47539468177;480701.0906793621;440483.78149257216;433950.3860404442;157654.71494818805;354802.47531532554;471253.26030847814;201769.57594393066;235375.62097068052;273.8761127494535;4015508.532092011;1309084.5076744447;321753.9295688004;1678110.7696594673;0;3;3;26;46;39;31;7;195;200;1674756889404.8044;640261863695.1451;1408947351054.6887;59955.42395970146;7904.854741360059;-0.0;0.0;5870585.179820178;1063888.5141574694;0.0;1297587.370768206;3.728543328038333;0.228478168883943
7728;2019-09-11 01:51:45.143;841;827;158;159;144;43;35;34;-23;40;775;206;-24;18;260;207;249;753;140;73;36;18;822;357;362;131;362;304;824;-2.0;-1.0;557.0;283.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20344.046875;15984.5029296875;0.0;2394.25170898438;845.0;369175;375.0;0.0;Calculated values ==>;1568159505.143;357.26;355.86;288.96000000000004;289.06;287.56;277.46000000000004;274.0616903277293;276.66;276.56;270.86;277.16;350.66;293.76000000000005;270.76000000000005;274.96000000000004;299.16;293.86;298.06;348.46000000000004;280.46000000000004;276.76000000000005;310.66;357.66;274.96000000000004;240.61611355647437;268.0796299477929;274.0616903277293;287.16;8220000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;8240000.000000001;0.0;0.0;0.09283333333333334;0.04716666666666667;0.0;0.0;0.0;15984.5029296875;0.0;2394.25170898438;20344.046875;495737.2585019827;493452.59229985654;234626.90535311628;234894.47942625926;230928.0089558055;430346.717906069;433883.48505660606;437883.18805776763;473856.7996405058;531177.0275974341;468643.1757465133;437727.04723144654;444043.6597017553;467260.227616787;461017.6682793448;261787.69774925985;481940.25975486607;440431.9404890446;434064.28222162405;157654.71494818805;354382.54770086217;471721.96164693194;201515.2458362917;235375.62097068052;273.781341285303;4015847.4184588175;1309349.8290952288;321793.58528150426;1678110.7696594673;0;3;3;26;46;39;31;7;195;200;1674973897854.701;640342003745.1069;1409130142404.6016;21942.82396956035;12744.750095735199;-0.0;0.0;5871268.006461963;1064060.6802377165;0.0;1297587.370768206;1.8873734780868814;0.16066411831564623
7729;2019-09-11 01:52:45.114;845;831;153;154;140;45;35;36;-25;40;774;210;-26;12;260;207;249;751;141;74;35;17;797;359;364;131;364;302;799;-1.0;0.0;1235.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18851.21484375;15545.072265625;0.0;1389.7868652343802;842.0;369176;374.0;0.0;Calculated values ==>;1568159565.114;357.66;356.26;288.46000000000004;288.56;287.16;277.66;274.27422755570615;276.66;276.76000000000005;270.66;277.16;350.56000000000006;294.16;270.56;274.36;299.16;293.86;298.06;348.26;280.56;276.66;310.56;357.36;274.86;240.61611355647437;267.8393353686513;274.27422755570615;287.26000000000005;7970000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;7990000.000000001;0.0;0.0;0.20583333333333334;0.029333333333333333;0.0;0.0;0.0;15545.072265625;0.0;1389.7868652343802;18851.21484375;498639.7041744448;496410.5709195923;233720.87201977073;233989.5999751308;230269.64121917667;430214.79039162316;433384.8821390699;438024.4983934438;473856.7996405058;531223.4586501896;469402.34944199485;437869.15320432716;443576.6592147222;466976.539238069;460708.6424910782;262872.8826281936;484280.42113014223;440163.05421809835;433384.8821390699;157236.91470761524;353122.8147616358;471624.74038647546;202479.6669647633;235375.62097068052;274.16615430715916;4016173.887771062;1309612.4485619194;321825.1036951252;1678110.7696594673;0;3;3;26;46;39;31;7;195;200;1675191592585.4072;640420565755.3618;1409311854535.1912;48482.97780240341;7894.922153703556;-0.0;0.0;5871854.60448582;1064232.5943750064;0.0;1297587.370768206;3.329103567999151;0.21491685941017968
