;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7730;2019-09-11 01:53:45.134;842;832;153;154;137;44;36;35;-25;41;789;213;-26;3;260;207;249;745;141;76;36;19;834;355;360;144;360;303;837;-1.0;-1.0;1433.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19257.490234375;16254.9755859375;0.0;1351.02307128906;839.0;369177;374.0;0.0;Calculated values ==>;1568159625.134;357.36;356.36;288.46000000000004;288.56;286.86;277.56;273.8482719121499;276.76000000000005;276.66;270.66;277.26000000000005;352.06000000000006;294.46000000000004;270.56;273.46000000000004;299.16;293.86;298.06;347.66;280.76000000000005;276.76000000000005;310.56;357.06000000000006;275.06;243.40439225979637;267.9596281332873;273.8482719121499;287.26000000000005;8340000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;8370000.0;0.0;0.0;0.23883333333333334;0.019166666666666665;0.0;0.0;0.0;16254.9755859375;0.0;1351.02307128906;19257.490234375;494762.0768385686;492967.5823124145;233082.9496754761;233346.53867675253;228921.3824003577;430477.46260093397;434555.4581654633;437798.07955487026;472259.5391352755;532711.3039111078;469625.44315425906;437642.0229114993;442049.80010727816;467542.87897321215;461325.3556324736;261301.6283089591;479227.53204846836;441351.550520343;434555.4581654633;157236.91470761524;351863.15629032685;470081.34618783195;201547.93150057638;235375.62097068052;273.78514001160835;4016491.566170793;1309877.5372940644;321847.95139128325;1678110.7696594673;0;3;3;26;46;39;31;7;195;200;1675408864985.3381;640503093255.3356;1409493415035.1335;56424.41036030052;5146.8904481723985;-0.0;0.0;5872729.124129643;1064341.3123739113;0.0;1297587.370768206;3.4971774113591882;0.2075829951445774
7731;2019-09-11 01:54:45.104;841;834;155;155;136;43;38;34;-24;41;796;211;-20;3;260;208;249;756;139;77;38;19;808;358;363;145;363;302;811;-2.0;-1.0;270.0;403.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19509.46875;15593.1611328125;0.0;2290.38598632812;836.0;369178;374.0;0.0;Calculated values ==>;1568159685.104;357.26;356.56000000000006;288.66;288.66;286.76000000000005;277.46000000000004;274.1680685717883;276.96000000000004;276.56;270.76000000000005;277.26000000000005;352.76;294.26000000000005;271.16;273.46000000000004;299.16;293.96000000000004;298.06;348.76;280.86;276.96000000000004;310.56;356.76;275.06;243.61107973660833;267.8393353686513;274.1680685717883;287.06;8080000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;8109999.999999999;0.0;0.0;0.045000000000000005;0.06716666666666667;0.0;0.0;0.0;15593.1611328125;0.0;2290.38598632812;19509.46875;497040.9748344403;495728.4735627236;234048.87911891995;234048.87911891995;229042.27048238902;430280.9020939914;434178.6716885159;438179.53515710204;472127.72840069426;533514.2078025887;469522.5360214822;438796.6538614502;442258.39573455596;467118.51372002246;460997.6953817449;262382.51167267736;483801.92083735194;440873.7416961306;434178.6716885159;157236.91470761524;350603.57178935205;469946.05786256643;201190.0139489784;235375.62097068052;273.65857857362363;4016814.462633488;1310142.8057329443;321878.2812942401;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1675625656535.4417;640589749905.377;1409674824285.22;10664.528454365565;18051.447616195997;-0.0;0.0;5873287.919082787;1064534.5351981313;0.0;1297587.370768206;1.605720379701803;0.17469251833026106
7732;2019-09-11 01:55:45.105;841;834;156;156;137;44;36;35;-24;41;775;207;-25;11;260;208;249;747;138;78;37;17;807;357;362;145;362;305;810;-2.0;-1.0;0.0;226.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19533.294921875;15703.185546875;0.0;2317.82568359375;834.0;369179;374.0;0.0;Calculated values ==>;1568159745.105;357.26;356.56000000000006;288.76000000000005;288.76000000000005;286.86;277.56;274.0616903277293;276.76000000000005;276.66;270.76000000000005;277.26000000000005;350.66;293.86;270.66;274.26000000000005;299.16;293.96000000000004;298.06;347.86;280.96000000000004;276.86;310.56;356.56000000000006;274.86;243.61107973660833;268.19934244402924;274.0616903277293;286.96000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;8100000.0;0.0;0.0;0.0;0.03766666666666666;0.0;0.0;0.0;15703.185546875;0.0;2317.82568359375;19533.294921875;497133.71394168516;495822.2764617514;234334.307447436;234334.307447436;229316.9705711092;430346.717906069;434064.28222162405;437499.1961693786;472127.72840069426;531101.6472572297;468625.05977630685;437342.01223029394;442816.332836664;467260.227616787;461151.7468027471;262426.2208293126;482477.97731588385;441251.0841643921;434244.55786418;157236.91470761524;349763.88963852916;469747.2219256856;199853.97644721327;235375.62097068052;273.1289134338297;4017139.824419633;1310403.6129683414;321916.6836981391;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1675843160160.179;640676751355.2719;1409856927320.0;0.0;10165.978913022456;-0.0;0.0;5873376.7916343175;1064769.684338011;0.0;1297587.370768206;0.5641181165147093;0.08043428131551565
7733;2019-09-11 01:56:45.126;839;835;160;160;139;43;40;33;-22;40;759;208;-23;14;260;209;249;754;136;80;40;15;831;356;361;143;361;305;833;-2.0;-2.0;123.0;228.0;0.0;0;8;98;1;0;0;0;0;0;0;1;0;1;0;0;20145.44140625;16092.7197265625;0.0;2353.74609375;830.0;369180;374.0;0.0;Calculated values ==>;1568159805.126;357.06000000000006;356.66;289.16;289.16;287.06;277.46000000000004;273.955091788801;277.16;276.46000000000004;270.96000000000004;277.16;349.06000000000006;293.96000000000004;270.86;274.56;299.16;294.06;298.06;348.56000000000006;281.16;277.16;310.56;356.16;274.66;243.1966462407574;268.19934244402924;273.955091788801;286.76000000000005;8309999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;8330000.0;0.0;0.0;0.0205;0.038;0.0;0.0;0.0;16092.7197265625;0.0;2353.74609375;20145.44140625;494593.70520093816;493802.4146184849;235005.99044079805;235005.99044079805;229494.3629024052;430412.23801567365;435024.7519814282;437812.597326149;472292.48545527144;529430.2317793416;468746.1015721909;437656.05685647397;443257.1847228264;467401.68226075795;461439.12787311134;261421.20213647254;481135.54442432907;441787.71154795174;435024.7519814282;157236.91470761524;348084.6227182084;469819.94228607416;200366.16239437507;235375.62097068052;273.3264493542243;4017470.596284844;1310668.6715832727;321955.62708830857;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1676060136074.848;640763181595.14;1410039991369.7207;4867.651916101366;10239.243635884564;-0.0;0.0;5873417.369597541;1064939.787374225;0.0;1297587.370768206;0.8189588021435971;0.09185150841537974
7734;2019-09-11 01:57:45.126;842;837;161;161;141;44;35;35;-24;40;753;211;-25;14;261;208;249;754;138;81;35;13;797;359;363;142;364;304;799;-1.0;-1.0;1807.0;136.0;0.0;0;16;98;1;0;0;0;0;0;0;1;0;1;0;0;19469.412109375;15466.822265625;0.0;2399.8349609375;824.0;369181;375.0;0.0;Calculated values ==>;1568159865.126;357.36;356.86;289.26000000000005;289.26000000000005;287.26000000000005;277.56;274.27422755570615;276.66;276.66;270.76000000000005;277.16;348.46000000000004;294.26000000000005;270.66;274.56;299.26000000000005;293.96000000000004;298.06;348.56000000000006;281.26000000000005;276.66;310.66;355.56000000000006;274.46000000000004;242.98782864720522;268.0796299477929;274.27422755570615;286.96000000000004;7970000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3040000.0;7990000.000000001;0.0;0.0;0.3011666666666667;0.02266666666666667;0.0;0.0;0.0;15466.822265625;0.0;2399.8349609375;19469.412109375;498203.80504676426;497289.7546128124;235884.58889272212;235884.58889272212;230532.44666621473;430214.79039162316;433634.880018922;437727.04723144654;472424.0149512065;528879.5811680062;469246.94630200695;437570.5891863215;443461.255666955;467106.4518600339;460843.3091966263;262872.8826281936;484750.73415920633;441526.9608701017;433634.880018922;157654.71494818805;345565.9636080181;469757.3781218893;202571.43030572982;235375.62097068052;274.2017961762586;4017800.720064141;1310931.667766541;321995.2402637643;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1676277336074.848;640848681595.14;1410222691369.7207;70821.03329746169;6056.214817166281;-0.0;0.0;5874048.108640987;1065075.5828613339;0.0;1297587.370768206;4.30283332465426;0.24873769624489617
7735;2019-09-11 01:58:45.116;839;836;160;160;142;44;36;35;-22;40;751;212;-23;13;261;208;249;746;138;82;36;11;806;356;361;141;360;306;810;-1.0;-1.0;289.0;213.0;0.0;0;20;98;1;0;0;0;0;0;0;1;0;1;0;0;19833.55859375;15707.42578125;0.0;2446.37036132812;810.0;369182;389.0;0.0;Calculated values ==>;1568159925.116;357.06000000000006;356.76;289.16;289.16;287.36;277.56;273.955091788801;276.76000000000005;276.66;270.96000000000004;277.16;348.26;294.36;270.86;274.46000000000004;299.26000000000005;293.96000000000004;298.06;347.76;281.36;276.76000000000005;312.06;354.16;274.26000000000005;242.77792619122317;268.3187672390254;273.955091788801;286.96000000000004;8059999.999999999;3560000.0;3610000.0;1410000.0;3600000.0;3060000.0;8100000.0;0.0;0.0;0.04816666666666667;0.0355;0.0;0.0;0.0;15707.42578125;0.0;2446.37036132812;19833.55859375;496932.80781445093;496117.98051463894;235411.63691597094;235411.63691597094;230622.17624338108;430412.23801567365;434310.53623595677;437585.1090581189;472555.3283204977;528516.7185281644;469091.33972194145;437427.84448784514;442905.06249663915;467671.8303827659;461305.4655017553;262470.09982381936;482318.34718398645;442110.38373763114;434310.53623595677;163503.975529645;339690.1980837097;469695.1433260035;200758.67434219786;235375.62097068052;273.48066997354834;4018128.190232593;1311191.4098694061;322035.6185772822;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1676494499874.8823;640933567445.1536;1410405660869.7498;11407.139938816863;9547.244648925098;-0.0;0.0;5874733.229212269;1065205.5900187672;0.0;1297587.370768206;1.154270127480131;0.10675513889195516
7736;2019-09-11 01:59:45.097;835;836;161;162;143;42;40;33;-24;39;752;213;-25;12;261;209;249;753;140;83;40;10;838;355;360;139;360;303;841;-2.0;-1.0;244.0;52.0;0.0;0;16;98;1;0;0;0;0;0;0;1;0;1;0;0;20351.740234375;16229.2255859375;0.0;2402.31469726562;796.0;369183;480.0;0.0;Calculated values ==>;1568159985.097;356.66;356.76;289.26000000000005;289.36;287.46000000000004;277.36;273.8482719121499;277.16;276.46000000000004;270.76000000000005;277.06;348.36;294.46000000000004;270.66;274.36;299.26000000000005;294.06;298.06;348.46000000000004;281.46000000000004;277.16;321.16;352.76;274.16;242.35481222062532;267.9596281332873;273.8482719121499;287.16;8380000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8410000.0;0.0;0.0;0.04066666666666666;0.008666666666666666;0.0;0.0;0.0;16229.2255859375;0.0;2402.31469726562;20351.740234375;493327.4599943296;493193.81652547757;235135.2951109949;235401.9075153505;230410.3581706275;430477.46260093397;435265.9143433108;437953.82195464283;472719.2527797885;528851.8103742785;469625.44315425906;437798.07955487026;443373.06176112994;467671.8303827659;461592.22777629585;261144.13702905193;480107.6616265632;442479.83621005784;435265.9143433108;201530.46850934727;333815.9410454577;469867.5881872505;201208.78005601416;235375.62097068052;273.65261024482055;4018462.961677991;1311457.464353288;322076.0114909267;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1676710731379.6897;641017540845.0789;1410588303014.5872;9627.631703877565;2328.3763371373816;-0.0;0.0;5874908.463467377;1065304.522188452;0.0;1297587.370768206;0.6417079779385517;0.0444219680987005
7737;2019-09-11 02:00:45.117;838;835;159;160;143;44;35;34;-25;39;754;212;-27;10;261;209;249;752;140;84;36;10;815;357;362;139;362;303;818;-2.0;-1.0;1142.0;223.0;0.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;19961.861328125;15962.7802734375;0.0;2406.84790039062;787.0;369184;590.0;0.0;Calculated values ==>;1568160045.117;356.96000000000004;356.66;289.06;289.16;287.46000000000004;277.56;274.0616903277293;276.66;276.56;270.66;277.06;348.56000000000006;294.36;270.46000000000004;274.16;299.26000000000005;294.06;298.06;348.36;281.56;276.76000000000005;332.16;351.86;274.16;242.35481222062532;267.9596281332873;274.0616903277293;287.16;8150000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8180000.0;0.0;0.0;0.19033333333333333;0.03716666666666667;0.0;0.0;0.0;15962.7802734375;0.0;2406.84790039062;19961.861328125;495946.33071662893;495219.3395523055;234999.5349990387;235268.43608466844;230759.51522599644;430346.717906069;433883.48505660606;437798.07955487026;472719.2527797885;529060.7471719419;469505.18851112365;437485.64907481754;443080.6557621375;467389.657016189;461285.69911667117;262081.19290502448;482421.53368672845;442222.9895933941;434064.28222162405;247525.65490268572;330040.4071292106;469867.5881872505;201768.60658219559;235375.62097068052;273.8802456029266;4018799.0203411332;1311725.820492002;322116.1012048387;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1676927403580.4814;641100968645.3838;1410770163615.2517;44924.27635579908;9964.345482987876;-0.0;0.0;5875363.2142359475;1065406.9956837771;0.0;1297587.370768206;2.9880094098468892;0.20320938929087276
7738;2019-09-11 02:01:45.098;841;836;159;160;142;43;38;34;-27;39;755;213;-28;10;261;209;249;755;141;85;38;11;823;357;362;140;362;301;826;-2.0;-1.0;691.0;258.0;0.0;0;19;98;1;0;0;0;0;0;0;1;0;1;0;0;19985.5546875;15932.546875;0.0;2406.56079101562;778.0;369185;647.0;0.0;Calculated values ==>;1568160105.098;357.26;356.76;289.06;289.16;287.36;277.46000000000004;274.0616903277293;276.96000000000004;276.56;270.46000000000004;277.06;348.66;294.46000000000004;270.36;274.16;299.26000000000005;294.06;298.06;348.66;281.66;276.96000000000004;337.86;350.96000000000004;274.26000000000005;242.56692532238324;267.7187500070086;274.0616903277293;287.26000000000005;8230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;8259999.999999999;0.0;0.0;0.11516666666666667;0.043000000000000003;0.0;0.0;0.0;15932.546875;0.0;2406.56079101562;19985.5546875;495643.75151890184;494615.0460841378;234859.73596438926;235127.49986253137;230376.04734172544;430346.717906069;434424.3181684167;437940.2675631159;472588.21769833704;529318.2321055314;469899.7121042447;437785.01000687695;443489.2359988558;467389.657016189;461285.69911667117;261746.38477022923;482048.39251770277;442383.84218772314;434424.3181684167;271378.50176498963;326265.46416910045;469830.78476507135;201484.8330836734;235375.62097068052;273.76945832806774;4019131.8100575083;1311991.5307164446;322156.2002418474;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1677144534800.288;641184642140.3093;1410951306235.0903;27231.784204215797;11538.875922300114;-0.0;0.0;5875964.324328252;1065586.1324507163;0.0;1297587.370768206;2.114097415893479;0.16716980173346246
7739;2019-09-11 02:02:45.109;845;837;158;159;141;45;36;36;-27;39;755;214;-29;12;262;208;249;752;143;86;36;11;797;360;364;139;364;301;800;-1.0;-1.0;1242.0;258.0;0.0;0;21;96;1;0;0;0;0;0;0;1;0;1;0;0;19209.244140625;15252.2705078125;0.0;2427.30712890625;768.0;369186;686.0;0.0;Calculated values ==>;1568160165.109;357.66;356.86;288.96000000000004;289.06;287.26000000000005;277.66;274.38016830617;276.76000000000005;276.76000000000005;270.46000000000004;277.06;348.66;294.56;270.26000000000005;274.36;299.36;293.96000000000004;298.06;348.36;281.76000000000005;276.76000000000005;341.76;349.96000000000004;274.26000000000005;242.35481222062532;267.7187500070086;274.38016830617;287.46000000000004;7970000.0;3600000.0;3640000.0;1390000.0;3640000.0;3010000.0;8000000.0;0.0;0.0;0.207;0.043000000000000003;0.0;0.0;0.0;15252.2705078125;0.0;2427.30712890625;19209.244140625;498639.7041744448;497196.91500616964;235051.29502195292;235322.35273222518;230516.65103344907;430148.3826014536;433567.68989926;437940.2675631159;472719.2527797885;529318.2321055314;470019.48056823504;437629.4412208045;443779.4857613598;467236.2624677158;460688.5861845942;262872.8826281936;484331.94544741546;442126.8520443181;433567.68989926;287708.2272785495;322071.7610967587;469966.18980854325;202545.93324686025;235375.62097068052;274.1964919138594;4019458.493261572;1312251.4518377504;322196.4898595343;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1677362374729.9905;641268357485.195;1411131939344.8435;48726.62720346492;11499.071032152371;-0.0;0.0;5876597.42713669;1065778.1505386045;0.0;1297587.370768206;3.4065122749615027;0.23842238569250393
7740;2019-09-11 02:03:45.099;844;837;161;161;141;44;38;35;-25;40;755;216;-27;13;262;208;249;749;149;87;39;11;827;356;361;141;361;304;831;-2.0;-1.0;390.0;127.0;0.0;0;30;98;1;0;0;0;0;0;0;1;0;1;1;0;20110.6953125;15948.5302734375;0.0;2491.69677734375;757.0;369187;713.0;0.0;Calculated values ==>;1568160225.099;357.56000000000006;356.86;289.26000000000005;289.26000000000005;287.26000000000005;277.56;273.955091788801;276.96000000000004;276.66;270.66;277.16;348.66;294.76000000000005;270.46000000000004;274.46000000000004;299.36;293.96000000000004;298.06;348.06000000000006;281.86;277.06;344.46000000000004;348.86;274.26000000000005;242.77792619122317;268.0796299477929;273.955091788801;288.06;8270000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;8309999.999999999;0.0;0.0;0.065;0.021166666666666667;0.0;0.0;0.0;15948.5302734375;0.0;2491.69677734375;20110.6953125;495716.9670200767;494293.10003640264;235308.07045681617;235308.07045681617;230041.23055319084;430412.23801567365;434668.6427963687;437570.5891863215;472555.3283204977;529088.6247878366;469848.9145262994;437256.7094276882;443315.08579407755;467659.9626277319;461305.4655017553;261582.6252327109;480537.6380888867;442911.52731137094;434846.9440822899;299018.4200587347;317459.4925940039;469695.1433260035;201269.66017696215;235375.62097068052;273.680873001823;4019786.1048127064;1312511.4151765232;322237.4747268097;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1677579838480.0251;641352343485.2083;1411313409094.8723;15359.560385608356;5681.672726654709;-0.0;0.0;5877131.389691424;1065921.2995411397;0.0;1297587.370768206;1.1410506527017854;0.09074773243762267
7741;2019-09-11 02:04:45.099;845;839;164;164;142;43;42;34;-25;39;754;218;-26;14;261;210;249;759;152;88;42;11;833;357;362;139;361;303;836;-1.0;-1.0;306.0;198.0;0.0;0;31;98;1;0;0;0;0;0;0;1;0;1;0;0;20278.076171875;16058.9482421875;0.0;2482.24047851562;740.0;369188;740.0;0.0;Calculated values ==>;1568160285.099;357.66;357.06000000000006;289.56;289.56;287.36;277.46000000000004;274.0616903277293;277.36;276.56;270.66;277.06;348.56000000000006;294.96000000000004;270.56;274.56;299.26000000000005;294.16;298.06;349.06000000000006;281.96000000000004;277.36;347.16;347.16;274.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;288.36;8330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;8359999.999999999;0.0;0.0;0.051000000000000004;0.033;0.0;0.0;0.0;16058.9482421875;0.0;2482.24047851562;20278.076171875;495305.812424886;494121.9954319387;236024.57397521668;236024.57397521668;230225.83593064448;430346.717906069;435138.326120535;437798.07955487026;472719.2527797885;529060.7471719419;470225.66241189424;437642.0229114993;443664.5507289629;467530.87201683124;461419.5259271944;261341.34602246017;481625.55304461246;442864.51706562244;435138.326120535;310333.04987691523;310333.04987691523;469966.18980854325;201152.92246923273;235375.62097068052;273.6396241359472;4020122.6779084094;1312778.1441641534;322278.9242039419;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1677796738480.0251;641436343485.2083;1411495509094.8723;12068.903011367514;8870.837822197247;-0.0;0.0;5877359.960219732;1066042.57046238;0.0;1297587.370768206;1.1293634485357142;0.10713071614485266
7742;2019-09-11 02:05:45.120;849;840;164;164;143;43;44;34;-27;39;754;219;-28;16;262;210;249;763;154;89;44;10;798;358;363;140;363;301;800;-2.0;-1.0;66.0;290.0;0.0;0;33;91;1;0;0;0;0;0;0;1;0;1;0;0;19107.826171875;14804.8017578125;0.0;2486.91479492188;710.0;369189;764.0;13.0;Calculated values ==>;1568160345.12;358.06000000000006;357.16;289.56;289.56;287.46000000000004;277.46000000000004;274.1680685717883;277.56;276.56;270.46000000000004;277.06;348.56000000000006;295.06;270.36;274.76000000000005;299.36;294.16;298.06;349.46000000000004;282.06;277.56;349.56000000000006;344.16;274.16;242.56692532238324;267.7187500070086;274.1680685717883;288.56;7980000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8000000.0;0.0;0.0;0.011000000000000001;0.04833333333333333;0.0;0.0;0.0325728396204812;14804.8017578125;0.0;2486.91479492188;19107.826171875;499128.2693203781;497635.4794440388;236685.38393939167;236685.38393939167;231043.30433346008;430280.9020939914;435252.3847646943;437940.2675631159;472588.21769833704;529213.9030116784;470617.29491098126;437785.01000687695;444357.3337933654;467377.75337343523;461266.0568022734;262827.41204730404;486050.156542113;442817.6285442694;435252.3847646943;320394.4760798638;297761.5184850505;469732.021654708;200169.7463518076;235375.62097068052;273.25774695257974;4020451.008636322;1313035.4320996983;322320.3483245269;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1678014314604.6934;641520072780.0806;1411676772514.5957;2615.4757333243915;13028.843306306853;-0.0;0.0;5877482.372871855;1066225.131678909;0.0;1297587.370768206;0.9047290933737503;0.12076668231021012
7743;2019-09-11 02:06:45.130;847;837;164;164;144;43;47;34;-25;39;754;219;-27;16;262;210;249;752;154;90;47;9;820;356;361;139;361;302;824;-2.0;-1.0;462.0;288.0;0.0;0;37;93;1;0;0;0;0;0;0;1;0;1;0;0;19754.052734375;15353.87109375;0.0;2532.20434570312;672.0;369190;778.0;13.0;Calculated values ==>;1568160405.13;357.86;356.86;289.56;289.56;287.56;277.46000000000004;273.955091788801;277.86;276.56;270.66;277.06;348.56000000000006;295.06;270.46000000000004;274.76000000000005;299.36;294.16;298.06;348.36;282.16;277.86;350.96000000000004;340.36;274.06;242.35481222062532;267.8393353686513;273.955091788801;288.56;8200000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;8240000.000000001;0.0;0.0;0.077;0.048;0.0;0.0;0.03264454623636867;15353.87109375;0.0;2532.20434570312;19754.052734375;496813.1460672054;494953.18431561376;236239.51274907478;236239.51274907478;230928.0089558055;430412.23801567365;436256.0551253566;438024.4983934438;472719.2527797885;529137.3455859039;470481.5131215129;437713.4967235476;444156.6089809168;467659.9626277319;461572.66604716954;261870.77915630603;481779.09665328084;443388.52665419737;436256.0551253566;326265.46416910045;281845.32903042674;469768.9665190196;200839.34888783804;235375.62097068052;273.51232081623544;4020774.9116032743;1313286.7962614656;322362.18128852383;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1678231550805.522;641603786730.3999;1411857702665.286;18263.256511931646;12908.621646296717;-0.0;0.0;5877656.391306136;1066441.3132452623;0.0;1297587.370768206;1.7428014470669964;0.16510827733831676
7744;2019-09-11 02:07:45.131;847;836;165;165;145;42;50;33;-26;38;754;219;-28;19;262;211;249;760;155;91;50;7;835;355;360;138;360;302;838;-1.0;-1.0;35.0;139.0;0.0;0;33;89;1;0;0;0;0;0;0;1;0;1;0;0;19584.5546875;15185.580078125;0.0;2494.72900390625;634.0;369191;784.0;0.0;Calculated values ==>;1568160465.131;357.86;356.76;289.66;289.66;287.66;277.36;273.8482719121499;278.16;276.46000000000004;270.56;276.96000000000004;348.56000000000006;295.06;270.36;275.06;299.36;294.26000000000005;298.06;349.16;282.26000000000005;278.16;351.56000000000006;336.56;273.86;242.14157278889297;267.8393353686513;273.8482719121499;288.66;8350000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8380000.0;0.0;0.0;0.005833333333333333;0.023166666666666665;0.0;0.0;0.0;15185.580078125;0.0;2494.72900390625;19584.5546875;495418.4991939269;493479.0127718333;236257.67738309043;236257.67738309043;230974.17124557137;430477.46260093397;437009.2976769699;437869.15320432716;472752.1489716358;529137.3455859039;470481.5131215129;437557.52604302316;444589.26801690354;467800.68358461093;461858.60828959;261262.0495154922;481573.9562267744;443750.6622840181;437009.2976769699;328782.02776382567;265937.0223246507;469707.477533517;199277.51063195633;235375.62097068052;272.8925529686216;4021102.7387950895;1313541.295929181;322404.07309790514;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1678447854410.2607;641686888115.2996;1412038905685.067;1391.784581672163;6264.960899886155;-0.0;0.0;5877820.186044918;1066601.0957626184;0.0;1297587.370768206;0.43306626858350444;0.05739259689699803
7745;2019-09-11 02:08:45.121;850;834;163;163;145;43;40;34;-27;38;754;219;-29;18;262;211;249;758;156;92;42;6;796;358;362;139;363;302;799;-2.0;-1.0;273.0;159.0;0.0;0;37;85;1;0;0;0;0;0;0;1;0;1;0;0;18577.56640625;14168.3427734375;0.0;2528.53686523438;618.0;369192;781.0;0.0;Calculated values ==>;1568160525.121;358.16;356.56000000000006;289.46000000000004;289.46000000000004;287.66;277.46000000000004;274.1680685717883;277.16;276.56;270.46000000000004;276.96000000000004;348.56000000000006;295.06;270.26000000000005;274.96000000000004;299.36;294.26000000000005;298.06;348.96000000000004;282.36;277.36;351.26;334.96000000000004;273.76000000000005;242.35481222062532;267.8393353686513;274.1680685717883;288.76000000000005;7959999.999999999;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3020000.0;7990000.000000001;0.0;0.0;0.0455;0.026500000000000003;0.0;0.0;0.0;14168.3427734375;0.0;2528.53686523438;18577.56640625;499455.27450825565;496850.63617670967;236430.62970406614;236430.62970406614;231588.0149898359;430280.9020939914;434782.31747122854;437713.4967235476;472621.17715536855;529137.3455859039;470481.5131215129;437401.2382119444;444445.26436519914;467377.75337343523;461400.04798587883;262918.53740077734;485375.7370313046;443501.124914463;435138.326120535;327523.71359711495;259240.94887492666;469472.9803218919;201337.71156965854;235375.62097068052;273.71639273464837;4021420.7034679754;1313785.8711836454;322445.92667006317;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1678664418310.2952;641769974265.3127;1412220075485.0957;10755.098224501951;7105.584621934185;-0.0;0.0;5877921.393197648;1066712.4984051157;0.0;1297587.370768206;1.0697018384841654;0.10053990673175607
7746;2019-09-11 02:09:45.122;848;832;161;162;145;43;44;34;-25;39;753;220;-27;19;262;211;249;748;156;93;44;5;804;357;362;138;362;303;807;-2.0;-1.0;526.0;254.0;0.0;0;36;87;1;0;0;0;0;0;0;1;0;1;1;0;18902.900390625;14520.2041015625;0.0;2533.50659179688;615.0;369193;771.0;0.0;Calculated values ==>;1568160585.122;357.96000000000004;356.36;289.26000000000005;289.36;287.66;277.46000000000004;274.0616903277293;277.56;276.56;270.66;277.06;348.46000000000004;295.16;270.46000000000004;275.06;299.36;294.26000000000005;298.06;347.96000000000004;282.46000000000004;277.56;350.26;334.66;273.66;242.14157278889297;267.9596281332873;274.0616903277293;288.76000000000005;8040000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8070000.0;0.0;0.0;0.08766666666666666;0.042333333333333334;0.0;0.0;0.0;14520.2041015625;0.0;2533.50659179688;18902.900390625;498434.1530397925;495808.01502724394;235736.94867443433;236008.47105252577;231458.41557702114;430346.717906069;435492.39016710146;437798.07955487026;472850.0741107318;528956.2834829289;470465.26427392685;437485.64907481754;444389.3534062185;467518.9863235821;461553.227934654;262558.3727559772;482957.8423716506;443659.5280211563;435492.39016710146;323329.7980282076;257985.5697089033;469510.4172373617;201146.95363268862;235375.62097068052;273.63728679822924;4021733.045896526;1314024.9463918353;322488.11106854904;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1678881621930.0327;641853075650.2124;1412401578509.8765;20746.415372511256;11360.719959264496;-0.0;0.0;5878183.91018585;1066866.3868412043;0.0;1297587.370768206;1.882706697040316;0.16928273407416503
7747;2019-09-11 02:10:45.112;844;831;160;162;145;43;47;34;-25;38;754;221;-26;18;262;211;249;752;150;93;47;4;824;357;361;137;361;303;828;-1.0;-1.0;822.0;253.0;0.0;0;34;87;1;0;0;0;0;0;0;1;0;1;0;0;19165.78125;14851.2578125;0.0;2525.46826171875;600.0;369194;761.0;0.0;Calculated values ==>;1568160645.112;357.56000000000006;356.26;289.16;289.36;287.66;277.46000000000004;274.0616903277293;277.86;276.56;270.66;276.96000000000004;348.56000000000006;295.26000000000005;270.56;274.96000000000004;299.36;294.26000000000005;298.06;348.36;282.46000000000004;277.86;349.26;333.16;273.56;241.92719264551067;267.9596281332873;274.0616903277293;288.16;8240000.000000001;3570000.0000000005;3610000.0;1370000.0;3610000.0;3030000.0;8280000.0;0.0;0.0;0.137;0.042166666666666665;0.0;0.0;0.0;14851.2578125;0.0;2525.46826171875;19165.78125;495996.7673393971;493674.1090543541;235092.61246124638;235628.9948904657;231127.35347343865;430346.717906069;436256.0551253566;437798.07955487026;472882.9073446267;529060.7471719419;470584.96236496523;437642.0229114993;444244.8339766329;467659.9626277319;461553.227934654;261705.2221211128;481349.22664688784;443862.8476542991;436256.0551253566;319136.5849023705;251709.28920128586;469547.9199074341;201449.597506771;235375.62097068052;273.7556881091838;4022050.2320370795;1314269.6677807944;322530.26216598105;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1679098485780.0671;641935561900.2255;1412583348209.9053;32379.7420405896;11304.812594561292;-0.0;0.0;5878626.554378034;1067055.2347992766;0.0;1297587.370768206;2.5139692280678907;0.19826614212269783
7748;2019-09-11 02:11:45.113;845;831;160;161;143;43;50;34;-26;38;756;219;-27;17;263;212;249;761;146;94;50;2;808;359;363;136;363;302;809;-2.0;-1.0;332.0;266.0;0.0;0;27;84;1;0;0;0;0;0;0;1;0;1;1;0;18523.81640625;14341.3916015625;0.0;2472.341796875;591.0;369195;751.0;0.0;Calculated values ==>;1568160705.113;357.66;356.26;289.16;289.26000000000005;287.46000000000004;277.46000000000004;274.27422755570615;278.16;276.56;270.56;276.96000000000004;348.76;295.06;270.46000000000004;274.86;299.46000000000004;294.36;298.06;349.26;282.56;278.16;348.26;332.26000000000005;273.36;241.71165711629368;267.8393353686513;274.27422755570615;287.76000000000005;8080000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;8090000.000000001;0.0;0.0;0.05533333333333333;0.044333333333333336;0.0;0.0;0.0;14341.3916015625;0.0;2472.341796875;18523.81640625;497627.92243810935;495472.0422556078;235429.69938740012;235700.4137358714;230900.21513622996;430214.79039162316;436308.6438538564;437869.15320432716;473013.45329280203;529346.1196232733;470481.5131215129;437713.4967235476;444301.04523409;467507.2221363894;461380.6943720889;262382.51167267736;484800.8122033637;443614.1450120138;436308.6438538564;314944.0575458753;247943.99896000302;469487.2124451795;201189.5526218833;235375.62097068052;273.6628247380179;4022364.317251835;1314512.9439134856;322571.911277226;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1679315689399.8047;642017463265.1266;1412764851234.686;13096.271232228559;11894.529585499467;-0.0;0.0;5879005.527470962;1067248.5658726743;0.0;1297587.370768206;1.4863326440069773;0.14478287518041855
7749;2019-09-11 02:12:45.123;845;830;157;158;142;44;40;35;-24;39;757;216;-26;16;263;211;249;744;143;95;40;0;812;358;362;135;362;304;816;-2.0;-1.0;572.0;287.0;0.0;0;25;87;1;0;0;0;0;0;0;1;0;1;0;0;18831.7421875;14663.943359375;0.0;2477.3134765625;581.0;369196;742.0;0.0;Calculated values ==>;1568160765.123;357.66;356.16;288.86;288.96000000000004;287.36;277.56;274.1680685717883;277.16;276.66;270.76000000000005;277.06;348.86;294.76000000000005;270.56;274.76000000000005;299.46000000000004;294.26000000000005;298.06;347.56000000000006;282.66;277.16;347.36;331.26000000000005;273.16;241.49495122638035;268.0796299477929;274.1680685717883;287.46000000000004;8120000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8159999.999999999;0.0;0.0;0.09533333333333333;0.04783333333333333;0.0;0.0;0.0;14663.943359375;0.0;2477.3134765625;18831.7421875;497258.4992638069;494662.7474251672;234497.89815388594;234766.12544878077;230529.02574310932;430280.9020939914;434782.31747122854;437727.04723144654;473241.2657668606;529297.6306174517;469848.9145262994;437413.810930519;443752.90924145415;467648.2160412544;461400.04798587883;262209.34695753944;481351.31586252456;443975.45344641636;434782.31747122854;311171.3556482807;243760.74795305103;469426.83520598995;201221.98568537796;235375.62097068052;273.67109803188197;4022675.6654561204;1314754.6953233092;322613.1652790193;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1679533225649.77;642098776815.1136;1412946681534.6572;22546.81586739187;12829.13196873594;-0.0;0.0;5879302.6027010325;1067454.6307240124;0.0;1297587.370768206;2.0637896144208265;0.17711488582503565
7750;2019-09-11 02:13:45.114;842;831;158;159;141;43;46;34;-24;39;759;215;-25;15;263;211;249;750;142;95;46;-2;835;357;362;135;362;304;837;-1.0;-2.0;1122.0;87.0;0.0;0;16;87;1;0;0;0;0;0;0;1;0;1;0;0;18977.51953125;14963.7666015625;0.0;2426.53686523438;574.0;369197;735.0;0.0;Calculated values ==>;1568160825.114;357.36;356.26;288.96000000000004;289.06;287.26000000000005;277.46000000000004;274.0616903277293;277.76000000000005;276.56;270.76000000000005;277.06;349.06000000000006;294.66;270.66;274.66;299.46000000000004;294.26000000000005;298.06;348.16;282.66;277.76000000000005;346.66;330.56;272.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;287.36;8350000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8370000.0;0.0;0.0;0.187;0.0145;0.0;0.0;0.0;14963.7666015625;0.0;2426.53686523438;18977.51953125;494668.08609579015;492815.6795206479;234405.2613771006;234671.05370352475;229952.2810694663;430346.717906069;435844.5533831253;437727.04723144654;473241.2657668606;529506.5989332239;469728.66306488344;437570.5891863215;443607.19622175704;467648.2160412544;461553.227934654;261262.0495154922;480049.7475647598;443975.45344641636;435844.5533831253;308237.3991652946;240832.718256323;469230.471024758;201945.8649382989;235375.62097068052;273.94934654800477;4022990.6953764544;1315001.5558724017;322654.02456884086;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1679750393070.4053;642179764665.3506;1413129054175.1907;44091.08108881861;3875.6267882536577;-0.0;0.0;5879857.835213254;1067593.816166446;0.0;1297587.370768206;2.758244441717454;0.16402890410635795
7751;2019-09-11 02:14:48.124;842;829;157;157;140;44;37;35;-23;39;761;214;-25;14;263;211;249;748;139;96;38;2;798;359;363;134;364;305;801;-2.0;-1.0;28.0;168.0;0.0;0;12;89;1;0;0;0;0;0;0;1;0;1;0;0;18575.779296875;14662.97265625;0.0;2417.638671875;636.0;369198;730.0;0.0;Calculated values ==>;1568160888.124;357.36;356.06000000000006;288.86;288.86;287.16;277.56;274.27422755570615;276.86;276.66;270.86;277.06;349.26;294.56;270.66;274.56;299.46000000000004;294.26000000000005;298.06;347.96000000000004;282.76000000000005;276.96000000000004;346.16;336.76000000000005;273.36;241.2770596917726;268.19934244402924;274.27422755570615;287.06;7980000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3050000.0;8009999.999999999;0.0;0.0;0.004666666666666667;0.028;0.0;0.0;0.0;14662.97265625;0.0;2417.638671875;18575.779296875;498111.700453536;495928.85947614274;234762.7974840282;234762.7974840282;230238.32899919286;430214.79039162316;433997.93586973246;437656.05685647397;473371.24222306634;529639.2875359172;469470.81331304443;437342.01223029394;443257.1847228264;467365.9715764312;461246.53888341883;262827.41204730404;483596.49595041596;443930.65907857305;434178.6716885159;306141.9092990094;266774.11836628895;469758.79346066975;199661.69650597175;235375.62097068052;273.061443500237;4023319.33889851;1315260.8309891173;322696.4178328057;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1679978804320.3706;642264513115.3378;1413320919625.1616;1110.6403483023437;7562.7187147315435;-0.0;0.0;5880253.413055938;1067693.917576173;0.0;1297587.370768206;0.507789732838912;0.06661901311823253
7752;2019-09-11 02:15:45.125;839;826;158;159;141;44;42;35;-22;39;763;214;-23;14;263;211;249;742;142;97;42;-2;838;356;361;134;361;306;841;-1.0;-1.0;1054.0;375.0;0.0;0;3;94;1;0;0;0;0;0;0;1;0;1;0;0;19718.48046875;15710.5615234375;0.0;2376.57006835938;722.0;369199;726.0;0.0;Calculated values ==>;1568160945.125;357.06000000000006;355.76;288.96000000000004;289.06;287.26000000000005;277.56;273.955091788801;277.36;276.66;270.96000000000004;277.06;349.46000000000004;294.56;270.86;274.56;299.46000000000004;294.26000000000005;298.06;347.36;282.86;277.36;345.76;345.36;272.96000000000004;241.2770596917726;268.3187672390254;273.955091788801;287.36;8380000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;8410000.0;0.0;0.0;0.17566666666666667;0.0625;0.0;0.0;0.0;15710.5615234375;0.0;2376.57006835938;19718.48046875;493932.94698784966;491668.5586706749;234338.17507020067;234603.43302877672;229893.51187051114;430412.23801567365;435378.9101572175;437585.1090581189;473371.24222306634;529772.1475778342;469333.043314177;437427.84448784514;443052.3292051162;467788.9545893743;461706.0807142488;261144.13702905193;478290.34726050205;444491.22601722035;435378.9101572175;304465.6318710359;302789.4550866088;469366.78838317865;200921.40493516583;235375.62097068052;273.5444972537655;4023622.507106583;1315501.2923529472;322734.3726511466;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1680185147940.1082;642340894455.2406;1413495057679.9402;41573.92402426542;16777.8364655008;-0.0;0.0;5880591.338451869;1067886.6170184042;0.0;1297587.370768206;3.2261478385124764;0.25331613406754927
7753;2019-09-11 02:16:45.105;840;826;160;160;140;44;45;35;-24;39;765;213;-25;12;263;212;249;749;142;98;45;-5;806;358;363;132;363;304;809;-2.0;-1.0;1772.0;138.0;0.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;18858.482421875;14977.0693359375;0.0;2356.73510742188;774.0;369200;720.0;0.0;Calculated values ==>;1568161005.105;357.16;355.76;289.16;289.16;287.16;277.56;274.1680685717883;277.66;276.66;270.76000000000005;277.06;349.66;294.46000000000004;270.66;274.36;299.46000000000004;294.36;298.06;348.06000000000006;282.96000000000004;277.66;345.16;350.56000000000006;272.66;240.83765695389522;268.0796299477929;274.1680685717883;287.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;8090000.000000001;0.0;0.0;0.29533333333333334;0.023;0.0;0.0;0.0;14977.0693359375;0.0;2356.73510742188;18858.482421875;497079.65766943543;494729.848855333;235429.69938740012;235429.69938740012;230114.23953975766;430280.9020939914;435429.60780573246;437727.04723144654;473630.5699406402;530133.2815370072;469487.94752709236;437570.5891863215;443168.68479859125;467507.2221363894;461533.9137599592;262470.09982381936;482903.45447947434;444246.0077784119;435429.60780573246;301951.40411888575;324587.8981780222;469345.4692593809;202186.81877121053;235375.62097068052;274.0477117204808;4023943.8746392103;1315756.9373667708;322773.8037128874;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1680402275540.1772;642420667855.266;1413677996679.9983;69562.88080525637;6144.648961227917;-0.0;0.0;5881517.169779062;1068077.5740567837;0.0;1297587.370768206;4.367623392421969;0.25988319578114033
7754;2019-09-11 02:17:45.116;839;825;160;160;142;44;45;35;-21;40;767;212;-22;10;264;212;249;740;140;99;46;-7;819;357;362;131;362;307;821;-2.0;-1.0;1167.0;164.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;19801.423828125;15855.443359375;0.0;2410.06958007812;798.0;369201;710.0;0.0;Calculated values ==>;1568161065.116;357.06000000000006;355.66;289.16;289.16;287.36;277.56;274.0616903277293;277.66;276.66;271.06;277.16;349.86;294.36;270.96000000000004;274.16;299.56;294.36;298.06;347.16;283.06;277.76000000000005;344.16;352.96000000000004;272.46000000000004;240.61611355647437;268.43790593516167;274.0616903277293;287.16;8190000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3070000.0;8209999.999999999;0.0;0.0;0.1945;0.02733333333333333;0.0;0.0;0.0;15855.443359375;0.0;2410.06958007812;19801.423828125;495720.509715484;493438.0541630567;235215.32294493672;235215.32294493672;230452.18543582392;430346.717906069;435668.7067053961;437514.20447033056;473856.7996405058;530114.3709831942;468952.8999214148;437356.53477473935;442253.9184824793;467777.34666785965;461686.8058337108;261912.54984731824;480160.0640256386;444603.8499484956;435844.5533831253;297761.5184850505;334655.03009724553;469286.29061909765;201671.3247858501;235375.62097068052;273.84228867976316;4024266.099587932;1316013.9220774416;322813.5343678472;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1680619815414.88;642499582320.1581;1413861330284.7478;45871.44009863145;7314.809066108765;-0.0;0.0;5882479.298809936;1068189.756769919;0.0;1297587.370768206;2.9118398887040855;0.18622908166402954
7755;2019-09-11 02:18:45.106;836;826;162;162;143;42;50;33;-20;39;772;210;-22;9;263;213;249;745;140;100;50;-9;838;355;360;129;360;307;849;-1.0;-1.0;244.0;343.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20228.08984375;16229.0732421875;0.0;2417.916015625;811.0;369202;702.0;0.0;Calculated values ==>;1568161125.106;356.76;355.76;289.36;289.36;287.46000000000004;277.36;273.8482719121499;278.16;276.46000000000004;271.16;277.06;350.36;294.16;270.96000000000004;274.06;299.46000000000004;294.46000000000004;298.06;347.66;283.16;278.16;343.36;354.26;272.26000000000005;240.16925963744896;268.43790593516167;273.8482719121499;287.16;8380000.0;3550000.0;3600000.0;1290000.0;3600000.0;3070000.0;8490000.0;0.0;0.0;0.04066666666666666;0.05716666666666667;0.0;0.0;0.0;16229.0732421875;0.0;2417.916015625;20228.08984375;493479.0127718333;490894.39779086784;235264.99790430555;235264.99790430555;230292.2817700425;430477.46260093397;437009.2976769699;437671.5478804793;474018.0131486867;530637.1889749606;468710.474274242;437356.53477473935;442105.1117696454;467929.4390683793;462124.50259435363;261144.13702905193;477905.53741323674;445158.15711647057;437009.2976769699;294410.04551340896;340109.845020078;469363.6895761915;198990.10082558423;235375.62097068052;272.7786725488939;4024599.6232720376;1316281.2484873352;322853.7608756156;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1680836379314.9143;642577569320.1705;1414045499584.777;9706.378846899066;15456.35682357638;-0.0;0.0;5882942.370109808;1068379.4848590773;0.0;1297587.370768206;1.3494261900715716;0.1455454486355026
7756;2019-09-11 02:19:45.117;835;826;162;161;144;43;38;34;-22;39;777;210;-23;7;264;213;249;746;146;101;38;-10;805;358;362;127;362;306;808;-1.0;0.0;489.0;261.0;2.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19645.005859375;15654.365234375;0.0;2417.08740234375;818.0;369203;694.0;0.0;Calculated values ==>;1568161185.117;356.66;355.76;289.36;289.26000000000005;287.56;277.46000000000004;274.1680685717883;276.96000000000004;276.56;270.96000000000004;277.06;350.86;294.16;270.86;273.86;299.56;294.46000000000004;298.06;347.76;283.26000000000005;276.96000000000004;342.56000000000006;354.96000000000004;272.16;239.71726792356844;268.3187672390254;274.1680685717883;287.76000000000005;8050000.0;3579999.9999999995;3620000.0000000005;1270000.0;3620000.0000000005;3060000.0;8080000.0;0.0;0.0;0.08149999999999999;0.0435;0.0003333333333333333;0.0003333333333333333;0.0;15654.365234375;0.0;2417.08740234375;19645.005859375;496437.7545523378;494824.60851973476;235990.0329395954;235718.6626484635;231178.9586432618;430280.9020939914;434424.3181684167;437585.1090581189;474275.28757416795;531235.1143566301;468849.343196092;437427.84448784514;442016.3825157325;467777.34666785965;461667.65482352895;262514.1500092222;482532.7381203248;444916.35920612566;434424.3181684167;291058.95107146574;343047.5905507172;469538.4130212834;200847.99055979823;235990.0329395954;273.5244918995977;4024931.9599876595;1316546.9925194746;322894.0599576811;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1681053019025.479;642654383400.3707;1414229433300.2566;19294.07515761313;11688.033377074602;-0.0;66.14476174294042;5883184.084866724;1068605.729581935;0.0;1297587.9220756097;1.718082874718373;0.15124539093132003
7757;2019-09-11 02:20:45.107;834;825;163;163;145;43;43;33;-23;40;787;210;-24;2;264;213;249;744;147;101;43;-8;830;356;361;137;361;303;833;-1.0;-1.0;0.0;73.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19084.626953125;16060.328125;0.0;1364.20056152344;824.0;369204;685.0;0.0;Calculated values ==>;1568161245.107;356.56000000000006;355.66;289.46000000000004;289.46000000000004;287.66;277.46000000000004;273.955091788801;277.46000000000004;276.46000000000004;270.86;277.16;351.86;294.16;270.76000000000005;273.36;299.56;294.46000000000004;298.06;347.56000000000006;283.26000000000005;277.46000000000004;341.66;355.56000000000006;272.36;241.92719264551067;267.9596281332873;273.955091788801;287.86;8300000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;8330000.0;0.0;0.0;0.0;0.012166666666666666;0.0;0.0;0.0;16060.328125;0.0;1364.20056152344;19084.626953125;493936.1726985083;492287.08786008775;235809.15901635235;235809.15901635235;231050.41166158428;430412.23801567365;435555.27144483227;438109.25301780854;473078.44118532055;532502.9854985223;469264.4658180255;437953.82195464283;441901.5654153896;467917.8483940991;461972.54226096225;261461.34252833083;479501.31218110246;445115.11632786837;435555.27144483227;287289.4124756198;345565.9636080181;468365.571043304;197259.38866995674;235990.0329395954;272.0927653487066;4025254.6531366585;1316811.2375826596;322925.5654389295;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1681269882875.5134;642733570200.3833;1414412102850.2856;0.0;3298.458552209058;-0.0;0.0;5883344.84202907;1068730.596200127;0.0;1297588.47319009;0.18929972864977213;0.027669492489480935
7758;2019-09-11 02:21:45.108;834;824;162;162;144;44;36;35;-26;41;803;210;-28;-3;264;212;249;743;148;102;36;-7;798;358;362;141;362;302;801;-2.0;-1.0;1818.0;130.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18014.921875;14901.2255859375;0.0;1348.3857421875;826.0;369205;674.0;0.0;Calculated values ==>;1568161305.108;356.56000000000006;355.56000000000006;289.36;289.36;287.56;277.56;274.1680685717883;276.76000000000005;276.66;270.56;277.26000000000005;353.46000000000004;294.16;270.36;272.86;299.56;294.36;298.06;347.46000000000004;283.36;276.76000000000005;340.56000000000006;355.76;272.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;287.96000000000004;7980000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8009999.999999999;0.0;0.0;0.303;0.021666666666666667;0.0;0.0;0.0;14901.2255859375;0.0;1348.3857421875;18014.921875;496943.80847374815;495190.8799427042;236119.8970058929;236119.8970058929;231291.1376800694;430280.9020939914;434064.28222162405;437869.15320432716;472653.6706096803;534242.2616306611;469402.34944199485;437557.52604302316;441368.7326958178;467777.34666785965;461533.9137599592;262827.41204730404;482805.5439391386;445072.19969914685;434064.28222162405;282682.81946839223;346405.4846687502;467911.2209803193;202179.9349925917;235990.0329395954;274.04503294453536;4025563.8211959014;1317069.2548301548;322948.1707015145;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1681486786490.2515;642816971590.2826;1414593605875.0664;71413.83311815585;5757.511196400765;-0.0;0.0;5883939.967222923;1068806.063872381;0.0;1297588.47319009;4.749119394689006;0.2902138209100605
