;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7759;2019-09-11 02:22:45.098;830;821;161;161;144;44;40;34;-24;42;805;208;-25;-3;264;212;249;734;149;102;40;-6;803;357;362;145;361;304;805;-2.0;-1.0;140.0;193.0;2.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18482.73828125;15362.0380859375;0.0;1348.43786621094;827.0;369206;663.0;0.0;Calculated values ==>;1568161365.098;356.16;355.26;289.26000000000005;289.26000000000005;287.56;277.56;274.0616903277293;277.16;276.56;270.76000000000005;277.36;353.66;293.96000000000004;270.66;272.86;299.56;294.36;298.06;346.56000000000006;283.36;277.16;339.46000000000004;355.86;272.56;243.61107973660833;268.0796299477929;274.0616903277293;288.06;8030000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3040000.0;8050000.0;0.0;0.0;0.02333333333333333;0.03216666666666666;0.0003333333333333333;0.0003333333333333333;0.0;15362.0380859375;0.0;1348.43786621094;18482.73828125;495888.37443797785;494366.2468693324;235773.63259293238;235773.63259293238;231226.8537857207;430346.717906069;434782.31747122854;437727.04723144654;472226.6633779048;534303.12863011;468884.90294936474;437570.5891863215;440943.6375800933;467917.8483940991;461686.8058337108;262602.7694522845;480936.24487453216;445072.19969914685;434782.31747122854;278076.8904731985;346825.2571629905;467454.15562920104;199468.43488768794;235773.63259293238;272.9765422165447;4025867.917672724;1317321.4066618166;322970.64048599976;1678110.7696594673;0;3;3;26;46;39;31;7;195;201;1681703950290.286;642902757290.2963;1414775375575.0952;5559.367621354367;8620.207350518669;-0.0;66.33622829276538;5884581.303655298;1068925.858224571;0.0;1297589.025899859;0.8525137908076296;0.09382503106791071
7760;2019-09-11 02:23:45.109;825;819;163;163;145;43;44;34;-25;42;797;205;-26;-4;264;213;249;741;150;103;45;-4;831;356;361;142;361;303;834;-2.0;-1.0;1791.0;127.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;19785.900390625;15516.7626953125;0.0;2573.02880859375;828.0;369207;651.0;0.0;Calculated values ==>;1568161425.109;355.66;355.06000000000006;289.46000000000004;289.46000000000004;287.66;277.46000000000004;273.955091788801;277.56;276.56;270.66;277.36;352.86;293.66;270.56;272.76000000000005;299.56;294.46000000000004;298.06;347.26;283.46000000000004;277.66;338.26;355.96000000000004;272.76000000000005;242.98782864720522;267.9596281332873;273.955091788801;288.16;8309999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;8340000.000000001;0.0;0.0;0.2985;0.021166666666666667;0.0;0.0;0.0;15516.7626953125;0.0;2573.02880859375;19785.900390625;492479.4694459319;491274.8227945623;235791.5156063115;235791.5156063115;231035.1078057541;430412.23801567365;435731.16137290135;437798.07955487026;472620.9849758201;533544.2505723257;468661.3986364127;437642.0229114993;441006.86972331285;467917.8483940991;461972.54226096225;261421.20213647254;478897.4037500198;445425.4242654712;435906.5852007355;273052.9745269728;347245.03765724396;468070.66303951683;201670.9601227603;235773.63259293238;273.8376481196966;4026186.8814605293;1317578.7771772542;323003.32536604145;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1681920890054.9895;642988873075.1786;1414957508959.8462;70483.94515048483;5638.7937117380125;-0.0;0.0;5885215.114104814;1069044.7050178456;0.0;1297589.5788031076;4.208049542516017;0.260044048178085
7761;2019-09-11 02:24:45.129;828;819;162;163;144;43;38;35;-25;40;756;204;-26;4;264;213;249;745;150;103;38;-5;798;359;364;135;364;304;801;-2.0;-1.0;420.0;296.0;1.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;19139.7265625;15101.876953125;0.0;2367.53271484375;828.0;369208;638.0;0.0;Calculated values ==>;1568161485.129;355.96000000000004;355.06000000000006;289.36;289.46000000000004;287.56;277.46000000000004;274.27422755570615;276.96000000000004;276.66;270.66;277.16;348.76;293.56;270.56;273.56;299.56;294.46000000000004;298.06;347.66;283.46000000000004;276.96000000000004;336.96000000000004;355.96000000000004;272.66;241.49495122638035;268.0796299477929;274.27422755570615;288.16;7980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;8009999.999999999;0.0;0.0;0.07;0.04933333333333333;0.00016666666666666666;0.00016666666666666666;0.0;15101.876953125;0.0;2367.53271484375;19139.7265625;496063.4993897151;494450.13994407316;236119.8970058929;236392.8654560758;231291.1376800694;430214.79039162316;433931.68165179034;437570.5891863215;473338.7274854557;529193.1324091097;468401.15335692395;437413.810930519;441988.93246200663;467495.5796977367;461514.72384408844;262827.41204730404;483122.39429688;444830.33937850303;433931.68165179034;267611.2341011182;347245.03765724396;468935.7777164408;200937.86728846515;236119.8970058929;273.5641499336969;4026511.369811777;1317834.0175593535;323044.510435839;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1682138462554.9204;643072000775.1522;1415139669659.7883;16564.290532849944;13221.230247780131;-0.0;32.96863077431624;5885940.757869266;1069201.9242730804;0.0;1297589.853633277;1.7068973696391383;0.16356190929777928
7762;2019-09-11 02:25:45.130;829;819;161;163;146;44;38;35;-24;40;737;207;-23;7;264;212;249;736;144;103;38;-5;833;357;362;133;361;304;836;-1.0;-1.0;1133.0;293.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;19733.31640625;15666.662109375;0.0;2366.37329101562;827.0;369209;626.0;0.0;Calculated values ==>;1568161545.13;356.06000000000006;355.06000000000006;289.26000000000005;289.46000000000004;287.76000000000005;277.56;274.0616903277293;276.96000000000004;276.66;270.76000000000005;277.16;346.86;293.86;270.86;273.86;299.56;294.36;298.06;346.76;283.46000000000004;276.96000000000004;335.76000000000005;355.86;272.66;241.05796691057077;268.0796299477929;274.0616903277293;287.56;8330000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3040000.0;8359999.999999999;0.0;0.0;0.18883333333333333;0.04883333333333333;0.0;0.0;0.0;15666.662109375;0.0;2366.37329101562;19733.31640625;492894.68227985594;491080.3908656474;235221.2613250967;235756.33308876646;231264.96394932372;430346.717906069;434424.3181684167;437727.04723144654;473598.1776897576;527205.8380528146;468764.076073067;437883.18805776763;442433.1482669151;467917.8483940991;461686.8058337108;261341.34602246017;477847.28457577276;445227.76711394324;434424.3181684167;262588.8327430989;346825.2571629905;469209.1468372239;201332.6694300814;236119.8970058929;273.7099700208118;4026835.3172364463;1318090.4263256583;323083.9603101506;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1682356266185.5227;643152402115.3746;1415322072700.2927;44639.13834149111;13081.301313382126;-0.0;0.0;5886450.794945106;1069421.1156898257;0.0;1297590.1283764464;3.20081663310121;0.2357545551627775
7763;2019-09-11 02:26:45.110;833;823;160;161;144;45;38;35;-25;40;744;210;-27;10;265;212;249;744;142;104;39;-5;805;360;364;131;364;303;807;-1.0;0.0;1635.0;46.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;19046.90625;15010.0478515625;0.0;2379.7841796875;826.0;369210;613.0;0.0;Calculated values ==>;1568161605.11;356.46000000000004;355.46000000000004;289.16;289.26000000000005;287.56;277.66;274.38016830617;276.96000000000004;276.66;270.66;277.16;347.56000000000006;294.16;270.46000000000004;274.16;299.66;294.36;298.06;347.56000000000006;283.56;277.06;334.46000000000004;355.76;272.66;240.61611355647437;267.9596281332873;274.38016830617;287.36;8050000.0;3600000.0;3640000.0;1310000.0;3640000.0;3030000.0;8070000.0;0.0;0.0;0.2725;0.007666666666666667;0.0;0.0;0.0;15010.0478515625;0.0;2379.7841796875;19046.90625;496143.13984408305;494473.45583658555;235465.93396466027;235736.94867443433;231194.89361751443;430148.3826014536;433931.68165179034;437798.07955487026;473856.7996405058;528015.6822171278;469264.4658180255;437485.64907481754;443080.6557621375;467625.08733946737;461227.1456847587;262514.1500092222;482321.14337436535;444986.7415634114;434112.87870749587;257148.6733736563;346405.4846687502;469481.5519309444;202899.73289490442;236119.8970058929;274.33378112527475;4027158.3780345595;1318345.980361315;323123.4984384911;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1682573993584.7266;643231575715.0851;1415504111999.627;64009.7994648407;2043.7939459429733;-0.0;0.0;5887355.900954244;1069547.1161357057;0.0;1297590.1283764464;3.7984031871086255;0.20843387755170725
7764;2019-09-11 02:27:48.081;834;823;158;159;143;45;38;36;-24;40;760;210;-26;11;265;211;249;734;143;105;38;-5;821;357;362;129;362;304;824;-2.0;-1.0;838.0;272.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;19451.662109375;15453.8232421875;0.0;2384.81909179688;824.0;369211;602.0;0.0;Calculated values ==>;1568161668.081;356.56000000000006;355.46000000000004;288.96000000000004;289.06;287.46000000000004;277.66;274.0616903277293;276.96000000000004;276.76000000000005;270.76000000000005;277.16;349.16;294.16;270.56;274.26000000000005;299.66;294.26000000000005;298.06;346.56000000000006;283.66;276.96000000000004;333.36;355.56000000000006;272.66;240.16925963744896;268.0796299477929;274.0616903277293;287.46000000000004;8209999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;8240000.000000001;0.0;0.0;0.1396666666666667;0.04533333333333334;0.0;0.0;0.0;15453.8232421875;0.0;2384.81909179688;19451.662109375;494787.5406205837;492849.0459188413;234626.90535311628;234894.47942625926;230667.0101020224;430346.717906069;434424.3181684167;437727.04723144654;474114.60106150573;529611.0691093424;469126.3377235128;437413.810930519;443022.0508540321;467906.3786984534;461553.227934654;261829.1621696999;478848.6953067474;445538.0915760685;434424.3181684167;252546.06836287308;345565.9636080181;469753.00298397493;201165.694924845;236119.8970058929;273.6446254084748;4027495.0854450664;1318612.4165325053;323165.1695264821;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1682802578315.4329;643313438015.338;1415695228985.2175;33039.73553882202;12175.957965347225;-0.0;0.0;5888204.693494188;1069671.481691313;0.0;1297590.1283764464;2.534704864732271;0.19571279709364475
7765;2019-09-11 02:28:45.111;833;826;158;159;140;44;43;35;-25;40;776;209;-26;10;265;212;249;745;142;106;43;-4;816;358;363;130;363;303;819;-2.0;-1.0;3.0;271.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;19115.19140625;15182.0673828125;0.0;2372.99951171875;822.0;369212;593.0;0.0;Calculated values ==>;1568161725.111;356.46000000000004;355.76;288.96000000000004;289.06;287.16;277.56;274.1680685717883;277.46000000000004;276.66;270.66;277.16;350.76;294.06;270.56;274.16;299.66;294.36;298.06;347.66;283.76000000000005;277.46000000000004;332.46000000000004;355.36;272.76000000000005;240.39332010688793;267.9596281332873;274.1680685717883;287.36;8159999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3030000.0;8190000.000000001;0.0;0.0;0.0005;0.04516666666666667;0.0;0.0;0.0;15182.0673828125;0.0;2372.99951171875;19115.19140625;495109.8572174551;493779.2443959065;234713.66069698113;234981.9390990488;229961.68355286133;430280.9020939914;435074.67720794375;437798.07955487026;473985.80243904516;531356.6340493629;469143.99710481934;437642.0229114993;443080.6557621375;467765.86006012256;461533.9137599592;262038.7957364067;481188.17075652763;445496.1318083351;435074.67720794375;248780.69988749037;344726.4743306794;469714.83940707915;198272.22224119917;236119.8970058929;272.50560585295267;4027800.5670638015;1318855.0783160424;323202.8554146519;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1683009312065.329;643387291865.3009;1415868315035.1306;119.76292865683554;12260.158208658913;-0.0;0.0;5888467.3443548335;1069865.0360947442;0.0;1297590.1283764464;0.7052050107067572;0.10104550539699764
7766;2019-09-11 02:29:45.122;834;826;156;157;139;44;43;36;-25;41;789;209;-27;2;265;212;249;736;143;106;43;-2;808;357;362;140;362;303;811;-1.0;-1.0;1547.0;26.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17778.64453125;14762.8544921875;0.0;1365.69372558594;820.0;369213;585.0;0.0;Calculated values ==>;1568161785.122;356.56000000000006;355.76;288.76000000000005;288.86;287.06;277.56;274.0616903277293;277.46000000000004;276.76000000000005;270.66;277.26000000000005;352.06000000000006;294.06;270.46000000000004;273.36;299.66;294.36;298.06;346.76;283.76000000000005;277.46000000000004;331.66;355.16;272.96000000000004;242.56692532238324;267.9596281332873;274.0616903277293;287.46000000000004;8080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8109999.999999999;0.0;0.0;0.25783333333333336;0.004333333333333333;0.0;0.0;0.0;14762.8544921875;0.0;1365.69372558594;17778.64453125;496009.72419456637;494540.1656948777;234316.86140273628;234585.3210865878;229822.58584201394;430346.717906069;435315.5984456732;437798.07955487026;472784.61766108364;532711.3039111078;469143.99710481934;437485.64907481754;441901.5654153896;467906.3786984534;461686.8058337108;262382.51167267736;480603.8362288408;445692.85298803146;435315.5984456732;245433.99809710225;343887.0166927713;468545.2436277732;202164.41062415068;236119.8970058929;274.0344341346363;4028108.072061776;1319104.6650805124;323234.0169034793;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1683226851940.0317;643468306715.1902;1416050148364.882;60754.214305970534;1154.3169430156975;-0.0;0.0;5888974.720499672;1069976.843881859;0.0;1297590.1283764464;3.838444131057244;0.20768921649925523
7767;2019-09-11 02:30:45.092;831;827;158;159;140;42;49;33;-24;42;798;208;-26;0;264;213;250;739;146;107;49;0;834;356;361;146;361;302;838;-2.0;-1.0;326.0;190.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18310.462890625;15323.751953125;0.0;1343.04162597656;819.0;369214;577.0;0.0;Calculated values ==>;1568161845.092;356.26;355.86;288.96000000000004;289.06;287.16;277.36;273.955091788801;278.06;276.46000000000004;270.76000000000005;277.36;352.96000000000004;293.96000000000004;270.56;273.16;299.56;294.46000000000004;298.16;347.06000000000006;283.86;278.06;330.86;355.06000000000006;273.16;243.81672145450628;267.8393353686513;273.955091788801;287.76000000000005;8340000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;8380000.0;0.0;0.0;0.05433333333333333;0.03166666666666666;0.0;0.0;0.0;15323.751953125;0.0;1343.04162597656;18310.462890625;493102.3085475545;492110.619041847;234388.44149547516;234654.09963263557;229679.36542562587;430412.23801567365;436603.72145541804;438179.53515710204;472094.78864732845;533722.2623946747;469161.7630768955;437869.15320432716;441814.68150891823;467917.8483940991;461972.54226096225;261638.75354348146;478123.9298321898;446042.8533368698;436603.72145541804;242087.5637286956;343467.2996937194;467914.8273509555;200433.12577648714;236119.8970058929;273.35278634330416;4028408.6642524875;1319355.2614401493;323256.5784116891;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1683443643490.1353;643554063815.2311;1416231557614.9685;12917.554909680075;8470.253883191499;-0.0;0.0;5889588.3449443905;1070057.0085364038;0.0;1297590.1283764464;1.2832587558826962;0.11553672973836687
7768;2019-09-11 02:31:45.133;831;827;159;159;139;43;36;35;-27;42;792;206;-28;0;265;213;250;741;145;107;37;1;798;358;363;147;363;302;801;-3.0;-1.0;944.0;72.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17154.240234375;14130.2412109375;0.0;1338.98852539062;816.0;369215;571.0;0.0;Calculated values ==>;1568161905.133;356.26;355.86;289.06;289.06;287.06;277.46000000000004;274.1680685717883;276.76000000000005;276.66;270.46000000000004;277.36;352.36;293.76000000000005;270.36;273.16;299.66;294.46000000000004;298.16;347.26;283.86;276.86;330.26000000000005;354.76;273.26000000000005;244.02132995426717;267.8393353686513;274.1680685717883;287.66;7980000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;8009999.999999999;0.0;0.0;0.15733333333333333;0.012;0.0;0.0;0.0;14130.2412109375;0.0;1338.98852539062;17154.240234375;496504.13125528354;495633.9953100668;235304.10924829863;235304.10924829863;229976.19731588112;430280.9020939914;433816.67410848953;437713.4967235476;471962.6950587572;533098.003176836;468920.8902231166;437557.52604302316;441814.68150891823;467765.86006012256;461667.65482352895;263183.32380132814;482488.0604199715;445651.1672211228;433997.93586973246;239577.9089402584;342208.19576138764;467876.0311619288;202206.8168012772;236119.8970058929;274.05549314246264;4028704.4053964326;1319600.8791068583;323278.94393558096;1678110.7696594673;0;3;3;26;46;39;31;7;196;201;1683660991909.7349;643642023880.069;1416412881434.6345;37053.0509744372;3188.030572327819;-0.0;0.0;5890005.051214162;1070154.2272941405;0.0;1297590.1283764464;2.601362978808337;0.15719871833817506
7769;2019-09-11 02:32:45.133;829;825;160;160;141;43;38;35;-23;41;780;204;-22;7;265;213;250;734;144;107;38;1;822;356;361;136;361;305;825;-2.0;-2.0;13.0;383.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;19017.166015625;15112.669921875;0.0;2355.72412109375;814.0;369216;566.0;0.0;Calculated values ==>;1568161965.133;356.06000000000006;355.66;289.16;289.16;287.26000000000005;277.46000000000004;273.955091788801;276.96000000000004;276.66;270.86;277.26000000000005;351.16;293.56;270.96000000000004;273.86;299.66;294.46000000000004;298.16;346.56000000000006;283.86;276.96000000000004;329.76000000000005;354.56000000000006;273.26000000000005;241.71165711629368;268.19934244402924;273.955091788801;287.56;8220000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;8250000.0;0.0;0.0;0.0021666666666666666;0.06383333333333334;0.0;0.0;0.0;15112.669921875;0.0;2355.72412109375;19017.166015625;493943.93216694595;493055.2840860342;235144.9951504095;235144.9951504095;230131.15000059758;430412.23801567365;434668.6427963687;437656.05685647397;473306.2826088756;531623.4926563593;468261.4877343741;437812.597326149;442225.1804755989;468046.64453070954;461972.54226096225;262130.5704210287;478737.9608884792;446042.8533368698;434668.6427963687;237486.63934987856;341368.83218197053;469388.9171306721;198183.49371563;236119.8970058929;272.46209769299816;4029005.833781849;1319844.5700329652;323309.733207635;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1683878191909.7349;643726923880.069;1416594981434.6345;518.8572201384952;17311.94619466019;-0.0;0.0;5890318.150449117;1070325.0604338653;0.0;1297590.1283764464;1.0207465764132915;0.14524169587213256
7770;2019-09-11 02:33:45.134;829;827;162;163;142;43;42;34;-10;40;771;203;-1;13;265;214;250;746;143;108;42;1;817;358;363;133;363;303;820;-2.0;-1.0;1222.0;182.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;18937.263671875;15036.9638671875;0.0;2366.63037109375;811.0;369217;561.0;0.0;Calculated values ==>;1568162025.134;356.06000000000006;355.86;289.36;289.46000000000004;287.36;277.46000000000004;274.1680685717883;277.36;276.56;272.16;277.16;350.26;293.46000000000004;273.06;274.46000000000004;299.66;294.56;298.16;347.76;283.96000000000004;277.36;329.26000000000005;354.26;273.26000000000005;241.05796691057077;267.9596281332873;274.1680685717883;287.46000000000004;8170000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;8200000.0;0.0;0.0;0.2036666666666667;0.030333333333333334;0.0;0.0;0.0;15036.9638671875;0.0;2366.63037109375;18937.263671875;494418.69329922897;493834.03859407007;235771.67120323266;236041.74548713167;230467.49697877924;430280.9020939914;434896.4795471851;440102.7751569699;473598.1776897576;530835.221780368;468419.660461477;441455.363107709;443518.9199794291;467765.86006012256;461801.27186994074;262341.9650351102;481241.5566799114;445805.9366445811;434896.4795471851;235395.46725036926;340109.845020078;469796.4158913733;202003.6019303374;236119.8970058929;273.97637353332544;4029322.125968235;1320095.8211693515;323349.08681772795;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1684095395530.3354;643807625225.2921;1416777384475.139;48492.86494715749;8123.048690151423;-0.0;0.0;5890726.58827549;1070537.0222577965;0.0;1297590.1283764464;3.25311615877458;0.2134543143774604
7771;2019-09-11 02:34:45.114;833;827;161;161;142;44;39;35;3;40;776;206;11;19;265;213;250;739;143;108;39;1;802;358;363;128;363;305;805;-1.0;-1.0;5.0;67.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;18974.46484375;14970.34375;0.0;2403.8583984375;809.0;369218;557.0;0.0;Calculated values ==>;1568162085.114;356.46000000000004;355.86;289.26000000000005;289.26000000000005;287.36;277.56;274.1680685717883;277.06;276.66;273.46000000000004;277.16;350.76;293.76000000000005;274.26000000000005;275.06;299.66;294.46000000000004;298.16;347.06000000000006;283.96000000000004;277.06;328.86;354.06000000000006;273.26000000000005;239.943914813709;268.19934244402924;274.1680685717883;287.46000000000004;8020000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3050000.0;8050000.0;0.0;0.0;0.0008333333333333334;0.011166666666666667;0.0;0.0;0.0;14970.34375;0.0;2403.8583984375;18974.46484375;496423.83390905935;495256.6873531608;235773.63259293238;235773.63259293238;230700.5997780997;430280.9020939914;434358.88782729313;441630.0847411902;474243.19645526423;531206.0339399034;468503.9437720561;442816.332836664;443987.30161898106;467765.86006012256;461667.65482352895;263000.91801882535;481738.06016179785;445805.9366445811;434358.88782729313;233722.59852315116;339270.558843327;470470.8751008056;198986.0683104697;236119.8970058929;272.78956298421986;4029637.951728942;1320345.7987126086;323388.8276394623;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1684313122930.4048;643885899125.317;1416959723675.1968;202.2033470256004;3031.5803424920846;-0.0;0.0;5891132.245247326;1070629.946514684;0.0;1297590.1283764464;0.18612559367559253;0.025836224222438604
7772;2019-09-11 02:35:45.105;833;829;161;162;143;43;44;34;9;40;789;209;16;26;265;213;250;742;143;109;45;1;835;356;361;133;361;304;838;-2.0;-1.0;225.0;1.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18653.681640625;15617.447265625;0.0;1390.82580566406;806.0;369219;554.0;0.0;Calculated values ==>;1568162145.105;356.46000000000004;356.06000000000006;289.26000000000005;289.36;287.46000000000004;277.46000000000004;273.955091788801;277.56;276.56;274.06;277.16;352.06000000000006;294.06;274.76000000000005;275.76000000000005;299.66;294.46000000000004;298.16;347.36;284.06;277.66;328.56;353.76;273.26000000000005;241.05796691057077;268.0796299477929;273.955091788801;287.46000000000004;8350000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;8380000.0;0.0;0.0;0.0375;0.00016666666666666666;0.0;0.0;0.0;15617.447265625;0.0;1390.82580566406;18653.681640625;493309.94810844207;492415.5730438204;235186.7744735529;235453.79958453265;230455.07632474735;430412.23801567365;435731.16137290135;442728.0766999201;473598.1776897576;532636.8050945956;469005.6567190402;443752.90924145415;445197.9025426301;468046.64453070954;461972.54226096225;261598.71590337687;478621.719247493;446350.00823681615;435906.5852007355;232467.98657752166;338011.6871214325;469796.4158913733;201955.43685711318;236119.8970058929;273.9485407313469;4029951.4725808;1320600.658736066;323420.44526444137;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1684530290350.177;643964187380.2349;1417142396270.0051;9028.97399410526;44.64016317237669;-0.0;0.0;5891209.160186117;1070655.577840262;0.0;1297590.1283764464;0.5334823893787558;0.02819045393757195
7773;2019-09-11 02:36:45.135;839;833;160;161;141;43;47;35;-13;41;800;210;6;23;265;214;250;750;141;109;47;3;800;358;363;138;363;303;803;-2.0;-1.0;4.0;172.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17823.669921875;14720.587890625;0.0;1367.0791015625;802.0;369220;551.0;0.0;Calculated values ==>;1568162205.135;357.06000000000006;356.46000000000004;289.16;289.26000000000005;287.26000000000005;277.46000000000004;274.1680685717883;277.86;276.66;271.86;277.26000000000005;353.16;294.16;273.76000000000005;275.46000000000004;299.66;294.56;298.16;348.16;284.06;277.86;328.26000000000005;353.36;273.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;287.26000000000005;8000000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8030000.0;0.0;0.0;0.0006666666666666666;0.028666666666666667;0.0;0.0;0.0;14720.587890625;0.0;1367.0791015625;17823.669921875;497489.3949466985;496330.3219743799;235538.84526856843;235810.46655172808;230469.44143875584;430280.9020939914;435782.62218529254;439647.05077244143;473045.8727645816;533856.4728902216;469264.4658180255;442493.0341924577;444965.2754471953;467765.86006012256;461801.27186994074;263091.75266908156;483699.9185342721;445960.44221279345;435782.62218529254;231213.40812182956;336333.2981666971;469313.27648880874;198848.6583619695;236119.8970058929;272.734996598698;4030255.602499307;1320853.6021040606;323443.4392965944;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1684747598950.0735;644045528030.196;1417324587319.9182;160.53226160698128;7753.319052969393;-0.0;0.0;5891285.777694487;1070720.5933251956;0.0;1297590.1283764464;0.4919203833855774;0.06980838503840757
7774;2019-09-11 02:37:48.096;841;834;158;159;141;43;50;35;-22;42;805;209;1;19;265;214;250;742;139;110;50;5;823;356;361;142;361;305;826;-2.0;0.0;895.0;131.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18341.91015625;15325.62109375;0.0;1362.44677734375;796.0;369221;551.0;0.0;Calculated values ==>;1568162268.096;357.26;356.56000000000006;288.96000000000004;289.06;287.26000000000005;277.46000000000004;273.955091788801;278.16;276.66;270.96000000000004;277.36;353.66;294.06;273.26000000000005;275.06;299.66;294.56;298.16;347.36;284.16;278.16;328.26000000000005;352.76;273.66;242.98782864720522;268.19934244402924;273.955091788801;287.06;8230000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8259999.999999999;0.0;0.0;0.14916666666666664;0.021833333333333333;0.0;0.0;0.0;15325.62109375;0.0;1362.44677734375;18341.91015625;495643.75151890184;494315.08924760035;234592.44060525452;234859.73596438926;230116.0953315431;430412.23801567365;436776.8904632732;437812.597326149;472620.9849758201;534229.535386361;468867.069507884;441331.01728135947;443987.30161898106;468046.64453070954;462105.5904936287;262088.76070384134;479939.6345353816;446503.202962536;436776.8904632732;231213.40812182956;333815.9410454577;468964.41255619563;201505.3865049842;236119.8970058929;273.7730123295776;4030571.8554279264;1321116.3436822318;323467.30786309;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1684975517769.9492;644133673430.148;1417515988759.814;35249.15894749041;5839.522068784782;-0.0;0.0;5891595.420689904;1070839.4570570567;0.0;1297590.1283764464;2.4621592705436552;0.15759706255879902
7775;2019-09-11 02:38:45.116;843;838;159;160;140;42;53;34;-13;42;802;206;3;16;265;215;250;753;142;110;53;6;814;358;363;144;363;303;817;-1.0;-1.0;372.0;275.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18053.458984375;14935.1669921875;0.0;1356.67272949219;789.0;369222;555.0;0.0;Calculated values ==>;1568162325.116;357.46000000000004;356.96000000000004;289.06;289.16;287.16;277.36;274.1680685717883;278.46000000000004;276.56;271.86;277.36;353.36;293.76000000000005;273.46000000000004;274.76000000000005;299.66;294.66;298.16;348.46000000000004;284.16;278.46000000000004;328.66;352.06000000000006;273.76000000000005;243.40439225979637;267.9596281332873;274.1680685717883;287.36;8140000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8170000.0;0.0;0.0;0.062000000000000006;0.04583333333333333;0.0;0.0;0.0;14935.1669921875;0.0;1356.67272949219;18053.458984375;496778.69190838904;495759.20030742866;235017.16582987257;235286.21106527143;229991.971240769;430280.9020939914;436830.5876020472;439647.05077244143;472358.32031004626;534064.5815565682;468782.15747417515;442049.80010727816;443955.1368504969;467765.86006012256;461934.76558694645;262470.7218266285;482688.2392389967;446114.6860336456;436830.5876020472;232886.18681767926;330879.36315565393;468789.48013398366;200979.52792983231;236119.8970058929;273.576093784708;4030860.086531774;1321355.9923122434;323488.841778955;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1685181930169.8801;644215212030.1207;1417689329559.7559;14797.386416241767;12274.622809356933;-0.0;0.0;5891991.761525416;1070982.9110210298;0.0;1297590.1283764464;1.661691355186471;0.15587654224089534
7776;2019-09-11 02:39:45.117;845;838;158;159;139;44;40;35;0;42;793;203;12;16;266;214;250;746;145;111;41;7;800;358;363;147;363;303;803;-2.0;0.0;589.0;200.0;2.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17438.115234375;14436.0;0.0;1351.09631347656;775.0;369223;569.0;0.0;Calculated values ==>;1568162385.117;357.66;356.96000000000004;288.96000000000004;289.06;287.06;277.56;274.1680685717883;277.16;276.66;273.16;277.36;352.46000000000004;293.46000000000004;274.36;274.76000000000005;299.76000000000005;294.56;298.16;347.76;284.26000000000005;277.26000000000005;330.06;350.66;273.86;244.02132995426717;267.9596281332873;274.1680685717883;287.66;8000000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;8030000.0;0.0;0.0;0.09816666666666667;0.03333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;14436.0;0.0;1351.09631347656;17438.115234375;498364.3636116478;497064.76164135744;234997.1256739229;235267.73331336587;229945.2473049926;430280.9020939914;434538.5910328508;441604.3489713403;471962.6950587572;533127.8421441218;468419.660461477;443373.06176112994;443955.1368504969;467895.03022007534;461801.27186994074;263091.75266908156;483067.3131327194;446268.6701892744;434717.7860891638;238741.38928724395;325007.27902157017;468476.4530917251;201612.7113789721;234997.1256739229;273.8238935915616;4031155.854580467;1321600.756117184;323511.40689712117;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1685399733800.4824;644302513485.3622;1417871132590.2585;23559.179090317477;8895.458057091768;-0.0;66.57355347174696;5892311.404899488;1071159.3313023604;0.0;1297590.6831653065;2.059986843376603;0.16102228187005205
7777;2019-09-11 02:40:45.107;844;838;160;160;140;43;49;34;8;42;782;203;16;22;266;214;250;747;145;111;49;8;824;355;360;145;360;303;827;-1.0;-1.0;0.0;41.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17912.47265625;14904.2529296875;0.0;1349.56811523438;749.0;369224;615.0;0.0;Calculated values ==>;1568162445.107;357.56000000000006;356.96000000000004;289.16;289.16;287.16;277.46000000000004;273.8482719121499;278.06;276.56;273.96000000000004;277.36;351.36;293.46000000000004;274.76000000000005;275.36;299.76000000000005;294.56;298.16;347.86;284.26000000000005;278.06;334.66;348.06000000000006;273.96000000000004;243.61107973660833;267.9596281332873;273.8482719121499;287.66;8240000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;8270000.0;0.0;0.0;0.0;0.006833333333333333;0.0;0.0;0.0;14904.2529296875;0.0;1349.56811523438;17912.47265625;495996.7673393971;494820.4287564886;235110.03900479965;235110.03900479965;229841.63031804375;430477.46260093397;436836.9659171394;442787.31820175383;472226.6633779048;531982.0436786455;468419.660461477;443955.1368504969;444821.6150417089;468315.1240550476;462257.26908921276;262047.10467231701;480645.71533081384;446848.90192859794;436836.9659171394;257985.5697089033;314105.63291466556;468851.372396877;198334.45717908087;234997.1256739229;272.51815430935295;4031450.393714897;1321845.217474619;323533.9086831079;1678110.7696594673;0;3;3;26;46;39;31;7;197;201;1685616597650.5168;644390098885.3761;1418052902290.2874;0.0;1848.5322539882732;-0.0;0.0;5892507.698670857;1071248.8496327582;0.0;1297591.2378524556;0.11372908861733795;0.016532944556715154
7778;2019-09-11 02:41:45.108;847;841;163;163;140;41;54;33;10;41;768;202;19;33;265;215;250;760;147;112;54;8;823;356;361;134;361;303;826;-1.0;-1.0;98.0;154.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;18894.98046875;14997.7353515625;0.0;2362.47778320312;728.0;369225;686.0;0.0;Calculated values ==>;1568162505.108;357.86;357.26;289.46000000000004;289.46000000000004;287.16;277.26000000000005;273.955091788801;278.56;276.46000000000004;274.16;277.26000000000005;349.96000000000004;293.36;275.06;276.46000000000004;299.66;294.66;298.16;349.16;284.36;278.56;341.76;345.96000000000004;273.96000000000004;241.2770596917726;267.9596281332873;273.955091788801;287.86;8230000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;8259999.999999999;0.0;0.0;0.01633333333333333;0.025666666666666667;0.0;0.0;0.0;14997.7353515625;0.0;2362.47778320312;18894.98046875;496535.11776298564;495362.9222824228;235933.64749513436;235933.64749513436;229856.54179810864;430412.23801567365;437465.24820655317;443080.6557621375;473565.85517348704;530522.2689267418;468298.68043046317;444389.3534062185;446390.54166232125;468046.64453070954;462238.51792549907;262088.76070384134;482851.8616574643;446808.8369519566;437465.24820655317;287708.2272785495;305303.7579410727;470346.2376010807;200004.71473994717;234997.1256739229;273.18410224528213;4031757.127602714;1322094.404863049;323564.8429144528;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1685832901255.2556;644473800280.275;1418234705320.0676;3970.2403700291084;6938.76575343576;-0.0;0.0;5892540.784558656;1071322.078336523;0.0;1297591.2378524556;0.6283912552673939;0.07073836328608492
7779;2019-09-11 02:42:45.128;854;840;161;162;143;43;37;34;11;40;763;205;22;38;266;214;250;752;149;112;38;8;813;357;361;127;362;307;815;-2.0;-1.0;1330.0;39.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;19435.462890625;15397.7216796875;0.0;2412.7705078125;714.0;369226;730.0;0.0;Calculated values ==>;1568162565.128;358.56000000000006;357.16;289.26000000000005;289.36;287.46000000000004;277.46000000000004;274.0616903277293;276.86;276.56;274.26000000000005;277.16;349.46000000000004;293.66;275.36;276.96000000000004;299.76000000000005;294.56;298.16;348.36;284.36;276.96000000000004;346.16;344.56000000000006;273.96000000000004;239.71726792356844;268.43790593516167;274.0616903277293;288.06;8130000.0;3570000.0000000005;3610000.0;1270000.0;3620000.0000000005;3070000.0;8150000.0;0.0;0.0;0.22166666666666668;0.006500000000000001;0.0;0.0;0.0;15397.7216796875;0.0;2412.7705078125;19435.462890625;498486.2335655474;496242.46679514396;235591.69237480752;235862.01168506374;230806.15383606203;430346.717906069;434489.842356074;442402.47668766207;474371.58956060285;529695.9489754178;468103.09700639517;444020.7736698696;446326.41830174514;468035.31262452714;461953.5920572434;262513.96818504564;482741.69091777503;446808.8369519566;434668.6427963687;306141.9092990094;299437.39939995663;471282.81821569137;202146.49016659625;234997.1256739229;274.0274615844889;4032076.6544373943;1322347.784770054;323604.6499147772;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1686049573455.1868;644552126380.2501;1418417766320.0095;53256.74367883626;1749.3861323191184;-0.0;0.0;5893017.835056089;1071394.5037359698;0.0;1297591.2378524556;3.0884115515774755;0.17765578597426454
7780;2019-09-11 02:43:45.109;856;843;162;163;144;42;44;34;11;40;775;209;23;36;266;215;250;757;149;112;44;9;824;357;362;133;362;306;827;-3.0;-1.0;135.0;118.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18998.8984375;15879.1572265625;0.0;1394.06457519531;705.0;369227;744.0;0.0;Calculated values ==>;1568162625.109;358.76;357.46000000000004;289.36;289.46000000000004;287.56;277.36;274.0616903277293;277.56;276.56;274.26000000000005;277.16;350.66;294.06;275.46000000000004;276.76000000000005;299.76000000000005;294.66;298.16;348.86;284.36;277.56;347.56000000000006;343.66;274.06;241.05796691057077;268.3187672390254;274.0616903277293;288.06;8240000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;8270000.0;0.0;0.0;0.022500000000000003;0.019666666666666666;0.0;0.0;0.0;15879.1572265625;0.0;1394.06457519531;18998.8984375;497773.18573626317;495567.82754259923;235646.70539359443;235915.7570887867;230881.77901877664;430346.717906069;435492.39016710146;442609.8111887139;473598.1776897576;531026.2279586041;468728.2342223213;444367.2948173599;446235.4177501;468035.31262452714;462086.8017432054;262047.10467231701;482263.6684255381;446615.9432972033;435492.39016710146;312009.6876057385;295666.80309349706;470578.4057836597;200826.05175653202;234997.1256739229;273.51149555731246;4032396.8393575014;1322608.342891166;323636.3634946259;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1686266404769.9937;644630101680.1807;1418601608084.846;5440.134587224093;5305.129629200178;-0.0;0.0;5893506.820813331;1071453.2727511802;0.0;1297591.2378524556;0.6220764336697616;0.06232854437850811
7781;2019-09-11 02:44:45.109;860;846;159;160;143;44;36;35;10;41;792;210;22;33;266;214;250;756;149;113;37;10;797;359;364;135;364;306;800;-2.0;-1.0;1031.0;66.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18553.986328125;15485.6884765625;0.0;1384.43127441406;702.0;369228;749.0;0.0;Calculated values ==>;1568162685.109;359.16;357.76;289.06;289.16;287.46000000000004;277.56;274.27422755570615;276.76000000000005;276.66;274.16;277.26000000000005;352.36;294.16;275.36;276.46000000000004;299.76000000000005;294.56;298.16;348.76;284.46000000000004;276.86;348.06000000000006;343.36;274.16;241.49495122638035;268.3187672390254;274.27422755570615;288.06;7970000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;8000000.0;0.0;0.0;0.17183333333333334;0.011000000000000001;0.0;0.0;0.0;15485.6884765625;0.0;1384.43127441406;18553.986328125;500805.9173623225;498509.8356166863;235322.35273222518;235593.91974842595;231043.30433346008;430214.79039162316;433567.68989926;442461.82273329195;473436.17305719486;532800.6463866218;468849.343196092;444222.0935492395;445807.4384647189;467754.4950057721;461648.628002798;263229.3894089067;484958.8137568284;446382.18353905436;433749.95420475816;314105.63291466556;294410.04551340896;470407.50630016084;202575.86419868495;234997.1256739229;274.203517808393;4032709.7800638815;1322869.7166053588;323659.517626706;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1686484204769.9937;644710501680.1807;1418785208084.846;41220.4038748633;2946.148063116235;-0.0;0.0;5893895.658633849;1071522.0333986161;0.0;1297591.2378524556;2.618034287244634;0.15903915164892754
7782;2019-09-11 02:45:45.100;858;847;159;160;143;43;41;34;9;42;802;209;21;33;266;214;250;756;146;114;41;11;832;357;362;136;362;307;835;-2.0;-1.0;1748.0;82.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19130.205078125;16104.6591796875;0.0;1387.6496582031198;695.0;369229;744.0;0.0;Calculated values ==>;1568162745.1;358.96000000000004;357.86;289.06;289.16;287.46000000000004;277.46000000000004;274.0616903277293;277.26000000000005;276.56;274.06;277.36;353.36;294.06;275.26000000000005;276.46000000000004;299.76000000000005;294.56;298.16;348.76;284.56;277.26000000000005;347.56000000000006;342.66;274.26000000000005;241.71165711629368;268.43790593516167;274.0616903277293;287.76000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;8350000.0;0.0;0.0;0.29133333333333333;0.013666666666666666;0.0;0.0;0.0;16104.6591796875;0.0;1387.6496582031198;19130.205078125;497334.9984057394;495418.4991939269;234705.0602925892;234971.57784225425;230500.03752276083;430346.717906069;434960.5676705249;442105.1117696454;473403.85947104497;533769.4352915843;468589.1496029143;443874.8215240268;445611.7091226259;468035.31262452714;461953.5920572434;261719.25550401193;481245.55875966424;446921.6022498368;434960.5676705249;312009.6876057385;291477.81744585035;470370.9986153779;202098.58423907182;234997.1256739229;274.0088182216785;4033023.7678866982;1323132.9300142834;323682.61483601906;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1686701972099.7651;644791789485.0953;1418969080499.653;69921.90168724045;3666.3896631428493;-0.0;0.0;5894821.70558468;1071577.1296139383;0.0;1297591.2378524556;4.206894128863165;0.24435693887199036
7783;2019-09-11 02:46:45.120;860;848;157;158;140;44;43;35;-1;42;807;205;10;31;266;214;250;762;145;114;43;11;806;359;363;135;363;305;809;-1.0;-1.0;1492.0;180.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18663.64453125;15666.6015625;0.0;1377.8513183593802;684.0;369230;743.0;0.0;Calculated values ==>;1568162805.12;359.16;357.96000000000004;288.86;288.96000000000004;287.16;277.56;274.27422755570615;277.46000000000004;276.66;273.06;277.36;353.86;293.66;274.16;276.26000000000005;299.76000000000005;294.56;298.16;349.36;284.56;277.46000000000004;347.46000000000004;341.56000000000006;274.26000000000005;241.49495122638035;268.19934244402924;274.27422755570615;287.66;8059999.999999999;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;8090000.000000001;0.0;0.0;0.24866666666666667;0.030000000000000002;0.0;0.0;0.0;15666.6015625;0.0;1377.8513183593802;18663.64453125;499995.05072082795;497975.1352961426;234620.53353226974;234889.76410290747;230114.23953975766;430214.79039162316;435074.67720794375;441030.91413852724;473533.6025564079;534437.798572928;468382.75320899114;442668.9074931304;445717.11843896436;467895.03022007534;461648.628002798;262821.4102034468;484957.9306111918;446729.08510916616;435074.67720794375;311590.51834565785;286870.6033266602;470505.470076914;202432.08603606405;234997.1256739229;274.1476649824572;4033338.8216162585;1323397.7787738862;323705.6683594302;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1686919544599.696;644873116585.0695;1419152741699.5947;59331.57525481252;8042.2015212255;-0.0;0.0;5895899.176929624;1071674.7337309748;0.0;1297591.2378524556;3.952827189407622;0.2535052087408734
7784;2019-09-11 02:47:45.111;858;848;156;157;140;44;41;36;-18;42;807;202;-14;21;266;214;250;754;145;115;41;12;823;357;362;134;362;305;827;-2.0;-1.0;463.0;223.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18964.04296875;15983.8388671875;0.0;1384.04345703125;670.0;369231;744.0;0.0;Calculated values ==>;1568162865.111;358.96000000000004;357.96000000000004;288.76000000000005;288.86;287.16;277.56;274.0616903277293;277.26000000000005;276.76000000000005;271.36;277.36;353.86;293.36;271.76000000000005;275.26000000000005;299.76000000000005;294.56;298.16;348.56000000000006;284.66;277.26000000000005;347.56000000000006;340.16;274.36;241.2770596917726;268.19934244402924;274.0616903277293;287.66;8230000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;8270000.0;0.0;0.0;0.07716666666666666;0.03716666666666667;0.0;0.0;0.0;15983.8388671875;0.0;1384.04345703125;18964.04296875;498159.1334143899;496312.4060368727;234042.32924978397;234308.5647323619;229841.63031804375;430346.717906069;434960.5676705249;438435.61618480866;473663.1379967309;534437.798572928;468018.73062796064;439053.74313918926;444277.7674123518;468035.31262452714;461953.5920572434;262088.76070384134;481780.0582838866;447074.0585671541;434960.5676705249;312009.6876057385;281007.8604223974;470737.49932489695;201283.43711490565;234997.1256739229;273.6907103792229;4033652.338645066;1323661.4928818543;323728.680696924;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1687137011975.332;644953804480.3054;1419335714250.13;18300.243151560848;10014.70931213801;-0.0;0.0;5896546.011711796;1071825.1854172212;0.0;1297591.2378524556;1.6303054071373397;0.13979703030909651
7785;2019-09-11 02:48:45.111;857;849;158;158;138;43;47;35;-23;42;808;200;-21;11;266;214;250;764;145;115;47;12;817;358;363;133;362;303;820;-2.0;-1.0;130.0;138.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18797.439453125;15878.271484375;0.0;1366.15197753906;657.0;369232;745.0;0.0;Calculated values ==>;1568162925.111;358.86;358.06000000000006;288.96000000000004;288.96000000000004;286.96000000000004;277.46000000000004;274.1680685717883;277.86;276.66;270.86;277.36;353.96000000000004;293.16;271.06;274.26000000000005;299.76000000000005;294.56;298.16;349.56000000000006;284.66;277.86;347.66;338.86;274.36;241.05796691057077;267.9596281332873;274.1680685717883;287.66;8170000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3030000.0;8200000.0;0.0;0.0;0.021666666666666667;0.023;0.0;0.0;0.0;15878.271484375;0.0;1366.15197753906;18797.439453125;498560.0520355252;497108.6189751312;234696.2413458967;234696.2413458967;229427.2725453744;430280.9020939914;435782.62218529254;438109.25301780854;473792.46676502546;534688.7203836266;468056.4967297473;438419.19255376846;443226.97429043637;468035.31262452714;461801.27186994074;262341.9650351102;484122.3853987244;446882.05092554615;435782.62218529254;312428.86344474956;275564.83829863765;470871.3547390081;200992.2682042379;234997.1256739229;273.5810895153537;4033967.0176652484;1323927.0104681174;323751.5989922121;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1687354511975.332;645033904480.3054;1419518114250.13;5137.534670960697;6207.218990299714;-0.0;0.0;5896741.326526984;1071960.3681530748;0.0;1297591.2378524556;0.6578795566181945;0.06815318615434135
7786;2019-09-11 02:49:45.122;855;847;159;159;139;44;48;35;-24;43;806;200;-24;6;266;215;250;759;144;116;48;13;798;358;363;144;363;303;801;-3.0;-1.0;1209.0;204.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18482.26953125;15517.3232421875;0.0;1351.6552734375;646.0;369233;743.0;0.0;Calculated values ==>;1568162985.122;358.66;357.86;289.06;289.06;287.06;277.56;274.1680685717883;277.96000000000004;276.66;270.76000000000005;277.46000000000004;353.76;293.16;270.76000000000005;273.76000000000005;299.76000000000005;294.66;298.16;349.06000000000006;284.76000000000005;277.96000000000004;347.46000000000004;337.76;274.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;287.56;7980000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8009999.999999999;0.0;0.0;0.20149999999999998;0.034;0.0;0.0;0.0;15517.3232421875;0.0;1351.6552734375;18482.26953125;499995.75769405667;498563.5758231176;235304.10924829863;235304.10924829863;229976.19731588112;430280.9020939914;435958.4241996531;437953.82195464283;472457.08239583095;534480.7050641733;468056.4967297473;437953.82195464283;442493.0341924577;467895.03022007534;461934.76558694645;263183.32380132814;485323.1190522108;447034.7671162674;435958.4241996531;311590.51834565785;270959.89632461156;469485.55747401924;202067.4129367218;234997.1256739229;274.0012288587255;4034277.738861471;1324188.6883893064;323774.2515381448;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1687572351905.0344;645117019715.1918;1419699947579.8813;47531.11141711108;9092.216914268112;-0.0;0.0;5897180.312376438;1072087.8868262435;0.0;1297591.2378524556;3.3566542442941323;0.2267846835094069
7787;2019-09-11 02:50:45.122;849;843;161;161;141;42;55;34;-20;43;793;200;-10;7;266;215;250;759;142;116;55;14;835;355;360;152;360;304;838;-1.0;0.0;524.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19249.10546875;16214.6689453125;0.0;1327.37854003906;636.0;369234;742.0;0.0;Calculated values ==>;1568163045.122;358.06000000000006;357.46000000000004;289.26000000000005;289.26000000000005;287.26000000000005;277.36;273.8482719121499;278.66;276.56;271.16;277.46000000000004;352.46000000000004;293.16;272.16;273.86;299.76000000000005;294.66;298.16;349.06000000000006;284.76000000000005;278.66;347.36;336.76000000000005;274.56;245.02929689885198;268.0796299477929;273.8482719121499;287.36;8350000.0;3550000.0;3600000.0;1520000.0;3600000.0;3040000.0;8380000.0;0.0;0.0;0.08733333333333333;0.02733333333333333;0.0;0.0;0.0;16214.6689453125;0.0;1327.37854003906;19249.10546875;495717.86079863104;494536.521736279;235186.7744735529;235186.7744735529;229937.5492572407;430477.46260093397;437864.61894757615;438349.7364941574;471398.9173123775;533053.5808363105;467916.2118046561;439885.4375265266;442433.1482669151;468315.1240550476;462389.91602610215;261598.71590337687;481411.4431052762;447607.3795997669;437864.61894757615;311171.3556482807;266774.11836628895;468489.2800345773;201016.17183226097;234997.1256739229;273.577217963154;4034592.166986471;1324453.1216575357;323796.57681992376;1678110.7696594673;0;3;3;26;46;39;31;7;198;201;1687789251905.0344;645205819715.1918;1419882047579.8813;20727.13131380562;7310.931624196646;-0.0;0.0;5897749.131065862;1072224.5797307307;0.0;1297591.2378524556;1.5983346847861049;0.12155638773694218
