;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7788;2019-09-11 02:51:45.123;849;842;162;163;141;42;56;34;-11;41;763;200;2;17;266;215;250;762;141;117;56;14;799;358;363;144;363;303;802;-1.0;-1.0;1336.0;36.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19475.6796875;15510.2451171875;0.0;2296.0;627.0;369235;739.0;0.0;Calculated values ==>;1568163105.123;358.06000000000006;357.36;289.36;289.46000000000004;287.26000000000005;277.36;274.1680685717883;278.76000000000005;276.56;272.06;277.26000000000005;349.46000000000004;293.16;273.36;274.86;299.76000000000005;294.66;298.16;349.36;284.86;278.76000000000005;347.06000000000006;335.86;274.56;243.40439225979637;267.9596281332873;274.1680685717883;287.26000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8020000.0;0.0;0.0;0.22266666666666665;0.006;0.0;0.0;0.0;15510.2451171875;0.0;2296.0;19475.6796875;499036.9837765143;497742.7762002317;236101.23041775535;236374.04202482113;230485.1485121739;430280.9020939914;437348.5841517321;439951.1449090409;472259.5391352755;530000.5021584429;468056.4967297473;441901.5654153896;444100.09568505123;467895.03022007534;461934.76558694645;263137.44540800253;485687.0336721024;447187.2356179066;437348.5841517321;309913.9067706182;263007.33956846996;469584.9093677517;202426.24311438363;234997.1256739229;274.14080778916093;4034914.8789074924;1324717.5003473086;323826.7721443013;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1688006155519.7725;645294621195.0845;1420064150614.6614;52888.87813294368;1602.9519975202081;-0.0;0.0;5898362.608034956;1072298.8633321947;0.0;1297591.2378524556;3.0602650795739965;0.16637588497784564
7789;2019-09-11 02:52:45.123;849;839;161;162;143;42;50;34;-4;41;745;204;9;25;267;215;250;753;140;117;50;15;823;355;360;143;360;306;826;-3.0;-1.0;398.0;214.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19924.93359375;15947.7578125;0.0;2329.23754882812;620.0;369236;732.0;0.0;Calculated values ==>;1568163165.123;358.06000000000006;357.06000000000006;289.26000000000005;289.36;287.46000000000004;277.36;273.8482719121499;278.16;276.56;272.76000000000005;277.26000000000005;347.66;293.56;274.06;275.66;299.86;294.66;298.16;348.46000000000004;284.86;278.16;346.36;335.16;274.66;243.1966462407574;268.3187672390254;273.8482719121499;287.16;8230000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;8259999.999999999;0.0;0.0;0.06633333333333333;0.035666666666666666;0.0;0.0;0.0;15947.7578125;0.0;2329.23754882812;19924.93359375;496831.36038817145;495064.11501094856;235395.73673785242;235664.45109278278;230636.40128023335;430477.46260093397;437009.2976769699;440363.3734854717;472391.1323836129;527888.4794726515;468121.56824747537;442313.58979942015;444657.03686278535;468443.49349306896;462389.91602610215;262088.76070384134;481725.8452729177;447758.3546290387;437009.2976769699;306980.0860723078;260077.89159075968;469819.94228607416;200810.67188417193;234997.1256739229;273.4966785205026;4035243.2173515027;1324979.6503717226;323865.3157905416;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1688223055519.7725;645380721195.0845;1420246850614.6614;15890.32920621955;9594.663977667848;-0.0;0.0;5898935.768096116;1072392.1767986547;0.0;1297591.2378524556;1.3943754255040473;0.11986161404144459
7790;2019-09-11 02:53:45.124;851;842;161;162;143;42;54;34;-7;40;746;209;8;31;267;216;250;761;140;118;55;15;814;357;362;143;362;304;816;-2.0;0.0;59.0;209.0;0.0;0;3;98;1;0;0;0;0;0;0;1;1;0;0;0;19782.44921875;15758.1669921875;0.0;2325.84497070312;610.0;369237;724.0;0.0;Calculated values ==>;1568163225.124;358.26;357.36;289.26000000000005;289.36;287.46000000000004;277.36;274.0616903277293;278.56;276.56;272.46000000000004;277.16;347.76;294.06;273.96000000000004;276.26000000000005;299.86;294.76000000000005;298.16;349.26;284.96000000000004;278.66;345.56000000000006;334.16;274.66;243.1966462407574;268.0796299477929;274.0616903277293;287.16;8140000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;8159999.999999999;0.0;0.0;0.009833333333333333;0.034833333333333334;0.0;0.0;0.0;15758.1669921875;0.0;2325.84497070312;19782.44921875;497955.32592430216;496445.14785349753;235573.69963787598;235843.8707236835;230790.57880189156;430346.717906069;437235.0200923345;440340.5815783672;472292.48545527144;528147.6268721176;469005.6567190402;442580.7327243594;445912.450752771;468164.148934044;462219.8900438566;262470.7218266285;484066.89180635323;447529.95785919396;437406.86254204705;303627.53096179874;255893.36323571714;469819.94228607416;200306.26828654198;234997.1256739229;273.30720874808185;4035574.117724103;1325243.8708160932;323904.10879151756;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1688439659130.3716;645466522625.3218;1420429853665.1675;2360.337414036281;9388.059644317038;-0.0;0.0;5899087.859519854;1072550.368799098;0.0;1297591.2378524556;0.6496565630713843;0.08112840802538882
7791;2019-09-11 02:54:45.114;855;841;157;158;142;44;36;35;-19;40;751;211;-6;30;267;215;250;753;140;118;37;15;805;358;362;140;363;304;808;-2.0;-1.0;907.0;172.0;0.0;0;3;98;1;0;0;0;0;0;0;1;1;0;0;0;19633.00390625;15643.1337890625;0.0;2348.07836914062;615.0;369238;716.0;0.0;Calculated values ==>;1568163285.114;358.66;357.26;288.86;288.96000000000004;287.36;277.56;274.1680685717883;276.76000000000005;276.66;271.26000000000005;277.16;348.26;294.26000000000005;272.56;276.16;299.86;294.66;298.16;348.46000000000004;284.96000000000004;276.86;344.76;334.66;274.66;242.56692532238324;268.0796299477929;274.1680685717883;287.16;8050000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3040000.0;8080000.0;0.0;0.0;0.15116666666666667;0.028666666666666667;0.0;0.0;0.0;15643.1337890625;0.0;2348.07836914062;19633.00390625;499360.86951522174;497040.9748344403;234638.19236110963;234907.5680603378;230653.45786880245;430280.9020939914;434064.28222162405;438504.63750537357;472686.4266018815;528670.499479957;469246.94630200695;440491.74836370035;445769.9504256632;468024.1018388634;461934.76558694645;262866.0206326784;483644.31032693415;447529.95785919396;434244.55786418;300275.376401361;257985.5697089033;470225.6346856305;202104.1557961435;234997.1256739229;274.0155361066839;4035902.525089845;1325505.5047097274;323943.05166112893;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1688656822930.406;645551408475.3353;1420612223265.1965;35735.872818378615;7686.149061498627;-0.0;0.0;5899405.275027105;1072692.6301574905;0.0;1297591.2378524556;2.4135128582805856;0.16313265942505636
7792;2019-09-11 02:55:45.135;855;841;156;158;141;43;44;34;-23;40;757;212;-23;26;267;215;250;757;139;119;44;15;826;357;362;139;362;303;829;-1.0;-1.0;579.0;185.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;0;0;0;19952.275390625;16008.392578125;0.0;2338.4013671875;722.0;369239;708.0;16.0;Calculated values ==>;1568163345.135;358.66;357.26;288.76000000000005;288.96000000000004;287.26000000000005;277.46000000000004;274.0616903277293;277.56;276.56;270.86;277.16;348.86;294.36;270.86;275.76000000000005;299.86;294.66;298.16;348.86;285.06;277.56;343.96000000000004;345.36;274.66;242.35481222062532;267.9596281332873;274.0616903277293;287.06;8259999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8290000.000000001;0.0;0.0;0.0965;0.030833333333333334;0.0;0.0;0.040061112549598016;16008.392578125;0.0;2338.4013671875;19952.275390625;497442.08662819315;495081.6301839744;234008.60942723957;234540.9950095543;230071.09507534135;430346.717906069;435492.39016710146;438109.25301780854;472817.310826017;529374.0820662462;469505.18851112365;438109.25301780854;445394.99845677166;468164.148934044;462086.8017432054;261964.24913411026;482050.2259046202;447681.4406549193;435492.39016710146;296923.61432157;302789.4550866088;470360.39762778033;201639.54975249185;234997.1256739229;273.8298857408365;4036232.5178738805;1325769.3597460033;323982.1193277713;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1688874098950.0747;645635137770.2076;1420794386999.9187;22819.32636510306;8285.559476154727;-0.0;0.0;5899893.405805553;1072825.7743125844;0.0;1297591.2378524556;1.6953853590972994;0.12791056135936174
7793;2019-09-11 02:56:45.095;858;838;155;156;139;44;45;35;-25;40;763;211;-26;17;267;215;250;758;138;119;45;15;802;359;363;138;363;302;804;-2.0;0.0;1385.0;6.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19310.16796875;15496.419921875;0.0;2312.96850585938;800.0;369240;698.0;13.0;Calculated values ==>;1568163405.095;358.96000000000004;356.96000000000004;288.66;288.76000000000005;287.06;277.56;274.27422755570615;277.66;276.66;270.66;277.16;349.46000000000004;294.26000000000005;270.56;274.86;299.86;294.66;298.16;348.96000000000004;285.06;277.66;342.96000000000004;353.16;274.66;242.14157278889297;267.8393353686513;274.27422755570615;286.96000000000004;8020000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8040000.000000001;0.0;0.0;0.23083333333333333;0.001;0.0;0.0;0.032392805504266785;15496.419921875;0.0;2312.96850585938;19310.16796875;500067.13403283845;496971.8434005109;234170.7335664931;234439.71330962426;229929.81530241537;430214.79039162316;435429.60780573246;438024.4983934438;472947.9820155742;530076.5401052948;469522.5360214822;437869.15320432716;444301.04523409;468024.1018388634;461782.40754588926;263000.91801882535;484853.0840119613;447491.43718633126;435429.60780573246;292734.4514702754;335494.14909123123;470494.9286190506;202747.50005206477;234997.1256739229;274.2701238348781;4036559.486777398;1326031.7248236008;324020.85490246094;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1689091453950.213;645718182370.2605;1420975766000.0342;54309.77378380166;267.74742856698583;-0.0;0.0;5900535.719812202;1072897.0043517975;0.0;1297591.2378524556;3.064536518692334;0.15632128230599796
7794;2019-09-11 02:57:45.116;855;834;154;155;138;44;45;35;-24;40;767;210;-25;13;267;215;250;746;136;119;46;15;813;356;361;138;361;305;816;-2.0;-1.0;28.0;0.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19821.138671875;15783.6962890625;0.0;2346.30932617188;828.0;369241;683.0;0.0;Calculated values ==>;1568163465.116;358.66;356.56000000000006;288.56;288.66;286.96000000000004;277.56;273.955091788801;277.66;276.66;270.76000000000005;277.16;349.86;294.16;270.66;274.46000000000004;299.86;294.66;298.16;347.76;285.06;277.76000000000005;341.46000000000004;355.96000000000004;274.66;242.14157278889297;268.19934244402924;273.955091788801;286.76000000000005;8130000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8159999.999999999;0.0;0.0;0.004666666666666667;0.0;0.0;0.0;0.0;15783.6962890625;0.0;2346.30932617188;19821.138671875;498632.4065889136;495258.66770987294;233696.04498519868;233962.86236582889;229486.91319885568;430412.23801567365;435906.5852007355;437499.1961693786;472947.9820155742;530266.2318028542;468987.9639293095;437342.01223029394;443110.4695693885;468303.9457373096;462238.51792549907;262513.96818504564;481673.24264378706;447870.8259232322;436081.5480936552;286451.7998164319;347245.03765724396;470494.9286190506;201972.2588119733;234997.1256739229;273.955091788801;4036885.695131883;1326292.4836919666;324059.69580722897;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1689308729969.8813;645801011350.1342;1421157929734.7563;1099.1257076678914;0.0;-0.0;0.0;5900997.622249884;1072899.2363612955;0.0;1297591.2378524556;0.06062467552377988;0.003020691319343398
7795;2019-09-11 02:58:45.116;851;833;158;158;138;42;54;34;-25;39;771;209;-26;11;267;216;250;753;136;120;54;15;824;356;361;136;361;302;827;-2.0;-1.0;425.0;153.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;19605.3984375;15745.7578125;0.0;2324.40161132812;841.0;369242;668.0;0.0;Calculated values ==>;1568163525.116;358.26;356.46000000000004;288.96000000000004;288.96000000000004;286.96000000000004;277.36;273.955091788801;278.56;276.56;270.66;277.06;350.26;294.06;270.56;274.26000000000005;299.86;294.76000000000005;298.16;348.46000000000004;285.16;278.56;339.96000000000004;357.26;274.66;241.71165711629368;267.8393353686513;273.955091788801;286.76000000000005;8240000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;8270000.0;0.0;0.0;0.07083333333333333;0.025500000000000002;0.0;0.0;0.0;15745.7578125;0.0;2324.40161132812;19605.3984375;497034.9063974578;494070.15108233225;234575.2586481356;234575.2586481356;229323.93350026908;430412.23801567365;437465.24820655317;438024.4983934438;473111.07959547755;530910.7679791142;469282.0919039604;437869.15320432716;443431.1120271193;468303.9457373096;462371.3252196394;262047.10467231701;481618.5199952594;448021.58192360785;437465.24820655317;280170.41352433193;352702.9203549205;470763.29942817445;201350.7875912166;234997.1256739229;273.7125991809907;4037214.2496077945;1326555.229142813;324098.6183983748;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1689525329969.8813;645883211350.1342;1421340029734.7563;16764.387848491097;6870.019051842427;-0.0;0.0;5901146.484862852;1072956.4865200608;0.0;1297591.2378524556;1.3079246478129096;0.10013131567530927
7796;2019-09-11 02:59:45.117;852;831;160;160;139;43;49;34;-25;39;774;209;-27;10;267;216;250;749;135;120;50;14;801;357;362;137;362;303;804;-2.0;-1.0;1471.0;90.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;1;0;19413.54296875;15356.0498046875;0.0;2339.04370117188;844.0;369243;656.0;0.0;Calculated values ==>;1568163585.117;358.36;356.26;289.16;289.16;287.06;277.46000000000004;274.0616903277293;278.06;276.56;270.66;277.06;350.56000000000006;294.06;270.46000000000004;274.16;299.86;294.76000000000005;298.16;348.06000000000006;285.16;278.16;338.76;357.56000000000006;274.56;241.92719264551067;267.9596281332873;274.0616903277293;286.66;8009999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8040000.000000001;0.0;0.0;0.24516666666666667;0.015000000000000001;0.0;0.0;0.0;15356.0498046875;0.0;2339.04370117188;19413.54296875;499289.5518613305;495941.9721438126;235520.56184869498;235520.56184869498;229929.81530241537;430346.717906069;436369.3260602679;437798.07955487026;472980.6827117325;531148.0953184956;469143.99710481934;437485.64907481754;443080.6557621375;468164.148934044;462219.8900438566;263046.24404554674;483435.7732121088;447832.684704516;436543.3446468343;275146.1813398168;353962.6284160805;470531.02399546513;202093.24699367353;234997.1256739229;274.0067407893065;4037539.412873043;1326814.4151933684;324137.48109045386;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1689742233585.4812;645965112715.3607;1421521532760.2583;57786.968116253396;4026.5666550268747;-0.0;0.0;5901767.756518631;1073047.292914617;0.0;1297591.2378524556;3.4932584419976047;0.19369540678628916
7797;2019-09-11 03:00:45.098;847;828;161;161;142;42;54;33;-23;39;776;209;-24;10;267;216;250;741;133;121;54;13;820;355;360;138;360;305;823;-1.0;-1.0;516.0;253.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19936.849609375;15893.8564453125;0.0;2329.0185546875;846.0;369244;643.0;0.0;Calculated values ==>;1568163645.098;357.86;355.96000000000004;289.26000000000005;289.26000000000005;287.36;277.36;273.8482719121499;278.56;276.46000000000004;270.86;277.06;350.76;294.06;270.76000000000005;274.16;299.86;294.76000000000005;298.16;347.26;285.26000000000005;278.56;337.46000000000004;357.76;274.46000000000004;242.14157278889297;268.19934244402924;273.8482719121499;286.46000000000004;8200000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;8230000.0;0.0;0.0;0.08600000000000001;0.042166666666666665;0.0;0.0;0.0;15893.8564453125;0.0;2329.0185546875;19936.849609375;496813.1460672054;493698.4857914311;235448.75400398174;235448.75400398174;230421.64652794786;430477.46260093397;437694.3850122894;437656.05685647397;472850.0741107318;531206.0339399034;468867.069507884;437499.1961693786;442668.9074931304;468443.49349306896;462522.44405874936;262214.655526519;480104.3678468498;448359.9133019282;437694.3850122894;269704.110367413;354802.47531532554;470298.1829359995;200870.17928207584;234997.1256739229;273.5200113313374;4037867.2289695884;1327074.7486135229;324176.36929072044;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1689958764995.2883;646047586590.2872;1421703875000.096;20363.58547139824;11360.880820740445;-0.0;0.0;5902418.804900655;1073175.4810377036;0.0;1297591.2378524556;1.740914443639584;0.14210360452141055
7798;2019-09-11 03:01:48.108;844;828;164;164;143;41;59;33;-25;39;776;209;-26;10;267;217;250;751;132;121;59;12;824;357;362;138;362;302;826;-2.0;-1.0;186.0;282.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;19843.34375;15669.6708984375;0.0;2317.20922851562;847.0;369245;629.0;0.0;Calculated values ==>;1568163708.108;357.56000000000006;355.96000000000004;289.56;289.56;287.46000000000004;277.26000000000005;274.0616903277293;279.06;276.46000000000004;270.66;277.06;350.76;294.06;270.56;274.16;299.86;294.86;298.16;348.26;285.26000000000005;279.06;336.06;357.86;274.36;242.14157278889297;267.8393353686513;274.0616903277293;286.36;8240000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8259999.999999999;0.0;0.0;0.031000000000000003;0.047;0.0;0.0;0.0;15669.6708984375;0.0;2317.20922851562;19843.34375;495996.7673393971;493412.4038884143;236203.33057924965;236203.33057924965;230636.40128023335;430346.717906069;438090.06076039566;438024.4983934438;472850.0741107318;531431.875930999;469282.0919039604;437869.15320432716;443285.3374463631;468164.148934044;462352.8576263787;262047.10467231701;481402.6255977831;447983.6918188402;438090.06076039566;263844.3676079864;355222.41127806646;470199.78104355885;200637.51145866903;234997.1256739229;273.4374711726668;4038215.360911699;1327350.9733159712;324217.03023691144;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1690186231095.254;646134540390.274;1421895110350.067;7358.996594978019;12669.426670489822;-0.0;0.0;5902661.415997284;1073385.779603647;0.0;1297591.2378524556;1.1135017926458237;0.11853557626126313
7799;2019-09-11 03:02:45.098;846;827;161;162;145;43;36;35;-25;39;775;208;-26;10;267;214;250;743;132;121;36;9;812;358;362;137;363;303;815;-2.0;-1.0;281.0;234.0;0.0;0;1;96;1;0;0;0;0;0;0;1;1;0;0;0;19765.6015625;15456.9482421875;0.0;2344.26538085938;846.0;369246;615.0;0.0;Calculated values ==>;1568163765.098;357.76;355.86;289.26000000000005;289.36;287.66;277.46000000000004;274.1680685717883;276.76000000000005;276.66;270.66;277.06;350.66;293.96000000000004;270.56;274.16;299.86;294.56;298.16;347.46000000000004;285.26000000000005;276.76000000000005;334.66;357.76;274.06;241.92719264551067;267.9596281332873;274.1680685717883;286.36;8120000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;8150000.0;0.0;0.0;0.04683333333333333;0.039;0.0;0.0;0.0;15456.9482421875;0.0;2344.26538085938;19765.6015625;497405.48163901485;494309.61678310734;235591.69237480752;235862.01168506374;231330.7625484004;430280.9020939914;434064.28222162405;437798.07955487026;472980.6827117325;531252.369025014;469023.45636812504;437642.0229114993;443080.6557621375;468024.1018388634;461801.27186994074;262557.38038368674;481298.3685914071;447983.6918188402;434064.28222162405;257985.5697089033;354802.47531532554;470039.7140759448;201160.13812599948;234997.1256739229;273.6468775509065;4038528.8767163847;1327597.3491527936;324253.9271033049;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1690392534895.2883;646212901640.2871;1422067505100.0957;11082.543590252115;10486.303462047867;-0.0;0.0;5902807.385910525;1073569.063639824;0.0;1297591.2378524556;1.2116503688476175;0.11269451322687316
7800;2019-09-11 03:03:45.119;846;830;159;160;144;43;39;34;-23;39;775;208;-21;11;267;214;250;747;131;121;39;7;826;358;363;136;363;300;829;-2.0;-1.0;0.0;203.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;19362.810546875;15239.41796875;0.0;2335.88037109375;845.0;369247;600.0;0.0;Calculated values ==>;1568163825.119;357.76;356.16;289.06;289.16;287.56;277.46000000000004;274.1680685717883;277.06;276.56;270.86;277.06;350.66;293.96000000000004;271.06;274.26000000000005;299.86;294.56;298.16;347.86;285.26000000000005;277.06;333.16;357.66;273.86;241.71165711629368;267.5978703862781;274.1680685717883;286.26000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;8290000.000000001;0.0;0.0;0.0;0.03383333333333333;0.0;0.0;0.0;15239.41796875;0.0;2335.88037109375;19362.810546875;496107.96562242345;493428.02627293253;234807.87547593247;235075.22011652854;230851.1003899963;430280.9020939914;434358.88782729313;438781.1946434162;473111.07959547755;531478.1602889443;469437.6413068544;439087.04160892795;443837.0651105216;468024.1018388634;461801.27186994074;261964.24913411026;480428.61764096894;447794.67067300616;434358.88782729313;251709.28920128586;354382.54770086217;469978.3967039981;199363.74001272258;234997.1256739229;272.9393083868178;4038855.060941334;1327853.2417352293;324292.9419682701;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1690610111019.9565;646294830305.1621;1422248468414.8196;0.0;9155.795884721489;-0.0;0.0;5902899.7727643885;1073732.8050902537;0.0;1297591.2378524556;0.5209468259190237;0.07282676909423429
7801;2019-09-11 03:04:45.099;848;832;153;155;140;44;38;36;-12;40;775;207;0;15;268;213;250;742;131;122;39;8;800;359;364;132;364;301;803;-2.0;-1.0;622.0;143.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;18305.8828125;14297.94921875;0.0;2353.78173828125;843.0;369248;587.0;0.0;Calculated values ==>;1568163885.099;357.96000000000004;356.36;288.46000000000004;288.66;287.16;277.56;274.27422755570615;276.96000000000004;276.76000000000005;271.96000000000004;277.16;350.66;293.86;273.16;274.66;299.96000000000004;294.46000000000004;298.16;347.36;285.36;277.06;331.86;357.46000000000004;273.96000000000004;240.83765695389522;267.7187500070086;274.27422755570615;286.26000000000005;8000000.0;3590000.0;3640000.0;1320000.0;3640000.0;3010000.0;8030000.0;0.0;0.0;0.10366666666666666;0.02383333333333333;0.0;0.0;0.0;14297.94921875;0.0;2353.78173828125;18305.8828125;498800.4779977224;496183.11397411453;233651.48194375265;234188.27964139805;230207.13344010332;430214.79039162316;433931.68165179034;440233.639942548;473727.59171134117;531402.9353251432;469179.6353925685;442024.1650760851;444213.19900484144;468013.0124104906;461514.72384408844;263091.75266908156;482432.1893963681;447756.78441579134;434112.87870749587;246270.64818160105;353542.7174425113;470614.97290035227;202176.2452248514;234997.1256739229;274.04815073543057;4039168.862084169;1328099.3044136278;324332.00945902144;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1690828138320.026;646375203505.1876;1422428708314.877;24678.616585734548;6397.789676266105;-0.0;0.0;5903105.359350955;1073862.3750988988;0.0;1297591.2378524556;1.8662568079073205;0.12484327097242734
7802;2019-09-11 03:05:45.100;847;834;152;153;137;44;44;35;-1;40;777;207;10;21;268;213;250;741;131;122;44;5;823;357;362;129;361;300;827;-2.0;-1.0;684.0;176.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;18276.388671875;14381.03515625;0.0;2356.57373046875;842.0;369249;575.0;0.0;Calculated values ==>;1568163945.1;357.86;356.56000000000006;288.36;288.46000000000004;286.86;277.56;274.0616903277293;277.56;276.66;273.06;277.16;350.86;293.86;274.16;275.26000000000005;299.96000000000004;294.46000000000004;298.16;347.26;285.36;277.56;330.66;357.36;273.66;240.16925963744896;267.5978703862781;274.0616903277293;286.26000000000005;8230000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3000000.0;8270000.0;0.0;0.0;0.114;0.029333333333333333;0.0;0.0;0.0;14381.03515625;0.0;2356.57373046875;18276.388671875;496535.11776298564;494220.43979972345;232981.8879306236;233246.33139396991;229065.66773000834;430346.717906069;435492.39016710146;442085.5645219337;474114.60106150573;531686.3184860918;469317.66280160396;443692.3600913442;445272.2709286054;468432.45176751877;461820.26031341054;262088.76070384134;479666.64816759917;448134.4637879286;435492.39016710146;241250.99604349316;353122.8147616358;470725.0692531593;201540.8112963278;234997.1256739229;273.7913285154408;4039473.7194270417;1328338.2999329898;324371.26307542966;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1691045941949.7627;646453504810.093;1422609011319.6592;27422.10186771907;7896.071566733724;-0.0;0.0;5903539.53924042;1073981.4925943718;0.0;1297591.2378524556;2.1101086585000606;0.14458379521223616
7803;2019-09-11 03:06:45.140;850;838;153;154;135;42;50;33;6;40;782;208;14;29;267;215;250;752;132;123;51;2;832;355;360;130;360;300;835;-1.0;-1.0;797.0;158.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;18195.884765625;14314.1416015625;0.0;2367.4404296875;840.0;369250;566.0;0.0;Calculated values ==>;1568164005.14;358.16;356.96000000000004;288.46000000000004;288.56;286.66;277.36;273.8482719121499;278.16;276.46000000000004;273.76000000000005;277.16;351.36;293.96000000000004;274.56;276.06;299.86;294.66;298.16;348.36;285.46000000000004;278.26000000000005;329.76000000000005;357.16;273.36;240.39332010688793;267.5978703862781;273.8482719121499;286.36;8320000.0;3550000.0;3600000.0;1300000.0;3600000.0;3000000.0;8350000.0;0.0;0.0;0.13283333333333333;0.026333333333333334;0.0;0.0;0.0;14314.1416015625;0.0;2367.4404296875;18195.884765625;496146.025876445;494065.6576044825;233115.37915536336;233379.22440788097;228436.40741531583;430477.46260093397;437009.2976769699;443111.3028367894;473985.80243904516;532206.5685137952;469437.6413068544;444269.86517575267;446405.6445215277;468443.49349306896;462389.91602610215;261719.25550401193;480593.8994678723;448659.31221096753;437181.2009864583;237486.63934987856;352283.03420395456;470299.12750842277;201099.80612970205;234997.1256739229;273.60996605193225;4039777.8576637767;1328577.5858244183;324410.65610475215;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1691262686350.4856;646531256610.3524;1422789131320.26;32147.193812591435;7088.915462972978;-0.0;0.0;5904036.280979944;1074106.4507366307;0.0;1297591.2378524556;2.3520616451163017;0.1527747405479717
7804;2019-09-11 03:07:45.091;857;842;154;154;135;41;52;33;9;39;786;208;16;34;267;216;251;760;138;124;53;0;827;356;361;128;361;300;830;-1.0;-2.0;285.0;164.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;18021.0703125;14145.0771484375;0.0;2364.86987304688;838.0;369251;558.0;0.0;Calculated values ==>;1568164065.091;358.86;357.36;288.56;288.56;286.66;277.26000000000005;273.955091788801;278.36;276.46000000000004;274.06;277.06;351.76;293.96000000000004;274.76000000000005;276.56;299.86;294.76000000000005;298.26000000000005;349.16;285.56;278.46000000000004;328.96000000000004;356.96000000000004;273.16;239.943914813709;267.5978703862781;273.955091788801;286.96000000000004;8270000.0;3560000.0;3610000.0;1280000.0;3610000.0;3000000.0;8300000.0;0.0;0.0;0.0475;0.02733333333333333;0.0;0.0;0.0;14145.0771484375;0.0;2364.86987304688;18021.0703125;497645.72075921966;495137.52648611093;233461.48358669734;233461.48358669734;228507.39212220028;430412.23801567365;437121.9238134391;443547.43308681657;474146.7518333664;532622.6209833812;469437.6413068544;444557.31930295983;447107.6914315893;468303.9457373096;462371.3252196394;262264.870268607;482427.1132648334;448622.2857995223;437293.7973737539;234140.81001818314;351443.28659558244;470373.8337784468;200594.1773843412;234997.1256739229;273.41608384591603;4040079.4191461364;1328814.552299776;324450.05981792463;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1691478809705.3962;646608593400.3204;1422968984320.1855;11540.27964586758;7373.977274772218;-0.0;0.0;5904400.0459410865;1074226.8764147088;0.0;1297591.2378524556;1.1456279596795005;0.09902327020703372
7805;2019-09-11 03:08:45.121;865;847;155;155;135;42;54;33;11;40;793;210;20;31;267;216;251;764;141;124;55;0;818;356;361;142;361;299;821;-1.0;-1.0;980.0;173.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16377.9462890625;13197.705078125;0.0;1339.45886230469;836.0;369252;551.0;0.0;Calculated values ==>;1568164125.121;359.66;357.86;288.66;288.66;286.66;277.36;273.955091788801;278.56;276.46000000000004;274.26000000000005;277.16;352.46000000000004;294.16;275.16;276.26000000000005;299.86;294.76000000000005;298.26000000000005;349.56000000000006;285.56;278.66;328.26000000000005;356.76;273.16;242.98782864720522;267.47669482898436;273.955091788801;287.26000000000005;8180000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;8209999.999999999;0.0;0.0;0.16333333333333336;0.028833333333333332;0.0;0.0;0.0;13197.705078125;0.0;1339.45886230469;16377.9462890625;499637.85734993825;496720.5199386532;233877.6813485881;233877.6813485881;228636.7605419998;430412.23801567365;437465.24820655317;444038.8974165015;472424.0149512065;533424.5166692111;469814.5456318877;445326.94577851886;446879.0238427447;468303.9457373096;462371.3252196394;262645.7498939584;484017.45783133275;448622.2857995223;437636.28072910535;231213.40812182956;350603.57178935205;468468.1067229894;201378.70102924862;234997.1256739229;273.723511404099;4040366.2209469154;1329042.5227464815;324480.9446587409;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1691695518005.293;646689633900.2819;1423148774170.0999;39634.49874325131;7701.077864169527;-0.0;0.0;5904826.715655702;1074352.5646868697;0.0;1297591.2378524556;3.2561768444926606;0.21700475785972742
7806;2019-09-11 03:09:45.132;867;850;155;156;136;42;56;33;11;41;794;209;23;32;268;217;251;762;140;124;56;0;801;357;362;148;362;300;804;-2.0;-1.0;606.0;185.0;2.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15804.544921875;12712.1181640625;0.0;1333.53747558594;833.0;369253;545.0;0.0;Calculated values ==>;1568164185.132;359.86;358.16;288.66;288.76000000000005;286.76000000000005;277.36;274.0616903277293;278.76000000000005;276.46000000000004;274.26000000000005;277.26000000000005;352.56000000000006;294.06;275.46000000000004;276.36;299.96000000000004;294.86;298.26000000000005;349.36;285.56;278.76000000000005;327.66;356.46000000000004;273.16;244.22491754036054;267.5978703862781;274.0616903277293;287.16;8009999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3000000.0;8040000.000000001;0.0;0.0;0.10099999999999999;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12712.1181640625;0.0;1333.53747558594;15804.544921875;501452.86300194805;498725.38509947906;234170.7335664931;234439.71330962426;229147.01046915058;430346.717906069;437578.2834772544;443837.0651105216;471730.980663899;533454.340860032;469557.5496465405;445556.8106898908;446827.4400790702;468292.88811147213;462352.8576263787;263402.07329269603;485479.0872499848;448435.30934844184;437578.2834772544;228704.35009887922;349344.06076314294;467636.6709846157;201276.9010124022;234170.7335664931;273.6881530099835;4040634.4575410015;1329258.4775243234;324503.22371193726;1678110.7696594673;0;3;3;26;46;39;31;7;199;201;1691912457769.9966;646776649850.163;1423328507114.8542;24498.57657391006;8212.759574143249;-0.0;67.80251663692043;5905361.255930369;1074485.2043114817;0.0;1297591.8029770139;2.333756394550955;0.17310518782799048
7807;2019-09-11 03:10:45.112;865;850;156;156;137;43;58;33;12;40;776;206;25;39;268;217;251;756;137;125;58;0;797;357;362;140;362;302;800;-2.0;-1.0;482.0;177.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;16651.6875;12665.3720703125;0.0;2325.68212890625;830.0;369254;541.0;0.0;Calculated values ==>;1568164245.112;359.66;358.16;288.76000000000005;288.76000000000005;286.86;277.46000000000004;274.0616903277293;278.96000000000004;276.46000000000004;274.36;277.16;350.76;293.76000000000005;275.66;277.06;299.96000000000004;294.86;298.26000000000005;348.76;285.66;278.96000000000004;327.26000000000005;356.16;273.16;242.56692532238324;267.8393353686513;274.0616903277293;286.86;7970000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8000000.0;0.0;0.0;0.08033333333333334;0.029500000000000002;0.0;0.0;0.0;12665.3720703125;0.0;2325.68212890625;16651.6875;501523.2133100178;499090.7208356339;234510.68752224706;234510.68752224706;229468.46710816596;430346.717906069;437919.87830209354;443576.6592147222;472686.4266018815;531431.875930999;468920.8902231166;445448.85450290097;447426.4622216548;468292.88811147213;462352.8576263787;263587.6222199277;484958.8137568284;448585.3864188128;437919.87830209354;227031.71669481136;348084.6227182084;468743.2512102924;201175.39029049012;234170.7335664931;273.64842152502973;4040904.835988402;1329469.8861166486;324533.70704415214;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1692129585370.0657;646863021050.1904;1423509046914.9116;19472.901936913313;7893.251897134168;-0.0;0.0;5905727.562775079;1074619.3763348642;0.0;1297592.3678096456;1.8254989589373676;0.1400633523647319
7808;2019-09-11 03:11:45.123;860;850;156;156;137;43;60;33;12;40;726;203;26;47;268;217;251;754;138;126;60;-1;798;356;361;136;361;305;801;-1.0;-1.0;0.0;92.0;0.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;16825.95703125;13185.9052734375;0.0;2359.4658203125;827.0;369255;537.0;0.0;Calculated values ==>;1568164305.123;359.16;358.16;288.76000000000005;288.76000000000005;286.86;277.46000000000004;273.955091788801;279.16;276.46000000000004;274.36;277.16;345.76;293.46000000000004;275.76000000000005;277.86;299.96000000000004;294.86;298.26000000000005;348.56000000000006;285.76000000000005;279.16;326.86;355.86;273.06;241.71165711629368;268.19934244402924;273.955091788801;286.96000000000004;7980000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;8009999.999999999;0.0;0.0;0.0;0.015333333333333334;0.0;0.0;0.0;13185.9052734375;0.0;2359.4658203125;16825.95703125;500716.00836694636;498999.46027515514;234492.8906496094;234492.8906496094;229453.19186195405;430412.23801567365;438485.31824677397;442963.5195641987;473208.68934220774;525975.1689179362;468140.1469931569;445000.09919413156;447978.07099077606;468432.45176751877;462504.01303383906;263540.9487211976;484540.5467756182;448921.2697489987;438485.31824677397;225359.1397227605;346825.2571629905;469192.267325385;197955.83679515056;234170.7335664931;272.3712950787111;4041183.8675055155;1329685.352922559;324572.7571015405;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1692346525134.7693;646945836230.0773;1423691180299.6626;0.0;4158.958601463595;-0.0;0.0;5905889.866707932;1074719.8298353145;0.0;1297592.3678096456;0.2675367848333772;0.038146495181697174
7809;2019-09-11 03:12:45.123;857;849;157;157;139;43;63;33;15;39;715;206;29;48;268;217;251;758;139;127;63;-1;837;355;360;132;360;306;841;-1.0;-1.0;308.0;0.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;18154.630859375;14119.4814453125;0.0;2415.00073242188;825.0;369256;534.0;0.0;Calculated values ==>;1568164365.123;358.86;358.06000000000006;288.86;288.86;287.06;277.46000000000004;273.8482719121499;279.46000000000004;276.46000000000004;274.66;277.06;344.66;293.76000000000005;276.06;277.96000000000004;299.96000000000004;294.86;298.26000000000005;348.96000000000004;285.86;279.46000000000004;326.56;355.66;273.06;240.83765695389522;268.3187672390254;273.8482719121499;287.06;8370000.0;3550000.0;3600000.0;1320000.0;3600000.0;3060000.0;8410000.0;0.0;0.0;0.051333333333333335;0.0;0.0;0.0;0.0;14119.4814453125;0.0;2415.00073242188;18154.630859375;496726.5998514183;495158.4254731571;234073.3604081752;234073.3604081752;229378.19446581142;430477.46260093397;439212.19350399077;443199.35914791975;473630.5699406402;524741.7246934988;468364.46027209103;445233.9253261885;447929.68506599474;468571.767609146;462654.8538357037;261856.1345426942;480926.4670051843;449255.41685757245;439212.19350399077;224104.74344509715;345985.720156464;469736.4133710638;201709.7481601087;234170.7335664931;273.8482719121499;4041475.372404604;1329912.897811882;324612.5443228133;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1692562825134.7693;647026236230.0773;1423874480299.6626;12396.4666973743;0.0;-0.0;0.0;5905993.170597077;1074754.48782366;0.0;1297592.3678096456;0.7497341957323344;0.03817976446141978
7810;2019-09-11 03:13:45.114;860;853;159;159;140;43;63;34;20;39;726;209;32;51;268;218;251;771;139;127;64;-1;818;359;363;129;364;306;820;-2.0;0.0;121.0;221.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;18129.20703125;13852.4248046875;0.0;2423.53759765625;821.0;369257;531.0;0.0;Calculated values ==>;1568164425.114;359.16;358.46000000000004;289.06;289.06;287.16;277.46000000000004;274.27422755570615;279.46000000000004;276.56;275.16;277.06;345.76;294.06;276.36;278.26000000000005;299.96000000000004;294.96000000000004;298.26000000000005;350.26;285.86;279.56;326.26000000000005;355.26;273.06;240.16925963744896;268.3187672390254;274.27422755570615;287.06;8180000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;3060000.0;8200000.0;0.0;0.0;0.020166666666666666;0.036833333333333336;0.0;0.0;0.0;13852.4248046875;0.0;2423.53759765625;18129.20703125;498907.9800490756;497698.2812075934;234964.3780111008;234964.3780111008;229946.58115400732;430214.79039162316;438542.5783408282;443931.0220281237;474018.0131486867;525896.6431998949;468728.2342223213;445664.3711478791;448349.023838983;468013.0124104906;462183.0053738274;262645.7498939584;485228.8669154725;448698.70791018114;438711.5355410296;222850.3779558165;344306.74156575615;470142.0355805553;200253.42898823516;234170.7335664931;273.2950280090757;4041777.6923664464;1330145.9620664308;324652.85942750896;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1692779692600.4036;647104524485.3063;1424058052760.1995;4914.164792971086;9940.897009483793;-0.0;0.0;5906137.40422163;1074837.3162061933;0.0;1297592.3678096456;0.9126994419891102;0.10270501918117904
7811;2019-09-11 03:14:45.124;866;853;155;156;141;45;37;36;26;40;745;210;36;48;269;215;251;758;138;126;37;0;804;360;364;136;364;308;807;-2.0;0.0;208.0;172.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17564.599609375;14334.7294921875;0.0;1408.7041015625;815.0;369258;531.0;0.0;Calculated values ==>;1568164485.124;359.76;358.46000000000004;288.66;288.76000000000005;287.26000000000005;277.66;274.38016830617;276.86;276.76000000000005;275.76000000000005;277.16;347.66;294.16;276.76000000000005;277.96000000000004;300.06;294.66;298.26000000000005;348.96000000000004;285.76000000000005;276.86;326.26000000000005;354.66;273.16;241.71165711629368;268.5567601203482;274.38016830617;286.96000000000004;8040000.000000001;3600000.0;3640000.0;1360000.0;3640000.0;3080000.0;8070000.0;0.0;0.0;0.034666666666666665;0.028666666666666667;0.0;0.0;0.0;14334.7294921875;0.0;1408.7041015625;17564.599609375;501041.01417529007;498888.074818718;234118.30372662705;234386.8533249887;230406.9055908913;430148.3826014536;433749.95420475816;444402.3695586691;473208.68934220774;527733.7670493387;468571.3559037268;445846.1973067729;447551.6594779637;468142.12313909776;461629.7256903882;263264.8821082934;484538.59077296435;448361.4024278057;433749.95420475816;222850.3779558165;341788.5100793522;469290.60212070297;201246.01007239122;234170.7335664931;273.6893669624123;4042075.190329802;1330380.8941676929;324684.8000975553;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1692997828950.369;647184037735.2936;1424242283460.1702;8429.420462190967;7683.944972051603;-0.0;0.0;5906248.619298162;1074984.2143682966;0.0;1297592.3678096456;1.0234975323705389;0.09666161128327562
7812;2019-09-11 03:15:45.135;865;856;155;156;141;45;38;36;22;41;775;210;32;45;269;215;251;761;136;126;38;2;834;358;363;140;363;308;838;-3.0;-1.0;466.0;55.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18536.75390625;15413.9892578125;0.0;1399.6867675781198;807.0;369259;535.0;0.0;Calculated values ==>;1568164545.135;359.66;358.76;288.66;288.76000000000005;287.26000000000005;277.66;274.1680685717883;276.96000000000004;276.76000000000005;275.36;277.26000000000005;350.66;294.16;276.36;277.66;300.06;294.66;298.26000000000005;349.26;285.76000000000005;276.96000000000004;326.66;353.86;273.36;242.56692532238324;268.5567601203482;274.1680685717883;286.76000000000005;8340000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;8380000.0;0.0;0.0;0.07766666666666668;0.009166666666666667;0.0;0.0;0.0;15413.9892578125;0.0;1399.6867675781198;18536.75390625;498187.7533283115;496485.30993541837;233594.13499236276;233858.4632063249;229937.5492572407;430280.9020939914;434178.6716885159;443818.7007049837;472784.61766108364;530875.2723025628;468571.3559037268;445271.23071639397;447127.94237806095;468281.95141195797;461934.76558694645;261977.21836551957;481736.2983980661;448548.6146358736;434178.6716885159;224522.8720964353;338431.30337983277;468941.17327746755;202090.68501341724;234170.7335664931;274.0102911320251;4042376.0900968667;1330628.8456063687;324708.2076453633;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1693215968935.0708;647266852915.1804;1424427117339.9175;18774.209218711665;2446.129475753795;-0.0;0.0;5906475.35777296;1075068.6471317487;0.0;1297592.3678096456;1.2620879968437753;0.07626392567021353
7813;2019-09-11 03:16:45.125;868;860;154;155;138;46;38;37;11;42;792;206;23;40;269;215;251;770;136;127;38;3;801;361;366;140;366;306;804;-2.0;-1.0;364.0;104.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17711.1171875;14614.888671875;0.0;1384.142578125;790.0;369260;553.0;0.0;Calculated values ==>;1568164605.125;359.96000000000004;359.16;288.56;288.66;286.96000000000004;277.76000000000005;274.4858918419099;276.96000000000004;276.86;274.26000000000005;277.36;352.36;293.76000000000005;275.46000000000004;277.16;300.06;294.66;298.26000000000005;350.16;285.86;276.96000000000004;328.46000000000004;352.16;273.46000000000004;242.56692532238324;268.3187672390254;274.4858918419099;286.76000000000005;8009999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;8040000.000000001;0.0;0.0;0.06066666666666667;0.017333333333333333;0.0;0.0;0.0;14614.888671875;0.0;1384.142578125;17711.1171875;501596.32502852427;500175.5713419543;233902.2372811556;234170.7335664931;229668.46833277334;430081.6785162784;433433.583526483;442609.8111887139;472882.7909566239;532800.6463866218;468364.46027209103;444367.2948173599;446803.2587583881;467861.7144681288;461476.7180717267;263402.07329269603;486724.1034635645;448136.7144873547;433433.583526483;232049.79005350024;331298.85215519386;469040.1024831549;202426.63126622816;234170.7335664931;274.15470254016606;4042678.1053450974;1330879.0445490477;324731.4023568182;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1693434632485.1055;647350838915.1937;1424611286639.9468;14571.112915297468;4621.300167760063;-0.0;0.0;5906753.189144507;1075127.532562913;0.0;1297592.3678096456;1.1995984496284755;0.08633433009761259
7814;2019-09-11 03:17:45.116;867;859;153;154;136;46;39;37;3;43;797;201;18;37;269;214;251;760;135;128;39;4;824;358;363;139;363;306;826;-1.0;-1.0;560.0;316.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18207.716796875;15177.34765625;0.0;1388.2087402343802;770.0;369261;613.0;0.0;Calculated values ==>;1568164665.116;359.86;359.06000000000006;288.46000000000004;288.56;286.76000000000005;277.76000000000005;274.1680685717883;277.06;276.86;273.46000000000004;277.46000000000004;352.86;293.26000000000005;274.96000000000004;276.86;300.06;294.56;298.26000000000005;349.16;285.96000000000004;277.06;334.46000000000004;350.16;273.56;242.35481222062532;268.3187672390254;274.1680685717883;286.66;8240000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;8259999.999999999;0.0;0.0;0.09333333333333332;0.05266666666666667;0.0;0.0;0.0;15177.34765625;0.0;1388.2087402343802;18207.716796875;499388.1584783758;498032.22688955767;233262.84091921404;233527.8579830522;228822.24501048913;430280.9020939914;434358.88782729313;441418.9449877505;473111.3802909942;533322.064564937;467756.6589515714;443639.0469653982;446377.6748942886;468281.95141195797;461801.27186994074;262390.4155984525;482851.8616574643;448848.5733682798;434358.88782729313;257148.6733736563;322910.4453824919;469275.5542788157;201112.72310985456;234170.7335664931;273.6283026923709;4042977.3840627773;1331127.2759445596;324754.5018190078;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1693653299679.876;647434526360.106;1424794859099.7542;22428.58070860362;14123.242441565286;-0.0;0.0;5907061.473674766;1075283.7136538152;0.0;1297592.3678096456;2.206495349466566;0.18750939113356677
7815;2019-09-11 03:18:45.116;866;860;155;155;134;44;45;36;-1;43;799;198;13;33;269;215;251;770;135;129;45;5;813;359;363;139;363;303;816;-3.0;-1.0;258.0;252.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17725.314453125;14753.2158203125;0.0;1370.94909667969;753.0;369262;682.0;0.0;Calculated values ==>;1568164725.116;359.76;359.16;288.66;288.66;286.56;277.56;274.27422755570615;277.66;276.76000000000005;273.06;277.46000000000004;353.06000000000006;292.96000000000004;274.46000000000004;276.46000000000004;300.06;294.66;298.26000000000005;350.16;286.06;277.66;341.36;348.46000000000004;273.66;242.35481222062532;267.9596281332873;274.27422755570615;286.66;8130000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;8159999.999999999;0.0;0.0;0.043000000000000003;0.042;0.0;0.0;0.0;14753.2158203125;0.0;1370.94909667969;17725.314453125;500233.6634894196;499089.6290532172;233962.86236582889;233962.86236582889;228451.1917007776;430214.79039162316;435429.60780573246;441455.363107709;473111.3802909942;533752.4067236419;467814.01248185465;443518.9199794291;446390.54166232125;468281.95141195797;461782.40754588926;262863.0073160453;485486.18035613565;448998.212695669;435429.60780573246;286033.001929769;315782.5089487807;469374.27755306003;200911.51274776942;234170.7335664931;273.55380847199683;4043276.8259898606;1331376.6973068642;324777.49480098207;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1693871099679.876;647517926360.106;1424977559099.7542;10343.385565477402;11275.436121822206;-0.0;0.0;5907334.5733937165;1075495.36930851;0.0;1297592.3678096456;1.3407715561453333;0.13059984128548743
7816;2019-09-11 03:19:45.147;867;857;155;155;134;44;47;36;-3;43;797;196;9;29;269;216;251;759;134;129;47;6;799;358;363;140;363;302;802;-1.0;-1.0;478.0;132.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17319.953125;14272.2314453125;0.0;1359.88415527344;740.0;369263;730.0;0.0;Calculated values ==>;1568164785.147;359.86;358.86;288.66;288.66;286.56;277.56;274.1680685717883;277.86;276.76000000000005;272.86;277.46000000000004;352.86;292.76000000000005;274.06;276.06;300.06;294.76000000000005;298.26000000000005;349.06000000000006;286.06;277.86;346.16;347.16;273.76000000000005;242.56692532238324;267.8393353686513;274.1680685717883;286.56;7990000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8020000.0;0.0;0.0;0.07966666666666668;0.022000000000000002;0.0;0.0;0.0;14272.2314453125;0.0;1359.88415527344;17319.953125;501631.2632744326;499922.6038625007;234205.8606453328;234205.8606453328;228656.88073827248;430280.9020939914;435782.62218529254;441368.7326958178;472980.94656883925;533618.2390500441;467712.13336206257;443139.33368828957;446017.8014079234;468281.95141195797;462068.13665675744;263494.46714406327;485218.7563799005;448998.212695669;435782.62218529254;306141.9092990094;310333.04987691523;469336.76393192314;201707.84567785298;234170.7335664931;273.8610390215214;4043569.02077636;1331618.701005307;324800.26350255474;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1694089012210.3745;647601669605.2975;1425159152875.1697;19092.983999097865;5887.836201589544;-0.0;0.0;5907580.003213908;1075638.4704756218;0.0;1297592.3678096456;1.5980447457637181;0.11306746176465847
