;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7817;2019-09-11 03:20:45.107;864;855;157;157;135;42;53;34;3;43;793;196;16;28;269;216;251;758;134;131;53;7;812;355;360;145;360;301;815;-2.0;-1.0;331.0;128.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17229.900390625;14080.12109375;0.0;1341.32104492188;732.0;369264;743.0;0.0;Calculated values ==>;1568164845.107;359.56000000000006;358.66;288.86;288.86;286.66;277.36;273.8482719121499;278.46000000000004;276.56;273.46000000000004;277.46000000000004;352.46000000000004;292.76000000000005;274.76000000000005;275.96000000000004;300.06;294.76000000000005;298.26000000000005;348.96000000000004;286.26000000000005;278.46000000000004;347.46000000000004;346.36;273.86;243.61107973660833;267.7187500070086;273.8482719121499;286.56;8120000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;8150000.0;0.0;0.0;0.05516666666666667;0.021333333333333333;0.0;0.0;0.0;14080.12109375;0.0;1341.32104492188;17229.900390625;500033.54906933295;498449.81036458194;234515.31370558223;234515.31370558223;228724.16826112388;430477.46260093397;437523.7402493343;442466.16301167716;472325.57890635525;533276.2534645866;467852.7824850348;444357.3337933654;446070.60221923905;468699.94687233196;462522.44405874936;262906.96273892024;483696.6201138734;449848.0173849151;437523.7402493343;311590.51834565785;306980.0860723078;468751.72169904737;200713.11695632784;234170.7335664931;273.45840846484805;4043856.7442788756;1331854.8130968797;324822.75853920844;1678110.7696594673;0;3;3;26;46;39;31;7;199;202;1694305767610.5125;647687112605.3518;1425339932275.2847;13336.709707386772;5718.1569011780175;-0.0;0.0;5907850.070496668;1075735.1226071336;0.0;1297592.3678096456;1.2356086050332142;0.09473577833905635
7818;2019-09-11 03:21:45.128;863;855;160;160;136;40;59;32;8;42;780;197;22;32;268;218;251;765;137;132;59;7;817;354;359;141;359;303;820;-2.0;-1.0;1139.0;265.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;18026.22265625;14024.1025390625;0.0;2317.15625;726.0;369265;748.0;0.0;Calculated values ==>;1568164905.128;359.46000000000004;358.66;289.16;289.16;286.76000000000005;277.16;273.7412296467126;279.06;276.36;273.96000000000004;277.36;351.16;292.86;275.36;276.36;299.96000000000004;294.96000000000004;298.26000000000005;349.66;286.36;279.06;347.96000000000004;345.76;273.86;242.77792619122317;267.9596281332873;273.7412296467126;286.86;8170000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;8200000.0;0.0;0.0;0.18983333333333335;0.04416666666666667;0.0;0.0;0.0;14024.1025390625;0.0;2317.15625;18026.22265625;499436.6904192888;497992.4773476463;235232.99214531708;235232.99214531708;228909.54369852867;430542.39183029096;438765.72347154043;442787.31820175383;472751.9947874012;531773.6079719749;467692.6567581381;444821.6150417089;446248.92018464074;468710.8368602682;462937.3989142076;262688.86977265496;484280.91443208465;450177.80367915705;438765.72347154043;313686.43059754226;304465.6318710359;469299.3162826378;200795.26776937055;234170.7335664931;273.48624093014826;4044150.6481341766;1332089.0969307814;324853.2565205117;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1694521543105.1833;647772942635.221;1425521195695.0083;45938.157573747434;11858.928809335972;-0.0;0.0;5908344.200608287;1075881.6495876643;0.0;1297592.3678096456;3.536880917752067;0.24428413595983342
7819;2019-09-11 03:22:45.108;865;855;161;161;140;40;61;32;11;40;748;200;24;42;268;218;251;770;142;132;61;6;814;355;360;137;360;303;817;-2.0;-1.0;508.0;80.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;18258.013671875;14201.185546875;0.0;2356.86889648438;723.0;369266;747.0;0.0;Calculated values ==>;1568164965.108;359.66;358.66;289.26000000000005;289.26000000000005;287.16;277.16;273.8482719121499;279.26000000000005;276.36;274.26000000000005;277.16;347.96000000000004;293.16;275.56;277.36;299.96000000000004;294.96000000000004;298.26000000000005;350.16;286.36;279.26000000000005;347.86;345.46000000000004;273.76000000000005;241.92719264551067;267.9596281332873;273.8482719121499;287.36;8140000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8170000.0;0.0;0.0;0.08466666666666667;0.013333333333333334;0.0;0.0;0.0;14201.185546875;0.0;2356.86889648438;18258.013671875;499998.5364319877;498267.0216495518;235555.742989255;235555.742989255;229991.971240769;430477.46260093397;438877.6270218307;443226.97429043637;473078.44118532055;528433.8230485279;468056.4967297473;445108.7251088686;447656.4881179867;468571.767609146;462787.14600039157;262819.22163042956;485382.55643803574;449995.63183530286;438877.6270218307;313267.23492439475;303208.48990285693;469744.696391452;201256.17743985445;234170.7335664931;273.6711488343827;4044452.915980795;1332324.2292613275;324892.1937466749;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1694737171205.252;647856314835.2474;1425702935095.0662;20486.860800015937;3579.846919354634;-0.0;0.0;5908897.557914305;1076010.2631666227;0.0;1297592.3678096456;1.4534743681207392;0.09553734751119969
7820;2019-09-11 03:23:45.119;868;856;161;162;141;41;62;32;12;39;737;205;26;45;269;218;251;773;143;133;62;5;819;355;360;133;360;304;822;-2.0;-1.0;1155.0;160.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;18566.02734375;14299.044921875;0.0;2376.14086914062;715.0;369267;749.0;0.0;Calculated values ==>;1568165025.119;359.96000000000004;358.76;289.26000000000005;289.36;287.26000000000005;277.26000000000005;273.8482719121499;279.36;276.36;274.36;277.06;346.86;293.66;275.76000000000005;277.66;300.06;294.96000000000004;298.26000000000005;350.46000000000004;286.46000000000004;279.36;348.06000000000006;344.66;273.66;241.05796691057077;268.0796299477929;273.8482719121499;287.46000000000004;8190000.000000001;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;8220000.0;0.0;0.0;0.1925;0.02666666666666667;0.0;0.0;0.0;14299.044921875;0.0;2376.14086914062;18566.02734375;499984.6581090281;497956.3980034022;235466.49672227565;235735.78827130192;230176.47890574814;430477.46260093397;439045.0997009042;443168.68479859125;473501.00995365425;527205.8380528146;468522.201623838;445197.9025426301;447886.92588112364;468699.94687233196;462787.14600039157;262602.79326283536;485336.74835685245;450143.0350842623;439045.0997009042;314105.63291466556;299856.38484229014;470187.556511304;201306.59032681893;234170.7335664931;273.69086076593584;4044759.8392477906;1332561.7747235945;324931.64272565505;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1694953210804.9568;647937329685.1367;1425885068479.8171;46558.45318581617;7170.159098252935;-0.0;0.0;5909456.371293764;1076099.8629736006;0.0;1297592.3678096456;3.2220697842549617;0.20843946469609304
7821;2019-09-11 03:24:45.119;871;858;159;161;142;42;64;33;13;39;743;210;27;49;269;218;251;778;145;133;64;5;820;357;362;130;362;305;823;-1.0;-1.0;1358.0;273.0;0.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;18771.509765625;14447.8203125;0.0;2397.91723632812;701.0;369268;752.0;0.0;Calculated values ==>;1568165085.119;360.26;358.96000000000004;289.06;289.26000000000005;287.36;277.36;274.0616903277293;279.56;276.46000000000004;274.46000000000004;277.06;347.46000000000004;294.16;275.86;278.06;300.06;294.96000000000004;298.26000000000005;350.96000000000004;286.46000000000004;279.56;348.36;343.26;273.66;240.39332010688793;268.19934244402924;274.0616903277293;287.66;8200000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;8230000.0;0.0;0.0;0.22633333333333333;0.0455;0.0;0.0;0.0;14447.8203125;0.0;2397.91723632812;18771.509765625;500331.24186953955;498159.1334143899;234911.90244117688;235448.75400398174;230421.64652794786;430346.717906069;438934.9886892516;443110.4695693885;473889.0705746373;527756.4078081092;468987.9639293095;445143.9216850511;448257.2920903231;468421.5306378192;462485.70515263407;262559.9986291983;486020.0040537757;449777.9279416128;438934.9886892516;315363.2798926983;293991.1381695566;470591.03622646834;201682.45142188465;234170.7335664931;273.84663121101767;4045070.985390369;1332801.331933881;324971.4265432006;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1695169810804.9568;648016229685.1367;1426067768479.8171;54643.208107385035;12235.340608608558;-0.0;0.0;5910299.718471207;1076261.575471158;0.0;1297592.3678096456;3.9700576197476147;0.2778963454270214
7822;2019-09-11 03:25:45.120;874;861;157;159;143;44;65;34;17;39;756;211;31;49;269;218;251;783;146;134;65;4;835;358;362;129;362;305;838;-2.0;-1.0;476.0;150.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;19255.126953125;15017.1142578125;0.0;2396.36401367188;688.0;369269;754.0;0.0;Calculated values ==>;1568165145.12;360.56000000000006;359.26;288.86;289.06;287.46000000000004;277.56;274.1680685717883;279.66;276.56;274.86;277.06;348.76;294.26000000000005;276.26000000000005;278.06;300.06;294.96000000000004;298.26000000000005;351.46000000000004;286.56;279.66;348.56000000000006;341.96000000000004;273.56;240.16925963744896;268.19934244402924;274.1680685717883;287.76000000000005;8350000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;8380000.0;0.0;0.0;0.07933333333333333;0.025;0.0;0.0;0.0;15017.1142578125;0.0;2396.36401367188;19255.126953125;499422.7659581763;497229.7737250669;234123.2307063844;234654.09963263557;230455.07632474735;430280.9020939914;439102.8052736417;443695.9394408292;474018.0131486867;529116.5775126958;469108.78518015845;445717.11843896436;448257.2920903231;468421.5306378192;462334.5135562977;261936.71351614024;485266.21465752047;449926.01064825204;439102.8052736417;316201.74473053816;288545.87390705565;470627.93931277987;201684.1048924033;234170.7335664931;273.8517714820317;4045387.8793107863;1333046.8771473556;325011.3795527748;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1695387014424.6943;648093930980.0428;1426250771529.5962;19199.60554084179;6723.595860509415;-0.0;0.0;5910915.085506812;1076419.5692413952;0.0;1297592.3678096456;1.488686005012681;0.11525704602904586
7823;2019-09-11 03:26:45.110;878;862;153;154;139;45;38;36;22;40;771;210;34;45;270;216;251;782;142;133;38;5;796;360;365;137;365;304;800;-2.0;-1.0;54.0;86.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17495.619140625;14236.005859375;0.0;1374.6022949218802;675.0;369270;754.0;0.0;Calculated values ==>;1568165205.11;360.96000000000004;359.36;288.46000000000004;288.56;287.06;277.66;274.38016830617;276.96000000000004;276.76000000000005;275.36;277.16;350.26;294.16;276.56;277.66;300.16;294.76000000000005;298.26000000000005;351.36;286.46000000000004;276.96000000000004;348.56000000000006;340.66;273.66;241.92719264551067;268.0796299477929;274.38016830617;287.36;7959999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;8000000.0;0.0;0.0;0.009000000000000001;0.014333333333333333;0.0;0.0;0.0;14236.005859375;0.0;1374.6022949218802;17495.619140625;503465.2546939401;500823.96000433265;233703.47302802536;233972.05799784424;229991.71550150137;430148.3826014536;433683.32636128634;444622.5063410642;473078.44118532055;530759.6363116737;469126.3377235128;446338.7475733018;447886.92588112364;468131.2923648852;461763.66765822354;263634.4892835722;488977.58855229756;449226.07977078593;433683.32636128634;316201.74473053816;283101.5729112263;469646.3180116958;200911.15584268782;234170.7335664931;273.558055178398;4045694.0844855797;1333290.6125190374;325042.7990345648;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1695605078074.729;648173717680.0555;1426433441079.6252;2193.4021544853877;3851.8706577557814;-0.0;0.0;5911093.330858457;1076507.6834409134;0.0;1297592.3678096456;0.3872541513110227;0.04288475030059734
7824;2019-09-11 03:27:45.121;876;861;150;151;137;46;36;36;24;42;787;208;35;42;270;215;251;769;138;133;36;7;821;358;363;141;363;304;825;-2.0;-1.0;1236.0;235.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17891.52734375;14771.58203125;0.0;1367.51281738281;663.0;369271;755.0;0.0;Calculated values ==>;1568165265.121;360.76;359.26;288.16;288.26000000000005;286.86;277.76000000000005;274.1680685717883;276.76000000000005;276.76000000000005;275.56;277.36;351.86;293.96000000000004;276.66;277.36;300.16;294.66;298.26000000000005;350.06000000000006;286.46000000000004;276.76000000000005;348.66;339.46000000000004;273.86;242.77792619122317;268.0796299477929;274.1680685717883;286.96000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;8250000.0;0.0;0.0;0.206;0.03916666666666667;0.0;0.0;0.0;14771.58203125;0.0;1367.51281738281;17891.52734375;500967.80523722986;498417.7644840393;232486.58557389505;232750.41320275332;229094.83485360473;430280.9020939914;433816.67410848953;444910.62925437774;472751.9947874012;532428.367393288;468884.90294936474;446480.4499592048;447466.95896490954;468410.7303370065;461934.76558694645;262517.3647582786;484392.3759431124;449594.54175545095;433816.67410848953;316620.98725437425;278076.8904731985;469299.3162826378;201944.8393225437;234170.7335664931;273.9534756045301;4045989.031437414;1333532.3867359043;325065.6541832361;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1695823518115.2983;648257132970.273;1426615874520.1006;50050.95272595781;10471.38368093702;-0.0;0.0;5911528.7803013595;1076627.0657767968;0.0;1297592.3678096456;3.750045276673112;0.24930419833671916
7825;2019-09-11 03:28:45.111;875;862;150;151;134;45;38;36;23;42;791;204;33;43;270;216;251;778;137;134;38;8;819;359;364;143;364;303;821;-1.0;-1.0;1338.0;161.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17587.154296875;14510.1259765625;0.0;1352.43005371094;653.0;369272;750.0;0.0;Calculated values ==>;1568165325.111;360.66;359.36;288.16;288.26000000000005;286.56;277.66;274.27422755570615;276.96000000000004;276.76000000000005;275.46000000000004;277.36;352.26;293.56;276.46000000000004;277.46000000000004;300.16;294.76000000000005;298.26000000000005;350.96000000000004;286.56;276.96000000000004;348.16;338.46000000000004;273.96000000000004;243.1966462407574;267.9596281332873;274.27422755570615;286.86;8190000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8209999.999999999;0.0;0.0;0.223;0.026833333333333334;0.0;0.0;0.0;14510.1259765625;0.0;1352.43005371094;17587.154296875;501001.0732390406;498928.14362485614;232551.50243721594;232815.84646564085;228378.9763252522;430214.79039162316;433931.68165179034;444965.2754471953;472489.7604950056;532919.5893767184;468540.56641411164;446390.54166232125;447796.21272308455;468271.1358727367;461916.06316538615;262602.79326283536;486225.39180968626;449559.58201853087;433931.68165179034;314524.84189198195;273890.2417152289;469125.32372254826;202396.7240411319;234170.7335664931;274.1339200722113;4046284.637841853;1333776.3603003025;325088.31659613375;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1696041581765.333;648342318770.2865;1426797944170.1296;54092.786963552135;7157.217424784672;-0.0;0.0;5912396.500154827;1076773.9463018663;0.0;1297592.3678096456;3.8612947542276372;0.23531464968372537
7826;2019-09-11 03:29:45.102;878;861;149;150;132;45;39;36;22;43;787;200;33;42;270;216;251;768;136;135;39;9;802;359;364;145;364;304;805;-2.0;-1.0;1120.0;118.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17165.146484375;14210.6806640625;0.0;1355.47375488281;644.0;369273;744.0;0.0;Calculated values ==>;1568165385.102;360.96000000000004;359.26;288.06;288.16;286.36;277.66;274.27422755570615;277.06;276.76000000000005;275.36;277.46000000000004;351.86;293.16;276.46000000000004;277.36;300.16;294.76000000000005;298.26000000000005;349.96000000000004;286.66;277.06;347.56000000000006;337.56000000000006;274.06;243.61107973660833;268.0796299477929;274.27422755570615;286.76000000000005;8020000.0;3590000.0;3640000.0;1450000.0;3640000.0;3040000.0;8050000.0;0.0;0.0;0.18666666666666665;0.019666666666666666;0.0;0.0;0.0;14210.6806640625;0.0;1355.47375488281;17165.146484375;502937.89809432474;500229.93461496674;232550.1684090401;232816.18050888175;228094.35651884365;430214.79039162316;434112.87870749587;444622.5063410642;472325.57890635525;532428.367393288;467916.2118046561;446196.8478688148;447466.95896490954;468271.1358727367;461916.06316538615;263356.1578419691;486310.61553522735;449708.3507984093;434112.87870749587;312009.6876057385;270122.7006405761;468951.0004552658;202436.43313261404;234170.7335664931;274.1493544444868;4046574.1969076833;1334015.6644543817;325110.87907630194;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1696259949005.104;648428705810.1958;1426980016854.9387;45208.06699891069;5241.453157345484;-0.0;0.0;5913223.8831442455;1076877.2530582708;0.0;1297592.3678096456;3.240975182338863;0.19245060172094935
7827;2019-09-11 03:30:45.112;876;862;152;152;132;44;44;35;22;43;780;199;34;42;270;216;251;767;136;137;44;10;828;356;361;145;361;304;831;-2.0;-2.0;1348.0;149.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17633.158203125;14617.65234375;0.0;1356.35913085938;634.0;369274;734.0;0.0;Calculated values ==>;1568165445.112;360.76;359.36;288.36;288.36;286.36;277.56;273.955091788801;277.56;276.66;275.36;277.46000000000004;351.16;293.06;276.56;277.36;300.16;294.76000000000005;298.26000000000005;349.86;286.86;277.56;346.56000000000006;336.56;274.16;243.61107973660833;268.0796299477929;273.955091788801;286.76000000000005;8280000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;8309999.999999999;0.0;0.0;0.22466666666666668;0.024833333333333332;0.0;0.0;0.0;14617.65234375;0.0;1356.35913085938;17633.158203125;500343.1337561041;498018.13395208964;232916.68118160346;232916.68118160346;227724.189090206;430412.23801567365;435731.16137290135;444622.5063410642;472325.57890635525;531698.5695214175;467794.78751463606;446338.7475733018;447466.95896490954;468689.177056728;462371.3252196394;262223.3283968395;483444.90896365995;450550.0426461352;435731.16137290135;307818.28838856175;265937.0223246507;469050.60597520845;201646.29290232676;234170.7335664931;273.82802298950946;4046864.231111012;1334255.9406020932;325133.4814501141;1678110.7696594673;0;3;3;26;46;39;31;7;199;203;1696477485255.0693;648515720310.182;1427162447254.9097;54588.65595256967;6640.540441309894;-0.0;0.0;5914055.661108602;1076976.286174346;0.0;1297592.3678096456;3.833050733136326;0.22921527602467373
7828;2019-09-11 03:31:45.123;879;863;157;157;133;42;50;34;23;43;773;199;34;43;269;218;251;777;135;138;50;10;833;355;360;139;360;305;836;-2.0;-2.0;973.0;159.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;19158.50390625;14975.453125;0.0;2644.47827148438;636.0;369275;725.0;14.0;Calculated values ==>;1568165505.123;361.06000000000006;359.46000000000004;288.86;288.86;286.46000000000004;277.36;273.8482719121499;278.16;276.56;275.46000000000004;277.46000000000004;350.46000000000004;293.06;276.56;277.46000000000004;300.06;294.96000000000004;298.26000000000005;350.86;286.96000000000004;278.16;345.66;336.76000000000005;274.16;242.35481222062532;268.19934244402924;273.8482719121499;286.66;8330000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;8359999.999999999;0.0;0.0;0.16216666666666668;0.026500000000000003;0.0;0.0;0.03522617429872339;14975.453125;0.0;2644.47827148438;19158.50390625;500334.44101202436;497709.57388557884;234156.63680198696;234156.63680198696;227910.34948766525;430477.46260093397;437009.2976769699;444567.3504985989;473111.3802909942;530892.8472578947;467654.0241793385;446144.86104575056;447417.42732394347;468699.94687233196;462787.14600039157;262017.86816346677;484519.00102363445;450876.9354813904;437009.2976769699;304046.57827927166;266774.11836628895;469867.5881872505;201254.12718440618;234170.7335664931;273.6703470310311;4047170.8845043215;1334502.5950256847;325166.8278741452;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1696693824909.7737;648600935930.0656;1427345180749.66;39457.29438078492;7118.2567165753735;-0.0;0.0;5914839.521041621;1077090.963837556;0.0;1297592.3678096456;2.643344633376569;0.16787837497041386
7829;2019-09-11 03:32:45.114;885;863;161;161;137;41;52;33;25;41;756;199;35;50;269;218;251;781;136;139;52;10;831;356;361;130;360;305;834;-1.0;-1.0;611.0;17.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;19265.716796875;15241.3994140625;0.0;2385.66455078125;749.0;369276;717.0;17.0;Calculated values ==>;1568165565.114;361.66;359.46000000000004;289.26000000000005;289.26000000000005;286.86;277.26000000000005;273.955091788801;278.36;276.46000000000004;275.66;277.26000000000005;348.76;293.06;276.66;278.16;300.06;294.96000000000004;298.26000000000005;351.26;287.06;278.36;344.86;348.06000000000006;274.16;240.39332010688793;268.19934244402924;273.955091788801;286.76000000000005;8309999.999999999;3560000.0;3610000.0;1300000.0;3600000.0;3050000.0;8340000.000000001;0.0;0.0;0.10183333333333335;0.0028333333333333335;0.0;0.0;0.04249549371054356;15241.3994140625;0.0;2385.66455078125;19265.716796875;501386.4134984539;497892.16906463134;235255.88303925548;235255.88303925548;228964.3990450573;430412.23801567365;437121.9238134391;444856.06423827005;474082.51977729687;529116.5775126958;467654.0241793385;446287.039416296;448396.6318820213;468699.94687233196;462636.5820206667;262099.6067991231;485361.1542886829;450843.4406997151;437121.9238134391;300694.37409284414;314105.63291466556;471077.2095911244;201890.90487381257;234170.7335664931;273.92340313135946;4047491.038314175;1334754.3643598477;325208.73944344145;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1696910092465.4062;648681623825.3015;1427528153300.195;24741.952061947257;762.6945300323836;-0.0;0.0;5915374.434514484;1077156.6285802808;0.0;1297592.3678096456;1.4469027084060802;0.07607255597240542
7830;2019-09-11 03:33:45.114;890;861;162;163;140;42;54;33;28;40;752;202;37;51;269;219;251;784;135;140;54;10;829;356;361;129;360;303;832;-1.0;-2.0;694.0;18.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;18147.0;14873.27734375;0.0;1382.63427734375;830.0;369277;705.0;15.0;Calculated values ==>;1568165625.114;362.16;359.26;289.36;289.46000000000004;287.16;277.36;273.955091788801;278.56;276.46000000000004;275.96000000000004;277.16;348.36;293.36;276.86;278.26000000000005;300.06;295.06;298.26000000000005;351.56000000000006;287.16;278.56;343.66;356.16;274.16;240.16925963744896;267.9596281332873;273.955091788801;286.66;8290000.000000001;3560000.0;3610000.0;1290000.0;3600000.0;3030000.0;8320000.0;0.0;0.0;0.11566666666666667;0.003;0.0;0.0;0.037303522166024866;14873.27734375;0.0;1382.63427734375;18147.0;502287.39060725307;497779.06671711756;235558.50245034203;235826.83735143614;229767.47558823004;430412.23801567365;437465.24820655317;445680.44742188096;474114.60106150573;528851.8103742785;468298.68043046317;446955.08328484115;448907.5457794879;468699.94687233196;462769.0328275246;262181.9379311264;486040.45757572324;450989.8336964335;437465.24820655317;295666.80309349706;348084.6227182084;471210.4692309434;201898.8397488411;234170.7335664931;273.9264946227457;4047802.810954149;1335005.3199994962;325240.1419336758;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1697126692465.4062;648759323825.3015;1427710553300.195;28197.40595418161;807.934888446307;-0.0;0.0;5915815.595831285;1077169.717158768;0.0;1297592.3678096456;1.7842949395092949;0.0928202265060948
7831;2019-09-11 03:34:45.134;893;860;160;161;142;42;56;33;29;41;772;205;37;45;270;219;251;784;135;141;56;10;824;356;361;134;361;304;827;-2.0;-1.0;0.0;217.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;18151.958984375;14732.01953125;0.0;1381.21813964844;857.0;369278;687.0;13.0;Calculated values ==>;1568165685.134;362.46000000000004;359.16;289.16;289.26000000000005;287.36;277.36;273.955091788801;278.76000000000005;276.46000000000004;276.06;277.26000000000005;350.36;293.66;276.86;277.66;300.16;295.06;298.26000000000005;351.56000000000006;287.26000000000005;278.76000000000005;341.86;358.86;274.16;241.2770596917726;268.0796299477929;273.955091788801;286.66;8240000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;8270000.0;0.0;0.0;0.0;0.036166666666666666;0.0;0.0;0.03227166623371187;14732.01953125;0.0;1381.21813964844;18151.958984375;503157.5300016615;498088.2246886935;235110.03900479965;235378.1342136037;230360.90305748233;430412.23801567365;437806.89928523917;445627.2469483674;473565.85517348704;530863.9974095965;468522.201623838;446763.26843288407;447886.92588112364;468689.177056728;462769.0328275246;262390.4155984525;486551.6097804443;451136.02457736584;437806.89928523917;288127.0477506168;359422.2341604596;470541.90478511597;198948.30842360223;234170.7335664931;272.76625996854904;4048105.403109364;1335252.1130436452;325263.18171451124;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1697343364665.3374;648838250125.2765;1427892714000.1372;0.0;9822.635068408079;-0.0;0.0;5916050.65254029;1077258.3347710748;0.0;1297592.3678096456;0.6096003341493808;0.08619115216263003
7832;2019-09-11 03:35:45.115;895;859;155;157;141;43;57;34;15;41;788;204;27;45;270;218;251;785;135;141;57;11;813;359;363;136;363;303;816;-1.0;-2.0;1853.0;116.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17801.783203125;14517.77734375;0.0;1365.96398925781;870.0;369279;671.0;14.0;Calculated values ==>;1568165745.115;362.66;359.06000000000006;288.66;288.86;287.26000000000005;277.46000000000004;274.27422755570615;278.86;276.56;274.66;277.26000000000005;351.96000000000004;293.56;275.86;277.66;300.16;294.96000000000004;298.26000000000005;351.66;287.26000000000005;278.86;340.26;360.16;274.26000000000005;241.71165711629368;267.9596281332873;274.27422755570615;286.66;8130000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8159999.999999999;0.0;0.0;0.30883333333333335;0.01933333333333333;0.0;0.0;0.03472354249479951;14517.77734375;0.0;1365.96398925781;17801.783203125;504399.73075782304;498943.59516520036;233962.86236582889;234497.89815388594;230267.88624772948;430214.79039162316;437520.3941472015;443809.95577213913;473306.2826088756;532607.1488387903;468540.56641411164;445537.8252269786;448075.1158509465;468410.7303370065;462183.0053738274;262863.0073160453;487825.1671055433;450776.83510836185;437520.3941472015;281426.5920051367;364883.28560102184;470370.9986153779;202585.1543218488;234170.7335664931;274.20712490018906;4048404.922749396;1335495.7841637558;325286.06764939;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1697560495885.144;648919224475.2043;1428074756334.975;74498.25951456466;5177.192989674894;-0.0;0.0;5916671.274776396;1077383.2937552347;0.0;1297592.3678096456;5.016164065746082;0.2780632964278972
7833;2019-09-11 03:36:45.095;892;856;149;150;137;45;36;36;4;42;794;201;17;39;270;216;251;768;132;140;37;11;806;359;363;137;363;304;809;-2.0;-3.0;8.0;24.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17538.51953125;14490.5458984375;0.0;1371.10717773438;878.0;369280;655.0;0.0;Calculated values ==>;1568165805.095;362.36;358.76;288.06;288.16;286.86;277.66;274.27422755570615;276.76000000000005;276.76000000000005;273.56;277.36;352.56000000000006;293.26000000000005;274.86;277.06;300.16;294.76000000000005;298.26000000000005;349.96000000000004;287.16;276.86;338.66;360.96000000000004;274.26000000000005;241.92719264551067;268.0796299477929;274.27422755570615;286.36;8059999.999999999;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8090000.000000001;0.0;0.0;0.0013333333333333333;0.004;0.0;0.0;0.0;14490.5458984375;0.0;1371.10717773438;17538.51953125;504579.72712508345;499142.60073479434;232483.77011624086;232749.2463589407;229331.99564301383;430214.79039162316;433816.67410848953;441988.93246200663;473273.90776018414;533157.754191297;468037.5601754016;443898.39648781426;447045.31445274205;468410.7303370065;461916.06316538615;263174.33646237745;485897.52213503385;450629.7844503968;433997.93586973246;274727.5295995403;368244.6692852564;470236.29553865286;200479.8719933061;234170.7335664931;273.3841919243491;4048699.3271047683;1335737.4396121753;325308.8689728134;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1697778223285.2134;649001097175.2303;1428256795635.033;322.012080624934;1079.025694181387;-0.0;0.0;5917294.5692058;1077435.4115325648;0.0;1297592.3678096456;0.08832861039629128;0.010518901819632711
7834;2019-09-11 03:37:45.136;885;853;148;149;134;45;38;36;8;42;794;198;20;37;271;216;251;764;133;141;38;12;828;358;363;138;363;303;831;-1.0;-2.0;938.0;197.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17732.087890625;14792.6171875;0.0;1368.01538085938;881.0;369281;640.0;0.0;Calculated values ==>;1568165865.136;361.66;358.46000000000004;287.96000000000004;288.06;286.56;277.66;274.1680685717883;276.96000000000004;276.76000000000005;273.96000000000004;277.36;352.56000000000006;292.96000000000004;275.16;276.86;300.26000000000005;294.76000000000005;298.26000000000005;349.56000000000006;287.26000000000005;276.96000000000004;337.16;361.26;274.36;242.14157278889297;267.9596281332873;274.1680685717883;286.46000000000004;8280000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8309999.999999999;0.0;0.0;0.15633333333333335;0.03283333333333333;0.0;0.0;0.0;14792.6171875;0.0;1368.01538085938;17732.087890625;501651.6136115648;496685.11456486746;231865.26689604274;232127.48484316576;228236.45682208842;430280.9020939914;434178.6716885159;442787.31820175383;473143.7464358393;533231.956343349;467814.01248185465;444533.65563525405;446955.08328484115;468539.4126624423;462068.13665675744;262223.3283968395;482964.0986302376;450776.83510836185;434178.6716885159;268448.3696465944;369505.33540232555;470199.78104355885;201985.44388897804;234170.7335664931;273.96929884293206;4048993.4496792564;1335981.6327221203;325331.7105918742;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1697996172114.8118;649083653550.0782;1428439020069.6973;37645.35968423062;8806.370736575403;-0.0;0.0;5917611.180173013;1077517.8461278433;0.0;1297592.3678096456;2.8743757538150487;0.19012202701791817
7835;2019-09-11 03:38:45.086;883;853;149;149;131;45;40;36;13;43;792;196;24;35;271;217;251;769;134;142;40;12;798;359;364;136;364;302;801;-1.0;-1.0;33.0;197.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16925.896484375;13873.2099609375;0.0;1365.31335449219;883.0;369282;624.0;0.0;Calculated values ==>;1568165925.086;361.46000000000004;358.46000000000004;288.06;288.06;286.26000000000005;277.66;274.27422755570615;277.16;276.76000000000005;274.46000000000004;277.46000000000004;352.36;292.76000000000005;275.56;276.66;300.26000000000005;294.86;298.26000000000005;350.06000000000006;287.36;277.16;335.56;361.46000000000004;274.36;241.71165711629368;267.8393353686513;274.27422755570615;286.56;7980000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8009999.999999999;0.0;0.0;0.0055000000000000005;0.03283333333333333;0.0;0.0;0.0;13873.2099609375;0.0;1365.31335449219;16925.896484375;503999.3748889317;499434.4494073273;232617.08119458842;232617.08119458842;227893.97667623177;430214.79039162316;434293.55171347444;443721.9807720978;473501.42000396166;533098.003176836;467712.13336206257;445306.1102701376;446865.2917148446;468400.0510976619;462049.59554772783;263540.9487211976;486877.3451233032;450743.7253278342;434293.55171347444;261751.83340796042;370345.824517361;470469.1018322894;200160.834725457;234170.7335664931;273.2585324196233;4049282.0255354973;1336220.3155469697;325354.46934990404;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1698214090364.985;649165785050.1436;1428620368819.8416;1339.5863032565246;8875.12143667433;-0.0;0.0;5917935.783994376;1077665.0691079306;0.0;1297592.3678096456;0.6703213643797102;0.08643105639096453
7836;2019-09-11 03:39:45.097;880;852;150;150;131;45;43;36;15;43;790;196;27;37;271;217;251;756;138;143;43;12;807;358;363;135;363;303;810;0.0;0.0;508.0;52.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17145.958984375;14108.765625;0.0;1372.25256347656;880.0;369283;607.0;0.0;Calculated values ==>;1568165985.097;361.16;358.36;288.16;288.16;286.26000000000005;277.66;274.1680685717883;277.46000000000004;276.76000000000005;274.66;277.46000000000004;352.16;292.76000000000005;275.86;276.86;300.26000000000005;294.86;298.26000000000005;348.76;287.46000000000004;277.46000000000004;333.86;361.16;274.36;241.49495122638035;267.9596281332873;274.1680685717883;286.96000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;8100000.0;0.0;0.0;0.08466666666666667;0.008666666666666666;0.0;0.0;0.0;14108.765625;0.0;1372.25256347656;17145.958984375;502783.4342837877;498468.2292549976;232732.5934227659;232732.5934227659;227763.9779587553;430280.9020939914;435074.67720794375;443809.95577213913;473631.01605711324;532815.4507467038;467571.2248194195;445537.8252269786;446955.08328484115;468539.4126624423;462201.38575610484;263129.3336963161;483907.4736525133;451070.3203772624;435074.67720794375;254638.09398592086;369085.1043753622;470603.4154074653;202215.2885581633;234170.7335664931;274.0587892794113;4049566.0097182393;1336453.541426774;325377.28658158163;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1698432230349.687;649247099955.0325;1428801902094.5935;20455.015157449954;2326.0304326939504;-0.0;0.0;5918117.438970274;1077758.4291529187;0.0;1297592.3678096456;1.4715469817806421;0.08822583818668621
7837;2019-09-11 03:40:45.097;877;854;154;154;132;43;49;35;15;43;791;197;28;37;270;218;251;761;140;145;49;13;820;356;361;135;361;303;823;-1.0;-1.0;761.0;76.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17179.8671875;14163.1591796875;0.0;1371.13098144531;878.0;369284;591.0;0.0;Calculated values ==>;1568166045.097;360.86;358.56000000000006;288.56;288.56;286.36;277.46000000000004;273.955091788801;278.06;276.66;274.66;277.46000000000004;352.26;292.86;275.96000000000004;276.86;300.16;294.96000000000004;298.26000000000005;349.26;287.66;278.06;332.26000000000005;360.96000000000004;274.46000000000004;241.49495122638035;267.9596281332873;273.955091788801;287.16;8200000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8230000.0;0.0;0.0;0.12683333333333333;0.012666666666666666;0.0;0.0;0.0;14163.1591796875;0.0;1371.13098144531;17179.8671875;501201.7021858545;497570.0765432204;233577.9738609562;233577.9738609562;227836.2773040484;430412.23801567365;436603.72145541804;443809.95577213913;473631.01605711324;532919.5893767184;467692.6567581381;445680.44742188096;446955.08328484115;468689.177056728;462636.5820206667;262559.9986291983;483329.3030262784;451718.7949141741;436603.72145541804;247943.99896000302;368244.6692852564;470701.3423759907;201706.24304164437;234170.7335664931;273.85141284599524;4049852.0582696716;1336689.1408001466;325400.14811112266;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1698649430349.687;649328099955.0325;1428983702094.5935;30706.820897984417;3407.2712582350537;-0.0;0.0;5918543.787604069;1077806.2066670097;0.0;1297592.3678096456;2.196050917187951;0.1328354404013966
7838;2019-09-11 03:41:45.098;877;858;159;159;134;41;55;34;15;43;791;198;28;38;270;219;251;770;142;147;55;13;820;355;360;137;360;303;823;-2.0;-1.0;870.0;70.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17377.353515625;14383.3408203125;0.0;1363.18225097656;877.0;369285;578.0;0.0;Calculated values ==>;1568166105.098;360.86;358.96000000000004;289.06;289.06;286.56;277.26000000000005;273.8482719121499;278.66;276.56;274.66;277.46000000000004;352.26;292.96000000000004;275.96000000000004;276.96000000000004;300.16;295.06;298.26000000000005;350.16;287.86;278.66;330.96000000000004;360.86;274.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;287.36;8200000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8230000.0;0.0;0.0;0.145;0.011666666666666665;0.0;0.0;0.0;14383.3408203125;0.0;1363.18225097656;17377.353515625;501201.7021858545;498159.1334143899;234911.90244117688;234911.90244117688;228350.26992792787;430477.46260093397;437864.61894757615;443809.95577213913;473371.616014766;532919.5893767184;467814.01248185465;445680.44742188096;447095.7395217318;468828.0317483648;462919.32119116804;262559.9986291983;484759.3069835642;452185.31981032476;437864.61894757615;242505.85365607988;367824.4651832891;470432.8002255166;201490.90017580288;234170.7335664931;273.76287397019246;4050140.039909275;1336927.032265596;325422.93443455495;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1698865733955.2852;649409701315.2582;1429165505125.0962;35136.26306146875;3137.6555005799933;-0.0;0.0;5919092.489116789;1077860.7486325016;0.0;1297592.3678096456;2.4306266461981263;0.14481039942489338
7839;2019-09-11 03:42:45.088;878;860;161;161;138;42;57;33;15;42;788;199;26;38;270;220;251;771;144;148;57;14;807;355;360;139;360;302;810;-2.0;-1.0;233.0;191.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17030.16796875;13774.3544921875;0.0;1360.46411132812;875.0;369286;567.0;0.0;Calculated values ==>;1568166165.088;360.96000000000004;359.16;289.26000000000005;289.26000000000005;286.96000000000004;277.36;273.8482719121499;278.86;276.46000000000004;274.66;277.36;351.96000000000004;293.06;275.76000000000005;276.96000000000004;300.16;295.16;298.26000000000005;350.26;287.96000000000004;278.86;329.86;360.66;274.56;242.35481222062532;267.8393353686513;273.8482719121499;287.56;8070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;8100000.0;0.0;0.0;0.03883333333333334;0.03183333333333333;0.0;0.0;0.0;13774.3544921875;0.0;1360.46411132812;17030.16796875;502497.2406007042;499633.4461851526;235682.2018059852;235682.2018059852;229577.19208441122;430477.46260093397;438203.8711651656;444011.9539437932;473013.37450241524;532681.6696647728;468075.540032946;445591.39424184;447286.45025618136;468828.0317483648;463051.38004137354;263129.3336963161;486262.38278090645;452329.7272228385;438203.8711651656;237904.88540968279;366984.0837685546;470261.8752935162;200470.2756391188;234170.7335664931;273.3630423177396;4050426.7214667993;1337161.6406186607;325445.6277047356;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1699081697955.3196;649492487515.2714;1429346974875.125;9457.535174164857;8588.36592233165;-0.0;0.0;5919464.042166314;1077958.4491915673;0.0;1297592.3678096456;1.1923434016120074;0.11523187494497165
7840;2019-09-11 03:43:45.129;876;862;162;162;140;42;59;33;15;42;784;199;26;38;270;220;251;769;145;149;59;14;802;356;361;138;360;302;805;-3.0;-1.0;846.0;89.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17119.16015625;13466.466796875;0.0;1361.71154785156;872.0;369287;557.0;0.0;Calculated values ==>;1568166225.129;360.76;359.36;289.36;289.36;287.16;277.36;273.955091788801;279.06;276.46000000000004;274.66;277.36;351.56000000000006;293.06;275.76000000000005;276.96000000000004;300.16;295.16;298.26000000000005;350.06000000000006;288.06;279.06;328.86;360.36;274.56;242.14157278889297;267.8393353686513;273.955091788801;287.66;8020000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;8050000.0;0.0;0.0;0.14100000000000001;0.014833333333333334;0.0;0.0;0.0;13466.466796875;0.0;1361.71154785156;17119.16015625;502652.48152513034;500374.438001661;236045.46063157884;236045.46063157884;230176.05381948088;430412.23801567365;438316.31352762313;444011.9539437932;473143.7464358393;532265.2052897905;468075.540032946;445591.39424184;447286.45025618136;468828.0317483648;462901.36609670473;263356.1578419691;486466.0460903552;452298.44156383985;438316.31352762313;233722.59852315116;365723.5783296823;470396.5654319022;201710.7624383365;234170.7335664931;273.8531757480538;4050711.493662101;1337388.8025836612;325468.32800313167;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1699298145759.9207;649575644300.1182;1429528298694.791;34164.468002269394;3985.5060777378912;-0.0;0.0;5919827.807261854;1078063.3030592569;0.0;1297592.3678096456;2.572802484101144;0.16146479178157172
7841;2019-09-11 03:44:45.109;872;862;159;161;142;43;61;34;16;42;780;199;26;39;271;220;251;768;145;150;61;15;797;357;362;139;362;303;800;-2.0;-1.0;44.0;0.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17273.123046875;13543.7626953125;0.0;1357.88781738281;869.0;369288;550.0;0.0;Calculated values ==>;1568166285.109;360.36;359.36;289.06;289.26000000000005;287.36;277.46000000000004;274.0616903277293;279.26000000000005;276.56;274.76000000000005;277.36;351.16;293.06;275.76000000000005;277.06;300.26000000000005;295.16;298.26000000000005;349.96000000000004;288.16;279.26000000000005;328.16;360.06000000000006;274.66;242.35481222062532;267.9596281332873;274.0616903277293;287.66;7970000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;8000000.0;0.0;0.0;0.007333333333333333;0.0;0.0;0.0;0.0;13543.7626953125;0.0;1357.88781738281;17273.123046875;502523.5531183526;500823.96000433265;235322.35273222518;235866.00116502814;230779.7610139806;430346.717906069;438429.2166670595;443955.1368504969;473013.37450241524;531773.6079719749;467935.2923525278;445394.99845677166;447236.20680083364;468678.5276441959;462751.0426575283;263587.6222199277;486825.3721013125;452267.28390789893;438429.2166670595;230795.22267914342;364463.1524481646;470360.39762778033;202234.48292222194;234170.7335664931;274.0616903277293;4050998.0004880982;1337613.8128010856;325490.9837767398;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1699514973459.9895;649658716600.1445;1429709738194.8486;1772.6181288073499;0.0;-0.0;0.0;5920127.183154469;1078096.504539065;0.0;1297592.3678096456;0.11895448274653776;0.006318980577163722
7842;2019-09-11 03:45:45.140;869;862;156;158;142;44;63;34;18;42;776;200;28;39;271;219;251;768;146;151;63;16;810;357;362;140;362;304;813;-1.0;-1.0;501.0;4.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16972.404296875;13658.7333984375;0.0;1374.83642578125;867.0;369289;544.0;0.0;Calculated values ==>;1568166345.14;360.06000000000006;359.36;288.76000000000005;288.96000000000004;287.36;277.56;274.0616903277293;279.46000000000004;276.56;274.96000000000004;277.36;350.76;293.16;275.96000000000004;277.06;300.26000000000005;295.06;298.26000000000005;349.96000000000004;288.26000000000005;279.46000000000004;327.56;359.86;274.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;287.76000000000005;8100000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8130000.0;0.0;0.0;0.08349999999999999;0.0006666666666666666;0.0;0.0;0.0;13658.7333984375;0.0;1374.83642578125;16972.404296875;500936.755578367;499652.7834145086;234282.07248181087;234818.90271525222;230575.47146702337;430346.717906069;438766.78764047986;444043.6597017553;472882.7909566239;531281.3534008304;467916.2118046561;445484.3388220789;447045.31445274205;468678.5276441959;462618.4332792204;262995.3882050913;485483.2793309449;452411.93249857856;438766.78764047986;228286.1864045524;363622.9124696232;470324.29699050833;202214.21762348042;234170.7335664931;274.05380895670385;4051283.5273293033;1337840.6173909106;325513.76824471436;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1699732285680.4866;649742459845.336;1429891932280.2654;20192.758413535954;178.74005291135194;-0.0;0.0;5920310.322532557;1078097.9948090846;0.0;1297592.3678096456;1.3550672730856825;0.07357579348384406
7843;2019-09-11 03:46:45.140;868;862;154;155;140;44;65;34;19;42;773;200;28;41;271;219;251;774;146;152;65;16;821;357;362;141;362;306;824;-1.0;-1.0;162.0;429.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17607.216796875;14295.2333984375;0.0;1370.26867675781;864.0;369290;538.0;0.0;Calculated values ==>;1568166405.14;359.96000000000004;359.36;288.56;288.66;287.16;277.56;274.0616903277293;279.66;276.56;275.06;277.36;350.46000000000004;293.16;275.96000000000004;277.26000000000005;300.26000000000005;295.06;298.26000000000005;350.56000000000006;288.36;279.66;326.96000000000004;359.56000000000006;274.76000000000005;242.77792619122317;268.3187672390254;274.0616903277293;287.76000000000005;8209999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;8240000.000000001;0.0;0.0;0.027000000000000003;0.0715;0.0;0.0;0.0;14295.2333984375;0.0;1370.26867675781;17607.216796875;499804.6747894761;498655.6324409067;233561.23644819748;233826.96815789936;229886.44593086073;430346.717906069;439102.8052736417;443785.1483169292;472751.9947874012;530817.3057209284;467634.868728076;445090.0235980121;446944.7289150091;468678.5276441959;462618.4332792204;262517.3647582786;485287.3992414701;452556.39140135556;439102.8052736417;225777.27872811773;362362.6180328724;470189.461290968;200374.3697750648;234170.7335664931;273.33401169592923;4051571.690838418;1338073.567114218;325536.6441205689;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1699949485680.4866;649826759845.336;1430074932280.2654;6572.091020630339;19291.779043387076;-0.0;0.0;5920533.362944508;1078260.249134887;0.0;1297592.3678096456;1.6510080519519483;0.20195166835315256
7844;2019-09-11 03:47:45.121;870;864;153;154;139;44;67;35;14;42;771;200;24;40;271;219;251;781;146;153;67;16;831;358;363;140;363;306;834;0.0;0.0;110.0;380.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17994.318359375;14679.79296875;0.0;1379.82141113281;861.0;369291;535.0;0.0;Calculated values ==>;1568166465.121;360.16;359.56000000000006;288.46000000000004;288.56;287.06;277.56;274.1680685717883;279.86;276.66;274.56;277.36;350.26;293.16;275.56;277.16;300.26000000000005;295.06;298.26000000000005;351.26;288.46000000000004;279.86;326.66;359.26;274.76000000000005;242.56692532238324;268.3187672390254;274.1680685717883;287.76000000000005;8309999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8340000.000000001;0.0;0.0;0.018333333333333333;0.06333333333333332;0.0;0.0;0.0;14679.79296875;0.0;1379.82141113281;17994.318359375;499195.81905102194;498040.0143721424;233131.63983909914;233395.61377596142;229479.7510216942;430280.9020939914;439216.07561312395;443052.3292051162;472882.7909566239;530608.3473777291;467634.868728076;444512.27536222443;446803.2587583881;468539.4126624423;462467.52072328096;262099.6067991231;485361.1542886829;452525.7912912428;439216.07561312395;224522.8720964353;361102.401775943;470324.29699050833;200512.28472639812;234170.7335664931;273.39260305034037;4051868.2763492935;1338314.9492051878;325559.5542807654;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1700166916805.293;649911033150.261;1430258474140.102;4446.567482109831;17088.094110060312;-0.0;0.0;5920625.156021601;1078563.3187417863;0.0;1297592.3678096456;1.3409202165617184;0.16991418174121076
7845;2019-09-11 03:48:45.121;874;867;151;152;136;46;45;36;9;42;770;200;20;38;272;218;252;785;143;154;46;17;800;360;365;140;365;305;802;-2.0;-1.0;6.0;277.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17298.3984375;14243.9814453125;0.0;1380.5119628906198;857.0;369292;531.0;0.0;Calculated values ==>;1568166525.121;360.56000000000006;359.86;288.26000000000005;288.36;286.76000000000005;277.76000000000005;274.38016830617;277.66;276.76000000000005;274.06;277.36;350.16;293.16;275.16;276.96000000000004;300.36;294.96000000000004;298.36;351.66;288.56;277.76000000000005;326.26000000000005;358.86;274.86;242.56692532238324;268.19934244402924;274.38016830617;287.46000000000004;8000000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;8020000.0;0.0;0.0;0.001;0.04616666666666667;0.0;0.0;0.0;14243.9814453125;0.0;1380.5119628906198;17298.3984375;502543.57399461896;501363.5946852431;233133.6047085645;233400.9550432052;229177.18291993174;430148.3826014536;434947.67464153876;442521.2416164823;472882.7909566239;530579.5801781024;467775.6695843459;444132.64570135507;446712.3873244594;468389.4931519048;462031.17872931756;263806.31889202987;489235.0156122376;452319.8775088197;435126.2553679777;222850.3779558165;359422.2341604596;470422.9394058528;200611.76085684166;234170.7335664931;273.4404160666683;4052162.382322601;1338555.9806586383;325582.55705888226;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1700385316805.293;649995033150.261;1430441774140.102;241.90948075964067;12456.28274301268;-0.0;0.0;5920664.226662958;1078809.5218822286;0.0;1297592.3678096456;0.8127106519245967;0.11607031466510198
