;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7846;2019-09-11 03:49:45.112;873;866;150;151;134;46;41;37;8;43;769;200;21;36;272;217;252;772;138;154;41;17;814;359;364;140;364;306;818;-2.0;-1.0;1754.0;35.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18018.8515625;14883.3095703125;0.0;1379.349609375;851.0;369293;529.0;-1.0;Calculated values ==>;1568166585.112;360.46000000000004;359.76;288.16;288.26000000000005;286.56;277.76000000000005;274.27422755570615;277.26000000000005;276.86;273.96000000000004;277.46000000000004;350.06000000000006;293.16;275.26000000000005;276.76000000000005;300.36;294.86;298.36;350.36;288.56;277.26000000000005;326.06;358.26;274.86;242.56692532238324;268.3187672390254;274.27422755570615;286.96000000000004;8140000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;8180000.0;0.0;0.0;0.29233333333333333;0.005833333333333333;0.0;0.0;-0.0024834361776826194;14883.3095703125;0.0;1379.349609375;18018.8515625;501157.3502496426;499783.5314608878;232600.51432547934;232865.24963786625;228422.22814114383;430214.79039162316;434473.7075064044;442165.11039823265;472980.94656883925;530399.3526615865;467634.868728076;444076.66985911725;446235.4177501;468528.86929665285;462049.59554772783;263169.2758955824;485593.26936690626;452495.32014613674;434473.7075064044;222014.15119762826;356902.238983675;470422.9394058528;202708.03630159845;234170.7335664931;274.2548159141566;4052456.6485923966;1338798.6716744;325605.5524554667;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1700603984000.0635;650079020550.1729;1430625046644.9097;70001.28466091606;1561.6702681081504;-0.0;0.0;5921249.498809532;1078926.3206347574;0.0;1297592.3678096456;4.400446085619766;0.23131613162312886
7847;2019-09-11 03:50:45.102;872;868;152;152;134;45;48;36;6;43;769;199;19;36;272;218;252;779;137;156;48;17;825;358;363;137;363;305;828;-1.0;-1.0;49.0;203.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18223.580078125;15142.61328125;0.0;1380.64465332031;844.0;369294;531.0;0.0;Calculated values ==>;1568166645.102;360.36;359.96000000000004;288.36;288.36;286.56;277.66;274.1680685717883;277.96000000000004;276.76000000000005;273.76000000000005;277.46000000000004;350.06000000000006;293.06;275.06;276.76000000000005;300.36;294.96000000000004;298.36;351.06000000000006;288.76000000000005;277.96000000000004;326.26000000000005;357.56000000000006;274.86;241.92719264551067;268.19934244402924;274.1680685717883;286.86;8250000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8280000.0;0.0;0.0;0.008166666666666666;0.03383333333333333;0.0;0.0;0.0;15142.61328125;0.0;1380.64465332031;18223.580078125;500028.4358863656;499173.297248804;232965.53988034689;232965.53988034689;228278.94816248905;430280.9020939914;435958.4241996531;442076.7812560851;473371.616014766;530475.1397970697;467654.0241793385;443987.30161898106;446429.01896656933;468667.9988650251;462334.5135562977;262692.6668911687;485663.0607052063;452958.6785604905;435958.4241996531;222850.3779558165;353962.6284160805;470825.5820460267;200445.45109605097;234170.7335664931;273.3663132795619;4052758.618519406;1339048.8459955323;325628.5485743341;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1700822047650.0981;650162106700.186;1430808316094.9387;1973.3225296402784;9147.861097140845;-0.0;0.0;5921849.18723815;1079015.551855133;0.0;1297592.3678096456;0.6730623991236709;0.0847134796538785
7848;2019-09-11 03:51:45.123;873;868;151;151;133;45;50;37;0;43;771;199;12;32;272;218;252;774;135;157;50;17;804;358;363;134;363;306;807;-2.0;-1.0;347.0;17.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17953.85546875;14852.8125;0.0;1390.8366699218802;831.0;369295;543.0;0.0;Calculated values ==>;1568166705.123;360.46000000000004;359.96000000000004;288.26000000000005;288.26000000000005;286.46000000000004;277.66;274.1680685717883;278.16;276.86;273.16;277.46000000000004;350.26;293.06;274.36;276.36;300.36;294.96000000000004;298.36;350.56000000000006;288.86;278.16;327.46000000000004;356.26;274.86;241.2770596917726;268.3187672390254;274.1680685717883;286.66;8040000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;8070000.0;0.0;0.0;0.057833333333333334;0.0028333333333333335;0.0;0.0;0.0;14852.8125;0.0;1390.8366699218802;17953.85546875;502046.4008674331;501060.7368458891;233048.84886083746;233048.84886083746;228323.84990364613;430280.9020939914;436308.6438538564;440968.15519671026;473760.40514917683;530608.3473777291;467513.0009951979;442757.55712985963;445664.3711478791;468667.9988650251;462334.5135562977;263620.62605174223;487036.61350510194;453102.6013730457;436308.6438538564;227868.02628245065;348504.4273212152;471226.17219587084;202378.06587066854;234170.7335664931;274.1220865134015;4053060.2026660233;1339298.89536332;325651.65233547974;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1701039923879.7659;650243435155.062;1430991680249.659;13798.460166022747;761.7363012547398;-0.0;0.0;5921980.664761446;1079098.1607363194;0.0;1297592.3678096456;0.8963624069299885;0.04864507223384554
7849;2019-09-11 03:52:45.103;869;867;152;153;134;43;58;35;-3;43;777;198;8;30;272;218;252;772;136;158;58;17;836;356;361;132;361;307;839;-1.0;-1.0;84.0;195.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;19021.421875;15910.552734375;0.0;1393.66650390625;811.0;369296;585.0;0.0;Calculated values ==>;1568166765.103;360.06000000000006;359.86;288.36;288.46000000000004;286.56;277.46000000000004;273.955091788801;278.96000000000004;276.66;272.86;277.46000000000004;350.86;292.96000000000004;273.96000000000004;276.16;300.36;294.96000000000004;298.36;350.36;288.96000000000004;278.96000000000004;331.66;354.26;274.86;240.83765695389522;268.43790593516167;273.955091788801;286.76000000000005;8359999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3070000.0;8390000.0;0.0;0.0;0.014;0.0325;0.0;0.0;0.0;15910.552734375;0.0;1393.66650390625;19021.421875;498596.5476486578;498028.5703072788;232787.7341856782;233050.64206864723;228124.23624955816;430412.23801567365;438146.9115166479;440299.2787007576;474018.5663130017;531159.7781216218;467249.5466211817;441956.0545109249;445180.40119705;468945.52311177674;462636.5820206667;262235.2298302179;483406.14990168135;453591.65705251123;438146.9115166479;245433.99809710225;340109.845020078;471492.10713068635;200206.45400712924;234170.7335664931;273.26359130201;4053368.2272682153;1339555.1712865622;325674.8487938713;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1701257051479.835;650323208555.0874;1431175518949.7173;3361.2995457107972;8816.783726515607;-0.0;0.0;5922123.615093091;1079177.9551295761;0.0;1297592.3678096456;0.7037638106945296;0.0819217900277273
7850;2019-09-11 03:53:45.144;869;866;153;153;133;43;61;35;-2;43;784;197;8;26;272;219;252;778;135;160;61;18;802;358;363;134;363;305;805;-2.0;-1.0;1314.0;21.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18239.826171875;15197.57421875;0.0;1383.2766113281198;794.0;369297;657.0;0.0;Calculated values ==>;1568166825.144;360.06000000000006;359.76;288.46000000000004;288.46000000000004;286.46000000000004;277.46000000000004;274.1680685717883;279.26000000000005;276.66;272.96000000000004;277.46000000000004;351.56000000000006;292.86;273.96000000000004;275.76000000000005;300.36;295.06;298.36;350.96000000000004;289.16;279.26000000000005;338.86;352.56000000000006;274.96000000000004;241.2770596917726;268.19934244402924;274.1680685717883;286.66;8020000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;8050000.0;0.0;0.0;0.219;0.0035;0.0;0.0;0.0;15197.57421875;0.0;1383.2766113281198;18239.826171875;501650.6593657655;500951.4915729401;233616.9916389982;233616.9916389982;228353.16362054335;430280.9020939914;438203.4745120459;440880.4687282554;473760.40514917683;532040.812112784;467410.50176839466;442373.3332657317;445000.09919413156;468667.9988650251;462467.52072328096;263713.09206877736;487858.5880735121;453533.268337165;438203.4745120459;275564.83829863765;332976.8817968329;471323.8536851003;202458.09512836265;234170.7335664931;274.15318199525996;4053678.949851374;1339814.5828218912;325698.00579969585;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1701474399900.2976;650403063085.2573;1431359244410.1084;52214.49981837652;941.0301549485818;-0.0;0.0;5922587.063228746;1079259.3258107572;0.0;1297592.3678096456;3.2058385011762787;0.16377815979066976
7851;2019-09-11 03:54:45.094;865;863;153;153;134;43;61;35;0;43;787;196;13;25;272;219;252;767;135;161;61;18;816;357;361;134;361;306;819;-3.0;-1.0;592.0;0.0;0.0;0;95;97;1;0;0;0;0;0;0;1;0;0;0;0;18692.1328125;15649.1083984375;0.0;1359.47973632812;782.0;369298;709.0;0.0;Calculated values ==>;1568166885.094;359.66;359.46000000000004;288.46000000000004;288.46000000000004;286.56;277.46000000000004;274.0616903277293;279.26000000000005;276.66;273.16;277.46000000000004;351.86;292.76000000000005;274.46000000000004;275.66;300.36;295.06;298.36;349.86;289.26000000000005;279.26000000000005;344.06000000000006;351.36;274.96000000000004;241.2770596917726;268.3187672390254;274.0616903277293;286.66;8159999.999999999;3570000.0000000005;3610000.0;1340000.0;3610000.0;3060000.0;8190000.000000001;0.0;0.0;0.09866666666666667;0.0;0.0;0.0;0.0;15649.1083984375;0.0;1359.47973632812;18692.1328125;499818.2890690894;499255.68097634614;233379.29693055194;233379.29693055194;228407.78514088137;430346.717906069;438653.9296755554;440968.15519671026;473760.40514917683;532279.0179507238;467146.9290094638;442905.06249663915;444657.03686278535;468945.52311177674;462618.4332792204;263081.119866379;484701.8527120036;454019.4663252484;438653.9296755554;297342.5633918147;327943.14443680964;471323.8536851003;202234.48292222194;234170.7335664931;274.0616903277293;4053986.459704551;1340071.4242974983;325720.8430556921;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1701691418900.4702;650483396085.3212;1431542391660.2542;23555.05566441618;0.0;-0.0;0.0;5923217.950014136;1079267.1611937897;0.0;1297592.3678096456;1.3848918838989084;0.06849675764771844
7852;2019-09-11 03:55:45.135;864;861;155;156;135;42;65;34;-18;43;787;196;-13;23;272;220;252;776;135;162;66;19;818;357;362;135;362;304;820;-1.0;-1.0;443.0;133.0;0.0;0;95;96;1;0;0;0;0;0;0;1;0;0;0;0;18537.251953125;15584.26171875;0.0;1333.05737304688;773.0;369299;735.0;-1.0;Calculated values ==>;1568166945.135;359.56000000000006;359.26;288.66;288.76000000000005;286.66;277.36;274.0616903277293;279.66;276.56;271.36;277.46000000000004;351.86;292.76000000000005;271.86;275.46000000000004;300.36;295.16;298.36;350.76;289.36;279.76000000000005;346.66;350.46000000000004;275.06;241.49495122638035;268.0796299477929;274.0616903277293;286.66;8180000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8200000.0;0.0;0.0;0.07383333333333333;0.022166666666666668;0.0;0.0;-0.0024960220412737996;15584.26171875;0.0;1333.05737304688;18537.251953125;499492.08331265853;498872.56594880257;233894.6513582522;234161.38243574134;228651.26330784286;430346.717906069;439102.8052736417;438659.2356206126;473631.01605711324;532428.367393288;467430.0554965995;439427.7774279336;444766.67480068695;468806.88306923484;462751.0426575283;262993.64256543224;486014.6869005944;453990.82321361953;439270.2411883451;308237.3991652946;324168.52440917626;471288.5232524436;201693.59482669926;234170.7335664931;273.8509799773036;4054296.916577689;1340331.8802380192;325743.2961973985;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1701908467115.0703;650564151230.1724;1431725516709.9167;17495.96314528394;5976.020913437332;-0.0;0.0;5923560.275599665;1079316.9953980956;0.0;1297592.3678096456;1.3874529369196988;0.1010974401510021
7853;2019-09-11 03:56:45.095;865;854;155;155;135;43;58;35;-23;43;785;195;-18;16;272;219;252;775;132;163;59;19;804;357;362;135;361;303;808;-1.0;-2.0;291.0;54.0;0.0;0;92;93;1;0;0;0;0;0;0;1;0;0;0;0;18066.923828125;15105.537109375;0.0;1320.91906738281;764.0;369300;746.0;0.0;Calculated values ==>;1568167005.095;359.66;358.56000000000006;288.66;288.66;286.66;277.46000000000004;274.0616903277293;278.96000000000004;276.66;270.86;277.46000000000004;351.66;292.66;271.36;274.76000000000005;300.36;295.06;298.36;350.66;289.46000000000004;279.06;347.76;349.56000000000006;275.06;241.49495122638035;267.9596281332873;274.0616903277293;286.36;8040000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3030000.0;8080000.0;0.0;0.0;0.0485;0.009000000000000001;0.0;0.0;0.0;15105.537109375;0.0;1320.91906738281;18066.923828125;500897.0121980786;498942.4998124814;234100.89618175803;234100.89618175803;228827.34437136055;430346.717906069;437919.87830209354;438109.25301780854;473631.01605711324;532294.6338887725;467449.7163013512;438881.8371443283;443955.1368504969;468945.52311177674;462618.4332792204;263620.62605174223;487089.34360328654;454133.27735904144;438090.06076039566;312848.0458788934;320394.4760798638;471288.5232524436;201867.83187453452;234170.7335664931;273.91893646874445;4054601.7480195276;1340587.4580628672;325765.3979234359;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1702125522315.2085;650645097230.2239;1431907495310.0325;11457.708925448791;2424.7862224011815;-0.0;0.0;5923801.395346674;1079386.9554531213;0.0;1297592.3678096456;0.8451302580706757;0.05442789937040356
7854;2019-09-11 03:57:45.116;861;839;156;157;137;42;63;34;-19;43;783;196;-8;13;272;220;253;772;132;164;63;19;829;355;360;136;360;303;832;-1.0;183.0;646.0;47.0;0.0;0;91;93;1;0;0;0;0;0;0;1;0;0;0;0;18462.53125;15485.0576171875;0.0;1308.95422363281;763.0;369301;751.0;-1.0;Calculated values ==>;1568167065.116;359.26;357.06000000000006;288.76000000000005;288.86;286.86;277.36;273.8482719121499;279.46000000000004;276.56;271.26000000000005;277.46000000000004;351.46000000000004;292.76000000000005;272.36;274.46000000000004;300.36;295.16;298.46000000000004;350.36;289.56;279.46000000000004;348.26;349.46000000000004;275.06;241.71165711629368;267.9596281332873;273.8482719121499;286.36;8290000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;8320000.0;0.0;0.030500000000000003;0.10766666666666666;0.007833333333333333;0.0;0.0;-0.002497578380304119;15485.0576171875;0.0;1308.95422363281;18462.53125;498053.07682846463;494499.46732346015;233958.27262369954;234223.8348801133;228993.20426596893;430477.46260093397;439212.19350399077;438727.9205961053;473501.42000396166;532086.2488302357;467571.2248194195;440405.2139601131;443518.9199794291;469083.92018553516;463051.38004137354;262867.8718672986;484138.698866386;454615.39246030693;439212.19350399077;314944.0575458753;319975.17213553557;471155.3045861351;201550.63210724024;234170.7335664931;273.78619417527284;4054906.2666889583;1340842.4689077674;325787.32120462466;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1702342198124.878;650726425685.0999;1432089358939.7551;25536.08806063447;2111.903267751343;0.0;0.0;5924109.784886329;1079424.7744308258;0.0;1297592.3678096456;1.6463005737070706;0.09116626172548929
7855;2019-09-11 03:58:45.106;861;814;158;158;137;42;62;34;-6;43;780;196;5;13;272;220;253;766;137;165;62;19;807;358;362;137;362;300;810;-1.0;369.0;229.0;255.0;0.0;0;95;85;1;0;0;0;0;0;0;1;0;0;0;0;17431.70703125;14424.7392578125;0.0;1321.00695800781;754.0;369302;750.0;0.0;Calculated values ==>;1568167125.106;359.26;354.56000000000006;288.96000000000004;288.96000000000004;286.86;277.36;274.1680685717883;279.36;276.56;272.56;277.46000000000004;351.16;292.76000000000005;273.66;274.46000000000004;300.36;295.16;298.46000000000004;349.76;289.66;279.36;348.16;348.56000000000006;275.06;241.92719264551067;267.5978703862781;274.1680685717883;286.86;8070000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;8100000.0;0.0;0.0615;0.03816666666666667;0.042499999999999996;0.0;0.0;0.0;14424.7392578125;0.0;1321.00695800781;17431.70703125;500049.5606219785;492840.4857103877;234871.99571175547;234871.99571175547;229316.9705711092;430280.9020939914;438598.19827211706;441345.6675628473;473371.616014766;531998.4932822039;467993.1735372229;442965.4704623134;444125.8159805091;468806.88306923484;462600.4079176935;263838.9817604454;485481.13069791923;454417.6614094304;438598.19827211706;314524.84189198195;316201.74473053816;471021.86055166635;201258.43190608136;234170.7335664931;273.685366525074;4055205.3354882407;1341091.6756737141;325809.23389508465;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1702558762024.9124;650808312035.1129;1432270228789.784;9163.329494233234;11464.94571743736;0.0;0.0;5924398.898505697;1079537.895982319;0.0;1297592.3678096456;1.3100855893984011;0.1327394582868108
7856;2019-09-11 03:59:45.107;861;763;155;156;137;43;40;35;4;43;775;197;12;18;272;219;249;735;139;165;41;19;806;357;362;137;362;302;809;-2.0;350.0;662.0;112.0;0.0;0;96;84;1;0;0;0;0;0;0;1;0;0;0;0;17267.71875;14254.7177734375;0.0;1338.99157714844;742.0;369303;755.0;-1.0;Calculated values ==>;1568167185.107;359.26;349.46000000000004;288.66;288.76000000000005;286.86;277.46000000000004;274.0616903277293;277.16;276.66;273.56;277.46000000000004;350.66;292.86;274.36;274.96000000000004;300.36;295.06;298.06;346.66;289.66;277.26000000000005;348.66;347.36;275.06;241.92719264551067;267.8393353686513;274.0616903277293;287.06;8059999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8090000.000000001;0.0;0.058333333333333334;0.11033333333333334;0.018666666666666668;0.0;0.0;-0.002500803357439323;14254.7177734375;0.0;1338.99157714844;17267.71875;500139.7709823113;485114.89933917637;234083.52297610661;234351.78803747793;229331.99564301383;430346.717906069;434782.31747122854;442405.8132597088;473371.616014766;531327.671585697;467833.34422547434;443576.6592147222;444445.26436519914;468806.88306923484;462618.4332792204;262470.09982381936;480660.7794939109;454417.6614094304;434960.5676705249;316620.98725437425;311171.3556482807;471021.86055166635;201894.46662781993;234170.7335664931;273.9293179497569;4055494.5021899156;1341330.6751328935;325831.4009190498;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1702775965645.513;650890513405.3402;1432450831800.2834;26536.418578385073;5023.711353245134;0.0;0.0;5924696.401365424;1079675.3037483792;0.0;1297592.3678096456;2.023901383697672;0.13272357924807943
7857;2019-09-11 04:00:45.107;858;712;155;156;137;42;51;34;8;43;771;198;16;23;272;219;239;698;140;166;52;19;835;356;361;139;360;302;838;-2.0;310.0;633.0;70.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;17629.06640625;14817.0654296875;0.0;1350.25134277344;729.0;369304;763.0;0.0;Calculated values ==>;1568167245.107;358.96000000000004;344.36;288.66;288.76000000000005;286.86;277.36;273.955091788801;278.26000000000005;276.56;273.96000000000004;277.46000000000004;350.26;292.96000000000004;274.76000000000005;275.46000000000004;300.36;295.06;297.06;342.96000000000004;289.76000000000005;278.36;349.46000000000004;346.06000000000006;275.06;242.35481222062532;267.8393353686513;273.955091788801;287.16;8350000.0;3560000.0;3610000.0;1390000.0;3600000.0;3020000.0;8380000.0;0.0;0.051666666666666666;0.1055;0.011666666666666665;0.0;0.0;0.0;14817.0654296875;0.0;1350.25134277344;17629.06640625;497059.4276069351;473563.4418947356;233594.13499236276;233858.4632063249;228907.09421014105;430412.23801567365;436949.6230331232;442993.0989471373;473111.3802909942;530910.7679791142;467954.47966338455;444156.6089809168;445163.16002712236;469083.92018553516;462769.0328275246;257964.31366977483;471137.0366275884;454728.989882783;437121.9238134391;319975.17213553557;305722.83045113535;470754.2918620804;201737.55583896625;234170.7335664931;273.863626125811;4055785.3087328845;1341572.9399929196;325853.81127671583;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1702992865645.513;650973313405.3402;1432632031800.2834;25452.459797912044;3138.528586936332;0.0;0.0;5925129.642018559;1079743.3224145474;0.0;1297592.3678096456;1.7684436315090735;0.10858159383507335
7858;2019-09-11 04:01:45.128;861;690;155;155;136;43;39;35;9;43;768;198;18;28;272;219;227;677;141;166;40;18;799;359;364;140;364;301;802;-2.0;339.0;65.0;60.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;16877.693359375;13888.7939453125;0.0;1338.74963378906;713.0;369305;768.0;0.0;Calculated values ==>;1568167305.128;359.26;342.16;288.66;288.66;286.76000000000005;277.46000000000004;274.27422755570615;277.06;276.66;274.06;277.46000000000004;349.96000000000004;292.96000000000004;274.96000000000004;275.96000000000004;300.36;295.06;295.86;340.86;289.76000000000005;277.16;349.96000000000004;344.46000000000004;274.96000000000004;242.56692532238324;267.7187500070086;274.27422755570615;287.26000000000005;7990000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;8020000.0;0.0;0.0565;0.010833333333333334;0.01;0.0;0.0;0.0;13888.7939453125;0.0;1338.74963378906;16877.693359375;500769.93613546336;474039.6137337552;234205.8606453328;234205.8606453328;229177.18291993174;430214.79039162316;434112.87870749587;443343.77367153234;472980.94656883925;530673.689201687;468094.68982700206;444644.95881864097;446070.60221923905;468528.86929665285;462316.2933191314;255340.3449336502;471831.9296867325;454219.4668995611;434293.55171347444;322071.7610967587;299018.4200587347;470521.56202125014;201577.57657661175;234170.7335664931;273.8146457778567;4056072.9657085417;1341812.2392127693;325876.2274610725;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1703210441770.1812;651057042700.2125;1432812995115.0073;2619.1338018616398;2689.4398544463843;0.0;0.0;5925363.653840348;1079791.9058163927;0.0;1297592.3678096456;0.3486165466368171;0.034278640417592134
7859;2019-09-11 04:02:45.128;861;667;153;154;136;44;37;36;10;43;764;199;21;30;273;217;215;654;142;165;37;18;806;358;363;139;363;303;809;-2.0;349.0;470.0;0.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;16913.3671875;13969.8935546875;0.0;1349.32849121094;699.0;369306;768.0;0.0;Calculated values ==>;1568167365.128;359.26;339.86;288.46000000000004;288.56;286.76000000000005;277.56;274.1680685717883;276.86;276.76000000000005;274.16;277.46000000000004;349.56000000000006;293.06;275.26000000000005;276.16;300.46000000000004;294.86;294.66;338.56000000000006;289.66;276.86;349.96000000000004;343.06000000000006;274.96000000000004;242.35481222062532;267.9596281332873;274.1680685717883;287.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;8090000.000000001;0.0;0.05816666666666667;0.07833333333333334;0.0;0.0;0.0;0.0;13969.8935546875;0.0;1349.32849121094;16913.3671875;500139.7709823113;469242.754228977;233548.41592129285;233815.733773445;229072.06007295017;430280.9020939914;433997.93586973246;443080.6557621375;473111.3802909942;530104.8735352602;467935.2923525278;444677.7423059734;445965.0840659671;468796.4894181295;462201.38575610484;251320.49080055286;466941.9664675915;454247.4472455145;433997.93586973246;322071.7610967587;293153.3411634106;470655.8473927239;202496.42290420205;234170.7335664931;274.1680685717883;4056354.5578797655;1342044.394941936;325898.62811211415;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1703428541770.1812;651140742700.2125;1432994195115.0073;18845.764907204946;0.0;0.0;0.0;5925542.527996257;1079814.3178151797;0.0;1297592.3678096456;1.230203782590298;0.06399852004615843
7860;2019-09-11 04:03:45.119;859;645;155;155;135;43;44;35;10;43;762;199;23;32;272;218;202;632;142;167;44;18;818;356;361;139;361;303;821;-2.0;357.0;1027.0;101.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;17297.330078125;14299.85546875;0.0;1354.61315917969;687.0;369307;767.0;0.0;Calculated values ==>;1568167425.119;359.06000000000006;337.66;288.66;288.66;286.66;277.46000000000004;273.955091788801;277.56;276.66;274.16;277.46000000000004;349.36;293.06;275.46000000000004;276.36;300.36;294.96000000000004;293.36;336.36;289.86;277.56;349.86;341.86;274.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;287.36;8180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8209999.999999999;0.0;0.0595;0.17116666666666666;0.016833333333333332;0.0;0.0;0.0;14299.85546875;0.0;1354.61315917969;17297.330078125;498761.7004725216;463752.72167765995;233877.6813485881;233877.6813485881;228636.7605419998;430412.23801567365;435731.16137290135;443080.6557621375;473111.3802909942;529896.1217030672;467935.2923525278;444965.2754471953;446248.92018464074;468945.52311177674;462636.5820206667;247068.24608460427;461325.78815253486;454870.3809290121;435731.16137290135;321652.42942325486;288127.0477506168;470655.8473927239;201752.39283437995;234170.7335664931;273.8694123087939;4056639.6042599753;1342279.9408463645;325921.15757925005;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1703645709189.9534;651224130190.125;1433175967844.8167;41307.35433780117;4526.541485065457;0.0;0.0;5926043.72879804;1079852.0333360054;0.0;1297592.3678096456;2.9278474352743444;0.17896118349801346
7861;2019-09-11 04:04:45.139;861;629;156;156;135;42;49;33;11;42;761;199;24;33;272;219;187;616;142;168;49;18;818;356;361;139;361;303;821;-1.0;378.0;658.0;227.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;17235.97265625;14154.0966796875;0.0;1355.47412109375;675.0;369308;761.0;0.0;Calculated values ==>;1568167485.139;359.26;336.06;288.76000000000005;288.76000000000005;286.66;277.36;273.955091788801;278.06;276.46000000000004;274.26000000000005;277.36;349.26;293.06;275.56;276.46000000000004;300.36;295.06;291.86;334.76000000000005;289.96000000000004;278.06;349.26;340.66;274.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;287.36;8180000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8209999.999999999;0.0;0.063;0.10966666666666666;0.03783333333333334;0.0;0.0;0.0;14154.0966796875;0.0;1355.47412109375;17235.97265625;499054.1577227411;460757.96024617314;234144.27551025632;234144.27551025632;228636.7605419998;430412.23801567365;436603.72145541804;443226.97429043637;473013.37450241524;529791.7321354732;467935.2923525278;445108.7251088686;446390.54166232125;468945.52311177674;462769.0328275246;242729.08000827875;458261.3754833001;455011.60331462673;436603.72145541804;319136.5849023705;283101.5729112263;470655.8473927239;201367.55976801857;234170.7335664931;273.71915617368563;4056927.477708511;1342517.1361529487;325943.749167932;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1703862381389.8845;651307557990.0985;1433357828444.7588;26523.91579262515;10188.07354846802;0.0;0.0;5926609.177802475;1079974.696001843;0.0;1297592.3678096456;2.3670538542074877;0.1836755774459427
7862;2019-09-11 04:05:45.120;865;612;154;155;136;41;51;33;11;42;759;198;25;34;272;219;174;600;141;169;52;18;824;356;361;138;361;302;827;-1.0;384.0;555.0;148.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;17127.123046875;14140.765625;0.0;1350.90576171875;666.0;369309;753.0;0.0;Calculated values ==>;1568167545.12;359.66;334.36;288.56;288.66;286.76000000000005;277.26000000000005;273.955091788801;278.26000000000005;276.46000000000004;274.26000000000005;277.36;349.06000000000006;292.96000000000004;275.66;276.56;300.36;295.06;290.56;333.16;290.06;278.36;348.46000000000004;339.76;274.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;287.26000000000005;8240000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8270000.0;0.0;0.064;0.0925;0.024666666666666667;0.0;0.0;0.0;14140.765625;0.0;1350.90576171875;17127.123046875;499095.45489800855;456622.2853123717;233511.21672217158;233776.54797000447;228807.7860304651;430412.23801567365;436949.6230331232;443431.1120271193;473143.7464358393;529659.2116147263;467954.47966338455;445448.85450290097;446724.52688641194;468945.52311177674;462769.0328275246;238967.30391891333;454215.8536607339;455152.65811648633;437121.9238134391;315782.5089487807;279332.9882161641;470789.9032000179;201476.71286758984;234170.7335664931;273.761811922242;4057213.746158724;1342752.852004947;325966.2951917662;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1704078912799.6917;651390631675.0245;1433539270969.5972;22380.781922256476;6643.05869486656;0.0;0.0;5927016.587895673;1080114.9110215914;0.0;1297592.3678096456;1.8735125405516684;0.13628257557132775
7863;2019-09-11 04:06:45.100;870;597;153;153;135;41;54;33;12;42;759;197;26;35;272;220;164;585;140;171;54;18;823;356;361;138;361;302;827;-1.0;379.0;727.0;139.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16768.279296875;13877.654296875;0.0;1363.37915039062;655.0;369310;744.0;0.0;Calculated values ==>;1568167605.1;360.16;332.86;288.46000000000004;288.46000000000004;286.66;277.26000000000005;273.955091788801;278.56;276.46000000000004;274.36;277.36;349.06000000000006;292.86;275.76000000000005;276.66;300.36;295.16;289.56;331.66;290.26000000000005;278.56;347.56000000000006;338.66;274.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;287.16;8230000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8270000.0;0.0;0.06316666666666666;0.12116666666666666;0.023166666666666665;0.0;0.0;0.0;13877.654296875;0.0;1363.37915039062;16768.279296875;499916.3646291797;453604.68790208804;233246.33139396991;233246.33139396991;228550.28518950904;430412.23801567365;437465.24820655317;443576.6592147222;473143.7464358393;529659.2116147263;467833.34422547434;445591.39424184;446865.2917148446;468945.52311177674;462901.36609670473;236257.65850174756;451118.94581735734;455434.2692257803;437465.24820655317;312009.6876057385;274727.5295995403;470789.9032000179;201594.4479461775;234170.7335664931;273.80778817852865;4057496.1136911167;1342986.2610087593;325988.90669302735;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1704295440599.7605;651473404075.0509;1433720410569.6548;29320.177932038667;6236.361380047303;0.0;0.0;5927447.2856141515;1080222.203746083;0.0;1297592.3678096456;2.3329480533661013;0.1573396506916103
7864;2019-09-11 04:07:45.071;874;582;151;152;134;42;55;33;12;42;758;197;26;35;272;219;159;570;140;171;55;18;819;357;362;138;362;302;822;-2.0;397.0;338.0;0.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16612.146484375;13676.3916015625;0.0;1362.76257324219;647.0;369311;735.0;0.0;Calculated values ==>;1568167665.071;360.56000000000006;331.36;288.26000000000005;288.36;286.56;277.36;274.0616903277293;278.66;276.46000000000004;274.36;277.36;348.96000000000004;292.86;275.76000000000005;276.66;300.36;295.06;289.06;330.16;290.26000000000005;278.66;346.66;337.86;274.96000000000004;242.14157278889297;267.8393353686513;274.0616903277293;287.16;8190000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8220000.0;0.0;0.06616666666666667;0.05633333333333333;0.0;0.0;0.0;0.0;13676.3916015625;0.0;1362.76257324219;16612.146484375;500856.1635185566;451263.6339137064;232799.4414613064;233064.09628421455;228364.61036124578;430346.717906069;437406.86254204705;443576.6592147222;473143.7464358393;529554.8567808631;467833.34422547434;445591.39424184;446865.2917148446;468806.88306923484;462618.4332792204;234981.9390990488;448716.45638881094;455266.7001950955;437406.86254204705;308237.3991652946;271378.50176498963;470789.9032000179;202234.48292222194;234170.7335664931;274.0616903277293;4057774.149457925;1343215.7670770837;326011.6135605049;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1704512235765.4639;651556164055.3193;1433901522990.2424;13595.609264477516;0.0;0.0;0.0;5927804.744320028;1080274.1483057407;0.0;1297592.3678096456;0.9040142222396015;0.04636734121756126
7865;2019-09-11 04:08:45.131;875;572;151;151;133;43;57;33;13;42;758;196;27;37;273;219;161;560;140;172;57;18;820;357;362;137;362;302;823;-3.0;413.0;993.0;90.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16533.189453125;13537.1826171875;0.0;1363.78247070312;728.0;369312;726.0;14.0;Calculated values ==>;1568167725.131;360.66;330.36;288.26000000000005;288.26000000000005;286.46000000000004;277.46000000000004;274.0616903277293;278.86;276.46000000000004;274.46000000000004;277.36;348.96000000000004;292.76000000000005;275.86;276.86;300.46000000000004;295.06;289.26000000000005;329.16;290.36;278.86;345.76;345.96000000000004;274.96000000000004;241.92719264551067;267.8393353686513;274.0616903277293;287.16;8200000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8230000.0;0.0;0.06883333333333333;0.1655;0.015000000000000001;0.0;0.0;0.03504088540216009;13537.1826171875;0.0;1363.78247070312;16533.189453125;500911.937075418;448986.6321263027;232783.06764917626;232783.06764917626;228093.085867219;430346.717906069;437749.2872906415;443721.9807720978;473273.90776018414;529554.8567808631;467712.13336206257;445733.73098647315;447146.25206275086;468935.14373327745;462618.4332792204;235502.08832737914;446368.97359707253;455407.6182641765;437749.2872906415;304465.6318710359;305303.7579410727;470923.7305949869;202039.1773406266;234170.7335664931;273.98569105547097;4058050.636801607;1343442.773641809;326034.35749039147;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1704729652965.2568;651638746555.2406;1434082904190.0696;39998.50396790849;4033.2682988154043;0.0;0.0;5928251.808547483;1080307.7924854346;0.0;1297592.3678096456;2.954961105338515;0.17648756739215893
7866;2019-09-11 04:09:45.142;875;565;151;151;132;43;59;34;14;42;759;196;28;37;273;219;167;552;139;173;59;18;814;358;363;136;363;303;817;-3.0;407.0;1086.0;190.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16493.0078125;13587.0458984375;0.0;1371.08142089844;804.0;369313;716.0;0.0;Calculated values ==>;1568167785.142;360.66;329.66;288.26000000000005;288.26000000000005;286.36;277.46000000000004;274.1680685717883;279.06;276.56;274.56;277.36;349.06000000000006;292.76000000000005;275.96000000000004;276.86;300.46000000000004;295.06;289.86;328.36;290.46000000000004;279.06;344.76;353.56000000000006;274.96000000000004;241.71165711629368;267.9596281332873;274.1680685717883;287.06;8140000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8170000.0;0.0;0.06783333333333334;0.181;0.03166666666666666;0.0;0.0;0.0;13587.0458984375;0.0;1371.08142089844;16493.0078125;501446.09152425744;448443.57846048137;232881.78041962857;232881.78041962857;227921.3868632552;430280.9020939914;437862.7576246094;443664.5507289629;473403.85947104497;529582.9255284944;467571.2248194195;445680.44742188096;446955.08328484115;468796.4894181295;462467.52072328096;237240.14526415372;445592.01564884605;455381.0954182915;437862.7576246094;300275.376401361;337172.47746341303;471057.33072014985;202147.0181528932;234170.7335664931;274.0322219311667;4058325.905568468;1343668.8503189236;326057.1522010546;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1704947192839.9595;651720661570.1287;1434264437464.8215;43714.67339626861;8515.49323129646;0.0;0.0;5928949.546253029;1080412.3846697616;0.0;1297592.3678096456;3.4917583941171997;0.2302232166593904
7867;2019-09-11 04:10:45.112;875;560;151;152;133;43;61;34;6;42;762;196;20;38;273;219;174;546;139;174;61;18;816;358;363;137;363;304;819;-2.0;411.0;680.0;148.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16425.30078125;13413.373046875;0.0;1366.72143554688;836.0;369314;702.0;0.0;Calculated values ==>;1568167845.112;360.66;329.16;288.26000000000005;288.36;286.46000000000004;277.46000000000004;274.1680685717883;279.26000000000005;276.56;273.76000000000005;277.36;349.36;292.76000000000005;275.16;276.96000000000004;300.46000000000004;295.06;290.56;327.76000000000005;290.56;279.26000000000005;343.36;356.76;274.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;287.06;8159999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8190000.000000001;0.0;0.0685;0.11333333333333333;0.024666666666666667;0.0;0.0;0.0;13413.373046875;0.0;1366.72143554688;16425.30078125;501268.21666881087;447029.7020092028;232848.75045280022;233113.79941154298;228150.161026608;430280.9020939914;438203.4745120459;442285.3213856606;473273.90776018414;529819.9816690114;467430.0554965995;444333.52089386596;446904.3873112669;468796.4894181295;462467.52072328096;239126.20470677468;443897.4993485538;455522.04257374874;438203.4745120459;294410.04551340896;350603.57178935205;470923.7305949869;202076.34292781414;234170.7335664931;274.00470640662417;4058600.0876472606;1343893.741308496;326079.9558173573;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1705164883940.0632;651802520620.1677;1434446446414.9084;27223.684225222598;6631.56889579026;0.0;0.0;5929540.4036570005;1080538.5470747887;0.0;1297592.3678096456;2.2905978822582806;0.15795207888331306
7868;2019-09-11 04:11:45.153;874;560;153;153;133;43;63;34;-12;42;763;196;-13;33;273;219;181;544;140;175;64;19;819;357;362;139;361;305;822;-2.0;415.0;633.0;98.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16804.8984375;13747.28125;0.0;1376.3601074218802;850.0;369315;691.0;0.0;Calculated values ==>;1568167905.153;360.56000000000006;329.16;288.46000000000004;288.46000000000004;286.46000000000004;277.46000000000004;274.0616903277293;279.46000000000004;276.56;271.96000000000004;277.36;349.46000000000004;292.76000000000005;271.86;276.46000000000004;300.46000000000004;295.06;291.26000000000005;327.56;290.66;279.56;342.26;358.16;275.06;242.35481222062532;268.19934244402924;274.0616903277293;287.16;8190000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;8220000.0;0.0;0.06916666666666667;0.1055;0.01633333333333333;0.0;0.0;0.0;13747.28125;0.0;1376.3601074218802;16804.8984375;500856.1635185566;446534.58412859717;233329.1956086238;233329.1956086238;228107.31672004543;430346.717906069;438766.78764047986;439361.0270025769;473013.37450241524;529848.3059433332;467288.6240213367;439207.5311587726;446002.4824056516;469073.5550868863;462618.4332792204;241014.04056716515;442917.77164720435;455829.3850296311;438934.9886892516;289802.386634966;356482.2694418079;470754.2918620804;201931.62369000196;234170.7335664931;273.9437977633224;4058877.1952021965;1344120.2347596225;326102.8304505895;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1705382532565.5264;651885377200.3441;1434629271260.2976;25048.802049476657;4390.7702468106145;0.0;0.0;5929976.305372987;1080630.4626672706;0.0;1297592.3678096456;1.946592860841671;0.12657772972313
7869;2019-09-11 04:12:45.103;872;562;154;154;135;43;66;34;-14;42;762;196;-15;24;273;220;187;544;140;176;67;19;829;357;362;147;362;307;832;-2.0;411.0;1200.0;110.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17448.30859375;14630.3955078125;0.0;1366.77014160156;857.0;369316;681.0;0.0;Calculated values ==>;1568167965.103;360.36;329.36;288.56;288.56;286.66;277.46000000000004;274.0616903277293;279.76000000000005;276.56;271.76000000000005;277.36;349.36;292.76000000000005;271.66;275.56;300.46000000000004;295.16;291.86;327.56;290.76000000000005;279.86;341.26;358.86;275.06;244.02132995426717;268.43790593516167;274.0616903277293;287.16;8290000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;8320000.0;0.0;0.0685;0.2;0.018333333333333333;0.0;0.0;0.0;14630.3955078125;0.0;1366.77014160156;17448.30859375;499669.12795715657;445317.1310727477;233428.48601336862;233428.48601336862;228478.92303795947;430346.717906069;439270.2411883451;438608.925445803;471962.6950587572;529591.3199082674;467004.9690647673;438453.4767200345;444312.00193913304;468935.14373327745;462751.0426575283;242486.58638564567;441155.7134285801;455969.6482529023;439437.3001688844;285614.20965156396;359422.2341604596;469674.7724563722;202042.36728385373;234170.7335664931;273.98693312894255;4059162.4007237228;1344356.5183313196;326125.67081974307;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1705599551564.836;651971105700.0714;1434812718259.7139;47313.31163238985;4906.594094829505;0.0;0.0;5930578.820470408;1080707.8761381744;0.0;1297592.3678096456;3.264322372578048;0.19567422972499113
7870;2019-09-11 04:13:45.104;869;571;155;154;135;42;68;34;-19;42;753;196;-18;16;273;220;191;550;140;177;69;19;812;359;364;151;364;308;815;-2.0;435.0;80.0;178.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17655.638671875;14760.892578125;0.0;1357.23803710938;860.0;369317;668.0;0.0;Calculated values ==>;1568168025.104;360.06000000000006;330.26000000000005;288.66;288.56;286.66;277.36;274.27422755570615;279.96000000000004;276.56;271.26000000000005;277.36;348.46000000000004;292.76000000000005;271.36;274.76000000000005;300.46000000000004;295.16;292.26000000000005;328.16;290.86;280.06;339.96000000000004;359.16;275.06;244.82967444194236;268.5567601203482;274.27422755570615;287.16;8120000.0;3590000.0;3640000.0;1510000.0;3640000.0;3080000.0;8150000.0;0.0;0.0725;0.013333333333333334;0.029666666666666668;0.0;0.0;0.0;14760.892578125;0.0;1357.23803710938;17655.638671875;500757.82778779214;450044.5846639845;233979.99841121733;233713.04346709602;228724.16826112388;430214.79039162316;439162.0244259253;437601.09044165985;471432.11063731875;528572.3594260238;466862.742778841;437758.51091407164;442936.2754991869;468657.5909490478;462449.46005367924;244010.8370877089;445482.6126660187;455777.62880436965;439329.79719206213;280170.41352433193;360682.3469749009;469129.3322971822;201169.34261470914;234170.7335664931;273.6549070338097;4059454.93849396;1344601.4498148365;326148.37126629625;1678110.7696594673;0;3;3;26;46;39;31;7;199;204;1705817355195.4382;652060507190.3186;1434997221335.224;3152.423304359343;7949.479693913366;0.0;0.0;5930999.37527184;1080815.011872276;0.0;1297592.3678096456;0.6887835359628813;0.0807469161852917
7871;2019-09-11 04:14:45.134;862;575;152;152;136;44;40;36;-17;41;717;196;-17;18;274;218;194;552;138;176;41;17;807;359;364;139;364;311;810;-2.0;412.0;330.0;313.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19506.59375;15721.60546875;0.0;2384.69848632812;862.0;369318;656.0;0.0;Calculated values ==>;1568168085.134;359.36;330.66;288.36;288.36;286.76000000000005;277.56;274.27422755570615;277.16;276.76000000000005;271.46000000000004;277.26000000000005;344.86;292.76000000000005;271.46000000000004;274.96000000000004;300.56;294.96000000000004;292.56;328.36;290.76000000000005;277.26000000000005;338.76;359.36;274.86;242.35481222062532;268.91163127593666;274.27422755570615;286.96000000000004;8070000.0;3590000.0;3640000.0;1390000.0;3640000.0;3110000.0;8100000.0;0.0;0.06866666666666667;0.055;0.05216666666666667;0.0;0.0;0.0;15721.60546875;0.0;2384.69848632812;19506.59375;500194.30375715304;451664.8767622603;233264.64192937515;233264.64192937515;229057.15174699752;430214.79039162316;434293.55171347444;437231.03110804653;472915.35137376806;524555.512191857;466434.4516035879;437231.03110804653;442613.9118981167;468786.216530776;462183.0053738274;244999.48222145424;446762.83373173344;455636.81812904833;434473.7075064044;275146.1813398168;361522.46520663094;470557.3835890923;201610.267914348;234170.7335664931;273.82741978741393;4059764.77860663;1344855.5976421812;326179.5696620455;1678110.7696594673;0;3;3;26;46;39;31;7;199;205;1706035864395.334;652147550690.2771;1435183014185.1355;12959.14197565342;14030.074534365827;0.0;0.0;5931133.7054472985;1080998.2664055668;0.0;1297592.3678096456;1.4905977816886151;0.14667035001208792
7872;2019-09-11 04:15:45.104;853;582;153;153;136;44;49;35;-17;41;691;200;-17;18;274;218;196;557;137;177;49;17;829;359;364;132;363;310;832;-2.0;425.0;1936.0;150.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19883.18359375;16091.8720703125;0.0;2386.67578125;861.0;369319;642.0;0.0;Calculated values ==>;1568168145.104;358.46000000000004;331.36;288.46000000000004;288.46000000000004;286.76000000000005;277.56;274.27422755570615;278.06;276.66;271.46000000000004;277.26000000000005;342.26;293.16;271.46000000000004;274.96000000000004;300.56;294.96000000000004;292.76000000000005;328.86;290.86;278.06;337.36;359.26;274.86;240.83765695389522;268.7936212382143;274.27422755570615;286.86;8290000.000000001;3590000.0;3640000.0;1320000.0;3629999.9999999995;3100000.0;8320000.0;0.0;0.07083333333333333;0.32266666666666666;0.025;0.0;0.0;0.0;16091.8720703125;0.0;2386.67578125;19883.18359375;496869.76542448957;449703.8131190354;233164.25358126243;233164.25358126243;228735.87579381742;430214.79039162316;435897.0153556221;437460.313363465;473824.5983165287;521893.07494526025;467069.0517227304;437460.313363465;442820.52857386705;468924.88479177706;462183.0053738274;245050.89339813328;444183.10127397627;455777.62880436965;435897.0153556221;269285.52512055053;361102.401775943;471492.10713068635;202590.35648166147;234170.7335664931;274.2091446561022;4060092.8626272455;1345120.5773989768;326219.3112335682;1678110.7696594673;0;3;3;26;46;39;31;7;199;205;1706254155195.4382;652228810040.3159;1435369221035.2244;75784.70608719527;6722.543766225622;0.0;0.0;5931872.867748808;1081171.1184222447;0.0;1297592.3678096456;4.465028881933722;0.2575771947628872
7873;2019-09-11 04:16:45.085;850;585;151;152;134;44;50;36;-18;41;702;205;-19;15;274;218;197;560;135;177;51;17;808;360;365;128;365;308;810;-1.0;424.0;1330.0;128.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19488.048828125;15729.333984375;0.0;2385.32397460938;862.0;369320;628.0;0.0;Calculated values ==>;1568168205.085;358.16;331.66;288.26000000000005;288.36;286.56;277.56;274.38016830617;278.16;276.76000000000005;271.36;277.26000000000005;343.36;293.66;271.26000000000005;274.66;300.56;294.96000000000004;292.86;329.16;290.86;278.26000000000005;335.96000000000004;359.36;274.86;239.943914813709;268.5567601203482;274.38016830617;286.66;8080000.0;3600000.0;3650000.0;1280000.0;3650000.0;3080000.0;8100000.0;0.0;0.07066666666666667;0.22166666666666668;0.021333333333333333;0.0;0.0;0.0;15729.333984375;0.0;2385.32397460938;19488.048828125;498359.2659077722;453714.34526732686;232998.38927251427;233264.64192937515;228538.70831141275;430148.3826014536;435835.70984594146;437758.51091407164;474339.62717879337;523214.6629828097;467962.88660826493;437601.09044165985;442788.37346326775;468647.30412562937;462031.17872931756;245851.55976740527;448499.8562750673;455610.9404741268;436011.88369366544;263425.85118522606;361522.46520663094;472021.3164206221;202815.93211011888;234170.7335664931;274.3012915865343;4060420.8523341613;1345385.670143236;326259.06530538783;1678110.7696594673;0;3;3;26;46;39;31;7;199;205;1706472785940.2437;652306785340.2465;1435554562325.0593;52078.93830154286;5743.048198624069;0.0;0.0;5932938.060699815;1081274.9654598804;0.0;1297592.3678096456;3.19199990588223;0.18702157220573595
7874;2019-09-11 04:17:45.116;846;581;150;150;133;44;54;36;-20;42;726;206;-21;7;274;218;197;558;137;178;54;19;814;357;362;136;362;307;818;-1.0;413.0;0.0;53.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18786.052734375;15807.4130859375;0.0;1391.13269042969;860.0;369321;615.0;0.0;Calculated values ==>;1568168265.116;357.76;331.26000000000005;288.16;288.16;286.46000000000004;277.56;274.0616903277293;278.56;276.76000000000005;271.16;277.36;345.76;293.76000000000005;271.06;273.86;300.56;294.96000000000004;292.86;328.96000000000004;290.96000000000004;278.56;334.66;359.16;275.06;241.71165711629368;268.43790593516167;274.0616903277293;286.86;8140000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;8180000.0;0.0;0.06883333333333333;0.0;0.008833333333333334;0.0;0.0;0.0;15807.4130859375;0.0;1391.13269042969;18786.052734375;497220.7235928188;451673.2002675181;232600.51432547934;232600.51432547934;228164.49328770957;430346.717906069;437235.0200923345;437671.5478804793;473403.85947104497;525818.0731423633;468224.72395714215;437514.20447033056;441806.74464207777;469063.3101005199;462485.70515263407;245702.44917943593;446755.08060551964;456249.6922589759;437235.0200923345;257985.5697089033;360682.3469749009;471155.3045861351;199985.92803731206;234170.7335664931;273.18098038595963;4060739.9679712486;1345648.6121515958;326290.55203728745;1678110.7696594673;0;3;3;26;46;39;31;7;199;205;1706690998624.8762;652386026260.113;1435739157649.7485;0.0;2395.3294928479368;0.0;0.0;5933372.276080359;1081342.820314099;0.0;1297592.3678096456;0.13927511802418777;0.019802964223148516
