;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7875;2019-09-11 04:18:45.096;841;584;152;152;131;41;66;34;-23;42;752;205;-23;3;273;219;198;560;134;179;66;21;822;357;362;142;361;303;825;-3.0;437.0;552.0;109.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18821.828125;15894.8037109375;0.0;1353.22009277344;858.0;369322;604.0;0.0;Calculated values ==>;1568168325.096;357.26;331.56;288.36;288.36;286.26000000000005;277.26000000000005;274.0616903277293;279.76000000000005;276.56;270.86;277.36;348.36;293.66;270.86;273.46000000000004;300.46000000000004;295.06;292.96000000000004;329.16;291.06;279.76000000000005;333.56;358.96000000000004;275.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;286.56;8220000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;8250000.0;0.0;0.07283333333333333;0.092;0.018166666666666668;0.0;0.0;0.0;15894.8037109375;0.0;1353.22009277344;18821.828125;495737.2585019827;451218.37844539166;233014.6773511808;233014.6773511808;227551.88544362146;430346.717906069;439270.2411883451;438109.25301780854;472620.9849758201;528851.8103742785;468661.3986364127;438109.25301780854;442049.80010727816;469073.5550868863;462618.4332792204;245797.45911792727;446036.89085944346;456389.4750447876;439270.2411883451;253382.8652305231;359842.2631860435;470549.00337383006;201892.80970797548;234170.7335664931;273.9286721806233;4061053.262512174;1345912.7092299403;326313.41402061924;1678110.7696594673;0;3;3;26;46;39;31;7;199;205;1706908126224.9453;652469398460.1395;1435922096649.8066;21731.912784504642;4880.587518263025;0.0;0.0;5933553.314987197;1081403.432744997;0.0;1297592.3678096456;1.542930402092902;0.10175226616708556
7876;2019-09-11 04:19:45.117;842;580;151;151;131;41;67;34;-26;43;758;201;-27;0;273;219;198;557;133;180;67;22;795;357;362;148;362;302;797;-2.0;409.0;803.0;144.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18213.828125;15327.1748046875;0.0;1343.20178222656;854.0;369323;594.0;0.0;Calculated values ==>;1568168385.117;357.36;331.16;288.26000000000005;288.26000000000005;286.26000000000005;277.26000000000005;274.0616903277293;279.86;276.56;270.56;277.46000000000004;348.96000000000004;293.26000000000005;270.46000000000004;273.16;300.46000000000004;295.06;292.96000000000004;328.86;291.16;279.86;332.56;358.56000000000006;275.36;244.22491754036054;267.8393353686513;274.0616903277293;286.46000000000004;7950000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;7970000.0;0.0;0.06816666666666667;0.13383333333333333;0.024;0.0;0.0;0.0;15327.1748046875;0.0;1343.20178222656;18213.828125;498387.8626452273;454663.0929675888;233219.19314218353;233219.19314218353;227952.43236984237;430346.717906069;439437.3001688844;437869.15320432716;471929.76187575347;529554.8567808631;468317.4369840153;437713.4967235476;441814.68150891823;468935.14373327745;462618.4332792204;246479.21150224394;449956.16561387014;456529.09967249434;439437.3001688844;249199.05678690012;358162.1983326704;469838.3355584004;201916.46244735515;234170.7335664931;273.93788996466793;4061362.0010023434;1346172.983448978;326335.8920675297;1678110.7696594673;0;3;3;26;46;39;31;7;199;205;1707125402245.477;652556428910.3525;1436103660175.251;31578.335112974753;6430.124954665085;0.0;0.0;5933997.722542319;1081497.7216720802;0.0;1297592.3678096456;2.2800000869491925;0.14653389803874392
7877;2019-09-11 04:20:45.087;839;575;152;152;132;40;75;33;-25;41;746;196;-26;6;273;220;198;554;129;181;75;21;824;354;359;142;359;302;827;-2.0;438.0;487.0;171.0;0.0;0;1;97;1;0;0;0;0;0;0;1;0;1;0;0;19499.771484375;15814.48828125;0.0;2281.9892578125;851.0;369324;586.0;0.0;Calculated values ==>;1568168445.087;357.06000000000006;330.66;288.36;288.36;286.36;277.16;273.7412296467126;280.66;276.46000000000004;270.66;277.26000000000005;347.76;292.76000000000005;270.56;273.76000000000005;300.46000000000004;295.16;292.96000000000004;328.56;291.26000000000005;280.66;331.76000000000005;358.26;275.26000000000005;242.98782864720522;267.8393353686513;273.7412296467126;286.06;8240000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;8270000.0;0.0;0.073;0.08116666666666666;0.0285;0.0;0.0;0.0;15814.48828125;0.0;2281.9892578125;19499.771484375;495251.91551571403;448993.6745214536;232981.8879306236;232981.8879306236;227780.03632948533;430542.39183029096;441401.95967388037;438024.4983934438;472522.5091947854;528301.8751473622;467712.13336206257;437869.15320432716;442699.92918233894;469349.65363169165;463201.08628054545;245748.75172877507;444349.9541614616;457159.53534223116;441401.95967388037;245852.32104278926;356902.238983675;470549.00337383006;200934.07696775006;234170.7335664931;273.5406420526446;4061676.123857991;1346432.3675501905;326366.08688779507;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1707341594094.7207;652643385410.0483;1436284769574.6174;19243.83920571881;7684.025402573281;0.0;0.0;5934421.028901101;1081615.2807823527;0.0;1297592.3678096456;1.4880169110351134;0.10928168463961664
7878;2019-09-11 04:21:45.108;842;577;155;155;133;40;78;32;-27;40;732;194;-28;11;273;220;199;555;128;183;78;21;814;356;361;137;361;300;816;-1.0;451.0;904.0;245.0;0.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;18648.029296875;14883.3251953125;0.0;2296.53442382812;850.0;369325;579.0;0.0;Calculated values ==>;1568168505.108;357.36;330.86;288.66;288.66;286.46000000000004;277.16;273.955091788801;280.96000000000004;276.36;270.46000000000004;277.16;346.36;292.56;270.36;274.26000000000005;300.46000000000004;295.16;293.06;328.66;291.46000000000004;280.96000000000004;331.06;358.16;275.26000000000005;241.92719264551067;267.5978703862781;273.955091788801;285.96000000000004;8140000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;8159999.999999999;0.0;0.07516666666666666;0.15066666666666664;0.04083333333333334;0.0;0.0;0.0;14883.3251953125;0.0;2296.53442382812;18648.029296875;496631.1337382062;451149.2221592878;233962.86236582889;233962.86236582889;228193.23448904537;430412.23801567365;441463.73940184334;438165.9764317512;473078.44118532055;526994.1912249662;467751.4058904625;438011.42202021845;443837.0651105216;469073.5550868863;462901.36609670473;246287.6669290965;446425.38978207187;457110.4087228969;441463.73940184334;242924.1476594651;356482.2694418079;471218.06502558704;201575.57285972376;234170.7335664931;273.80041966803464;4061994.1334630316;1346688.2721984107;326404.25460592954;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1707557669695.2495;652727114705.2532;1436465432785.0596;35646.2874715188;11010.401763439419;0.0;0.0;5934878.606720733;1081771.1222011966;0.0;1297592.3678096456;2.715778258337835;0.1861355949357057
7879;2019-09-11 04:22:45.118;845;568;153;153;135;41;38;34;-28;39;734;198;-29;10;273;218;199;548;131;181;39;22;800;356;361;134;361;300;803;-1.0;428.0;514.0;230.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;18082.95703125;14256.1845703125;0.0;2290.4228515625;847.0;369326;573.0;0.0;Calculated values ==>;1568168565.118;357.66;329.96000000000004;288.46000000000004;288.46000000000004;286.66;277.26000000000005;273.955091788801;276.96000000000004;276.56;270.36;277.06;346.56000000000006;292.96000000000004;270.26000000000005;274.16;300.46000000000004;294.96000000000004;293.06;327.96000000000004;291.26000000000005;277.06;330.46000000000004;357.86;275.36;241.2770596917726;267.5978703862781;273.955091788801;286.26000000000005;8000000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;8030000.0;0.0;0.07133333333333333;0.08566666666666665;0.03833333333333333;0.0;0.0;0.0;14256.1845703125;0.0;2290.4228515625;18082.95703125;498364.3636116478;451303.50293784606;233651.48194375265;233651.48194375265;228901.8472484531;430412.23801567365;434668.6427963687;438011.42202021845;473371.24222306634;527203.1308472293;468234.644300452;437856.56215164;443692.3600913442;469073.5550868863;462636.5820206667;246645.76681081837;447051.66252535034;456832.62271452433;434846.9440822899;240414.4444865203;355222.41127806646;471714.4053827849;201460.0646274777;234170.7335664931;273.7553078997043;4062300.2760309763;1346931.1419179603;326442.485620659;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1707774305795.215;652808428255.2402;1436645462785.031;20264.566283311455;10359.749728953444;0.0;0.0;5935344.608155914;1081949.2364777043;0.0;1297592.3678096456;1.850791236624061;0.14630620911938094
7880;2019-09-11 04:23:45.138;843;562;153;153;134;41;45;33;-28;39;743;203;-30;10;273;219;199;543;135;181;46;23;809;355;360;135;360;299;812;-2.0;444.0;450.0;219.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;17897.078125;13945.9248046875;0.0;2291.72216796875;844.0;369327;568.0;0.0;Calculated values ==>;1568168625.138;357.46000000000004;329.36;288.46000000000004;288.46000000000004;286.56;277.26000000000005;273.8482719121499;277.66;276.46000000000004;270.36;277.06;347.46000000000004;293.46000000000004;270.16;274.16;300.46000000000004;295.06;293.06;327.46000000000004;291.26000000000005;277.76000000000005;329.96000000000004;357.56000000000006;275.46000000000004;241.49495122638035;267.47669482898436;273.8482719121499;286.66;8090000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;8120000.0;0.0;0.07400000000000001;0.075;0.0365;0.0;0.0;0.0;13945.9248046875;0.0;2291.72216796875;17897.078125;497242.1241321674;448605.8139260084;233497.3348734822;233497.3348734822;228509.43117435326;430477.46260093397;436143.2612592245;438236.7768127522;473241.2657668606;528220.0462833587;468975.6683676577;437928.15255369636;443894.718236925;469211.7246618552;462919.32119116804;246414.10716563027;444420.7884166328;456996.27786778926;436317.3535810935;238323.1353838712;353962.6284160805;471679.62040862173;201198.5368993399;234170.7335664931;273.6486030962751;4062600.209601725;1347166.2378352033;326480.6828906569;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1707990677895.1462;652889155155.2146;1436825222684.9739;17777.86799350592;9872.559548088788;0.0;0.0;5935661.734114882;1082117.8952558185;0.0;1297592.3678096456;1.7028592620690217;0.14011702202921847
7881;2019-09-11 04:24:45.109;843;556;153;154;134;41;49;33;-29;39;752;206;-30;10;273;219;199;538;136;182;50;24;805;356;361;134;361;299;808;-1.0;434.0;570.0;278.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17314.89453125;13351.21484375;0.0;2288.7421875;840.0;369328;564.0;-1.0;Calculated values ==>;1568168685.109;357.46000000000004;328.76000000000005;288.46000000000004;288.56;286.56;277.26000000000005;273.955091788801;278.06;276.46000000000004;270.26000000000005;277.06;348.36;293.76000000000005;270.16;274.16;300.46000000000004;295.06;293.06;326.96000000000004;291.36;278.16;329.56;357.16;275.56;241.2770596917726;267.47669482898436;273.955091788801;286.76000000000005;8050000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;8080000.0;0.0;0.07233333333333333;0.095;0.04633333333333333;0.0;0.0;-0.002485258301285588;13351.21484375;0.0;2288.7421875;17314.89453125;497611.9588835769;447963.5357136036;233565.50952169613;233832.96643603925;228568.09120709903;430412.23801567365;436603.72145541804;438082.61597026663;473371.24222306634;529158.4594518314;469335.6071213628;437928.15255369636;443894.718236925;469073.5550868863;462769.0328275246;246516.41222020987;443978.75368716376;456971.59247700404;436776.8904632732;236650.15891445865;352283.03420395456;471909.57779161324;201493.0810856243;234170.7335664931;273.76820587542807;4062893.500880978;1347393.6040519616;326518.83497783204;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1708206873349.988;652969816150.1556;1437004535974.8428;22476.005814041022;12529.29768071082;0.0;0.0;5935997.020929374;1082304.4871695526;0.0;1297592.3678096456;2.238196909672334;0.18519187923346245
7882;2019-09-11 04:25:45.120;842;549;152;152;135;41;52;33;-28;39;759;207;-29;10;273;219;199;532;138;183;52;24;806;356;361;134;360;300;810;-1.0;422.0;659.0;205.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;17117.849609375;13165.7216796875;0.0;2294.10302734375;835.0;369329;561.0;0.0;Calculated values ==>;1568168745.12;357.36;328.06;288.36;288.36;286.66;277.26000000000005;273.955091788801;278.36;276.46000000000004;270.36;277.06;349.06000000000006;293.86;270.26000000000005;274.16;300.46000000000004;295.06;293.06;326.36;291.46000000000004;278.36;329.26000000000005;356.66;275.56;241.2770596917726;267.5978703862781;273.955091788801;286.96000000000004;8059999.999999999;3560000.0;3610000.0;1340000.0;3600000.0;3000000.0;8100000.0;0.0;0.07033333333333333;0.10983333333333332;0.034166666666666665;0.0;0.0;0.0;13165.7216796875;0.0;2294.10302734375;17117.849609375;497373.0413526201;446101.95155578817;233264.64192937515;233264.64192937515;228797.73213651308;430412.23801567365;437121.9238134391;438011.42202021845;473371.24222306634;529811.6624579713;469317.66280160396;437856.56215164;443692.3600913442;469211.7246618552;462769.0328275246;246490.73867208787;442249.9366356522;457110.4087228969;437121.9238134391;235395.46725036926;350183.7266411821;471909.57779161324;201625.4518577512;234170.7335664931;273.8198896465159;4063180.4930206724;1347614.6190346745;326557.0323561393;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1708423513059.692;653050230890.0458;1437184268919.5972;25963.05905617765;9234.70763607362;0.0;0.0;5936400.753806868;1082485.8871308416;0.0;1297592.3678096456;2.2767248244569713;0.17007765677111192
7883;2019-09-11 04:26:45.110;840;546;151;151;134;42;54;33;-28;38;764;206;-29;10;273;219;199;528;139;184;54;24;804;356;361;133;361;300;807;-2.0;441.0;299.0;102.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;17240.69140625;13000.74609375;0.0;2299.0732421875;830.0;369330;560.0;0.0;Calculated values ==>;1568168805.11;357.16;327.76000000000005;288.26000000000005;288.26000000000005;286.56;277.36;273.955091788801;278.56;276.46000000000004;270.36;276.96000000000004;349.56000000000006;293.76000000000005;270.26000000000005;274.16;300.46000000000004;295.06;293.06;325.96000000000004;291.56;278.56;329.16;356.16;275.56;241.05796691057077;267.5978703862781;273.955091788801;287.06;8040000.000000001;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;8070000.0;0.0;0.0735;0.049833333333333334;0.017;0.0;0.0;0.0;13000.74609375;0.0;2299.0732421875;17240.69140625;497265.1361665558;445942.7145550229;233048.84886083746;233048.84886083746;228582.8225098885;430412.23801567365;437465.24820655317;438011.42202021845;473403.82665571757;530332.6822145721;469197.61380468245;437856.56215164;443692.3600913442;469073.5550868863;462769.0328275246;246542.1511394057;441854.4025610314;457249.07238962216;437465.24820655317;234977.24436692704;348084.6227182084;472041.5853210863;201625.75353483515;234170.7335664931;273.82000738554297;4063466.7664756523;1347832.6365905048;326595.3024456466;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1708640076959.7263;653130317540.0585;1437364238919.6257;11779.885812854935;4597.06914036627;0.0;0.0;5936715.225926736;1082601.1327265291;0.0;1297592.3678096456;1.0704018520502159;0.08216979752819532
7884;2019-09-11 04:27:45.110;836;538;149;150;134;43;55;34;-27;39;769;206;-28;10;273;219;199;522;139;184;55;24;800;357;362;134;362;302;802;-2.0;444.0;148.0;0.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;16824.169921875;12996.5595703125;0.0;2306.48803710938;823.0;369331;562.0;0.0;Calculated values ==>;1568168865.11;356.76;326.96000000000004;288.06;288.16;286.56;277.46000000000004;274.0616903277293;278.66;276.56;270.46000000000004;277.06;350.06000000000006;293.76000000000005;270.36;274.16;300.46000000000004;295.06;293.06;325.36;291.56;278.66;329.36;355.46000000000004;275.56;241.2770596917726;267.8393353686513;274.0616903277293;287.06;8000000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;8020000.0;0.0;0.07400000000000001;0.024666666666666667;0.0;0.0;0.0;0.0;12996.5595703125;0.0;2306.48803710938;16824.169921875;497050.5187318993;445013.4079043193;232600.304394487;232866.72262855573;228656.88073827248;430346.717906069;437406.86254204705;437713.4967235476;473371.24222306634;530702.2639863107;468920.8902231166;437557.52604302316;443285.3374463631;468935.14373327745;462618.4332792204;246645.76681081837;441352.8666115418;457086.03604400606;437406.86254204705;235813.6939595721;345146.215005415;471909.57779161324;202234.48292222194;234170.7335664931;274.0616903277293;4063750.6403200533;1348049.280804372;326633.6821229741;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1708856976959.7263;653210417540.0585;1437544838919.6257;5808.482340432699;0.0;0.0;0.0;5936861.795661347;1082639.4416360322;0.0;1297592.3678096456;0.37956376333924635;0.01932905710433439
7885;2019-09-11 04:28:45.101;831;536;148;149;133;43;57;34;-26;39;772;206;-27;10;274;219;199;519;139;185;58;23;806;357;362;133;362;303;809;-2.0;440.0;729.0;204.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;16915.669921875;13108.146484375;0.0;2323.40795898438;814.0;369332;571.0;0.0;Calculated values ==>;1568168925.101;356.26;326.76000000000005;287.96000000000004;288.06;286.46000000000004;277.46000000000004;274.0616903277293;278.86;276.56;270.56;277.06;350.36;293.76000000000005;270.46000000000004;274.16;300.56;295.06;293.06;325.06;291.66;278.96000000000004;330.26000000000005;354.56000000000006;275.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;287.06;8059999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8090000.000000001;0.0;0.07333333333333333;0.1215;0.034;0.0;0.0;0.0;13108.146484375;0.0;2323.40795898438;16915.669921875;495754.1601193816;443348.6783312639;232218.74364023795;232483.77011624086;228294.64165610776;430346.717906069;437749.2872906415;437642.0229114993;473501.00995365425;530939.5217288226;468782.15747417515;437485.64907481754;443080.6557621375;469063.3101005199;462618.4332792204;246490.73867208787;439353.4065075296;457224.88438570796;437919.87830209354;239577.9089402584;341368.83218197053;471944.1597200548;201894.07836953783;234170.7335664931;273.9291666303107;4064031.7634781073;1348266.787391248;326672.258802351;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1709074144380.3616;653290505525.2927;1437726311695.1565;28643.37526184832;9181.702765917578;0.0;0.0;5937148.851410717;1082715.9443488435;0.0;1297592.3678096456;2.451151513387756;0.17959743029195116
7886;2019-09-11 04:29:45.141;829;536;148;148;132;44;60;35;-24;39;776;206;-25;10;274;219;198;518;138;185;60;22;810;358;363;134;363;304;813;-1.0;448.0;294.0;266.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;17271.189453125;13452.28515625;0.0;2328.04565429688;794.0;369333;594.0;0.0;Calculated values ==>;1568168985.141;356.06000000000006;326.76000000000005;287.96000000000004;287.96000000000004;286.36;277.56;274.1680685717883;279.16;276.66;270.76000000000005;277.06;350.76;293.76000000000005;270.66;274.16;300.56;295.06;292.96000000000004;324.96000000000004;291.66;279.16;332.56;352.56000000000006;275.36;241.2770596917726;268.0796299477929;274.1680685717883;286.96000000000004;8100000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;8130000.0;0.0;0.07466666666666667;0.049;0.044333333333333336;0.0;0.0;0.0;13452.28515625;0.0;2328.04565429688;17271.189453125;495081.08805792156;442646.0273517055;232153.37726824245;232153.37726824245;227978.63200065136;430280.9020939914;438033.3197705455;437727.04723144654;473371.24222306634;531281.3534008304;468643.1757465133;437570.5891863215;442875.1821116291;468924.88479177706;462467.52072328096;246094.77587930442;438360.8473362818;457061.7909713768;438033.3197705455;249199.05678690012;332976.8817968329;471714.4053827849;201709.42540506835;234170.7335664931;273.8616556397487;4064316.8438997143;1348488.2718793992;326711.04675717937;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1709291789380.2234;653370658925.2418;1437908533095.0408;11564.863469492531;11970.220779012103;0.0;0.0;5937484.143445702;1082892.3278889589;0.0;1297592.3678096456;1.4914189398852664;0.14521008415068593
7887;2019-09-11 04:30:45.102;829;538;148;149;132;44;61;35;-23;39;779;206;-24;11;274;218;199;519;138;186;61;21;822;359;364;131;364;305;825;0.0;442.0;969.0;279.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;1;0;17343.181640625;13923.96484375;0.0;2340.51831054688;773.0;369334;642.0;0.0;Calculated values ==>;1568169045.102;356.06000000000006;326.96000000000004;287.96000000000004;288.06;286.36;277.56;274.27422755570615;279.26000000000005;276.66;270.86;277.06;351.06000000000006;293.76000000000005;270.76000000000005;274.26000000000005;300.56;294.96000000000004;293.06;325.06;291.76000000000005;279.26000000000005;337.36;350.46000000000004;275.26000000000005;240.61611355647437;268.19934244402924;274.27422755570615;286.96000000000004;8220000.0;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;8250000.0;0.0;0.07366666666666667;0.1615;0.0465;0.0;0.0;0.0;13923.96484375;0.0;2340.51831054688;17343.181640625;493943.93216694595;440980.8627451271;231960.22422377273;232223.1905382058;227808.1073211815;430214.79039162316;437976.6894256693;437656.05685647397;473759.9231585776;531519.1411140322;468503.9437720561;437499.1961693786;442816.332836664;468786.216530776;462183.0053738274;246088.6063577498;436321.99246525887;457037.6738942946;437976.6894256693;269285.52512055053;324168.52440917626;472013.52702826465;202367.6608707067;234170.7335664931;274.1226210999477;4064605.109497487;1348716.2590079145;326749.92616880935;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1709509747615.0986;653450107250.1963;1438091114339.9363;37999.075951701416;12538.532776326443;0.0;0.0;5937896.907802638;1083096.4347460547;0.0;1297592.3678096456;3.1072373003550644;0.22804071123093478
7888;2019-09-11 04:31:45.122;830;543;149;149;132;45;50;36;-22;40;783;206;-24;10;274;218;199;522;138;186;51;20;819;359;363;132;364;305;822;-2.0;446.0;268.0;88.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;17818.41015625;13925.9384765625;0.0;2340.04248046875;760.0;369335;694.0;0.0;Calculated values ==>;1568169105.122;356.16;327.46000000000004;288.06;288.06;286.36;277.66;274.27422755570615;278.16;276.76000000000005;270.96000000000004;277.16;351.46000000000004;293.76000000000005;270.76000000000005;274.16;300.56;294.96000000000004;293.06;325.36;291.76000000000005;278.26000000000005;342.56000000000006;349.16;275.16;240.83765695389522;268.19934244402924;274.27422755570615;286.96000000000004;8190000.000000001;3590000.0;3629999.9999999995;1320000.0;3640000.0;3050000.0;8220000.0;0.0;0.07433333333333333;0.04466666666666667;0.014666666666666666;0.0;0.0;0.0;13925.9384765625;0.0;2340.04248046875;17818.41015625;494378.621047838;442686.1185928955;232271.44920993043;232271.44920993043;227850.39959314157;430214.79039162316;436308.6438538564;437812.597326149;473727.59171134117;531936.4951910102;468503.9437720561;437499.1961693786;442668.9074931304;468786.216530776;462183.0053738274;246162.79338114712;437648.00237275835;457200.82393779146;436483.0716089266;291058.95107146574;318717.3015803363;471784.17857572425;202277.68690121215;234170.7335664931;274.08762816312594;4064898.2204334564;1348948.4188963524;326788.94384361315;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1709727920315.0293;653529033550.1713;1438274175339.8782;10520.559332313846;3952.761877892844;0.0;0.0;5938301.372873307;1083233.9080106146;0.0;1297592.3678096456;0.8897908615803677;0.06734931376306387
7889;2019-09-11 04:32:45.133;831;545;151;151;132;44;55;36;-22;41;786;206;-24;7;274;218;199;524;138;187;55;20;829;358;363;138;363;305;832;-1.0;430.0;207.0;202.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17066.228515625;14466.134765625;0.0;1375.9519042968802;750.0;369336;723.0;0.0;Calculated values ==>;1568169165.133;356.26;327.66;288.26000000000005;288.26000000000005;286.36;277.56;274.1680685717883;278.66;276.76000000000005;270.96000000000004;277.26000000000005;351.76;293.76000000000005;270.76000000000005;273.86;300.56;294.96000000000004;293.06;325.56;291.86;278.66;345.46000000000004;348.16;275.16;242.14157278889297;268.19934244402924;274.1680685717883;286.96000000000004;8290000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8320000.0;0.0;0.07166666666666667;0.034499999999999996;0.033666666666666664;0.0;0.0;0.0;14466.134765625;0.0;1375.9519042968802;17066.228515625;493578.94377696613;441392.87152423814;232637.09068607967;232637.09068607967;227710.2882831527;430280.9020939914;437176.3494204144;437812.597326149;473045.8727645816;532249.420264496;468503.9437720561;437499.1961693786;442225.1804755989;468924.88479177706;462334.5135562977;245917.604834367;436244.06514081627;457339.7037190121;437176.3494204144;303208.48990285693;314524.84189198195;470986.4579689568;201479.30361638736;234170.7335664931;273.77176626976706;4065188.9790513003;1349185.0628831591;326819.9161406575;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1709945760244.7317;653610048400.0605;1438457208889.628;8153.498632986775;9073.407529869837;0.0;0.0;5938457.018552616;1083342.4793232896;0.0;1297592.3678096456;1.0874139576299617;0.10768472874410993
7890;2019-09-11 04:33:45.124;834;551;153;153;132;44;60;35;-24;42;789;206;-25;2;274;218;199;529;137;188;61;21;822;359;364;146;364;303;824;-2.0;455.0;677.0;173.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16911.85546875;13987.7197265625;0.0;1345.18823242188;745.0;369337;731.0;0.0;Calculated values ==>;1568169225.124;356.56000000000006;328.26000000000005;288.46000000000004;288.46000000000004;286.36;277.56;274.27422755570615;279.16;276.66;270.76000000000005;277.36;352.06000000000006;293.76000000000005;270.66;273.36;300.56;294.96000000000004;293.06;326.06;291.96000000000004;279.26000000000005;346.26;347.66;275.26000000000005;243.81672145450628;267.9596281332873;274.27422755570615;286.86;8220000.0;3590000.0;3640000.0;1460000.0;3640000.0;3030000.0;8240000.000000001;0.0;0.07583333333333334;0.11283333333333333;0.028833333333333332;0.0;0.0;0.0;13987.7197265625;0.0;1345.18823242188;16911.85546875;494693.1563839831;444178.91028123075;233295.95474135887;233295.95474135887;227822.17990360534;430214.79039162316;437805.7469987138;437953.82195464283;472094.78864732845;532711.3039111078;468782.15747417515;437798.07955487026;441901.5654153896;468786.216530776;462183.0053738274;246088.6063577498;438996.854905009;457315.95501684735;437976.6894256693;306560.99450073834;312428.86344474956;470009.608838954;202333.68573963243;234170.7335664931;274.1094097904021;4065472.0872793933;1349422.1427706361;326842.5889071046;1678110.7696594673;0;3;3;26;46;39;31;7;199;206;1710163827530.3696;653695235620.3097;1438639581530.1614;26585.805369593672;7717.989116030438;0.0;0.0;5938746.469329354;1083482.3866398355;0.0;1297592.3678096456;2.2372660539922995;0.15859937955355488
7891;2019-09-11 04:34:45.124;835;548;152;152;132;44;62;36;-23;42;782;203;-25;1;274;218;198;527;137;188;62;21;796;358;363;145;363;306;799;-2.0;440.0;832.0;74.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;18187.037109375;13740.24609375;0.0;2726.66088867188;738.0;369338;735.0;0.0;Calculated values ==>;1568169285.124;356.66;327.96000000000004;288.36;288.36;286.36;277.56;274.1680685717883;279.36;276.76000000000005;270.86;277.36;351.36;293.46000000000004;270.66;273.26000000000005;300.56;294.96000000000004;292.96000000000004;325.86;291.96000000000004;279.36;346.66;346.96000000000004;275.26000000000005;243.61107973660833;268.3187672390254;274.1680685717883;286.86;7959999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;7990000.000000001;0.0;0.07333333333333333;0.13866666666666666;0.012333333333333333;0.0;0.0;0.0;13740.24609375;0.0;2726.66088867188;18187.037109375;497276.08851800073;447714.32429165376;233452.62588704503;233452.62588704503;228182.24895739445;430280.9020939914;438373.2260056987;437427.84448784514;472226.6633779048;531757.1752841944;468000.0083455245;437112.3332710247;441118.68104791886;468924.88479177706;462334.5135562977;246453.1220154136;443048.2750863635;457478.43124816316;438373.2260056987;308237.3991652946;309494.7701623936;470144.8075853309;202326.3817026011;234170.7335664931;274.10199595928384;4065764.578050878;1349653.209152472;326876.52098311373;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1710381927530.3696;653782535620.3097;1438822281530.1614;32600.736172887173;3303.0939192203346;0.0;0.0;5939239.690508875;1083574.2289984627;0.0;1297592.3678096456;2.1803627196312085;0.1278902145741227
7892;2019-09-11 04:35:45.134;829;546;152;152;132;42;73;35;-21;41;745;198;-23;11;274;218;198;526;137;190;73;18;799;356;361;138;361;306;803;-2.0;440.0;581.0;77.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;18131.306640625;14356.9931640625;0.0;2352.033203125;728.0;369339;734.0;0.0;Calculated values ==>;1568169345.134;356.06000000000006;327.76000000000005;288.36;288.36;286.36;277.36;273.955091788801;280.46000000000004;276.66;271.06;277.26000000000005;347.66;292.96000000000004;270.86;274.26000000000005;300.56;294.96000000000004;292.96000000000004;325.76000000000005;292.16;280.46000000000004;346.56000000000006;345.96000000000004;274.96000000000004;242.14157278889297;268.3187672390254;273.955091788801;286.86;7990000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8030000.0;0.0;0.07333333333333333;0.09683333333333333;0.012833333333333334;0.0;0.0;0.0;14356.9931640625;0.0;2352.033203125;18131.306640625;496116.66238824563;446614.4714720484;233383.7990354004;233383.7990354004;228123.5483002748;430412.23801567365;440647.96367074497;437742.05038880615;473045.8727645816;527888.4794726515;467391.0553810966;437427.84448784514;442609.8111887139;469201.49363940477;462636.5820206667;246375.25516264536;442105.6813755109;458077.9016770889;440647.96367074497;307818.28838856175;305303.7579410727;470789.9032000179;201708.26237356692;234170.7335664931;273.8522005424852;4066067.281357557;1349887.39183686;326918.85048761376;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1710599163730.3352;653867449770.2961;1439005912130.132;22855.938472808997;3453.2143906061215;0.0;0.0;5939701.906487342;1083630.5409514639;0.0;1297592.3678096456;1.574547330602096;0.09804212387563577
7893;2019-09-11 04:36:45.115;825;550;153;154;133;41;83;33;-21;40;728;200;-23;11;273;219;197;529;139;191;83;15;823;355;360;134;360;306;827;-1.0;429.0;345.0;53.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;1;0;18708.353515625;14837.8955078125;0.0;2360.56469726562;718.0;369340;731.0;0.0;Calculated values ==>;1568169405.115;355.66;328.16;288.46000000000004;288.56;286.46000000000004;277.26000000000005;273.8482719121499;281.46000000000004;276.46000000000004;271.06;277.16;345.96000000000004;293.16;270.86;274.26000000000005;300.46000000000004;295.06;292.86;326.06;292.26000000000005;281.46000000000004;346.26;344.96000000000004;274.66;241.2770596917726;268.3187672390254;273.8482719121499;287.06;8230000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;8270000.0;0.0;0.0715;0.0575;0.008833333333333334;0.0;0.0;0.0;14837.8955078125;0.0;2360.56469726562;18708.353515625;493246.7796178087;443434.54998728953;233246.33139396991;233511.21672217158;228036.41344641373;430477.46260093397;442479.83621005784;437742.05038880615;473468.5566066367;526106.4876914303;467634.868728076;437427.84448784514;442609.8111887139;469211.7246618552;462919.32119116804;245482.86363031893;438439.96632985945;458375.86308939266;442479.83621005784;306560.99450073834;301113.3779324612;471030.75637644227;201385.1164711632;234170.7335664931;273.721552685139;4066374.1813094825;1350130.6055335084;326958.10970072646;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1710815395235.1426;653949023930.2235;1439189453989.9688;13590.52370026447;2381.8698191632984;0.0;0.0;5940005.530827017;1083679.1512550297;0.0;1297592.3678096456;0.9287106711280853;0.060043424862800655
7894;2019-09-11 04:37:45.125;825;551;153;153;135;41;84;33;-23;39;738;203;-24;10;273;219;197;529;139;192;84;13;812;356;361;131;361;305;815;-1.0;439.0;918.0;89.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;18572.9921875;14667.4326171875;0.0;2375.52294921875;708.0;369341;733.0;0.0;Calculated values ==>;1568169465.125;355.66;328.26000000000005;288.46000000000004;288.46000000000004;286.66;277.26000000000005;273.955091788801;281.56;276.46000000000004;270.86;277.06;346.96000000000004;293.46000000000004;270.76000000000005;274.16;300.46000000000004;295.06;292.86;326.06;292.36;281.56;346.46000000000004;343.96000000000004;274.46000000000004;240.61611355647437;268.19934244402924;273.955091788801;287.06;8120000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;8150000.0;0.0;0.07316666666666666;0.153;0.014833333333333334;0.0;0.0;0.0;14667.4326171875;0.0;2375.52294921875;18572.9921875;494296.0608245808;445705.62923459423;233446.55114290552;233446.55114290552;228724.16826112388;430412.23801567365;442431.7791291878;437656.05685647397;473759.9231585776;527232.8212079029;468140.1469931569;437499.1961693786;442668.9074931304;469073.5550868863;462769.0328275246;245751.9068521346;440646.5596728301;458352.99863763346;442431.7791291878;307399.1840295507;296923.61432157;471235.6892988843;201749.16366449295;234170.7335664931;273.8681530327795;4066684.9109699395;1350376.5242474666;326997.58367567376;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1711031731285.1082;654028537180.2108;1439372784539.9397;36093.754658373095;3997.3834635768053;0.0;0.0;5940419.635485882;1083732.3205591182;0.0;1297592.3678096456;2.352358308143127;0.14138438702773032
7895;2019-09-11 04:38:48.116;826;555;153;154;135;41;88;33;-24;39;755;204;-25;10;273;220;198;532;139;192;88;11;832;355;360;130;360;304;835;-2.0;425.0;150.0;272.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;18841.94921875;14854.26953125;0.0;2364.56811523438;698.0;369342;733.0;0.0;Calculated values ==>;1568169528.116;355.76;328.66;288.46000000000004;288.56;286.66;277.26000000000005;273.8482719121499;281.96000000000004;276.46000000000004;270.76000000000005;277.06;348.66;293.56;270.66;274.16;300.46000000000004;295.16;292.96000000000004;326.36;292.36;281.96000000000004;346.46000000000004;342.96000000000004;274.26000000000005;240.39332010688793;268.0796299477929;273.8482719121499;287.06;8320000.0;3550000.0;3600000.0;1300000.0;3600000.0;3040000.0;8350000.0;0.0;0.07083333333333333;0.025;0.04533333333333334;0.0;0.0;0.0;14854.26953125;0.0;2364.56811523438;18841.94921875;492535.2495317001;443209.8896839819;233115.37915536336;233379.22440788097;228436.40741531583;430477.46260093397;443276.3520570671;437727.04723144654;473889.0705746373;529088.6247878366;468401.15335692395;437570.5891863215;442875.1821116291;469211.7246618552;463051.38004137354;245556.25900167043;437689.1956943005;458513.0163278268;443276.3520570671;307399.1840295507;292734.4514702754;471174.39379848284;199960.00388732666;234170.7335664931;273.16218504208643;4067012.2449382404;1350634.8022388797;327039.05354733247;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1711258813839.8813;654110740435.1287;1439564592134.748;5944.176083602997;12295.05234263908;0.0;0.0;5940787.414832094;1083874.8590067353;0.0;1297592.3678096456;1.0592601429148172;0.11967580397008165
7896;2019-09-11 04:39:45.116;831;557;153;153;135;42;58;34;-26;39;771;205;-27;8;274;219;198;534;139;192;60;9;800;359;364;134;364;301;803;-1.0;454.0;801.0;223.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16691.50390625;13726.9306640625;0.0;1370.15380859375;689.0;369343;736.0;0.0;Calculated values ==>;1568169585.116;356.26;328.86;288.46000000000004;288.46000000000004;286.66;277.36;274.27422755570615;278.96000000000004;276.56;270.56;277.06;350.26;293.66;270.46000000000004;273.96000000000004;300.56;295.06;292.96000000000004;326.56;292.36;279.16;346.76;342.06000000000006;274.06;241.2770596917726;267.7187500070086;274.27422755570615;287.06;8000000.0;3590000.0;3640000.0;1340000.0;3640000.0;3010000.0;8030000.0;0.0;0.07566666666666667;0.1335;0.03716666666666667;0.0;0.0;0.0;13726.9306640625;0.0;1370.15380859375;16691.50390625;496316.957482668;448991.1210902895;233651.48194375265;233651.48194375265;228901.8472484531;430214.79039162316;437462.6136341284;438095.2167564963;473371.24222306634;530986.2749545022;468939.0435562869;437940.2675631159;443198.0840360327;468786.216530776;462316.2933191314;246349.43234260308;443940.44021188415;457870.68847121065;437805.7469987138;308656.51637580903;288964.7057630673;470444.08031532593;202120.62304868686;234170.7335664931;274.0264936212675;4067293.5514421468;1350861.0700737592;327068.6200958961;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1711465153839.8813;654185980435.1287;1439737017134.748;31502.60825999256;9972.688495076754;0.0;0.0;5941083.868541481;1084051.1452883673;0.0;1297592.3678096456;2.7472388347689995;0.2007122103261203
7897;2019-09-11 04:40:45.137;832;548;150;151;135;44;42;35;-26;41;782;205;-28;0;274;217;198;528;138;190;42;10;805;357;362;144;362;302;808;-1.0;432.0;1207.0;152.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16834.09375;13691.1201171875;0.0;1353.26452636719;680.0;369344;734.0;0.0;Calculated values ==>;1568169645.137;356.36;327.96000000000004;288.16;288.26000000000005;286.66;277.56;274.0616903277293;277.36;276.66;270.56;277.26000000000005;351.36;293.66;270.36;273.16;300.56;294.86;292.96000000000004;325.96000000000004;292.16;277.36;346.56000000000006;341.16;274.16;243.40439225979637;267.8393353686513;274.0616903277293;286.96000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;8080000.0;0.0;0.07200000000000001;0.20116666666666666;0.025333333333333333;0.0;0.0;0.0;13691.1201171875;0.0;1353.26452636719;16834.09375;495995.67057170044;446216.60682350764;232765.93142999275;233031.9963881868;228827.34437136055;430346.717906069;435138.326120535;437869.15320432716;472259.5391352755;532056.9234048271;468800.3455247588;437557.52604302316;441814.68150891823;469063.3101005199;462352.8576263787;246221.3000307268;441674.9583498843;457916.85825212236;435138.326120535;307818.28838856175;285195.4229665811;469187.37098983396;201890.87029668322;234170.7335664931;273.9279163043298;4067573.0292062927;1351089.6338001436;327091.3231920465;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1711683030070.4146;654269409625.3328;1439917980450.191;47470.964578254374;6771.511350893152;0.0;0.0;5941742.2119896645;1084190.7291246748;0.0;1297592.3678096456;3.605496483525903;0.2237088023238961
7898;2019-09-11 04:41:45.117;829;545;150;150;133;43;48;34;-26;41;781;203;-27;0;274;218;198;526;138;191;48;11;794;357;362;147;362;303;797;-2.0;437.0;474.0;324.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16407.44140625;13554.9501953125;0.0;1353.67578125;671.0;369345;733.0;0.0;Calculated values ==>;1568169705.117;356.06000000000006;327.66;288.16;288.16;286.46000000000004;277.46000000000004;274.0616903277293;277.96000000000004;276.56;270.56;277.26000000000005;351.26;293.46000000000004;270.46000000000004;273.16;300.56;294.96000000000004;292.96000000000004;325.76000000000005;292.26000000000005;277.96000000000004;346.46000000000004;340.26;274.26000000000005;244.02132995426717;267.9596281332873;274.0616903277293;286.96000000000004;7940000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;7970000.0;0.0;0.07283333333333333;0.079;0.054000000000000006;0.0;0.0;0.0;13554.9501953125;0.0;1353.67578125;16407.44140625;496585.232624512;447396.7237242719;232951.61865229983;232951.61865229983;228471.48575261634;430346.717906069;436194.857971995;437642.0229114993;471863.4502349779;531877.8300698457;468419.660461477;437485.64907481754;441604.3489713403;469063.3101005199;462485.70515263407;246505.36846578828;443173.5157600752;458054.80583079654;436194.857971995;307399.1840295507;281426.5920051367;468876.2613342076;201021.63930837536;234170.7335664931;273.5881946480269;4067849.9496617517;1351316.6087026247;327113.8735086718;1678110.7696594673;0;3;3;26;46;39;31;7;200;206;1711900157670.4836;654356680525.3605;1440099419950.2485;18693.010304646792;14464.149589394943;0.0;0.0;5942293.394658378;1084367.633977953;0.0;1297592.3678096456;2.224025201662938;0.20172514841848474
7899;2019-09-11 04:42:45.128;824;554;149;150;133;43;52;34;-24;41;771;199;-25;3;274;218;199;531;137;192;52;10;814;356;361;140;361;304;807;-2.0;1267.0;1280.0;164.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;17849.4375;13911.1953125;0.0;2329.61987304688;662.0;369346;729.0;0.0;Calculated values ==>;1568169765.128;355.56000000000006;328.56;288.06;288.16;286.46000000000004;277.46000000000004;273.955091788801;278.36;276.56;270.76000000000005;277.26000000000005;350.26;293.06;270.66;273.46000000000004;300.56;294.96000000000004;293.06;326.26000000000005;292.36;278.36;346.06000000000006;339.36;274.16;242.56692532238324;268.0796299477929;273.955091788801;286.86;8140000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8070000.0;0.0;0.21116666666666667;0.21333333333333335;0.02733333333333333;0.0;0.0;0.0;13911.1953125;0.0;2329.61987304688;17849.4375;493956.2093693095;447694.67928652384;232516.90537114645;232782.64874129035;228323.84990364613;430412.23801567365;437121.9238134391;437727.04723144654;472784.61766108364;530759.6363116737;467794.78751463606;437570.5891863215;441840.366412452;469201.49363940477;462636.5820206667;246287.6669290965;442550.9548868244;458352.99863763346;437121.9238134391;305722.83045113535;277658.20189090865;469732.021654708;201625.56508271734;234170.7335664931;273.81993383616816;4068135.475989145;1351545.535210377;327144.5732663396;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1712117097435.1873;654442796310.2428;1440281553334.9995;50368.3161917289;7328.243146301078;0.0;0.0;5942869.011222088;1084549.2705444356;0.0;1297592.3678096456;3.552565476477784;0.21982085496901638
7900;2019-09-11 04:43:45.138;820;411;149;150;132;42;67;32;-21;40;761;197;-23;10;273;219;492;405;138;193;66;8;806;351;355;134;355;307;805;-2.0;1200.0;212.0;282.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;18430.578125;14641.05859375;0.0;2357.86962890625;655.0;369347;726.0;0.0;Calculated values ==>;1568169825.138;355.16;314.26000000000005;288.06;288.16;286.36;277.36;273.4187578820637;279.86;276.36;271.06;277.16;349.26;292.86;270.86;274.16;300.46000000000004;295.06;322.36;313.66;292.46000000000004;279.76000000000005;345.76;338.66;273.96000000000004;241.2770596917726;268.43790593516167;273.4187578820637;286.96000000000004;8059999.999999999;3510000.0;3550000.0;1340000.0;3550000.0;3070000.0;8050000.0;0.0;0.2;0.035333333333333335;0.047;0.0;0.0;0.0;14641.05859375;0.0;2357.86962890625;18430.578125;494122.03905000095;406293.81732308795;232550.1684090401;232816.18050888175;228094.35651884365;430735.4089219946;440959.3955434248;437514.20447033056;473468.5566066367;529486.681345978;467127.2975703646;437198.53567211574;442253.9184824793;469898.9866069099;463517.398655582;433126.462128992;403483.8118976025;459443.0104646142;440797.23352233635;304465.6318710359;274727.5295995403;470346.2376010807;198874.4150089;234170.7335664931;272.71611641353974;4068437.8598415493;1351783.5103154662;327183.6421892518;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1712331933235.153;654525010010.2297;1440464883884.9705;8431.939227637215;12759.175661832493;5928.530046277901;0.0;5943359.095017526;1084716.6936003363;49.41265111397195;1297592.3678096456;1.5953738130150124;0.1406249348879026
7901;2019-09-11 04:44:45.119;819;262;152;153;133;41;47;31;-25;38;765;201;-26;9;272;219;683;303;137;193;48;6;838;355;359;131;360;302;835;-2.0;1126.0;127.0;0.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;18126.138671875;14244.2880859375;0.0;2328.27221679688;648.0;369348;720.0;0.0;Calculated values ==>;1568169885.119;355.06000000000006;299.36;288.36;288.46000000000004;286.46000000000004;277.26000000000005;273.8482719121499;277.86;276.26000000000005;270.66;276.96000000000004;349.66;293.26000000000005;270.56;274.06;300.36;295.06;341.46000000000004;303.46000000000004;292.46000000000004;277.96000000000004;345.16;337.96000000000004;273.76000000000005;240.61611355647437;267.8393353686513;273.8482719121499;286.86;8380000.0;3550000.0;3590000.0;1310000.0;3600000.0;3020000.0;8350000.0;0.0;0.18766666666666668;0.021166666666666667;0.0;0.0;0.0;0.0;14244.2880859375;0.0;2328.27221679688;18126.138671875;490885.730274244;265749.00028259587;232851.96532270216;233115.37915536336;227924.258632903;430477.46260093397;436724.7826973762;438024.4983934438;473663.03176242136;530285.1503133504;468317.4369840153;437869.15320432716;443139.33368828957;469083.92018553516;462919.32119116804;468485.3755728989;282152.55320843554;458809.3534931262;436897.1440491649;301951.40411888575;271797.11229066993;470554.1986138099;201709.7481601087;234170.7335664931;273.8482719121499;4068742.402678805;1352024.1453123624;327222.6810050569;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1712546065404.9624;654604484835.1589;1440647526029.8079;5001.9955466055935;0.0;34968.45966373096;0.0;5943471.0090232175;1084822.9863940433;390.11297578229227;1297592.3678096456;2.411845513317677;0.06744245080422903
7902;2019-09-11 04:45:45.109;828;248;150;151;138;45;34;35;-26;38;775;204;-27;9;272;214;753;290;137;175;33;4;831;358;363;129;363;302;828;-2.0;1115.0;1606.0;90.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;17921.435546875;14056.68359375;0.0;2355.02124023438;640.0;369349;713.0;0.0;Calculated values ==>;1568169945.109;355.96000000000004;297.96000000000004;288.16;288.26000000000005;286.96000000000004;277.66;274.1680685717883;276.56;276.66;270.56;276.96000000000004;350.66;293.56;270.46000000000004;274.06;300.36;294.56;348.46000000000004;302.16;290.66;276.46000000000004;344.46000000000004;337.16;273.56;240.16925963744896;267.8393353686513;274.1680685717883;286.86;8309999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3020000.0;8280000.0;0.0;0.18583333333333335;0.26766666666666666;0.015000000000000001;0.0;0.0;0.0;14056.68359375;0.0;2355.02124023438;17921.435546875;492934.5090456626;261203.48070908236;232438.2187465842;232701.66299568446;229309.2767511326;430280.9020939914;433452.5470882844;437869.15320432716;473921.41095746984;531327.671585697;468679.728194046;437713.4967235476;443139.33368828957;468667.9988650251;461801.27186994074;481188.4303132551;276951.94964868587;455662.82465649385;433269.66867335857;299018.4200587347;268448.3696465944;470627.93931277987;202321.65141362298;234170.7335664931;274.1001568752283;4069042.7490646;1352259.9474361588;327261.70194596413;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1712762629304.9968;654682471835.1714;1440828695829.8367;63048.214645978485;4024.594318487354;37953.94599016579;0.0;5944037.999594065;1084856.5190903216;997.6984085423906;1297592.3678096456;6.399503038657415;0.2850034508809147
7903;2019-09-11 04:46:45.110;836;273;145;146;137;47;35;36;-26;39;785;206;-28;5;272;211;782;295;137;128;34;4;840;359;364;135;364;301;838;-2.0;1066.0;1008.0;149.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16682.70703125;13906.74609375;0.0;1377.9306640625;645.0;369350;705.0;0.0;Calculated values ==>;1568170005.11;356.76;300.46000000000004;287.66;287.76000000000005;286.86;277.86;274.27422755570615;276.66;276.76000000000005;270.56;277.06;351.66;293.76000000000005;270.36;273.66;300.36;294.26000000000005;351.36;302.66;285.96000000000004;276.56;343.66;337.66;273.56;241.49495122638035;267.7187500070086;274.27422755570615;286.86;8400000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;8380000.0;0.0;0.17766666666666667;0.168;0.024833333333333332;0.0;0.0;0.0;13906.74609375;0.0;1377.9306640625;16682.70703125;493288.9348298672;269600.0085311271;230974.17124557137;231234.31506064904;228907.09421014105;430214.79039162316;433384.8821390699;438095.2167564963;473241.2657668606;532443.99579602;469059.37525089737;437785.01000687695;442759.63332633115;468528.86929665285;461246.53888341883;484901.02137846255;278355.90211716515;448662.30875118816;433201.5241952028;295666.80309349706;270541.29595472733;469819.3315087438;202317.39991100217;234170.7335664931;274.1030759762194;4069331.1217252;1352492.9799004162;327292.8103969279;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1712980732939.7334;654761673155.0757;1441009598844.6182;39610.673230043016;6642.9646346772515;36696.18285542384;0.0;5944893.504583511;1084945.4168964294;1619.7931829109514;1297592.3678096456;5.426992146088123;0.25137166633662106
