;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7904;2019-09-11 04:47:45.110;841;286;141;142;133;48;36;37;-27;41;791;206;-28;0;272;210;796;296;136;63;35;5;837;360;364;140;364;301;834;-1.0;1034.0;0.0;290.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15813.8369140625;13377.9453125;0.0;1358.18249511719;708.0;369351;698.0;0.0;Calculated values ==>;1568170065.11;357.26;301.76000000000005;287.26000000000005;287.36;286.46000000000004;277.96000000000004;274.38016830617;276.76000000000005;276.86;270.46000000000004;277.26000000000005;352.26;293.76000000000005;270.36;273.16;300.36;294.16;352.76;302.76000000000005;279.46000000000004;276.66;342.96000000000004;343.96000000000004;273.66;242.56692532238324;267.7187500070086;274.38016830617;286.76000000000005;8370000.0;3600000.0;3640000.0;1400000.0;3640000.0;3010000.0;8340000.000000001;0.0;0.17233333333333334;0.0;0.04833333333333333;0.0;0.0;0.0;13377.9453125;0.0;1358.18249511719;15813.8369140625;494329.25098685216;274882.46016717004;229996.6356393367;230255.66080978428;227938.19210791442;430148.3826014536;433567.68989926;437940.2675631159;472784.61766108364;533068.2372802957;469059.37525089737;437785.01000687695;442024.1650760851;468528.86929665285;460958.12350355304;487417.5663994269;279089.3556246361;438317.3471302371;433384.8821390699;292734.4514702754;296923.61432157;469237.8977156437;199472.7401324745;234170.7335664931;272.9908851149182;4069601.926258078;1352720.3523288015;327315.611339921;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1713199132939.7334;654844173155.0757;1441190198844.6182;0.0;13038.649283186509;35901.89499018895;0.0;5945223.593527094;1085109.4303457448;2224.7771649577244;1297592.3678096456;3.321126479920852;0.18666320755587923
7905;2019-09-11 04:48:45.121;843;287;139;139;128;48;37;37;-27;42;789;203;-28;-1;272;210;802;293;135;95;36;6;837;358;363;142;363;301;834;-2.0;1033.0;0.0;179.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15978.083984375;13219.6494140625;0.0;1353.12927246094;771.0;369352;688.0;0.0;Calculated values ==>;1568170125.121;357.46000000000004;301.86;287.06;287.06;285.96000000000004;277.96000000000004;274.1680685717883;276.86;276.86;270.46000000000004;277.36;352.06000000000006;293.46000000000004;270.36;273.06;300.36;294.16;353.36;302.46000000000004;282.66;276.76000000000005;341.96000000000004;350.26;273.76000000000005;242.98782864720522;267.7187500070086;274.1680685717883;286.66;8370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;8340000.000000001;0.0;0.17216666666666666;0.0;0.029833333333333333;0.0;0.0;0.0;13219.6494140625;0.0;1353.12927246094;15978.083984375;494630.5323964495;275289.74626193725;229479.7510216942;229479.7510216942;226663.61602078483;430280.9020939914;433997.93586973246;437940.2675631159;472620.9849758201;532860.189104595;468698.1641674847;437785.01000687695;441876.3466884435;468667.9988650251;461266.0568022734;488354.715735339;277794.3216982593;443772.5489559649;433816.67410848953;288545.87390705565;323329.7980282076;469063.6082102231;198939.04613860502;234170.7335664931;272.7708951958927;4069866.907503912;1352942.0395873147;327338.2097469916;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1713417272925.302;654928788665.2963;1441370831955.0889;0.0;8058.716101803271;36251.48117338389;0.0;5945223.593527094;1085285.2739564974;2826.1655355462167;1297592.3678096456;3.0406141634583514;0.14153082499306727
7906;2019-09-11 04:49:45.141;844;285;140;140;125;47;37;37;-23;42;782;199;-19;0;272;211;805;290;133;113;36;7;826;359;363;144;363;301;823;-1.0;976.0;1440.0;130.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15255.6103515625;12729.203125;0.0;1348.21850585938;800.0;369353;677.0;0.0;Calculated values ==>;1568170185.141;357.56000000000006;301.66;287.16;287.16;285.66;277.86;274.27422755570615;276.86;276.86;270.86;277.36;351.36;293.06;271.26000000000005;273.16;300.36;294.26000000000005;353.66;302.16;284.46000000000004;276.76000000000005;340.86;353.16;273.86;243.40439225979637;267.7187500070086;274.27422755570615;286.46000000000004;8259999.999999999;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;8230000.0;0.0;0.16266666666666665;0.24000000000000002;0.021666666666666667;0.0;0.0;0.0;12729.203125;0.0;1348.21850585938;15255.6103515625;495810.2845255807;275203.1401141673;229901.43874490343;229901.43874490343;226048.87578839425;430214.79039162316;433997.93586973246;438558.24221835117;472358.32031004626;532131.7650018728;468215.5318844538;439171.4593555984;442024.1650760851;468667.9988650251;461246.53888341883;489911.2378006244;277316.773003301;446575.86770730716;433816.67410848953;283939.0963198885;335494.14909123123;468888.98623916827;202470.81145931815;234170.7335664931;274.16271360707134;4070127.2750502243;1353158.3521052175;327360.72848221427;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1713635145525.2327;655014617265.269;1441551492155.0315;56660.98338216793;5772.393786896752;34582.0329403646;0.0;5945695.925780083;1085400.571625283;3416.6415794012364;1297592.3678096456;6.891561015460387;0.31799910438127627
7907;2019-09-11 04:50:45.122;843;283;145;143;125;46;36;36;-27;42;773;195;-27;3;272;212;807;288;133;124;35;7;820;358;362;145;362;302;818;-1.0;1001.0;48.0;267.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15068.5322265625;12499.9140625;0.0;1343.45129394531;815.0;369354;669.0;0.0;Calculated values ==>;1568170245.122;357.46000000000004;301.46000000000004;287.66;287.46000000000004;285.66;277.76000000000005;274.1680685717883;276.76000000000005;276.76000000000005;270.46000000000004;277.36;350.46000000000004;292.66;270.46000000000004;273.46000000000004;300.36;294.36;353.86;301.96000000000004;285.56;276.66;340.06000000000006;354.66;273.86;243.61107973660833;267.8393353686513;274.1680685717883;286.46000000000004;8200000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;8180000.0;0.0;0.16683333333333333;0.008;0.0445;0.0;0.0;0.0;12499.9140625;0.0;1343.45129394531;15068.5322265625;496220.8993325863;274712.79984460206;231283.38450696866;230759.51522599644;226116.0556747006;430280.9020939914;434064.28222162405;437713.4967235476;472226.6633779048;531119.2370921916;467590.84671364905;437713.4967235476;442258.39573455596;468806.88306923484;461533.9137599592;490807.94529783254;276825.0807583782;448435.30934844184;433883.48505660606;280589.13426710566;341788.5100793522;468751.72169904737;199550.99614783717;234170.7335664931;273.01342883887867;4070379.8962161075;1353368.5281714224;327383.1519608418;1678110.7696594673;0;3;3;26;46;39;31;7;201;206;1713852576650.039;655101289810.1919;1441732334869.8704;1905.3000046056834;11979.432287028854;35699.4745673323;0.0;5946183.823591291;1085548.4566640041;4002.1353430214767;1297592.3678096456;3.5818029490842704;0.19578797399704578
7908;2019-09-11 04:51:45.102;841;281;150;149;127;45;37;35;-25;42;764;194;-25;6;272;212;809;285;130;134;36;7;817;357;362;140;361;303;814;-2.0;1007.0;98.0;372.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;15855.0302734375;12574.1533203125;0.0;2318.8056640625;822.0;369355;660.0;0.0;Calculated values ==>;1568170305.102;357.26;301.26000000000005;288.16;288.06;285.86;277.66;274.0616903277293;276.86;276.66;270.66;277.36;349.56000000000006;292.56;270.66;273.76000000000005;300.36;294.36;354.06000000000006;301.66;286.56;276.76000000000005;339.16;355.36;273.86;242.56692532238324;267.9596281332873;274.0616903277293;286.16;8170000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;8140000.000000001;0.0;0.16783333333333333;0.01633333333333333;0.062000000000000006;0.0;0.0;0.0;12574.1533203125;0.0;2318.8056640625;15855.0302734375;496204.02365054254;274154.3590408279;232666.3009387575;232401.4856089489;226680.96331141755;430346.717906069;434244.55786418;437798.07955487026;472882.7909566239;530104.8735352602;467328.1308371761;437798.07955487026;442493.0341924577;468945.52311177674;461686.8058337108;491405.8926475789;275831.7471403873;449926.01064825204;434064.28222162405;276820.84063482966;344726.4743306794;469435.60934050113;199506.0753452056;234170.7335664931;272.99143392789557;4070637.506671571;1353577.409082825;327413.66059589887;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1714069704250.1082;655186761310.2191;1441913774369.928;3892.102735424522;16735.631107708323;36180.52742095699;0.0;5946232.11917691;1085787.6690949714;4600.935693108781;1297592.3678096456;3.8144375018886727;0.23508272350161888
7909;2019-09-11 04:52:45.143;837;281;157;155;132;44;39;35;-22;41;751;193;-24;14;272;213;809;284;131;137;38;6;822;357;362;133;362;306;819;-2.0;1050.0;724.0;151.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;16521.029296875;13089.197265625;0.0;2360.1630859375;826.0;369356;650.0;0.0;Calculated values ==>;1568170365.143;356.86;301.26000000000005;288.86;288.66;286.36;277.56;274.0616903277293;277.06;276.66;270.96000000000004;277.26000000000005;348.26;292.46000000000004;270.76000000000005;274.56;300.36;294.46000000000004;354.06000000000006;301.56;286.86;276.96000000000004;338.16;355.76;273.76000000000005;241.05796691057077;268.3187672390254;274.0616903277293;286.26000000000005;8220000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;8190000.000000001;0.0;0.175;0.12066666666666667;0.025166666666666667;0.0;0.0;0.0;13089.197265625;0.0;2360.1630859375;16521.029296875;495141.30857190455;273824.0042617809;234445.8567424126;233911.65435514264;227892.91650350124;430346.717906069;434603.5697922251;437585.1090581189;473695.32993624324;528516.7185281644;466780.14590331726;437270.2536001789;443052.3292051162;468806.88306923484;461820.26031341054;490917.08132039383;275060.31156896305;450368.9831162589;434424.3181684167;272634.34865687083;346405.4846687502;470285.29593420913;201646.00848301378;234170.7335664931;273.83240701959494;4070907.4915311653;1353791.4164758378;327452.6786462046;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1714287052669.7078;655268717275.0681;1442096599214.591;28469.984802729352;6760.755400855083;37774.93470650038;0.0;5946501.987523341;1085983.6061143826;5217.652344971733;1297592.3678096456;4.725482042543026;0.21520671019496637
7910;2019-09-11 04:53:45.123;834;283;164;162;138;44;40;35;-21;40;756;198;-23;14;272;214;811;285;129;140;39;5;817;357;362;130;362;306;812;-2.0;1245.0;378.0;396.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;1;0;17338.677734375;13482.6884765625;0.0;2388.91552734375;828.0;369357;640.0;0.0;Calculated values ==>;1568170425.123;356.56000000000006;301.46000000000004;289.56;289.36;286.96000000000004;277.56;274.0616903277293;277.16;276.66;271.06;277.16;348.76;292.96000000000004;270.86;274.56;300.36;294.56;354.26;301.66;287.16;277.06;337.16;355.96000000000004;273.66;240.39332010688793;268.3187672390254;274.0616903277293;286.06;8170000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;8120000.0;0.0;0.2075;0.063;0.066;0.0;0.0;0.0;13482.6884765625;0.0;2388.91552734375;17338.677734375;495164.54809023684;275126.2789869328;236459.70693339413;235916.65521184917;229546.98919505245;430346.717906069;434782.31747122854;437742.05038880615;473985.80243904516;529039.9816895401;467391.0553810966;437427.84448784514;443052.3292051162;468806.88306923484;461953.5920572434;491709.3574519487;275976.1564052607;450810.0737372844;434603.5697922251;268448.3696465944;347245.03765724396;470591.03622646834;200497.6257902059;234170.7335664931;273.3824933135195;4071189.5617017737;1354012.7750462994;327492.2411094428;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1714504180269.7769;655347590975.0931;1442280138014.6494;14946.398749711816;17826.16508879332;44764.63921718775;0.0;5946863.670118661;1086188.4288215267;5905.252851293557;1297592.3678096456;4.88527832704305;0.2781965880436053
7911;2019-09-11 04:54:45.144;832;285;168;166;142;45;42;36;-21;40;771;202;-22;13;272;214;810;287;132;141;41;8;803;357;362;132;362;306;801;-1.0;1062.0;1119.0;103.0;2.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17148.962890625;13658.984375;0.0;1403.224609375;829.0;369358;629.0;0.0;Calculated values ==>;1568170485.144;356.36;301.66;289.96000000000004;289.76000000000005;287.36;277.66;274.0616903277293;277.36;276.76000000000005;271.06;277.16;350.26;293.36;270.96000000000004;274.46000000000004;300.36;294.56;354.16;301.86;287.26000000000005;277.26000000000005;336.06;356.06000000000006;273.96000000000004;240.83765695389522;268.3187672390254;274.0616903277293;286.36;8030000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;8009999.999999999;0.0;0.177;0.1865;0.017166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;13658.984375;0.0;1403.224609375;17148.962890625;496183.11397411453;276804.28195201815;237765.7422276952;237214.9626546707;230763.86919406313;430346.717906069;435138.326120535;437742.05038880615;473727.59171134117;530608.3473777291;467878.3720350701;437585.1090581189;442905.06249663915;468806.88306923484;461953.5920572434;492916.4909664415;277699.2644163356;450956.69263597444;434960.5676705249;263844.3676079864;347664.82616959437;470614.97290035227;201972.12634486362;237765.7422276952;273.95957738561856;4071477.0592966373;1354239.034817162;327523.8533377349;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1714721456290.3086;655426218485.2855;1442463802275.0989;43971.09083419528;4611.702199202555;38093.44909936874;65.73160848094322;5947354.821042406;1086375.476493164;6595.978591712593;1297592.9157647681;5.7589145012680785;0.25089791518204807
7912;2019-09-11 04:55:45.134;828;300;169;169;148;43;46;34;-23;41;784;204;-24;4;272;215;811;296;133;148;45;9;838;355;360;139;360;304;835;-1.0;1120.0;527.0;93.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;18368.0625;13841.2275390625;0.0;1382.3327636718802;828.0;369359;619.0;0.0;Calculated values ==>;1568170545.134;355.96000000000004;303.16;290.06;290.06;287.96000000000004;277.46000000000004;273.8482719121499;277.76000000000005;276.56;270.86;277.26000000000005;351.56000000000006;293.56;270.76000000000005;273.56;300.36;294.66;354.26;302.76000000000005;287.96000000000004;277.66;335.06;355.96000000000004;274.06;242.35481222062532;268.0796299477929;273.8482719121499;286.46000000000004;8380000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;8350000.0;0.0;0.18666666666666665;0.08783333333333333;0.015500000000000002;0.0;0.0;0.0;13841.2275390625;0.0;1382.3327636718802;18368.0625;492263.15863971197;280783.5521204014;237391.45915782955;237391.45915782955;231802.54810461862;430477.46260093397;436317.3535810935;437883.18805776763;472915.35137376806;532115.6478452821;468401.15335692395;437727.04723144654;441988.93246200663;469083.92018553516;462389.91602610215;489652.5114206669;279012.704292135;452329.7272228385;436143.2612592245;259659.41789560125;347245.03765724396;469768.9665190196;201237.79043189643;237765.7422276952;273.6639577654586;4071772.985179071;1354468.1650550768;327547.0624470176;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1714938020190.343;655507504935.2985;1442646771775.128;20785.354091472353;4162.2332293504105;39319.43066399261;0.0;5947894.368144033;1086448.5804357254;7240.978405287914;1297593.4634368783;4.221549802201792;0.17249180739710643
7913;2019-09-11 04:56:45.115;830;298;155;158;147;43;48;34;-23;41;788;202;-24;1;272;215;812;294;132;147;48;8;811;357;361;142;361;305;808;-2.0;1137.0;148.0;328.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17290.6484375;13662.1142578125;0.0;1363.77783203125;827.0;369360;608.0;0.0;Calculated values ==>;1568170605.115;356.16;302.96000000000004;288.66;288.96000000000004;287.86;277.46000000000004;274.0616903277293;277.96000000000004;276.56;270.86;277.26000000000005;351.96000000000004;293.36;270.76000000000005;273.26000000000005;300.36;294.66;354.36;302.56;287.86;277.96000000000004;333.96000000000004;355.86;273.96000000000004;242.98782864720522;268.19934244402924;274.0616903277293;286.36;8109999.999999999;3570000.0000000005;3610000.0;1420000.0;3610000.0;3050000.0;8080000.0;0.0;0.18949999999999997;0.024666666666666667;0.05466666666666666;0.0;0.0;0.0;13662.1142578125;0.0;1363.77783203125;17290.6484375;495135.21546062815;282251.9151215704;234100.89618175803;234907.5680603378;231970.45186541142;430346.717906069;436430.11128019885;437656.05685647397;472522.5091947854;532457.9943734562;468018.73062796064;437499.1961693786;441331.01728135947;468945.52311177674;462086.8017432054;492442.9452518403;280330.39336057537;452009.00334685703;436430.11128019885;255056.51255035817;346825.2571629905;469261.9347870629;199987.70055723673;237765.7422276952;273.18167952102806;4072070.0470039095;1354697.2869915836;327569.93945528066;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1715154251695.1504;655591778240.2234;1442829413919.9653;5862.4861220478515;14720.32480456383;40195.328583394694;0.0;5948116.363158258;1086605.8852568953;7903.391567811663;1297593.4634368783;4.044893916886793;0.2270569782798741
7914;2019-09-11 04:57:45.125;830;296;143;146;142;44;50;35;-23;42;783;199;-24;0;272;214;813;296;131;148;49;9;820;356;361;145;361;304;817;-2.0;1107.0;341.0;187.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;1;0;16766.564453125;13901.0029296875;0.0;1362.17517089844;826.0;369361;599.0;0.0;Calculated values ==>;1568170665.125;356.16;302.76000000000005;287.46000000000004;287.76000000000005;287.36;277.56;273.955091788801;278.16;276.66;270.86;277.36;351.46000000000004;293.06;270.76000000000005;273.16;300.36;294.56;354.46000000000004;302.76000000000005;287.96000000000004;278.06;333.06;355.76;274.06;243.61107973660833;268.0796299477929;273.955091788801;286.26000000000005;8200000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;8170000.0;0.0;0.1845;0.05683333333333333;0.03116666666666667;0.0;0.0;0.0;13901.0029296875;0.0;1362.17517089844;16766.564453125;494283.80450476625;280474.9145511913;230775.03262812295;231561.83857024775;230513.60099053878;430412.23801567365;436776.8904632732;437883.18805776763;472226.6633779048;532011.391070236;467794.78751463606;437727.04723144654;441393.15733161947;468945.52311177674;462105.5904936287;491720.94556460343;280474.9145511913;452153.818075147;436603.72145541804;251290.9062238717;346405.4846687502;468951.0004552658;200812.12819353867;237765.7422276952;273.50164317583113;4072353.904412971;1354927.0179168836;327592.6595163473;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1715370887795.116;655677892590.2097;1443012144369.9363;13473.538568950346;8356.994852157162;38974.89272197453;0.0;5948277.523552913;1086798.228305837;8563.25337055891;1297593.4634368783;3.9837985079102087;0.18740385355144365
7915;2019-09-11 04:58:45.116;827;301;137;138;131;44;52;35;-24;42;775;195;-25;0;272;215;813;297;132;148;51;9;815;357;362;145;362;304;812;-1.0;1110.0;76.0;82.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16266.533203125;13519.2041015625;0.0;1360.52258300781;824.0;369362;590.0;0.0;Calculated values ==>;1568170725.116;355.86;303.26000000000005;286.86;286.96000000000004;286.26000000000005;277.56;274.0616903277293;278.36;276.66;270.76000000000005;277.36;350.66;292.66;270.66;273.16;300.36;294.66;354.46000000000004;302.86;287.96000000000004;278.26000000000005;332.16;355.56000000000006;274.06;243.61107973660833;268.0796299477929;274.0616903277293;286.36;8150000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;8120000.0;0.0;0.185;0.012666666666666666;0.013666666666666666;0.0;0.0;0.0;13519.2041015625;0.0;1360.52258300781;16266.533203125;494309.61678310734;283341.40098506224;229287.00248458685;229546.98919505245;227735.37224578418;430346.717906069;436890.05270406;437727.04723144654;472226.6633779048;531177.0275974341;467308.3238851196;437570.5891863215;441393.15733161947;468806.88306923484;462086.8017432054;492206.28799720743;281390.6106529212;451977.4124727858;436716.91860004765;247525.65490268572;345565.9636080181;468951.0004552658;200534.45532945995;237765.7422276952;273.39697268969735;4072629.138935112;1355155.4853666455;327615.3452609005;1678110.7696594673;0;3;3;26;46;39;31;7;202;206;1715587755259.8884;655764879540.1184;1443194517009.7449;3004.4394974251636;3668.35945005268;39000.90030869295;0.0;5948414.819439183;1086898.4245598908;9212.954175391518;1297593.4634368783;3.0695254169912016;0.11374201390493893
7916;2019-09-11 04:59:45.136;825;302;135;135;126;45;53;35;-24;41;766;193;-25;1;272;215;814;299;131;151;52;9;827;357;362;139;362;305;824;-1.0;1056.0;355.0;132.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17357.107421875;13865.0380859375;0.0;2460.8427734375;822.0;369363;581.0;0.0;Calculated values ==>;1568170785.136;355.66;303.36;286.66;286.66;285.76000000000005;277.66;274.0616903277293;278.46000000000004;276.66;270.76000000000005;277.26000000000005;349.76;292.46000000000004;270.66;273.26000000000005;300.36;294.66;354.56000000000006;303.06;288.26000000000005;278.36;331.26000000000005;355.36;274.06;242.35481222062532;268.19934244402924;274.0616903277293;286.26000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8240000.000000001;0.0;0.17600000000000002;0.059166666666666666;0.022000000000000002;0.0;0.0;0.0;13865.0380859375;0.0;2460.8427734375;17357.107421875;492863.5673534241;282671.6088427903;228593.40733267384;228593.40733267384;226289.6722791505;430346.717906069;437062.7516608749;437499.1961693786;472915.35137376806;530161.7641224974;466922.52011511306;437342.01223029394;441331.01728135947;468806.88306923484;462086.8017432054;491191.7529659821;281258.0782910911;452411.93249857856;436890.05270406;243760.74795305103;344726.4743306794;469768.9665190196;201381.6640293538;237765.7422276952;273.729130706047;4072909.429339233;1355383.7634521415;327647.20058709785;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1715805027659.8193;655850107940.0913;1443377277909.6868;13970.2873182848;5904.520654772648;36948.32674278082;0.0;5948556.322647954;1086978.2251520725;9846.075370694412;1297593.4634368783;3.480555518277475;0.15233561480116517
7917;2019-09-11 05:00:45.147;826;302;135;135;123;45;55;35;-16;40;732;193;-10;9;272;215;816;298;132;151;54;8;839;358;363;132;363;305;835;-1.0;1185.0;670.0;262.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;17742.42578125;14306.78515625;0.0;2343.88671875;820.0;369364;574.0;0.0;Calculated values ==>;1568170845.147;355.76;303.36;286.66;286.66;285.46000000000004;277.66;274.1680685717883;278.66;276.66;271.56;277.16;346.36;292.46000000000004;272.16;274.06;300.36;294.66;354.76;302.96000000000004;288.26000000000005;278.56;330.56;355.16;273.96000000000004;240.83765695389522;268.19934244402924;274.1680685717883;286.36;8390000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;8350000.0;0.0;0.19749999999999998;0.11166666666666666;0.043666666666666666;0.0;0.0;0.0;14306.78515625;0.0;2343.88671875;17742.42578125;491861.54409751267;281692.085591174;228436.40741531583;228436.40741531583;225384.87461074238;430280.9020939914;437176.3494204144;438745.2800241919;473727.59171134117;526604.181823349;466922.52011511306;439667.1524928011;442521.2416164823;468667.9988650251;461934.76558694645;490326.41006604576;279890.7294088879;452236.2547372325;437003.68543558475;240832.718256323;343887.0166927713;470614.97290035227;201621.4163285807;237765.7422276952;273.82729339795605;4073201.979074308;1355618.571686724;327687.24734019605;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1716022567535.3862;655931422845.3032;1443560311460.1638;26478.831446009914;11746.051970300692;41561.046929788674;0.0;5948893.4604358;1087125.3402238174;10500.440097881028;1297593.4634368783;4.7917544075739755;0.24191007237293913
7918;2019-09-11 05:01:45.107;831;295;138;137;122;46;39;37;-22;40;720;198;-23;12;273;214;818;295;132;144;38;7;806;361;365;127;365;305;802;-1.0;1190.0;301.0;310.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;17668.16015625;14011.6669921875;0.0;2377.36572265625;818.0;369365;568.0;0.0;Calculated values ==>;1568170905.107;356.26;302.66;286.96000000000004;286.86;285.36;277.76000000000005;274.4858918419099;277.06;276.86;270.96000000000004;277.16;345.16;292.96000000000004;270.86;274.36;300.46000000000004;294.56;354.96000000000004;302.66;287.56;276.96000000000004;329.96000000000004;354.96000000000004;273.86;239.71726792356844;268.19934244402924;274.4858918419099;286.36;8059999.999999999;3610000.0;3650000.0;1270000.0;3650000.0;3050000.0;8020000.0;0.0;0.19833333333333333;0.050166666666666665;0.051666666666666666;0.0;0.0;0.0;14011.6669921875;0.0;2377.36572265625;17668.16015625;495754.1601193816;281361.2793461879;229699.1185404828;229437.9447517185;225567.8383778873;430081.6785162784;433865.5205784961;437812.597326149;474371.58956060285;525345.7743471956;467532.30169713264;437656.05685647397;442963.5195641987;468518.44712403516;461342.3614177066;493823.8200001115;281361.2793461879;450858.0416590267;433683.32636128634;238323.1353838712;343047.5905507172;471186.04537205293;201664.3284890914;237765.7422276952;273.8574981121088;4073496.8705651644;1355854.4014633768;327726.5648813859;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1716240821935.5251;656009071045.3527;1443743189460.2803;11846.771486659056;13925.288705619681;42138.40389636151;0.0;5949212.627540426;1087339.12544436;11197.4705249267;1297593.4634368783;4.143652970265469;0.22216944902569427
7919;2019-09-11 05:02:45.108;830;302;145;143;125;46;38;37;-21;41;736;202;-22;8;273;213;819;301;132;146;37;8;836;358;363;135;363;306;832;-2.0;1137.0;503.0;295.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17321.517578125;14785.181640625;0.0;1384.99597167969;815.0;369366;562.0;0.0;Calculated values ==>;1568170965.108;356.16;303.36;287.66;287.46000000000004;285.66;277.76000000000005;274.1680685717883;276.96000000000004;276.86;271.06;277.26000000000005;346.76;293.36;270.96000000000004;273.96000000000004;300.46000000000004;294.46000000000004;355.06000000000006;303.26000000000005;287.76000000000005;276.86;329.36;354.66;273.96000000000004;241.49495122638035;268.3187672390254;274.1680685717883;286.36;8359999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;8320000.0;0.0;0.18949999999999997;0.08383333333333334;0.04916666666666667;0.0;0.0;0.0;14785.181640625;0.0;1384.99597167969;17321.517578125;492759.39007070696;281951.27106965915;231065.7435724218;230545.24393886534;225929.3976853924;430280.9020939914;434178.6716885159;437742.05038880615;473436.17305719486;526945.4434822841;467878.3720350701;437585.1090581189;442165.11039823265;468796.4894181295;461667.65482352895;491080.3908656474;281489.9574767875;451509.02963491797;433997.93586973246;235813.6939595721;341788.5100793522;470211.52306949627;201304.35304659416;237765.7422276952;273.7033397232033;4073788.456072276;1356094.379201256;327757.91841801774;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1716459225575.2612;656087672355.2577;1443926492515.0588;19821.36029385544;13221.269192792686;39717.387127188944;0.0;5949476.53303663;1087565.350530262;11879.613484825479;1297593.4634368783;4.499642388496114;0.23895785781300755
7920;2019-09-11 05:03:45.118;831;309;154;152;128;46;41;36;-22;42;763;202;-24;4;273;213;822;303;133;150;40;9;820;359;364;139;364;305;815;-1.0;1205.0;1039.0;138.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17002.673828125;14388.9208984375;0.0;1369.99145507812;813.0;369367;558.0;0.0;Calculated values ==>;1568171025.118;356.26;304.06;288.56;288.36;285.96000000000004;277.76000000000005;274.27422755570615;277.26000000000005;276.76000000000005;270.96000000000004;277.36;349.46000000000004;293.36;270.76000000000005;273.56;300.46000000000004;294.46000000000004;355.36;303.46000000000004;288.16;277.16;328.96000000000004;354.46000000000004;274.06;242.35481222062532;268.19934244402924;274.27422755570615;286.46000000000004;8200000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;8150000.0;0.0;0.20083333333333334;0.17316666666666666;0.023;0.0;0.0;0.0;14388.9208984375;0.0;1369.99145507812;17002.673828125;494433.4940143517;287173.3326553575;233713.04346709602;233180.51713057654;226922.99206892826;430214.79039162316;434473.7075064044;437812.597326149;473013.37450241524;529848.3059433332;468018.73062796064;437499.1961693786;441779.2354426769;468657.5909490478;461514.72384408844;493082.07479314617;284039.1068330902;451914.6166339385;434293.55171347444;234140.81001818314;340949.162051476;469768.9665190196;202377.68328204707;237765.7422276952;274.12651778226467;4074074.538673104;1356337.537241963;327780.88047294185;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1716677361925.2266;656169886055.2446;1444109823065.0298;40769.479281970314;6149.999514450368;41982.796065311246;0.0;5949981.540853625;1087726.8046740033;12560.56181713142;1297593.4634368783;5.641396618460089;0.25057676314670174
7921;2019-09-11 05:04:45.119;832;305;162;159;135;46;39;37;-22;43;775;199;-24;2;273;213;822;303;132;148;39;9;802;359;364;143;364;306;796;-1.0;1194.0;1019.0;85.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17293.8125;14282.1025390625;0.0;1360.28100585938;810.0;369368;554.0;0.0;Calculated values ==>;1568171085.119;356.36;303.66;289.36;289.06;286.66;277.76000000000005;274.27422755570615;277.06;276.86;270.96000000000004;277.46000000000004;350.66;293.06;270.76000000000005;273.36;300.46000000000004;294.46000000000004;355.36;303.46000000000004;287.96000000000004;277.06;328.56;354.16;274.06;243.1966462407574;268.3187672390254;274.27422755570615;286.36;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;7959999.999999999;0.0;0.19899999999999998;0.16983333333333334;0.014166666666666666;0.0;0.0;0.0;14282.1025390625;0.0;1360.28100585938;17293.8125;496276.7561916681;287306.1738147243;236213.81115670223;235395.6998512391;229007.30075327406;430214.79039162316;434112.87870749587;437585.1090581189;472588.3698738022;531026.2279586041;467513.0009951979;437270.2536001789;441268.9435772527;468657.5909490478;461514.72384408844;494800.0055737088;286172.08743977174;451623.09577240044;434112.87870749587;232467.98657752166;339690.1980837097;469224.6196281288;202499.09676553946;237765.7422276952;274.1737028279869;4074360.3474888937;1356576.4664190735;327803.6331226267;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1716895765564.9626;656254487465.1425;1444293126119.8083;39925.44108768974;3778.611573886682;41516.95570865347;0.0;5950654.009730188;1087809.5444786132;13256.40467826165;1297593.4634368783;5.448083287658287;0.22759334699218492
7922;2019-09-11 05:05:45.099;827;313;170;167;141;44;48;35;-20;43;774;195;-21;5;272;214;821;308;131;156;47;10;838;354;359;146;359;306;834;-2.0;1204.0;431.0;221.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;19031.498046875;15484.83203125;0.0;1350.30529785156;807.0;369369;551.0;0.0;Calculated values ==>;1568171145.099;355.86;304.46000000000004;290.16;289.86;287.26000000000005;277.56;273.7412296467126;277.96000000000004;276.66;271.16;277.46000000000004;350.56000000000006;292.66;271.06;273.66;300.36;294.56;355.26;303.96000000000004;288.76000000000005;277.86;328.26000000000005;353.86;274.16;243.81672145450628;268.3187672390254;273.7412296467126;286.26000000000005;8380000.0;3540000.0;3590000.0;1460000.0;3590000.0;3060000.0;8340000.000000001;0.0;0.20066666666666666;0.07183333333333333;0.036833333333333336;0.0;0.0;0.0;15484.83203125;0.0;1350.30529785156;19031.498046875;492110.619041847;287128.7295767037;237681.41632051897;236868.51066757692;229996.6356393367;430542.39183029096;436897.1440491649;437898.67151236854;472193.8583601894;530921.7713363036;467024.7474957862;437742.05038880615;441718.17312246026;469222.07547389006;462408.6297355585;491192.7221431336;284619.49820590916;453650.55769495555;436724.7826973762;231213.40812182956;338431.30337983277;468913.5974984004;200335.0809792329;237765.7422276952;273.3055492390344;4074662.9575065733;1356824.4415213089;327826.2138124251;1678110.7696594673;0;3;3;26;46;39;31;7;202;207;1717112593265.0315;656341158565.17;1444476664919.8667;17064.984586630242;9892.642025122672;41452.3602700697;0.0;5951128.771637554;1087923.43361627;13947.58517464864;1297593.4634368783;4.063524136721339;0.1968433022485289
7923;2019-09-11 05:06:45.110;828;317;173;173;146;42;53;33;-23;42;767;193;-25;2;271;215;823;310;129;161;52;10;838;355;360;142;359;305;834;-1.0;1178.0;284.0;167.0;0.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;21282.3984375;15068.666015625;0.0;2708.96508789062;803.0;369370;548.0;0.0;Calculated values ==>;1568171205.11;355.96000000000004;304.86;290.46000000000004;290.46000000000004;287.76000000000005;277.36;273.8482719121499;278.46000000000004;276.46000000000004;270.86;277.36;349.86;292.46000000000004;270.66;273.36;300.26000000000005;294.66;355.46000000000004;304.16;289.26000000000005;278.36;327.96000000000004;353.46000000000004;274.16;242.98782864720522;268.19934244402924;273.8482719121499;286.06;8380000.0;3550000.0;3600000.0;1420000.0;3590000.0;3050000.0;8340000.000000001;0.0;0.19633333333333333;0.04733333333333333;0.02783333333333333;0.0;0.0;0.0;15068.666015625;0.0;2708.96508789062;21282.3984375;492263.15863971197;289246.82396081026;238498.88915351368;238498.88915351368;231295.725352127;430477.46260093397;437523.7402493343;437656.05685647397;472620.9849758201;530266.2318028542;466922.52011511306;437342.01223029394;441480.6793942096;469094.4051697779;462389.91602610215;491499.1979456147;285606.3139413499;454190.28494814504;437352.68036330503;229958.8627652946;336752.88402864704;469460.1756994288;200539.3376298263;237765.7422276952;273.39017832188347;4074998.968234159;1357079.1006836402;327860.0472672565;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1717328332809.7366;656427574405.052;1444659998524.6162;11223.524710061321;7484.963326270602;40423.63622617065;0.0;5951364.552433261;1088068.2735431197;14630.010232845965;1297593.4634368783;3.3262094324146982;0.15090011893774435
7924;2019-09-11 05:07:45.110;835;408;156;158;151;45;38;37;-24;41;743;192;-26;8;272;211;824;353;129;78;37;10;833;364;369;134;369;304;835;-2.0;183.0;333.0;63.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;19778.828125;14707.8916015625;0.0;2340.6259765625;798.0;369371;548.0;0.0;Calculated values ==>;1568171265.11;356.66;313.96000000000004;288.76000000000005;288.96000000000004;288.26000000000005;277.66;274.8017692304317;276.96000000000004;276.86;270.76000000000005;277.26000000000005;347.46000000000004;292.36;270.56;273.96000000000004;300.36;294.26000000000005;355.56000000000006;308.46000000000004;280.96000000000004;276.86;327.96000000000004;352.96000000000004;274.16;241.2770596917726;268.0796299477929;274.8017692304317;286.06;8330000.0;3640000.0;3690000.0;1340000.0;3690000.0;3040000.0;8350000.0;0.0;0.030500000000000003;0.0555;0.0105;0.0;0.0;0.0;14707.8916015625;0.0;2340.6259765625;19778.828125;493802.4146184849;392621.70267320273;233908.224815354;234438.99838105243;232588.97906635614;429879.7862731237;432675.7974509262;437727.04723144654;473565.85517348704;527833.7864277182;466942.6610300376;437413.810930519;442580.7327243594;467829.49821857613;460473.9852029322;492134.879546787;318065.5068000875;439737.4559168755;432488.85388799326;229958.8627652946;334655.03009724553;470541.90478511597;203581.1467710259;237765.7422276952;274.6161843695572;4075341.1451221798;1357327.2386637835;327902.1271927936;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1717547032809.7366;656510374405.052;1444842698524.6162;12995.097475553346;2803.087959147946;5309.115868774335;0.0;5951566.374284808;1088154.0073038314;15011.11650030384;1297593.4634368783;1.2380725307494456;0.0674451589969966
7925;2019-09-11 05:08:45.091;840;642;137;138;132;49;37;40;-20;41;739;197;-21;11;271;207;816;431;133;44;37;9;791;361;366;130;366;308;794;-1.0;196.0;1456.0;118.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;19048.794921875;15101.4150390625;0.0;2389.13989257812;792.0;369372;550.0;0.0;Calculated values ==>;1568171325.091;357.16;337.36;286.86;286.96000000000004;286.36;278.06;274.4858918419099;276.86;277.16;271.16;277.26000000000005;347.06000000000006;292.86;271.06;274.26000000000005;300.26000000000005;293.86;354.76;316.26000000000005;277.56;276.86;328.16;352.36;274.06;240.39332010688793;268.5567601203482;274.4858918419099;286.46000000000004;7909999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3080000.0;7940000.000000001;0.0;0.03266666666666666;0.24266666666666667;0.019666666666666666;0.0;0.0;0.0;15101.4150390625;0.0;2389.13989257812;19048.794921875;498465.7674091794;466724.10952210857;229560.71429257657;229822.8618545352;228256.22582821353;430081.6785162784;433249.8226776551;437443.34373287327;474082.51977729687;527104.3953733935;466985.298548005;437285.26766895736;442194.31993339997;468120.5833189232;460398.2616888783;494958.5019867277;417640.46805791336;434524.77317851107;433249.8226776551;230795.22267914342;332137.8522128359;470980.00866618974;203047.97225976794;237765.7422276952;274.39586771710833;4075664.6061867853;1357575.5708897733;327941.5294271647;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1717767462985.4165;656589549325.2963;1445026240385.1824;56879.943477473564;5269.330049326295;2525.7224416746017;0.0;5952148.481902076;1088221.2561518953;15076.386144491144;1297593.4634368783;3.697709776576421;0.20459599163921904
7926;2019-09-11 05:09:45.101;831;753;133;134;122;47;37;37;-19;42;753;202;-21;13;270;209;808;502;131;54;37;8;837;359;364;128;364;308;840;-1.0;169.0;1136.0;166.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19813.087890625;16237.5;0.0;2404.36108398438;783.0;369373;558.0;0.0;Calculated values ==>;1568171385.101;356.26;348.46000000000004;286.46000000000004;286.56;285.36;277.86;274.27422755570615;276.86;276.86;271.26000000000005;277.36;348.46000000000004;293.36;271.06;274.46000000000004;300.16;294.06;353.96000000000004;323.36;278.56;276.86;328.96000000000004;351.46000000000004;273.96000000000004;239.943914813709;268.5567601203482;274.27422755570615;286.26000000000005;8370000.0;3590000.0;3640000.0;1280000.0;3640000.0;3080000.0;8400000.0;0.0;0.028166666666666666;0.18933333333333333;0.027666666666666666;0.0;0.0;0.0;16237.5;0.0;2404.36108398438;19813.087890625;492815.6795206479;480216.0962700639;227854.95484843428;228110.31887002577;225069.02060034726;430214.79039162316;433749.95420475816;437601.09044165985;474436.0440701247;528572.3594260238;467596.8808112979;437285.26766895736;442491.83973573893;468271.1358727367;460977.8470136248;489286.8341886485;428693.8743244776;436771.22864446876;433749.95420475816;234140.81001818314;328362.5824867039;471149.70092277275;202339.08502853254;237765.7422276952;274.1115095110267;4075988.5091850087;1357836.7720413283;327981.48192626995;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1717986499485.3816;656666962225.2839;1445211071185.153;44542.9396915521;7437.093706407312;1706.701702840813;0.0;5952993.813460132;1088327.1606643202;15111.6622240567;1297593.4634368783;2.8799021116471923;0.1729080185739476
7927;2019-09-11 05:10:45.132;828;796;138;137;121;46;38;38;-21;43;771;204;-23;5;270;208;804;579;134;59;38;8;838;362;367;137;367;307;841;-1.0;164.0;1855.0;112.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18871.7265625;16205.6708984375;0.0;1384.361328125;760.0;369374;588.0;0.0;Calculated values ==>;1568171445.132;355.96000000000004;352.76;286.96000000000004;286.86;285.26000000000005;277.76000000000005;274.5913991737795;276.96000000000004;276.96000000000004;271.06;277.46000000000004;350.26;293.56;270.86;273.66;300.16;293.96000000000004;353.56000000000006;331.06;279.06;276.96000000000004;331.96000000000004;349.16;273.96000000000004;241.92719264551067;268.43790593516167;274.5913991737795;286.56;8380000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;8410000.0;0.0;0.02733333333333333;0.3091666666666667;0.018666666666666668;0.0;0.0;0.0;16205.6708984375;0.0;1384.361328125;18871.7265625;492263.15863971197;487013.8303534495;229121.10118169198;228864.3807029275;224805.17772834594;430014.67791919125;433182.4302400453;437514.20447033056;473371.616014766;530532.6438189453;467981.3935862347;437198.53567211574;441507.3586842071;467850.8532360966;460378.1213234712;488566.3786217229;447622.44800063537;436942.751026888;433182.4302400453;246688.97952812296;318717.3015803363;469941.3943347461;203346.07429390363;237765.7422276952;274.5159159495116;4076311.0491978596;1358107.2714842344;328013.0709255392;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1718205912790.0122;656746503300.15;1445395666509.8423;72396.980246212;4976.445974095727;1119.1341036430597;0.0;5953968.816282627;1088430.660275335;15135.22302253078;1297593.4634368783;4.462331808887768;0.24359045250265288
7928;2019-09-11 05:11:45.112;833;812;176;171;128;47;37;39;-18;44;783;204;-19;3;270;208;799;628;134;63;38;9;747;358;363;144;363;315;749;-1.0;165.0;127.0;68.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18536.634765625;14555.505859375;0.0;1406.5783691406198;741.0;369375;648.0;0.0;Calculated values ==>;1568171505.112;356.46000000000004;354.36;290.76000000000005;290.26000000000005;285.96000000000004;277.86;274.1680685717883;276.86;277.06;271.36;277.56;351.46000000000004;293.56;271.26000000000005;273.46000000000004;300.16;293.96000000000004;353.06000000000006;335.96000000000004;279.46000000000004;276.96000000000004;337.96000000000004;347.26;274.06;243.40439225979637;269.38090353596624;274.1680685717883;286.56;7470000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3150000.0;7490000.000000001;0.0;0.0275;0.021166666666666667;0.011333333333333334;0.0;0.0;0.0;14555.505859375;0.0;1406.5783691406198;18536.634765625;501486.63891377894;498336.02327577205;241154.74750416575;239708.00892656803;227895.54563567697;430280.9020939914;433997.93586973246;436140.2379281214;472555.8254779879;531185.4301339029;466850.6490836067;435977.47130520176;439478.3011014305;468410.7303370065;460997.6953817449;496667.104345491;470025.7751916523;438542.5783408282;434178.6716885159;271797.11229066993;310752.19949742197;469087.9315675536;201287.10605338393;237765.7422276952;273.69658998767625;4076622.681630245;1358363.529176251;328036.3210037469;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1718424839790.0818;656830775200.1769;1445582204309.9016;4971.057958015276;3035.0760224939227;732.6365517305638;0.0;5954613.335023317;1088497.4007044334;15150.649300856423;1297593.4634368783;0.5474705187075948;0.04328211221783198
7929;2019-09-11 05:12:45.113;815;797;194;180;133;40;49;30;-12;44;785;201;-14;10;267;211;785;596;133;91;50;10;789;347;352;148;352;311;792;-2.0;145.0;1160.0;87.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;24458.69921875;15356.2734375;0.0;1377.7341308593802;722.0;369376;705.0;0.0;Calculated values ==>;1568171565.113;354.66;352.86;292.56;291.16;286.46000000000004;277.16;272.9856168485579;278.06;276.16;271.96000000000004;277.56;351.66;293.26000000000005;271.76000000000005;274.16;299.86;294.26000000000005;351.66;332.76000000000005;282.26000000000005;278.16;343.66;345.36;274.16;244.22491754036054;268.91163127593666;272.9856168485579;286.46000000000004;7890000.000000001;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;3110000.0;7920000.0;0.0;0.024166666666666666;0.19333333333333333;0.0145;0.0;0.0;0.0;15356.2734375;0.0;1377.7341308593802;24458.69921875;495001.45685008744;492039.5656740332;245372.5043753642;241317.18422223395;228546.31726834227;430988.63858405815;438663.3650502511;438022.5279696608;472029.1217495138;531695.6675582769;467049.85348731437;437706.9197206977;441413.91313283873;469551.05587894656;463067.35107743245;490532.6189848889;458519.94830894703;445353.83105691883;438829.4095231968;295666.80309349706;302789.4550866088;468638.84502635495;199362.52285726284;237765.7422276952;272.89232512846786;4076980.982051256;1358612.7981578377;328059.52399459557;1678110.7696594673;0;3;3;26;46;39;31;7;203;207;1718639343364.8228;656918376660.071;1445770007439.6748;46140.934321730274;3904.506671451836;773.6395413352616;0.0;5955039.275390687;1088555.2315239774;15163.201810821822;1297593.4634368783;3.0368744801219028;0.16837085608745736
7930;2019-09-11 05:13:45.123;796;794;205;204;153;37;32;27;-18;41;774;197;-19;8;267;211;781;624;134;96;33;9;783;351;356;136;356;310;786;-1.0;146.0;47.0;113.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;35904.671875;15332.0771484375;0.0;2369.60546875;710.0;369377;735.0;0.0;Calculated values ==>;1568171625.123;352.76;352.56000000000006;293.66;293.56;288.46000000000004;276.86;273.4187578820637;276.36;275.86;271.36;277.26000000000005;350.56000000000006;292.86;271.26000000000005;273.96000000000004;299.86;294.26000000000005;351.26;335.56;282.76000000000005;276.46000000000004;346.66;344.16;274.06;241.71165711629368;268.7936212382143;273.4187578820637;286.56;7830000.0;3510000.0;3560000.0;1360000.0;3560000.0;3100000.0;7859999.999999999;0.0;0.024333333333333332;0.007833333333333333;0.01883333333333333;0.0;0.0;0.0;15332.0771484375;0.0;2369.60546875;35904.671875;492769.0408256879;492178.30734833726;248834.52727763596;248529.39443483137;233950.24287340845;430735.4089219946;434818.82438352716;437301.7563972805;473306.2826088756;530619.4583364654;466700.49960987223;437142.86386454466;441323.7897637848;468999.21857833967;462465.50517657667;490527.38709979266;464545.2435968354;445331.5487303559;434995.3873680092;308237.3991652946;297761.5184850505;470174.7356409916;198445.13639920193;237765.7422276952;272.545747741172;4077484.0939816395;1358868.577035389;328090.7570292257;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1718851778764.789;657003590860.0575;1445956338489.6453;1871.0435233182818;5117.574119053705;632.2321585719596;0.0;5955439.441889302;1088630.4280612208;15174.91936091877;1297593.4634368783;0.4305155597776033;0.04687150818697666
7931;2019-09-11 05:14:45.124;794;794;183;190;178;40;28;29;-19;38;744;195;-20;8;267;208;777;657;130;85;29;9;837;355;360;130;360;308;839;-2.0;152.0;919.0;247.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;36545.32421875;16197.8896484375;0.0;2384.31274414062;701.0;369378;740.0;0.0;Calculated values ==>;1568171685.124;352.56000000000006;352.56000000000006;291.46000000000004;292.16;290.96000000000004;277.16;273.8482719121499;275.96000000000004;276.06;271.26000000000005;276.96000000000004;347.56000000000006;292.66;271.16;273.96000000000004;299.86;293.96000000000004;350.86;338.86;281.66;276.06;347.16;343.26;274.06;240.39332010688793;268.5567601203482;273.8482719121499;286.16;8370000.0;3550000.0;3600000.0;1300000.0;3600000.0;3080000.0;8390000.0;0.0;0.025333333333333333;0.15316666666666665;0.04116666666666667;0.0;0.0;0.0;16197.8896484375;0.0;2384.31274414062;36545.32421875;487104.0415837717;486901.66822636017;241155.13809103172;243114.60097526677;239772.69180149795;430477.46260093397;433110.10878034565;437601.09044165985;473792.32411537116;527628.8974851285;466740.10633425723;437443.34373287327;441746.15580451366;468443.49349306896;461458.8535005051;484415.1314330125;463616.2825494902;442799.35804450983;433292.63855411526;310333.04987691523;293991.1381695566;470980.00866618974;201114.00037627696;237765.7422276952;273.6155222763572;4078087.8540132567;1359131.331138585;328130.3736747091;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1719066582345.383;657083392190.2782;1446141741580.158;36221.939295014476;11109.484007934743;526.9041717158974;0.0;5955756.888704358;1088765.6557997444;15184.578991355707;1297593.4634368783;2.5754927464238637;0.17695393289478664
