;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7932;2019-09-11 05:15:45.114;805;798;151;155;162;46;30;34;-21;39;744;198;-22;5;267;204;773;682;131;37;30;8;806;359;364;133;364;307;808;-2.0;137.0;1147.0;78.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30856.65234375;15749.7001953125;0.0;1413.83923339844;701.0;369379;734.0;0.0;Calculated values ==>;1568171745.114;353.66;352.96000000000004;288.26000000000005;288.66;289.36;277.76000000000005;274.27422755570615;276.16;276.56;271.06;277.06;347.56000000000006;292.96000000000004;270.96000000000004;273.66;299.86;293.56;350.46000000000004;341.36;276.86;276.16;346.56000000000006;343.26;273.96000000000004;241.05796691057077;268.43790593516167;274.27422755570615;286.26000000000005;8059999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8080000.0;0.0;0.022833333333333334;0.19116666666666668;0.013000000000000001;0.0;0.0;0.0;15749.7001953125;0.0;1413.83923339844;30856.65234375;491873.96683654;490618.3560562271;233031.9963881868;234100.89618175803;235990.0329395954;430214.79039162316;432462.45113937603;437514.20447033056;473501.00995365425;527706.3390002913;467249.5466211817;437356.53477473935;441507.3586842071;467883.80319715134;460303.8616837284;486983.9941314592;471965.9937899477;433749.95420475816;432462.45113937603;307818.28838856175;293991.1381695566;470480.72048741754;202565.76885058396;237765.7422276952;274.1995978228053;4078649.4435375105;1359397.5166823394;328162.0196659826;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1719283746145.4175;657162279040.2908;1446326210830.1873;44914.30927597489;3482.8943712788373;342.9110077978461;0.0;5956432.91141999;1088887.2386857318;15191.826243109503;1297593.4634368783;2.8397472944024447;0.15450108137518376
7933;2019-09-11 05:16:45.115;813;804;137;141;140;48;32;35;-22;40;765;200;-24;-1;267;202;767;696;129;39;32;9;825;359;364;139;364;304;828;-1.0;133.0;22.0;281.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26608.501953125;16152.0244140625;0.0;1387.95446777344;691.0;369380;732.0;0.0;Calculated values ==>;1568171805.115;354.46000000000004;353.56000000000006;286.86;287.26000000000005;287.16;277.96000000000004;274.27422755570615;276.36;276.66;270.96000000000004;277.16;349.66;293.16;270.76000000000005;273.06;299.86;293.36;349.86;342.76;277.06;276.36;346.36;342.26;274.06;242.35481222062532;268.0796299477929;274.27422755570615;286.06;8250000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8280000.0;0.0;0.022166666666666668;0.0036666666666666666;0.04683333333333333;0.0;0.0;0.0;16152.0244140625;0.0;1387.95446777344;26608.501953125;491234.1452686602;489559.5738277079;229051.12326295074;230086.0679502552;229826.74578859218;430214.79039162316;432833.13015370606;438039.0146135774;472817.310826017;530133.2815370072;467916.2118046561;437727.04723144654;441243.57701197703;467883.80319715134;460033.3497692248;484074.698130724;471983.9195343705;434112.87870749587;432833.13015370606;306980.0860723078;289802.386634966;469768.9665190196;199931.06878233817;237765.7422276952;273.1678818456698;4079128.327804011;1359663.3688178915;328185.36833593546;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1719502149785.1536;657243880400.1921;1446509513884.9658;873.0624680478771;12637.408210667914;268.0122588858369;0.0;5956814.479210086;1089021.57677935;15196.91735517617;1297593.4634368783;0.7855472934388967;0.10292157952468457
7934;2019-09-11 05:17:45.095;819;809;130;132;125;50;34;37;-24;41;778;200;-25;-3;267;202;761;703;128;38;34;10;799;361;365;139;365;303;802;-1.0;129.0;1173.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22828.876953125;15614.2607421875;0.0;1378.88488769531;679.0;369381;728.0;0.0;Calculated values ==>;1568171865.095;355.06000000000006;354.06000000000006;286.16;286.36;285.66;278.16;274.4858918419099;276.56;276.86;270.76000000000005;277.26000000000005;350.96000000000004;293.16;270.66;272.86;299.86;293.36;349.26;343.46000000000004;276.96000000000004;276.56;345.96000000000004;341.06000000000006;274.16;242.35481222062532;267.9596281332873;274.4858918419099;285.96000000000004;7990000.000000001;3610000.0;3650000.0;1390000.0;3650000.0;3030000.0;8020000.0;0.0;0.021500000000000002;0.1955;0.03983333333333334;0.0;0.0;0.0;15614.2607421875;0.0;1378.88488769531;22828.876953125;494640.6081819252;492863.4479921239;227621.0643228456;228138.18371076052;226334.99410425956;430081.6785162784;432949.0678229144;437953.82195464283;472915.35137376806;531565.1381811216;468056.4967297473;437798.07955487026;441156.6256199011;467743.25174396584;459719.9477182808;485842.95250652556;476211.91528845514;433683.32636128634;432949.0678229144;305303.7579410727;284776.6418597092;469867.5881872505;202764.68710781433;237765.7422276952;274.28603571256264;4079540.168635641;1359927.9996212635;328208.41764490685;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1719720776885.2231;657327252600.2186;1446691553185.0237;45979.47586255497;10639.598892997543;207.06730018851394;0.0;5957204.786883692;1089215.4871802558;15200.875031837606;1297593.4634368783;3.3440625587184427;0.2140129546592931
7935;2019-09-11 05:18:45.116;819;811;130;131;119;49;35;36;-16;42;781;197;-7;0;267;202;754;705;132;40;35;11;830;356;361;140;361;303;833;-1.0;127.0;762.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21841.5078125;16223.392578125;0.0;1369.04211425781;669.0;369382;732.0;0.0;Calculated values ==>;1568171925.116;355.06000000000006;354.26;286.16;286.26000000000005;285.06;278.06;273.955091788801;276.66;276.76000000000005;271.56;277.36;351.26;292.86;272.46000000000004;273.16;299.86;293.36;348.56000000000006;343.66;277.16;276.66;346.36;340.06000000000006;274.26000000000005;242.56692532238324;267.9596281332873;273.955091788801;286.36;8300000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;8330000.0;0.0;0.021166666666666667;0.127;0.024833333333333332;0.0;0.0;0.0;16223.392578125;0.0;1369.04211425781;21841.5078125;491663.00152619195;490144.60335392196;227186.02013465518;227441.03610099258;224403.78208310102;430412.23801567365;434130.71970383386;439188.78863478545;472882.7909566239;531877.8300698457;467692.6567581381;440556.0271991494;441604.3489713403;468303.9457373096;460500.8437552981;481458.1549894565;472945.3308883152;435024.7519814282;434130.71970383386;306980.0860723078;280589.13426710566;469830.78476507135;201473.08326582474;237765.7422276952;273.760393992591;4079912.5521300756;1360193.40625835;328231.32505134196;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1719938653114.8909;657410981895.091;1446873416814.7463;30189.89458185801;6664.216253897958;180.18811014082428;0.0;5957839.753797091;1089359.7361090542;15204.10328974704;1297593.4634368783;2.1051264133401584;0.1363709609796256
7936;2019-09-11 05:19:45.116;824;814;131;132;117;46;34;35;-4;42;778;195;5;3;267;204;749;717;135;45;34;12;799;358;362;142;362;299;801;-2.0;130.0;598.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20550.078125;15646.6611328125;0.0;1342.49865722656;658.0;369383;728.0;0.0;Calculated values ==>;1568171985.116;355.56000000000006;354.56000000000006;286.26000000000005;286.36;284.86;277.76000000000005;274.1680685717883;276.56;276.66;272.76000000000005;277.36;350.96000000000004;292.66;273.66;273.46000000000004;299.86;293.56;348.06000000000006;344.86;277.66;276.56;345.96000000000004;338.96000000000004;274.36;242.98782864720522;267.47669482898436;274.1680685717883;286.66;7990000.000000001;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;8009999.999999999;0.0;0.021666666666666667;0.09966666666666667;0.025833333333333333;0.0;0.0;0.0;15646.6611328125;0.0;1342.49865722656;20550.078125;495380.00480359775;493706.5819985252;227893.97667623177;228152.8455715219;224309.5242787447;430280.9020939914;433702.1600636701;441852.4739986153;472620.9849758201;531865.3904178909;468012.67958196974;443170.51094372873;442879.2504583835;468164.148934044;460459.43622653774;483966.1252496223;478626.53012612043;435668.7067053961;433702.1600636701;305303.7579410727;275983.5004908252;469658.33171380573;201886.58059927213;237765.7422276952;273.9307654876039;4080265.8153462214;1360458.9900392746;328253.92122443765;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1720155553114.8909;657495581895.091;1447054016814.7463;23916.6007088012;6917.436903792119;115.69122767587328;0.0;5958290.641257846;1089472.916552035;15206.568950895513;1297593.4634368783;1.8217339305040485;0.1273703199542416
7937;2019-09-11 05:20:45.127;829;816;131;132;117;44;34;34;4;42;771;195;11;10;267;205;742;713;137;49;34;12;827;355;360;143;360;299;830;-2.0;120.0;295.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20335.794921875;16158.0361328125;0.0;1346.546875;648.0;369384;726.0;0.0;Calculated values ==>;1568172045.127;356.06000000000006;354.76;286.26000000000005;286.36;284.86;277.56;273.8482719121499;276.56;276.56;273.56;277.36;350.26;292.66;274.26000000000005;274.16;299.86;293.66;347.36;344.46000000000004;278.06;276.56;345.76;337.96000000000004;274.36;243.1966462407574;267.47669482898436;273.8482719121499;286.86;8270000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;8300000.0;0.0;0.02;0.04916666666666667;0.033499999999999995;0.0;0.0;0.0;16158.0361328125;0.0;1346.546875;20335.794921875;493467.81563864596;491205.0175182494;227482.42327820204;227738.11422979893;223939.53265206233;430477.46260093397;434197.24731978856;443024.9951484293;472489.7604950056;531137.1714212089;468012.67958196974;444038.8974165015;443894.718236925;468443.49349306896;461057.9863477555;479830.26897741214;474662.72007502033;436836.9659171394;434197.24731978856;304465.6318710359;271797.11229066993;469522.3774010839;200507.24009180575;237765.7422276952;273.37756792994446;4080606.5934203616;1360724.0777743554;328276.3340455286;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1720372192825.4556;657581097570.3138;1447233449705.2139;11923.789623617326;9012.007099860815;103.35097804783611;0.0;5958589.365934213;1089605.6862557286;15208.39463726245;1297593.4634368783;1.2019222447136249;0.10753888715353478
7938;2019-09-11 05:21:45.097;838;821;133;134;117;43;36;33;9;42;762;195;13;14;267;206;738;725;138;54;36;13;806;357;361;145;362;296;808;-2.0;130.0;978.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19564.537109375;15752.25;0.0;1314.24914550781;640.0;369385;724.0;0.0;Calculated values ==>;1568172105.097;356.96000000000004;355.26;286.46000000000004;286.56;284.86;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;274.06;277.36;349.36;292.66;274.46000000000004;274.56;299.86;293.76000000000005;346.96000000000004;345.66;278.56;276.76000000000005;345.56000000000006;337.16;274.46000000000004;243.61107973660833;267.1113755279542;274.0616903277293;286.96000000000004;8059999.999999999;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;2960000.0;8080000.0;0.0;0.021666666666666667;0.16299999999999998;0.025333333333333333;0.0;0.0;0.0;15752.25;0.0;1314.24914550781;19564.537109375;496785.8520519217;494080.2688770122;228309.23263497764;228568.09120709903;224218.5452678291;430346.717906069;434310.53623595677;444354.4352571944;472226.6633779048;530427.9792065774;468432.2030864452;444924.569094875;445066.589147658;468164.148934044;460883.4628345854;481469.6694408719;479149.6009218296;437465.24820655317;434310.53623595677;303627.53096179874;268448.3696465944;469349.2883074021;201847.43777999503;237765.7422276952;273.9109862211303;4080938.9299347424;1360989.8638650067;328298.49625897186;1678110.7696594673;0;3;3;26;46;39;31;7;203;208;1720588384674.6992;657667454370.0117;1447411860454.5896;39528.64058878349;6776.713546694313;50.26815124591735;0.0;5959017.921799357;1089737.193140987;15209.67415658905;1297593.4634368783;2.716176404516172;0.1737896745128148
7939;2019-09-11 05:22:45.118;845;823;134;134;119;44;35;34;11;41;750;195;15;21;267;206;714;734;139;57;35;13;821;355;360;140;360;299;824;-1.0;149.0;881.0;149.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20306.1484375;15962.19921875;0.0;2279.96875;632.0;369386;718.0;0.0;Calculated values ==>;1568172165.118;357.66;355.46000000000004;286.56;286.56;285.06;277.56;273.8482719121499;276.66;276.56;274.26000000000005;277.26000000000005;348.16;292.66;274.66;275.26000000000005;299.86;293.76000000000005;344.56000000000006;346.56000000000006;278.86;276.66;344.96000000000004;336.36;274.46000000000004;242.56692532238324;267.47669482898436;273.8482719121499;287.06;8209999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;8240000.000000001;0.0;0.024833333333333332;0.14683333333333334;0.024833333333333332;0.0;0.0;0.0;15962.19921875;0.0;2279.96875;20306.1484375;496424.35680975014;492849.0459188413;228335.95495184071;228335.95495184071;224517.8026891323;430477.46260093397;434376.6058122323;444038.8974165015;472784.61766108364;528949.9875339867;468012.67958196974;444613.46213006455;445469.0283512164;468443.49349306896;461191.73348062916;475866.5463868078;478848.6953067474;438203.8711651656;434376.6058122323;301113.3779324612;265099.94585879904;470028.2500469368;201311.0114858292;237765.7422276952;273.69258918148;4081271.3019379457;1361254.2434429533;328328.4585579766;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1720804760380.2288;657752984295.221;1447590422930.0266;35640.544584153715;6673.144757600839;0.0;0.0;5959644.550920788;1089849.3145225507;15210.093204465898;1297593.4634368783;2.3195537621537423;0.15179746365056662
7940;2019-09-11 05:23:45.118;853;829;136;137;119;43;37;33;11;40;728;197;17;30;267;207;693;750;140;62;37;13;813;357;362;132;362;298;815;-1.0;135.0;746.0;150.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;19709.94140625;15432.3798828125;0.0;2301.29516601562;624.0;369387;711.0;0.0;Calculated values ==>;1568172225.118;358.46000000000004;356.06000000000006;286.76000000000005;286.86;285.06;277.46000000000004;274.0616903277293;276.86;276.46000000000004;274.26000000000005;277.16;345.96000000000004;292.86;274.86;276.16;299.86;293.86;342.46000000000004;348.16;279.36;276.86;344.26;335.56;274.46000000000004;240.83765695389522;267.35522164206344;274.0616903277293;287.16;8130000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2980000.0;8150000.0;0.0;0.022500000000000003;0.12433333333333334;0.025;0.0;0.0;0.0;15432.3798828125;0.0;2301.29516601562;19709.94140625;498339.9581152903;494608.21896814316;228983.0144323797;229242.25427397483;224633.56716648984;430346.717906069;434244.55786418;444239.97794932604;473727.59171134117;526732.4111923921;468393.5252727365;445097.5059266029;446930.69166243967;468164.148934044;461017.6682793448;473249.7016015045;482422.10067144234;438598.19827211706;434244.55786418;298180.4796168596;261751.83340796042;471102.4418883194;201795.00471524286;237765.7422276952;273.89054141684244;4081604.76935331;1361515.8649354663;328366.63575727673;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1721021360380.2288;657834584295.221;1447769522930.0266;30143.991672104345;6732.685929326914;0.0;0.0;5960192.755389591;1089961.0297782752;15210.093204465898;1297593.4634368783;2.07947182408015;0.14161959816297057
7941;2019-09-11 05:24:45.088;860;834;136;137;121;45;34;35;12;40;731;201;20;34;267;206;684;746;140;63;34;13;804;358;363;130;363;301;807;-1.0;123.0;684.0;92.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;19204.1015625;15054.3837890625;0.0;2325.03881835938;618.0;369388;703.0;0.0;Calculated values ==>;1568172285.088;359.16;356.56000000000006;286.76000000000005;286.86;285.26000000000005;277.66;274.1680685717883;276.56;276.66;274.36;277.16;346.26;293.26000000000005;275.16;276.56;299.86;293.76000000000005;341.56000000000006;347.76;279.46000000000004;276.56;343.46000000000004;334.96000000000004;274.46000000000004;240.39332010688793;267.7187500070086;274.1680685717883;287.16;8040000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3010000.0;8070000.0;0.0;0.0205;0.114;0.015333333333333334;0.0;0.0;0.0;15054.3837890625;0.0;2325.03881835938;19204.1015625;500175.5713419543;496103.36908076896;229101.95823299975;229362.12825609033;225245.85571096768;430280.9020939914;433452.5470882844;443779.4857613598;473985.80243904516;526811.726864861;468456.9945229651;444931.73517570685;446916.4327917079;468024.1018388634;460728.8237906335;472786.81651084573;482639.8132237949;438542.5783408282;433452.5470882844;294828.9587717387;259240.94887492666;471368.7123706365;202186.14933939071;237765.7422276952;274.04745122084114;4081928.8909030254;1361769.7942713378;328405.16926410666;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1721238751630.3325;657913144995.2584;1447949133080.1123;27541.640352104478;4127.465966479103;0.0;0.0;5960673.228633221;1090051.485793484;15210.093204465898;1297593.4634368783;1.8222185531675428;0.11533308496723368
7942;2019-09-11 05:25:45.109;862;836;139;139;122;44;35;34;12;40;748;204;22;36;267;207;680;749;140;68;36;14;830;356;362;133;361;302;833;-2.0;81.0;327.0;75.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18810.958984375;15637.2119140625;0.0;1376.1838378906198;703.0;369389;695.0;16.0;Calculated values ==>;1568172345.109;359.36;356.76;287.06;287.06;285.36;277.56;273.955091788801;276.66;276.56;274.36;277.16;347.96000000000004;293.56;275.36;276.76000000000005;299.86;293.86;341.16;348.06000000000006;279.96000000000004;276.76000000000005;342.66;343.46000000000004;274.56;241.05796691057077;267.8393353686513;273.955091788801;287.16;8300000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3020000.0;8330000.0;0.0;0.013500000000000002;0.0545;0.0125;0.0;0.0;0.040106148334981356;15637.2119140625;0.0;1376.1838378906198;18810.958984375;498109.3457789843;493953.2829774039;229494.3629024052;229494.3629024052;225158.50145324104;430412.23801567365;433883.48505660606;443576.6592147222;473598.1776897576;528510.7994535349;468679.728194046;445020.00224024826;447005.8663255856;468303.9457373096;461171.6782371525;468938.43232564034;480320.63784390356;439603.98589291424;434064.28222162405;291477.81744585035;294828.9587717387;471066.5657476867;201499.9431511392;237765.7422276952;273.770886220914;4082245.7939510257;1362025.6470856278;328436.02358142775;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1721456327755.0007;657992072610.1381;1448130096394.8362;13193.181025465276;3369.582782456844;0.0;0.0;5961012.804287412;1090113.983066022;15210.093204465898;1297593.4634368783;0.9735131098693647;0.06817082022306435
7943;2019-09-11 05:26:48.100;867;837;140;141;123;44;37;34;12;41;764;205;22;30;267;207;678;757;139;71;38;15;803;359;364;140;364;302;805;-2.0;125.0;339.0;207.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18137.5390625;14955.775390625;0.0;1355.14514160156;798.0;369390;685.0;14.0;Calculated values ==>;1568172408.1;359.86;356.86;287.16;287.26000000000005;285.46000000000004;277.56;274.27422755570615;276.86;276.56;274.36;277.26000000000005;349.56000000000006;293.66;275.36;276.16;299.86;293.86;340.96000000000004;348.86;280.26000000000005;276.96000000000004;341.66;352.96000000000004;274.66;242.56692532238324;267.8393353686513;274.27422755570615;287.06;8030000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8050000.0;0.0;0.020833333333333332;0.0565;0.034499999999999996;0.0;0.0;0.03488903127461154;14955.775390625;0.0;1355.14514160156;18137.5390625;501274.2808925884;496731.9403816234;230176.05381948088;230438.11520757127;225782.30393595033;430214.79039162316;433749.95420475816;443576.6592147222;472784.61766108364;530180.8496845886;468800.3455247588;445020.00224024826;446159.5380015785;467883.80319715134;460708.6424910782;471882.5139774734;484591.2862707562;439664.2104404854;433931.68165179034;287289.4124756198;334655.03009724553;470225.6346856305;201787.91728414537;237765.7422276952;273.89678909997485;4082569.0471229902;1362293.297483042;328459.9192958132;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1721684985084.7722;658078055325.0521;1448320329214.646;13661.063919077593;9261.101250351236;0.0;0.0;5961247.745362636;1090224.4857628436;15210.093204465898;1297593.4634368783;1.4053262735318952;0.12383451151493753
7944;2019-09-11 05:27:45.100;868;835;141;141;125;45;36;35;13;42;769;203;23;32;268;207;671;747;139;73;36;16;818;358;363;144;363;304;821;-2.0;76.0;870.0;45.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18738.6875;15631.8994140625;0.0;1355.11535644531;828.0;369391;671.0;0.0;Calculated values ==>;1568172465.1;359.96000000000004;356.66;287.26000000000005;287.26000000000005;285.66;277.66;274.1680685717883;276.76000000000005;276.66;274.46000000000004;277.36;350.06000000000006;293.46000000000004;275.46000000000004;276.36;299.96000000000004;293.86;340.26;347.86;280.46000000000004;276.76000000000005;340.26;355.96000000000004;274.76000000000005;243.40439225979637;268.0796299477929;274.1680685717883;287.06;8180000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8209999.999999999;0.0;0.012666666666666666;0.145;0.007500000000000001;0.0;0.0;0.0;15631.8994140625;0.0;1355.11535644531;18738.6875;500074.58145666897;494936.9049804858;230191.643782544;230191.643782544;226075.67821063602;430280.9020939914;433816.67410848953;443315.08579407755;472358.32031004626;530550.887364893;468280.0305953833;444766.67480068695;446054.7494118788;468153.07540711993;460863.32371791895;468829.8916336686;481295.0594674749;440215.0024765854;433816.67410848953;281426.5920051367;347245.03765724396;469783.5483368761;202369.794774374;237765.7422276952;274.1188718445753;4082860.98391661;1362535.4499085792;328481.37552475603;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1721892180084.7722;658158995325.0521;1448493039214.646;34937.06719785701;2005.603151718766;0.0;0.0;5961632.480567312;1090313.6805060266;15210.093204465898;1297593.4634368783;2.174759417629647;0.12161730268996084
7945;2019-09-11 05:28:45.100;868;836;143;143;125;44;39;35;12;42;765;199;22;31;268;208;668;754;138;77;39;16;820;359;363;144;363;303;823;-1.0;111.0;941.0;39.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18625.689453125;15629.130859375;0.0;1353.197265625;844.0;369392;654.0;0.0;Calculated values ==>;1568172525.1;359.96000000000004;356.76;287.46000000000004;287.46000000000004;285.66;277.56;274.27422755570615;277.06;276.66;274.36;277.36;349.66;293.06;275.36;276.26000000000005;299.96000000000004;293.96000000000004;339.96000000000004;348.56000000000006;280.86;277.06;338.56000000000006;357.56000000000006;274.76000000000005;243.40439225979637;267.9596281332873;274.27422755570615;286.96000000000004;8200000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8230000.0;0.0;0.018500000000000003;0.15683333333333332;0.006500000000000001;0.0;0.0;0.0;15629.130859375;0.0;1353.197265625;18625.689453125;499894.6892244257;494897.86930068803;230682.35671390884;230682.35671390884;226048.87578839425;430214.79039162316;434358.88782729313;443373.06176112994;472358.32031004626;530209.2358670825;467935.2923525278;444821.6150417089;446107.1014639255;468153.07540711993;460843.3091966263;468048.7808936695;482208.1657392837;440873.7416961306;434358.88782729313;274308.8830629234;353962.6284160805;469783.5483368761;202655.61574419573;237765.7422276952;274.23447595762576;4083172.353724553;1362795.9584941913;328503.9447966066;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1722109980084.7722;658245395325.0521;1448675139214.646;37752.519450322514;1736.3315618524223;0.0;0.0;5962238.227122714;1090344.8632953065;15210.093204465898;1297593.4634368783;2.3252907800104667;0.12697178697044184
7946;2019-09-11 05:29:45.101;870;836;141;142;125;45;38;36;12;42;759;196;22;32;268;207;663;750;135;78;38;16;802;359;364;148;364;304;804;-1.0;81.0;567.0;85.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18313.423828125;15317.94140625;0.0;1345.5126953125;851.0;369393;640.0;0.0;Calculated values ==>;1568172585.101;360.16;356.76;287.26000000000005;287.36;285.66;277.66;274.27422755570615;276.96000000000004;276.76000000000005;274.36;277.36;349.06000000000006;292.76000000000005;275.36;276.36;299.96000000000004;293.86;339.46000000000004;348.16;280.96000000000004;276.96000000000004;337.16;358.26;274.76000000000005;244.22491754036054;268.0796299477929;274.27422755570615;286.66;8020000.0;3590000.0;3640000.0;1480000.0;3640000.0;3040000.0;8040000.000000001;0.0;0.013500000000000002;0.0945;0.014166666666666666;0.0;0.0;0.0;15317.94140625;0.0;1345.5126953125;18313.423828125;501794.0523581583;496678.1285277718;230453.76370098745;230716.37263949;226307.29070828288;430214.79039162316;433931.68165179034;443168.68479859125;471830.38154423045;529506.5989332239;467430.0554965995;444622.5063410642;446054.7494118788;468013.0124104906;460708.6424910782;469411.7521700124;483593.8656312086;440823.14440679894;433931.68165179034;268448.3696465944;356902.238983675;469239.00548437104;202420.24839091458;237765.7422276952;274.1430641407046;4083480.1847998467;1363053.8550619893;328526.4344211641;1678110.7696594673;0;3;3;26;46;39;31;7;204;208;1722328083720.3755;658332996785.2944;1448857242250.1497;22750.727240525444;3779.9323921572995;0.0;0.0;5962742.429249761;1090390.8329278647;15210.093204465898;1297593.4634368783;1.5921464704124586;0.09960085111670434
7947;2019-09-11 05:30:45.112;866;835;143;144;125;44;41;35;12;41;736;194;23;39;268;208;658;749;132;83;41;14;834;357;362;135;362;306;836;-2.0;-1.0;1042.0;30.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19873.6875;16104.412109375;0.0;2329.55346679688;855.0;369394;626.0;0.0;Calculated values ==>;1568172645.112;359.76;356.66;287.46000000000004;287.56;285.66;277.56;274.0616903277293;277.26000000000005;276.66;274.36;277.26000000000005;346.76;292.56;275.46000000000004;277.06;299.96000000000004;293.96000000000004;338.96000000000004;348.06000000000006;281.46000000000004;277.26000000000005;335.76000000000005;358.66;274.56;241.49495122638035;268.3187672390254;274.0616903277293;286.36;8340000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;8359999.999999999;0.0;0.0;0.17366666666666666;0.005;0.0;0.0;0.0;16104.412109375;0.0;2329.55346679688;19873.6875;498335.3863550536;493517.6010064939;230485.02331831135;230744.60485378784;225876.8833179778;430346.717906069;434960.5676705249;442757.55712985963;473436.17305719486;526945.4434822841;466902.48658854986;444367.2948173599;446661.59397328994;468292.88811147213;461151.7468027471;464453.01903609995;479994.5305442955;442061.818510252;434960.5676705249;262588.8327430989;358582.20175259834;470799.25106629904;202160.6884635215;237765.7422276952;274.0329859707501;4083798.4690685663;1363315.7560139683;328557.06558715756;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1722545923650.078;658417912350.1783;1449040275799.8994;41783.65619172072;1343.1928130138874;-0.0;0.0;5963280.314371824;1090433.5334648464;15210.093204465898;1297593.4634368783;2.3395318183994687;0.11983519998938802
7948;2019-09-11 05:31:45.113;869;836;144;144;125;44;43;35;9;41;722;196;20;40;268;208;655;754;130;87;43;13;803;359;364;131;364;304;805;-2.0;87.0;1170.0;225.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19407.376953125;15633.087890625;0.0;2366.4013671875;858.0;369395;612.0;0.0;Calculated values ==>;1568172705.113;360.06000000000006;356.76;287.56;287.56;285.66;277.56;274.27422755570615;277.46000000000004;276.66;274.06;277.26000000000005;345.36;292.76000000000005;275.16;277.16;299.96000000000004;293.96000000000004;338.66;348.56000000000006;281.86;277.46000000000004;334.36;358.96000000000004;274.46000000000004;240.61611355647437;268.0796299477929;274.27422755570615;286.16;8030000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;8050000.0;0.0;0.0145;0.19499999999999998;0.0375;0.0;0.0;0.0;15633.087890625;0.0;2366.4013671875;19407.376953125;501561.5793770124;496584.9008603839;231226.8537857207;231226.8537857207;226293.4754584964;430214.79039162316;434832.48858899495;442728.0766999201;473953.66127806285;525634.3607234177;467430.0554965995;444333.52089386596;447186.0512154405;468013.0124104906;460843.3091966263;467881.21016194235;484119.25377483043;442288.3316811734;434832.48858899495;256730.23209357203;359842.2631860435;471235.6892988843;202319.69858216768;237765.7422276952;274.1039700059887;4084125.8167276504;1363580.2395883016;328596.1991962761;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1722763727279.8147;658497713680.0819;1449223278849.6785;46879.63373296172;10084.349651876873;0.0;0.0;5964019.18743465;1090528.7645724309;15210.093204465898;1297593.4634368783;3.1647555421670615;0.20215016732013752
7949;2019-09-11 05:32:45.133;868;837;144;145;126;44;41;35;6;41;732;200;18;40;268;208;648;746;129;90;41;11;820;357;362;126;362;306;823;-2.0;-1.0;545.0;52.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19735.470703125;15935.9404296875;0.0;2388.54248046875;858.0;369396;597.0;0.0;Calculated values ==>;1568172765.133;359.96000000000004;356.86;287.56;287.66;285.76000000000005;277.56;274.0616903277293;277.26000000000005;276.66;273.76000000000005;277.26000000000005;346.36;293.16;274.96000000000004;277.16;299.96000000000004;293.96000000000004;337.96000000000004;347.76;282.16;277.26000000000005;332.86;358.96000000000004;274.26000000000005;239.4893008659735;268.3187672390254;274.0616903277293;286.06;8200000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3060000.0;8230000.0;0.0;0.0;0.09083333333333334;0.008666666666666666;0.0;0.0;0.0;15935.9404296875;0.0;2388.54248046875;19735.470703125;499894.6892244257;495047.2725951699;230943.4758119327;231205.00741990915;226303.140485778;430346.717906069;434960.5676705249;441867.40411234536;474595.92803017877;526526.0494171276;467634.868728076;443639.0469653982;446803.2587583881;468292.88811147213;461151.7468027471;464436.10266972013;480916.94001051877;443183.42525679106;434960.5676705249;250454.15340279948;359842.2631860435;471705.48060802685;201982.7186576459;237765.7422276952;273.9637034165091;4084452.1158548146;1363843.402515966;328635.83693650464;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1722981599879.7454;658574839380.0574;1449406339849.6204;21789.525595468534;2337.5972702366353;-0.0;0.0;5964591.621176536;1090632.315302157;15210.093204465898;1297593.4634368783;1.316660501908779;0.07393249075821154
7950;2019-09-11 05:33:45.123;868;842;147;147;126;42;44;34;2;41;753;202;14;32;268;210;646;756;129;95;44;11;818;357;362;136;362;304;820;-1.0;80.0;906.0;82.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18804.708984375;15827.7109375;0.0;1372.37719726562;858.0;369397;582.0;0.0;Calculated values ==>;1568172825.123;359.96000000000004;357.36;287.86;287.86;285.76000000000005;277.36;274.0616903277293;277.56;276.56;273.36;277.26000000000005;348.46000000000004;293.36;274.56;276.36;299.96000000000004;294.16;337.76;348.76;282.66;277.56;331.36;358.96000000000004;274.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;286.06;8180000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8200000.0;0.0;0.013333333333333334;0.151;0.013666666666666666;0.0;0.0;0.0;15827.7109375;0.0;1372.37719726562;18804.708984375;500074.58145666897;496072.56405564386;231777.00521037212;231777.00521037212;226343.68506359655;430346.717906069;435492.39016710146;441691.54992388893;473306.2826088756;528879.5811680062;468158.8329865385;443461.255666955;446054.7494118788;468292.88811147213;461419.5259271944;464330.83084742655;482848.4971773698;443975.45344641636;435492.39016710146;244179.05427248686;359842.2631860435;470370.9986153779;201990.8662345025;237765.7422276952;273.96687695618317;4084773.230490901;1364108.0554945522;328667.1727103245;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1723198763679.7798;658653426280.0698;1449589309349.6494;36194.80323709735;3667.861809205297;0.0;0.0;5965074.743383095;1090682.3524535783;15210.093204465898;1297593.4634368783;2.3175849294475634;0.1290996145765693
7951;2019-09-11 05:34:45.093;870;844;148;148;127;42;46;34;-13;42;770;201;-13;26;268;210;641;751;131;98;46;12;801;357;362;139;362;304;804;-1.0;-1.0;641.0;80.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18683.0859375;15598.818359375;0.0;1373.85961914062;858.0;369398;569.0;0.0;Calculated values ==>;1568172885.093;360.16;357.56000000000006;287.96000000000004;287.96000000000004;285.86;277.36;274.0616903277293;277.76000000000005;276.56;271.86;277.36;350.16;293.26000000000005;271.86;275.76000000000005;299.96000000000004;294.16;337.26;348.26;282.96000000000004;277.76000000000005;330.06;358.96000000000004;274.36;242.35481222062532;268.0796299477929;274.0616903277293;286.26000000000005;8009999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8040000.000000001;0.0;0.0;0.10683333333333334;0.013333333333333334;0.0;0.0;0.0;15598.818359375;0.0;1373.85961914062;18683.0859375;501882.9710587994;497850.4688298694;232301.157723112;232301.157723112;226820.1515736123;430346.717906069;435844.5533831253;439427.7774279336;473013.37450241524;530655.2663078107;468037.5601754016;439427.7774279336;445197.9025426301;468292.88811147213;461419.5259271944;465640.1106478002;483751.80298168474;444447.176592924;435844.5533831253;238741.38928724395;359842.2631860435;470064.77147337084;201907.31476365947;237765.7422276952;273.93432515806927;4085085.47258292;1364369.8122949456;328690.04657448543;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1723415855079.8833;658735885030.1091;1449771618149.7363;25375.102761299953;3575.432756129485;-0.0;0.0;5965587.569392051;1090742.6830612575;15210.093204465898;1297593.4634368783;1.7057140631593697;0.10120547826652679
7952;2019-09-11 05:35:45.144;867;806;148;149;128;41;49;33;-19;42;775;198;-18;16;268;211;653;682;133;103;49;12;792;354;359;143;359;304;787;-2.0;1387.0;337.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18472.466796875;15556.31640625;0.0;1356.75866699219;857.0;369399;557.0;0.0;Calculated values ==>;1568172945.144;359.86;353.76;287.96000000000004;288.06;285.96000000000004;277.26000000000005;273.7412296467126;278.06;276.46000000000004;271.26000000000005;277.36;350.66;292.96000000000004;271.36;274.76000000000005;299.96000000000004;294.26000000000005;338.46000000000004;341.36;283.46000000000004;278.06;328.86;358.86;274.36;243.1966462407574;268.0796299477929;273.7412296467126;286.46000000000004;7920000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;7870000.0;0.0;0.23116666666666666;0.05616666666666667;0.015333333333333334;0.0;0.0;0.0;15556.31640625;0.0;1356.75866699219;18472.466796875;502254.23424015194;493864.3561254525;232587.40326715034;232855.42724318823;227321.3928074166;430542.39183029096;437069.0757284575;438504.63750537357;472489.7604950056;531177.0275974341;467673.2869433054;438659.2356206126;443752.90924145415;468710.8368602682;462010.81260629336;468915.0222630958;474466.15342957847;445818.6606174137;437069.0757284575;233722.59852315116;359422.2341604596;469522.3774010839;200810.58666566145;237765.7422276952;273.4922469343549;4085395.365374815;1364629.6591007088;328712.82106879423;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1723632338935.3096;658820556940.2759;1449954173190.0957;13350.482522163831;4120.247457943144;0.0;0.0;5965910.556909611;1090806.8682409027;15210.093204465898;1297593.4634368783;1.0329718223593198;0.07271408505319063
7953;2019-09-11 05:36:45.124;859;401;150;150;129;40;58;31;-24;41;771;195;-23;8;267;212;762;418;132;113;57;12;832;348;352;142;352;302;829;-2.0;1124.0;218.0;50.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19168.01953125;16146.5859375;0.0;1354.8427734375;855.0;369400;547.0;0.0;Calculated values ==>;1568173005.124;359.06000000000006;313.26000000000005;288.16;288.16;286.06;277.16;273.0942459734351;278.96000000000004;276.26000000000005;270.76000000000005;277.26000000000005;350.26;292.66;270.86;273.96000000000004;299.86;294.36;349.36;314.96000000000004;284.46000000000004;278.86;327.86;358.66;274.36;242.98782864720522;267.8393353686513;273.0942459734351;286.36;8320000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;8290000.000000001;0.0;0.18733333333333332;0.036333333333333336;0.008333333333333333;0.0;0.0;0.0;16146.5859375;0.0;1354.8427734375;19168.01953125;497483.12873942475;390916.1066003638;232422.1570654611;232422.1570654611;226985.76151577025;430925.7729439634;440144.69838941464;438179.53515710204;472522.5091947854;530910.7679791142;467590.84671364905;438334.26632045925;442993.0989471373;469551.05587894656;463048.4234566869;482536.64772099233;400802.0228682078;448664.5632019082;439981.525365063;229540.68826423294;358582.20175259834;469658.33171380573;199329.58366908962;237765.7422276952;272.8835691398106;4085708.9315374093;1364893.7618900398;328735.41021524544;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1723845567835.3774;658906028440.3031;1450135912590.1536;8678.214904064453;2252.7395670393007;15311.61972242164;0.0;5966094.068197396;1090859.958763386;15337.647503249635;1297593.4634368783;1.4994532519008075;0.0651955509740584
7954;2019-09-11 05:37:45.135;856;285;153;153;132;41;33;30;-19;40;764;192;-16;4;267;211;813;354;132;114;33;12;836;354;359;144;359;296;833;-2.0;1074.0;966.0;80.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17275.080078125;14398.712890625;0.0;1314.27746582031;854.0;369401;538.0;0.0;Calculated values ==>;1568173065.135;358.76;301.66;288.46000000000004;288.46000000000004;286.36;277.26000000000005;273.7412296467126;276.46000000000004;276.16;271.26000000000005;277.16;349.56000000000006;292.36;271.56;273.56;299.86;294.26000000000005;354.46000000000004;308.56;284.56;276.46000000000004;326.96000000000004;358.56000000000006;274.36;243.40439225979637;267.1113755279542;273.7412296467126;286.36;8359999.999999999;3540000.0;3590000.0;1440000.0;3590000.0;2960000.0;8330000.0;0.0;0.179;0.161;0.013333333333333334;0.0;0.0;0.0;14398.712890625;0.0;1314.27746582031;17275.080078125;496669.87050969526;274542.0038543201;233147.93128175865;233147.93128175865;227696.411740536;430542.39183029096;434263.8640799596;440263.25120178395;472160.7387857882;530635.8695464459;468071.83103989816;440710.647096543;443637.0302763722;468582.79343563836;462010.81260629336;490158.0331983416;320652.506983304;447495.3218870754;434263.8640799596;225777.27872811773;358162.1983326704;469386.1838448776;201234.74548652687;237765.7422276952;273.65831471838464;4086012.679710697;1365148.3527130217;328757.6569616981;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1724058906940.086;658991844170.1858;1450315345479.9084;38483.58942015639;3575.3525114446766;30341.489192491732;0.0;5966487.15528565;1090908.5351013364;15718.159824825827;1297593.4634368783;4.607679982085324;0.20148394239930148
7955;2019-09-11 05:38:45.105;862;292;148;150;137;44;31;34;-8;40;752;192;-1;7;267;206;831;333;130;39;31;12;822;358;363;144;363;296;819;-3.0;981.0;1270.0;154.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16241.9521484375;13190.7353515625;0.0;1317.0263671875;852.0;369402;531.0;0.0;Calculated values ==>;1568173125.105;359.36;302.36;287.96000000000004;288.16;286.86;277.56;274.1680685717883;276.26000000000005;276.56;272.36;277.16;348.36;292.36;273.06;273.86;299.86;293.76000000000005;356.26;306.46000000000004;277.06;276.26000000000005;326.26000000000005;358.36;274.36;243.40439225979637;267.1113755279542;274.1680685717883;286.16;8220000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2960000.0;8190000.000000001;0.0;0.1635;0.21166666666666664;0.025666666666666667;0.0;0.0;0.0;13190.7353515625;0.0;1317.0263671875;16241.9521484375;498837.3533515381;278496.8515633154;232056.25419863686;232584.14595159172;229182.9672559133;430280.9020939914;432902.2481429067;441892.5926658527;472160.7387857882;529388.0150701234;468071.83103989816;442914.171103171;444068.11450643884;468024.1018388634;460728.8237906335;494243.9703115591;302541.12493379175;434358.88782729313;432902.2481429067;222850.3779558165;357322.216966979;469386.1838448776;202196.3656985137;237765.7422276952;274.0514266454116;4086291.8486584174;1365378.1498257818;328779.5735298843;1678110.7696594673;0;3;3;26;46;39;31;7;204;209;1724275398640.1892;659078200970.227;1450492856679.9932;50735.701374753415;6857.871999090006;31343.41521926496;0.0;5967230.277628917;1090995.435167197;16231.943674733864;1297593.4634368783;6.130303924013667;0.29114600953990943
7956;2019-09-11 05:39:45.096;866;291;141;143;135;47;33;36;0;40;742;192;7;13;267;204;838;319;131;37;32;11;807;359;364;138;364;299;806;-2.0;860.0;245.0;253.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;16486.296875;12779.6474609375;0.0;2290.98168945312;850.0;369403;526.0;0.0;Calculated values ==>;1568173185.096;359.76;302.26000000000005;287.26000000000005;287.46000000000004;286.66;277.86;274.27422755570615;276.46000000000004;276.76000000000005;273.16;277.16;347.36;292.36;273.86;274.46000000000004;299.86;293.56;356.96000000000004;305.06;276.86;276.36;325.76000000000005;358.16;274.26000000000005;242.14157278889297;267.47669482898436;274.27422755570615;286.26000000000005;8070000.0;3590000.0;3640000.0;1380000.0;3640000.0;2990000.0;8059999.999999999;0.0;0.14333333333333334;0.04083333333333334;0.042166666666666665;0.0;0.0;0.0;12779.6474609375;0.0;2290.98168945312;16486.296875;500772.3091924076;279108.0619642845;230422.4958676676;230947.64272848945;228857.0642359929;430214.79039162316;433017.6092021058;442440.624843124;472947.9820155742;528115.7317380243;467650.350573595;443460.8629688132;444326.6069160107;467883.80319715134;460303.8616837284;496692.77889333136;294588.6131408137;433749.95420475816;432833.13015370606;220759.83610629753;356482.2694418079;470101.35966640816;201311.90554833206;237765.7422276952;273.7107376135069;4086564.5431563486;1365594.5372193472;328809.635753648;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1724493465924.9604;659162788280.1383;1450671329904.806;9846.089371204007;11333.955315312209;28968.263757860863;0.0;5967735.050157365;1091147.010988207;16734.46560941728;1297593.4634368783;3.3275524162889556;0.18805043782923098
7957;2019-09-11 05:40:45.136;867;290;138;140;132;48;35;35;5;39;722;193;11;27;267;203;843;310;132;38;34;9;837;358;363;127;363;301;834;-2.0;983.0;0.0;268.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;17092.591796875;13465.173828125;0.0;2319.21142578125;847.0;369404;521.0;0.0;Calculated values ==>;1568173245.136;359.86;302.16;286.96000000000004;287.16;286.36;277.96000000000004;274.1680685717883;276.66;276.66;273.66;277.06;345.36;292.46000000000004;274.26000000000005;275.86;299.86;293.46000000000004;357.46000000000004;304.16;276.96000000000004;276.56;325.26000000000005;357.86;274.06;239.71726792356844;267.7187500070086;274.1680685717883;286.36;8370000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3010000.0;8340000.000000001;0.0;0.16383333333333333;0.0;0.04466666666666667;0.0;0.0;0.0;13465.173828125;0.0;2319.21142578125;17092.591796875;498210.4455770647;276528.5398740388;229221.88505600434;229738.000136959;227682.55939455956;430280.9020939914;433634.880018922;442759.63332633115;474275.28757416795;525870.3286171833;467489.35808344575;443634.4727813241;445928.9489011945;468024.1018388634;460324.5471149659;494630.5323964495;285606.3139413499;434178.6716885159;433452.5470882844;218669.37671819705;355222.41127806646;471379.57523968257;199600.71056971667;237765.7422276952;273.03309291961136;4086844.5537778176;1365813.3898678464;328848.07964176784;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1724711711324.8218;659242341280.0878;1450851449904.6914;0.0;12139.455955258478;34245.13445689381;0.0;5967817.15560257;1091342.753156511;17261.595113084288;1297593.4634368783;2.9386377528179777;0.16527784267113058
7958;2019-09-11 05:41:45.117;870;285;135;136;126;48;36;36;-25;40;728;197;-21;25;267;203;848;299;132;37;35;9;829;359;363;130;363;301;827;-2.0;958.0;281.0;241.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15654.095703125;13017.833984375;0.0;1376.4724121093802;845.0;369405;516.0;0.0;Calculated values ==>;1568173305.117;360.16;301.66;286.66;286.76000000000005;285.76000000000005;277.96000000000004;274.27422755570615;276.76000000000005;276.76000000000005;270.66;277.16;345.96000000000004;292.86;271.06;275.66;299.86;293.46000000000004;357.96000000000004;303.06;276.86;276.66;324.76000000000005;357.66;274.06;240.39332010688793;267.7187500070086;274.27422755570615;286.36;8290000.000000001;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;3010000.0;8270000.0;0.0;0.15966666666666668;0.04683333333333333;0.04016666666666667;0.0;0.0;0.0;13017.833984375;0.0;1376.4724121093802;15654.095703125;499376.2269481411;274934.22111568094;228550.28518950904;228807.7860304651;226249.4067244635;430214.79039162316;433816.67410848953;438249.86041294545;473985.80243904516;526498.0187852207;467973.77347800165;438865.43479602295;445645.04530121887;468024.1018388634;460168.6720338029;496126.66323642;280999.1486317372;433997.93586973246;433634.880018922;216578.99785978085;354382.54770086217;470980.00866618974;201370.34878539675;237765.7422276952;273.73361068475873;4087117.3564262893;1366034.0117145826;328878.86725467956;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1724929442355.4934;659319416865.3256;1451031992715.2483;11093.857127890196;10829.321338545185;34348.693165214354;0.0;5967909.5751367975;1091534.0990224986;17833.029333541566;1297593.4634368783;3.9093145638051308;0.20594219793764768
7959;2019-09-11 05:42:45.087;871;280;133;134;124;48;37;37;-26;41;751;199;-26;14;267;203;851;293;131;37;36;10;822;359;363;133;363;301;820;-2.0;942.0;606.0;53.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15486.6259765625;12845.564453125;0.0;1373.87951660156;841.0;369406;513.0;0.0;Calculated values ==>;1568173365.087;360.26;301.16;286.46000000000004;286.56;285.56;277.96000000000004;274.27422755570615;276.86;276.86;270.56;277.26000000000005;348.26;293.06;270.56;274.56;299.86;293.46000000000004;358.26;302.46000000000004;276.86;276.76000000000005;324.46000000000004;357.26;274.16;241.05796691057077;267.7187500070086;274.27422755570615;286.26000000000005;8220000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;8200000.0;0.0;0.157;0.10099999999999999;0.008833333333333334;0.0;0.0;0.0;12845.564453125;0.0;1373.87951660156;15486.6259765625;500151.8872324902;273353.66466576623;228135.8542270434;228393.36789374845;225834.89771629692;430214.79039162316;433997.93586973246;438095.2167564963;473695.32993624324;528900.8604430988;468215.5318844538;438095.2167564963;444068.8471814032;468024.1018388634;460168.6720338029;497219.3828474964;278862.2890552231;433997.93586973246;433816.67410848953;215324.80838970217;352702.9203549205;470676.0732030181;202515.2577803029;237765.7422276952;274.1799806911403;4087376.7326863725;1366249.4322699811;328901.77539420564;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1725147133454.7317;659398277415.0497;1451212502414.6167;23793.57585659553;2368.753869567318;34282.06372538691;0.0;5968200.1583796805;1091644.0279902015;18404.666344142963;1297593.4634368783;4.25082679605735;0.16826826253977084
7960;2019-09-11 05:43:45.138;867;281;136;135;121;47;37;36;-26;42;767;198;-26;8;267;204;852;291;130;38;36;10;822;357;362;133;362;302;820;-1.0;950.0;875.0;221.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15555.2666015625;12890.98046875;0.0;1377.97448730469;837.0;369407;510.0;0.0;Calculated values ==>;1568173425.138;359.86;301.26000000000005;286.76000000000005;286.66;285.26000000000005;277.86;274.0616903277293;276.86;276.76000000000005;270.56;277.36;349.86;292.96000000000004;270.56;273.96000000000004;299.86;293.56;358.36;302.26000000000005;276.96000000000004;276.76000000000005;324.16;356.86;274.16;241.05796691057077;267.8393353686513;274.0616903277293;286.16;8220000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;8200000.0;0.0;0.15833333333333333;0.14583333333333334;0.036833333333333336;0.0;0.0;0.0;12890.98046875;0.0;1377.97448730469;15555.2666015625;499568.6573939541;273759.0393266954;228909.54369852867;228651.26330784286;225074.347548418;430346.717906069;434244.55786418;437869.15320432716;473792.46676502546;530493.7248521174;467954.47966338455;437869.15320432716;442993.0989471373;468164.148934044;460614.66830407927;497366.99854662287;277977.90314062545;434424.3181684167;434064.28222162405;214070.64678622372;351023.42510137823;470676.0732030181;201606.08604521133;237765.7422276952;273.8168209310475;4087635.6350051058;1366464.0857786126;328924.7270032493;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1725364818330.1604;659478145245.2069;1451393556179.9731;34455.03062737106;9910.744526979217;34736.60677261626;0.0;5968685.976028966;1091746.444123488;18980.310815009274;1297593.4634368783;5.543670308763666;0.2779581670991341
