;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7961;2019-09-11 05:44:45.118;862;283;141;140;122;47;37;36;-26;42;775;195;-27;5;267;205;851;289;129;42;36;11;814;358;363;134;363;302;812;-2.0;917.0;79.0;304.0;2.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15245.19140625;12712.6025390625;0.0;1374.2822265625;833.0;369408;509.0;0.0;Calculated values ==>;1568173485.118;359.36;301.46000000000004;287.26000000000005;287.16;285.36;277.86;274.1680685717883;276.86;276.76000000000005;270.56;277.36;350.66;292.66;270.46000000000004;273.66;299.86;293.66;358.26;302.06;277.36;276.76000000000005;324.06;356.46000000000004;274.26000000000005;241.2770596917726;267.8393353686513;274.1680685717883;286.06;8140000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8120000.0;0.0;0.15283333333333332;0.013166666666666667;0.050666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;12712.6025390625;0.0;1374.2822265625;15245.19140625;499562.366863547;275126.2789869328;230329.38702180513;230068.17790012094;225433.4062764667;430280.9020939914;433997.93586973246;437869.15320432716;473663.1379967309;531327.671585697;467590.84671364905;437713.4967235476;442552.9904358224;468024.1018388634;460594.19487161405;497955.32592430216;277717.24918074737;434896.4795471851;433816.67410848953;213652.59903751023;349344.06076314294;470639.7110939334;200096.62713801287;230329.38702180513;273.2289233495189;4087892.219931758;1366677.3778493484;328947.6548307146;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1725582245830.2295;659558218545.2324;1451574695780.0308;3130.6715932064712;13707.51625376664;33659.71939563996;67.82909569556146;5968999.085809508;1091943.19735711;19550.09021013102;1297594.0284909285;3.5895612961710173;0.21126697611051687
7962;2019-09-11 05:45:45.099;855;284;148;146;126;46;36;36;-24;42;779;192;-26;3;267;205;848;288;128;46;36;12;801;358;363;134;363;304;796;-2.0;1058.0;1785.0;151.0;0.0;0;96;65;1;0;0;0;0;0;0;1;0;0;1;0;15184.3125;12603.5615234375;0.0;1352.41796875;825.0;369409;512.0;0.0;Calculated values ==>;1568173545.099;358.66;301.56;287.96000000000004;287.76000000000005;285.76000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.76000000000005;270.76000000000005;277.36;351.06000000000006;292.36;270.56;273.46000000000004;299.86;293.66;357.96000000000004;301.96000000000004;277.76000000000005;276.76000000000005;324.36;355.66;274.36;241.2770596917726;268.0796299477929;274.1680685717883;285.96000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;7959999.999999999;0.0;0.17633333333333334;0.29750000000000004;0.025166666666666667;0.0;0.0;0.0;12603.5615234375;0.0;1352.41796875;15184.3125;499723.9499293519;276752.15027317643;232434.6825394666;231902.52222989124;226675.79910033144;430280.9020939914;433816.67410848953;437727.04723144654;473663.1379967309;531594.2784903181;466942.6610300376;437413.810930519;441840.366412452;468024.1018388634;460594.19487161405;498708.97077267163;278574.48404969845;435606.35181711527;433816.67410848953;214906.75144652807;345985.720156464;470737.49932489695;202268.23517721499;230329.38702180513;274.0793853168639;4088145.718830671;1366888.2790764708;328970.3701368631;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1725799976860.0356;659638593085.1609;1451756438209.869;70048.9965861339;6756.476481049997;38817.047825484275;0.0;5969608.723264113;1092113.6766275454;20153.87201163374;1297594.5935543987;8.284801576083797;0.37993421611428413
7963;2019-09-11 05:46:45.129;848;284;155;153;132;45;36;34;-22;42;782;190;-23;1;267;206;845;288;127;53;35;13;844;355;360;135;360;305;841;-2.0;1006.0;1358.0;109.0;0.0;0;93;71;1;0;0;0;0;0;0;1;0;0;1;0;16425.662109375;13890.572265625;0.0;1335.95129394531;803.0;369410;536.0;0.0;Calculated values ==>;1568173605.129;357.96000000000004;301.56;288.66;288.46000000000004;286.36;277.66;273.8482719121499;276.76000000000005;276.56;270.96000000000004;277.36;351.36;292.16;270.86;273.26000000000005;299.86;293.76000000000005;357.66;301.96000000000004;278.46000000000004;276.66;326.76000000000005;353.46000000000004;274.46000000000004;241.49495122638035;268.19934244402924;273.8482719121499;285.86;8440000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;8410000.0;0.0;0.16766666666666669;0.22633333333333333;0.018166666666666668;0.0;0.0;0.0;13890.572265625;0.0;1335.95129394531;16425.662109375;494727.2220911952;273643.20268922794;233545.0450336686;233018.45556923727;227586.26484743814;430477.46260093397;434555.4581654633;437812.597326149;473533.6025564079;531832.1696625018;466555.7022195781;437656.05685647397;441331.01728135947;468443.49349306896;461191.73348062916;494274.07526139775;275239.2733264154;437523.7402493343;434376.6058122323;224941.0041839467;336752.88402864704;470701.3423759907;201499.30756047307;230329.38702180513;273.7661568718706;4088409.2669938514;1367109.1739168318;328992.7844155801;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1726016985309.9321;659719333435.1224;1451939229559.7817;53485.57458363132;4890.503632481904;36724.835124432044;0.0;5970638.69275075;1092210.7833241958;20783.70246042849;1297594.5935543987;6.245740399539302;0.2758114334647298
7964;2019-09-11 05:47:45.100;843;288;161;159;137;45;35;35;-23;42;783;189;-24;-1;267;207;841;289;124;58;34;14;809;356;361;135;361;306;806;-2.0;1013.0;1078.0;0.0;0.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;16425.251953125;13068.1025390625;0.0;1313.4599609375;783.0;369411;610.0;0.0;Calculated values ==>;1568173665.1;357.46000000000004;301.96000000000004;289.26000000000005;289.06;286.86;277.66;273.955091788801;276.66;276.66;270.86;277.36;351.46000000000004;292.06;270.76000000000005;273.06;299.86;293.86;357.26;302.06;278.96000000000004;276.56;334.16;351.46000000000004;274.56;241.49495122638035;268.3187672390254;273.955091788801;285.56;8090000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;8059999.999999999;0.0;0.16883333333333334;0.17966666666666667;0.0;0.0;0.0;0.0;13068.1025390625;0.0;1313.4599609375;16425.251953125;497242.1241321674;277746.2880103487;235755.27194520188;235213.44504525428;229377.23596325787;430412.23801567365;434130.71970383386;437427.84448784514;473533.6025564079;531861.5611485756;466289.97760267474;437270.2536001789;440817.3637915739;468303.9457373096;461171.6782371525;496948.1846958213;278196.04356775887;438146.9115166479;433950.3860404442;255893.36323571714;328362.5824867039;470799.25106629904;201972.2588119733;230329.38702180513;273.955091788801;4088682.892294657;1367333.7209564887;329014.8521714482;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1726233180764.774;659800294285.0632;1452122440964.6477;42303.52022643164;0.0;36932.653160454545;0.0;5971436.549389729;1092251.5178232414;21397.218186359274;1297594.5935543987;5.509566390083567;0.2086357831035133
7965;2019-09-11 05:48:45.120;836;290;165;163;141;44;37;33;-22;42;783;189;-23;-2;267;208;836;292;123;66;36;14;839;354;358;136;358;305;835;-2.0;1034.0;2925.0;95.0;0.0;0;89;74;1;0;0;0;0;0;0;1;0;0;0;0;17825.669921875;13943.916015625;0.0;1304.994140625;767.0;369412;687.0;0.0;Calculated values ==>;1568173725.12;356.76;302.16;289.66;289.46000000000004;287.26000000000005;277.56;273.7412296467126;276.86;276.46000000000004;270.96000000000004;277.36;351.46000000000004;292.06;270.86;272.96000000000004;299.86;293.96000000000004;356.76;302.36;279.76000000000005;276.76000000000005;341.86;349.86;274.56;241.71165711629368;268.19934244402924;273.7412296467126;285.46000000000004;8390000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3050000.0;8350000.0;0.0;0.17233333333333334;0.4875;0.01583333333333333;0.0;0.0;0.0;13943.916015625;0.0;1304.994140625;17825.669921875;493384.0002389565;276459.41940687876;236311.15062571908;235773.9070030045;229981.82418259003;430542.39183029096;435217.872359457;437812.597326149;473403.85947104497;531936.4951910102;466433.26912357885;437656.05685647397;440880.4687282554;468721.8467893537;461611.91280062776;493384.0002389565;277297.7811411534;440148.41797483526;435041.38555822254;288127.0477506168;321652.42942325486;470665.25215363293;201360.8002978525;230329.38702180513;273.70758211468814;4088968.4117849744;1367558.8961444246;329036.6798957712;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1726448952664.7053;659881621385.0374;1452305802064.5894;115270.25105129454;4263.98715438319;37238.85842452139;0.0;5972750.101854879;1092287.0628939255;22015.52014801421;1297594.5935543987;10.280937786622296;0.4510165734476573
7966;2019-09-11 05:49:45.131;834;297;160;162;146;44;34;34;-25;42;782;188;-26;-3;267;207;832;294;122;70;34;15;809;358;362;136;362;303;805;-2.0;1084.0;197.0;236.0;0.0;0;87;69;1;0;0;0;0;0;0;1;0;0;1;0;17384.435546875;13129.607421875;0.0;1284.58276367188;755.0;369413;726.0;0.0;Calculated values ==>;1568173785.131;356.56000000000006;302.86;289.16;289.36;287.76000000000005;277.56;274.1680685717883;276.56;276.56;270.66;277.36;351.36;291.96000000000004;270.56;272.86;299.86;293.86;356.36;302.56;280.16;276.56;345.76;348.66;274.66;241.71165711629368;267.9596281332873;274.1680685717883;285.36;8090000.000000001;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;8050000.0;0.0;0.18066666666666667;0.03283333333333333;0.03933333333333333;0.0;0.0;0.0;13129.607421875;0.0;1284.58276367188;17384.435546875;495916.02666366036;282051.87762023194;235502.3155786364;236045.46063157884;231754.84702965105;430280.9020939914;433702.1600636701;437798.07955487026;473403.85947104497;531982.0436786455;466596.9813365445;437642.0229114993;441156.6256199011;468164.148934044;460863.32371791895;495620.14712049736;280600.1570804371;439936.2520002742;433702.1600636701;304465.6318710359;316620.98725437425;470763.29942817445;201057.22620647124;230329.38702180513;273.60655471371086;4089261.883124529;1367784.5502026526;329058.2636596613;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1726664992265.2683;659963236345.25;1452488235505.065;7772.991351605768;10608.438880053658;38846.94486723755;0.0;5973775.650193641;1092411.022499631;22649.68475263112;1297594.5935543987;3.9702802836804465;0.204889906923831
7967;2019-09-11 05:50:45.111;832;291;145;148;145;46;34;35;-23;42;780;187;-24;-4;267;206;828;291;121;72;34;16;812;357;362;137;362;305;809;-3.0;1032.0;895.0;147.0;0.0;0;89;71;1;0;0;0;0;0;0;1;0;0;1;0;16567.029296875;13103.373046875;0.0;1300.63427734375;746.0;369414;740.0;0.0;Calculated values ==>;1568173845.111;356.36;302.26000000000005;287.66;287.96000000000004;287.66;277.76000000000005;274.0616903277293;276.56;276.66;270.86;277.36;351.16;291.86;270.76000000000005;272.76000000000005;299.86;293.76000000000005;355.96000000000004;302.26000000000005;280.36;276.56;347.16;347.76;274.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;285.26000000000005;8120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;8090000.000000001;0.0;0.17200000000000001;0.14916666666666664;0.0245;0.0;0.0;0.0;13103.373046875;0.0;1300.63427734375;16567.029296875;495337.9466064827;278856.43461870804;231426.32177401113;232218.74364023795;231426.32177401113;430346.717906069;433702.1600636701;437656.05685647397;473273.90776018414;531623.4926563593;466188.15988602536;437499.1961693786;440578.77906221413;468164.148934044;460883.4628345854;494743.2624070105;278856.43461870804;440267.06782150705;433702.1600636701;310333.04987691523;312848.0458788934;470727.4148199725;201875.23679725925;230329.38702180513;273.92182287855553;4089544.7176886923;1368003.0855039048;329079.7999538515;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1726882119865.3374;660045109045.276;1452670574705.123;35170.63899216619;6586.878361556474;37132.534379588025;0.0;5974133.394492091;1092554.269045253;23282.63602578026;1297594.5935543987;5.476951653632233;0.24827256158387068
7968;2019-09-11 05:51:45.112;826;295;136;138;138;46;34;35;-21;42;778;186;-22;-2;267;206;824;294;121;77;34;17;844;355;360;137;360;306;841;-2.0;1077.0;1020.0;342.0;0.0;0;92;79;1;0;0;0;0;0;0;1;0;0;0;0;17487.939453125;14328.859375;0.0;1325.74365234375;737.0;369415;741.0;0.0;Calculated values ==>;1568173905.112;355.76;302.66;286.76000000000005;286.96000000000004;286.96000000000004;277.76000000000005;273.8482719121499;276.56;276.66;271.06;277.36;350.96000000000004;291.76000000000005;270.96000000000004;272.96000000000004;299.86;293.76000000000005;355.56000000000006;302.56;280.86;276.56;347.26;346.86;274.86;241.92719264551067;268.3187672390254;273.8482719121499;285.26000000000005;8440000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;8410000.0;0.0;0.1795;0.16999999999999998;0.057;0.0;0.0;0.0;14328.859375;0.0;1325.74365234375;17487.939453125;491378.66470908315;278136.92548592645;228608.0299748541;229121.10118169198;229121.10118169198;430477.46260093397;434197.24731978856;437742.05038880615;473273.90776018414;531339.5441984396;465921.49448112247;437585.1090581189;440666.3045709049;468443.49349306896;461191.73348062916;491071.23616610945;277714.12937205605;441513.7055510032;434197.24731978856;310752.19949742197;309075.640036128;470825.5820460267;201094.970337611;230329.38702180513;273.6080730059702;4089828.5138244564;1368231.69125051;329101.6868013472;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1727098723475.0757;660127310415.1768;1452853877759.9016;40230.00360870317;15374.644867379693;38297.600669532585;0.0;5974761.743651983;1092737.284788818;23911.230960171255;1297594.5935543987;5.998379453097422;0.3212568783453962
7969;2019-09-11 05:52:45.112;825;300;130;132;128;46;35;35;-23;42;776;186;-24;-4;267;206;823;295;122;79;34;17;824;359;364;136;364;304;819;-2.0;1137.0;676.0;6.0;0.0;0;86;76;1;0;0;0;0;0;0;1;0;0;1;0;16524.0703125;14097.25;0.0;1286.70861816406;736.0;369416;745.0;0.0;Calculated values ==>;1568173965.112;355.66;303.16;286.16;286.36;285.96000000000004;277.76000000000005;274.27422755570615;276.66;276.66;270.86;277.36;350.76;291.76000000000005;270.76000000000005;272.76000000000005;299.86;293.76000000000005;355.46000000000004;302.66;281.06;276.56;347.66;346.76;274.86;241.71165711629368;268.0796299477929;274.27422755570615;285.36;8240000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8190000.000000001;0.0;0.18949999999999997;0.11266666666666666;0.001;0.0;0.0;0.0;14097.25;0.0;1286.70861816406;16524.0703125;493151.05948871246;282178.63835352514;227379.55363882857;227892.91650350124;226867.67177605972;430214.79039162316;433384.8821390699;437883.18805776763;473403.85947104497;531281.3534008304;466209.1950385314;437727.04723144654;440793.27408520976;467883.80319715134;460573.8461640964;492849.0459188413;279845.4403480966;440987.2903718098;433201.5241952028;312428.86344474956;308656.51637580903;470959.3386274875;202736.5751109775;230329.38702180513;274.26588646497;4090111.94723917;1368468.5754953017;329123.45723693474;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1727315923475.0757;660209210415.1768;1453036877759.9016;26493.18505867169;268.22276351651004;40364.18325565612;0.0;5975317.770224212;1092867.6420190756;24566.745826214494;1297594.5935543987;4.363349690669875;0.15776115789744075
7970;2019-09-11 05:53:45.093;826;292;125;126;121;48;36;37;-23;43;776;186;-24;-5;268;205;820;293;122;79;35;18;819;358;363;135;363;305;816;-2.0;1074.0;1742.0;78.0;0.0;0;79;78;1;0;0;0;0;0;0;1;0;0;0;0;16531.25390625;13983.7646484375;0.0;1232.49523925781;725.0;369417;752.0;0.0;Calculated values ==>;1568174025.093;355.76;302.36;285.66;285.76000000000005;285.26000000000005;277.96000000000004;274.1680685717883;276.76000000000005;276.86;270.86;277.46000000000004;350.76;291.76000000000005;270.76000000000005;272.66;299.96000000000004;293.66;355.16;302.46000000000004;281.06;276.66;348.36;345.66;274.96000000000004;241.49495122638035;268.19934244402924;274.1680685717883;285.36;8190000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;8159999.999999999;0.0;0.179;0.2903333333333334;0.013000000000000001;0.0;0.0;0.0;13983.7646484375;0.0;1232.49523925781;16531.25390625;493779.2443959065;278735.97503109305;226143.09061581647;226398.0734791173;225126.71298885648;430280.9020939914;433816.67410848953;437656.05685647397;473631.01605711324;531206.0339399034;466065.4829520719;437499.1961693786;440427.53025024605;468153.07540711993;460594.19487161405;492876.6472359284;279186.15791996155;441201.0285065325;433634.880018922;315363.2798926983;304046.57827927166;471190.70470879815;202391.8381321314;230329.38702180513;274.1274388980632;4090387.3210447533;1368702.5098478196;329144.4439544955;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1727533954409.8816;660290484670.1044;1453219519904.739;68305.0448363008;3494.3852654966677;38250.59758755806;0.0;5976107.505310638;1092898.9871568517;25221.661543653154;1297594.5935543987;7.232396692852751;0.30705955924788775
7971;2019-09-11 05:54:45.113;823;305;127;127;117;47;36;36;-24;43;776;187;-26;-4;267;205;819;300;121;82;35;19;831;359;363;135;364;303;829;-1.0;1010.0;930.0;328.0;0.0;0;73;74;1;0;0;0;0;0;0;1;0;0;0;0;16347.421875;13832.3017578125;0.0;1189.56823730469;710.0;369418;754.0;0.0;Calculated values ==>;1568174085.113;355.46000000000004;303.66;285.86;285.86;284.86;277.86;274.27422755570615;276.76000000000005;276.76000000000005;270.76000000000005;277.46000000000004;350.76;291.86;270.56;272.76000000000005;299.86;293.66;355.06000000000006;303.16;281.36;276.66;348.56000000000006;344.16;275.06;241.49495122638035;267.9596281332873;274.27422755570615;285.26000000000005;8309999.999999999;3590000.0;3629999.9999999995;1350000.0;3640000.0;3030000.0;8290000.000000001;0.0;0.16833333333333333;0.155;0.05466666666666666;0.0;0.0;0.0;13832.3017578125;0.0;1189.56823730469;16347.421875;492175.4932725579;283643.87680141395;226476.6864660742;226476.6864660742;223951.99275968136;430214.79039162316;433816.67410848953;437953.82195464283;473631.01605711324;531356.6340493629;466474.84677356103;437642.0229114993;441006.86972331285;467883.80319715134;460438.91947669676;491566.0424157226;281287.53825662256;441689.4268647018;433634.880018922;316201.74473053816;297761.5184850505;471288.5232524436;202147.3199194453;230329.38702180513;274.0368893148816;4090661.401339165;1368934.3876679824;329164.6345447479;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1727751827009.8123;660371511670.0786;1453401980704.6812;36550.00781545562;14713.052448870574;35396.88153344851;0.0;5976981.588679827;1093050.766380639;25835.595112464;1297594.5935543987;5.768918372076396;0.3121100018508263
7972;2019-09-11 05:55:45.124;826;312;134;133;118;48;36;37;-26;43;776;187;-27;-5;268;206;819;305;121;83;35;20;852;361;366;136;366;301;855;-2.0;145.0;149.0;332.0;0.0;0;71;70;1;0;0;0;0;0;0;1;0;0;0;0;16099.509765625;13803.6826171875;0.0;1175.30029296875;694.0;369419;757.0;0.0;Calculated values ==>;1568174145.124;355.76;304.36;286.56;286.46000000000004;284.96000000000004;277.96000000000004;274.4858918419099;276.76000000000005;276.86;270.56;277.46000000000004;350.76;291.86;270.46000000000004;272.66;299.96000000000004;293.76000000000005;355.06000000000006;303.66;281.46000000000004;276.66;348.86;342.56000000000006;275.16;241.71165711629368;267.7187500070086;274.4858918419099;285.26000000000005;8520000.0;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;8550000.0;0.0;0.024166666666666666;0.024833333333333332;0.05533333333333333;0.0;0.0;0.0;13803.6826171875;0.0;1175.30029296875;16099.509765625;490603.17052458005;284564.2795676876;227904.43189180852;227650.6097005452;223883.24373356943;430081.6785162784;433065.50215134333;438095.2167564963;473501.42000396166;531507.0790911687;466760.445263449;437940.2675631159;441282.59110265225;467732.1305133992;460262.8667298895;489516.6864189899;281397.0636142401;441215.6968974505;432880.6149027872;317459.4925940039;291058.95107146574;471253.26030847814;201728.81771607164;230329.38702180513;273.88269711558877;4090931.8420085763;1369164.7297600172;329184.3453955451;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1727970567105.3823;660452826575.2905;1453583213925.1536;5869.7655761705455;14913.685823446494;5029.557551114787;0.0;5977335.151600332;1093297.7011299576;26172.543868328798;1297594.5935543987;1.7232818213064216;0.16274445747197988
7973;2019-09-11 05:56:45.114;831;480;143;142;124;51;37;41;-24;44;773;187;-26;-5;268;201;817;331;122;43;37;21;815;365;370;139;370;305;818;-1.0;241.0;2311.0;288.0;0.0;0;83;73;1;0;0;0;0;0;0;1;0;0;0;0;16008.5595703125;13478.53125;0.0;1255.888671875;675.0;369420;756.0;0.0;Calculated values ==>;1568174205.114;356.26;321.16;287.46000000000004;287.36;285.56;278.26000000000005;274.9066339382667;276.86;277.26000000000005;270.76000000000005;277.56;350.46000000000004;291.86;270.56;272.66;299.96000000000004;293.26000000000005;354.86;306.26000000000005;277.46000000000004;276.86;348.76;340.66;275.26000000000005;242.35481222062532;268.19934244402924;274.9066339382667;285.36;8150000.0;3650000.0;3700000.0;1390000.0;3700000.0;3050000.0;8180000.0;0.0;0.04016666666666667;0.38516666666666666;0.048;0.0;0.0;0.0;13478.53125;0.0;1255.888671875;16008.5595703125;494906.3644313001;427199.9782946407;230759.51522599644;230498.2046700426;225861.6356720082;429811.8947417682;432232.2269198731;437499.1961693786;473209.3688182048;530892.8472578947;466188.15988602536;437184.50195927493;440427.53025024605;467167.30733048194;458951.5699418567;492809.6203234861;301110.8191785223;433351.604109613;432232.2269198731;317040.2365367038;283101.5729112263;470951.1231468757;204072.00709622467;230329.38702180513;274.8103090599408;4091199.3646585443;1369392.0436503163;329204.60192693735;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1728191330305.4175;660535312825.3036;1453764983625.1824;89908.37232467644;12810.197570431252;7699.901845989381;0.0;5978133.169724441;1093528.6949862163;26278.605016850142;1297594.5935543987;7.493913728980108;0.40680143607867725
7974;2019-09-11 05:57:45.125;829;658;158;155;128;52;38;42;-21;45;770;187;-22;-3;268;200;811;404;124;42;38;21;764;362;367;141;367;310;766;-2.0;229.0;363.0;96.0;0.0;0;92;86;1;0;0;0;0;0;0;1;0;0;1;0;16802.318359375;13742.939453125;0.0;1334.69506835938;662.0;369421;754.0;0.0;Calculated values ==>;1568174265.125;356.06000000000006;338.96000000000004;288.96000000000004;288.66;285.96000000000004;278.36;274.5913991737795;276.96000000000004;277.36;271.06;277.66;350.16;291.86;270.96000000000004;272.86;299.96000000000004;293.16;354.26;313.56;277.36;276.96000000000004;348.56000000000006;339.36;275.26000000000005;242.77792619122317;268.7936212382143;274.5913991737795;285.56;7640000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;7659999.999999999;0.0;0.03816666666666667;0.0605;0.016;0.0;0.0;0.0;13742.939453125;0.0;1334.69506835938;16802.318359375;499368.7466076872;472969.6093716855;235689.18007825402;234863.1028070966;227633.68723299025;430014.67791919125;433182.4302400453;436824.05902419396;473046.85946660035;530200.5566075365;465466.6026017375;436664.1400526143;439646.5891626351;467591.3090735269;459289.8238943861;496786.00571347616;416168.09604871715;433916.0690215914;433182.4302400453;316201.74473053816;277658.20189090865;470683.2724168255;203047.04440348223;230329.38702180513;274.4001610653867;4091472.838768648;1369618.9308275569;329226.1940825794;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1728412470840.1152;660619328225.1887;1453949517449.9302;14143.50938455306;4282.179648213493;3076.9168855383023;0.0;5979000.427705652;1093671.1575761978;26368.428304074285;1297594.5935543987;1.4261259541518547;0.08748956976259109
7975;2019-09-11 05:58:45.085;814;744;170;166;132;45;42;35;-17;45;769;187;-19;0;266;204;802;459;127;57;42;22;829;351;356;141;356;309;833;-3.0;208.0;2.0;145.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;20320.53515625;15762.140625;0.0;1375.13037109375;651.0;369422;748.0;0.0;Calculated values ==>;1568174325.085;354.56000000000006;347.56000000000006;290.16;289.76000000000005;286.36;277.66;273.4187578820637;277.36;276.66;271.46000000000004;277.66;350.06000000000006;291.86;271.26000000000005;273.16;299.76000000000005;293.56;353.36;319.06;278.86;277.36;347.96000000000004;338.26;275.36;242.77792619122317;268.67533136820026;273.4187578820637;285.86;8290000.000000001;3510000.0;3560000.0;1410000.0;3560000.0;3090000.0;8330000.0;0.0;0.034666666666666665;0.0003333333333333333;0.024166666666666666;0.0;0.0;0.0;15762.140625;0.0;1375.13037109375;20320.53515625;490996.6803930301;479501.31218110246;237700.09424976105;236616.61154629532;227696.411740536;430735.4089219946;436563.54194264;437688.5006598165;473046.85946660035;530171.7533760326;465611.47328426846;437372.52749135875;440323.94343122264;468871.7681886195;461538.98635599064;489151.7083412709;416756.64482612826;439100.6227884132;436563.54194264;313686.43059754226;273052.9745269728;470781.97481897497;198422.72155475518;230329.38702180513;272.53683992983645;4091781.9896433996;1369864.6425779194;329248.76090667007;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1728629226240.2532;660703871825.2426;1454135093650.0483;79.75525970168711;6582.0152872186445;2509.6955351916117;0.0;5979118.87589296;1093761.632177412;26414.952370874296;1297594.5935543987;0.5351765799935402;0.057424788444121
7976;2019-09-11 05:59:45.116;808;780;179;178;141;41;40;31;-21;44;768;187;-23;-2;265;205;799;541;129;64;41;22;804;354;359;144;359;306;807;-3.0;204.0;756.0;215.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;24933.0625;14843.060546875;0.0;1357.94250488281;641.0;369423;742.0;0.0;Calculated values ==>;1568174385.116;353.96000000000004;351.16;291.06;290.96000000000004;287.26000000000005;277.26000000000005;273.7412296467126;277.16;276.26000000000005;271.06;277.56;349.96000000000004;291.86;270.86;272.96000000000004;299.66;293.66;353.06000000000006;327.26000000000005;279.56;277.26000000000005;347.36;337.26;275.36;243.40439225979637;268.3187672390254;273.7412296467126;286.06;8040000.000000001;3540000.0;3590000.0;1440000.0;3590000.0;3060000.0;8070000.0;0.0;0.034;0.126;0.035833333333333335;0.0;0.0;0.0;14843.060546875;0.0;1357.94250488281;24933.0625;492519.8136799899;487963.95980010665;240707.23707198966;240426.24380327156;230406.9055908913;430542.39183029096;435505.82383528166;437742.05038880615;472555.8254779879;530294.8415796665;466044.4045967343;437427.84448784514;440666.3045709049;468326.4228298194;461211.91220601037;491163.8354181312;444828.2619450113;439599.4078171972;435681.3269337161;311171.3556482807;268866.9448851554;470378.9536012187;200964.94292490062;230329.38702180513;273.55273236306215;4092159.297798445;1370119.8176929825;329271.5482813286;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1728843837064.8918;660789416000.0985;1454319688974.7375;29833.915540452097;9654.002049234732;1575.409498086076;0.0;5979368.285277512;1093897.0022267292;26449.012501407593;1297594.5935543987;2.534616341752835;0.17253826958671067
7977;2019-09-11 06:00:45.126;810;791;165;169;155;41;33;32;-22;43;762;189;-23;-2;265;204;793;585;129;67;33;23;833;355;359;148;359;306;837;-1.0;184.0;1904.0;73.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29385.916015625;15449.490234375;0.0;1345.33020019531;632.0;369424;737.0;0.0;Calculated values ==>;1568174445.126;354.16;352.26;289.66;290.06;288.66;277.26000000000005;273.8482719121499;276.46000000000004;276.36;270.96000000000004;277.46000000000004;349.36;292.06;270.86;272.96000000000004;299.66;293.56;352.46000000000004;331.66;279.86;276.46000000000004;346.86;336.36;275.46000000000004;244.22491754036054;268.3187672390254;273.8482719121499;286.06;8330000.0;3550000.0;3590000.0;1480000.0;3590000.0;3060000.0;8370000.0;0.0;0.03066666666666667;0.3173333333333333;0.012166666666666666;0.0;0.0;0.0;15449.490234375;0.0;1345.33020019531;29385.916015625;489990.5958662544;486632.6660353468;236275.46641941485;237354.5959487902;233610.5604074224;430477.46260093397;434263.8640799596;437585.1090581189;471929.76187575347;529667.5808205553;466289.97760267474;437427.84448784514;440666.3045709049;468326.4228298194;460924.1135309303;487351.66806487186;449560.88231343625;440095.2062005338;434263.8640799596;309075.640036128;265099.94585879904;469938.1447158781;201636.20842684066;230329.38702180513;273.8195888896164;4092612.0313956956;1370372.2976891065;329294.07930841274;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1729059272964.8577;660877030600.0846;1454503319574.7083;74874.45113365895;3264.3402248499556;1158.9174297106922;0.0;5980241.000427945;1094004.6730211382;26471.8023568119;1297594.5935543987;4.721557404983855;0.23962391826212587
7978;2019-09-11 06:01:45.107;815;800;146;150;147;43;32;33;-23;42;751;191;-24;-2;265;204;788;629;127;69;32;24;805;358;363;150;363;304;808;-1.0;176.0;470.0;76.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;24774.681640625;14871.1513671875;0.0;1329.64453125;623.0;369425;730.0;0.0;Calculated values ==>;1568174505.107;354.66;353.16;287.76000000000005;288.16;287.86;277.46000000000004;274.1680685717883;276.36;276.46000000000004;270.86;277.36;348.26;292.26000000000005;270.76000000000005;272.96000000000004;299.66;293.56;351.96000000000004;336.06;280.06;276.36;346.16;335.46000000000004;275.56;244.62907804385475;268.0796299477929;274.1680685717883;285.86;8050000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3040000.0;8080000.0;0.0;0.029333333333333333;0.07833333333333334;0.012666666666666666;0.0;0.0;0.0;14871.1513671875;0.0;1329.64453125;24774.681640625;493471.7184796512;490921.9593880035;231706.18326638875;232765.93142999275;231970.45186541142;430280.9020939914;433086.23799672595;437883.18805776763;471565.0904229;528670.499479957;466820.61614913965;437727.04723144654;441093.7378204844;467765.86006012256;460459.43622653774;489392.88387035514;462521.2203719883;439550.530927348;433086.23799672595;306141.9092990094;261333.34086894934;469766.86311683187;202246.1202022585;230329.38702180513;274.0707835327127;4093063.2267870903;1370624.8896904278;329316.36370561575;1678110.7696594673;0;3;3;26;46;39;31;7;205;209;1729275804375.5256;660966402290.3602;1454686261625.2725;18458.236982014885;3388.5960769179296;788.2354626187605;0.0;5981018.526536713;1094060.0966007975;26488.023492644545;1297594.5935543987;1.3971578102366335;0.08329327056892613
7979;2019-09-11 06:02:45.107;817;803;135;138;135;46;34;35;-21;41;725;192;-22;4;265;202;781;642;131;40;34;23;832;357;362;140;362;308;835;-2.0;168.0;143.0;1.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;24343.462890625;16106.2099609375;0.0;2329.61108398438;615.0;369426;723.0;0.0;Calculated values ==>;1568174565.107;354.86;353.46000000000004;286.66;286.96000000000004;286.66;277.76000000000005;274.0616903277293;276.56;276.66;271.06;277.26000000000005;345.66;292.36;270.96000000000004;273.56;299.66;293.36;351.26;337.36;277.16;276.56;345.46000000000004;334.66;275.46000000000004;242.56692532238324;268.5567601203482;274.0616903277293;286.26000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;8350000.0;0.0;0.028;0.02383333333333333;0.00016666666666666666;0.0;0.0;0.0;16106.2099609375;0.0;2329.61108398438;24343.462890625;491163.2547227308;488709.7272527834;228436.40741531583;229207.41053353794;228436.40741531583;430346.717906069;433702.1600636701;437285.26766895736;472784.61766108364;525634.3882111511;466371.7090113042;437126.8590839872;441144.9977105962;467906.3786984534;460345.3573976857;485567.07244787575;461325.87702706456;434782.31747122854;433702.1600636701;303208.48990285693;257985.5697089033;471014.3812069224;202222.18961351248;230329.38702180513;274.056909464395;4093472.544658184;1370883.0343681623;329346.8575024094;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1729493304375.5256;661053402290.3602;1454869861625.2725;5602.336693654769;44.79869859890165;678.7534717827132;0.0;5981219.031317344;1094088.7082239268;26500.248400431225;1297594.5935543987;0.34313030315397;0.015912310447784125
7980;2019-09-11 06:03:45.118;820;807;130;132;124;47;35;36;-22;41;696;196;-23;6;266;201;777;665;130;39;35;22;795;359;363;133;364;307;797;-2.0;163.0;1543.0;103.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;21850.908203125;15423.9228515625;0.0;2365.5048828125;644.0;369427;717.0;0.0;Calculated values ==>;1568174625.118;355.16;353.86;286.16;286.36;285.56;277.86;274.27422755570615;276.66;276.76000000000005;270.96000000000004;277.26000000000005;342.76;292.76000000000005;270.86;273.76000000000005;299.76000000000005;293.26000000000005;350.86;339.66;277.06;276.66;344.86;337.56000000000006;275.36;241.05796691057077;268.43790593516167;274.27422755570615;286.16;7950000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;3070000.0;7970000.0;0.0;0.027166666666666665;0.25716666666666665;0.017166666666666667;0.0;0.0;0.0;15423.9228515625;0.0;2365.5048828125;21850.908203125;495168.4358832643;493048.08361693734;227693.50214760323;228211.7590886997;226148.05997053857;430214.79039162316;433634.880018922;437356.53477473935;473695.32993624324;522663.0628278477;467004.9690647673;437198.53567211574;441657.1800723928;467754.4950057721;459897.8941259199;488717.8484497228;470377.10127347434;434358.88782729313;433634.880018922;300694.37409284414;270122.7006405761;471846.71735943656;202642.4024866653;230329.38702180513;274.2293479171774;4093857.568324839;1371145.8336456101;329385.9906418397;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1729710844250.2283;661135317305.2483;1455054395450.0203;60360.651020083045;4621.34073864924;498.2569649547499;0.0;5981768.823657661;1094127.5998480082;26510.058618934352;1297594.5935543987;3.680851891438742;0.19858375962060612
7981;2019-09-11 06:04:45.128;821;808;128;130;119;46;34;35;-21;40;705;200;-22;6;265;202;770;674;134;47;34;22;825;358;363;125;363;305;828;-1.0;170.0;205.0;232.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;21432.083984375;16012.3193359375;0.0;2395.81323242188;708.0;369428;711.0;0.0;Calculated values ==>;1568174685.128;355.26;353.96000000000004;285.96000000000004;286.16;285.06;277.76000000000005;274.1680685717883;276.56;276.66;271.06;277.16;343.66;293.16;270.96000000000004;273.76000000000005;299.66;293.36;350.16;340.56000000000006;277.86;276.56;344.26;343.96000000000004;275.36;239.25999513918347;268.19934244402924;274.1680685717883;286.56;8250000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3050000.0;8280000.0;0.0;0.028333333333333332;0.034166666666666665;0.03866666666666666;0.0;0.0;0.0;16012.3193359375;0.0;2395.81323242188;21432.083984375;492450.21258089005;490175.01400370203;226744.6026958213;227254.59722277074;224466.91401596984;430280.9020939914;433452.5470882844;437968.82056851813;474627.7726321263;523770.56332688173;467775.6695843459;437812.597326149;442076.7812560851;467765.86006012256;460189.5267902755;484550.98206267226;468118.80194807413;435782.62218529254;433452.5470882844;298180.4796168596;296923.61432157;472897.388903147;201577.7752494579;230329.38702180513;273.8102470353129;4094218.3200416113;1371407.8459919118;329425.6749057355;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1729928680550.1936;661212730205.236;1455238026049.991;8076.694048401225;10491.02506127598;465.5784365802803;0.0;5982339.229918342;1094253.5572190513;26518.091919272814;1297594.5935543987;1.0339613470066302;0.10254568509155748
7982;2019-09-11 06:05:45.109;823;808;127;128;116;46;35;36;-23;41;731;202;-25;-2;266;202;764;677;135;52;35;23;809;357;362;133;362;304;812;-1.0;160.0;1865.0;49.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;19316.74609375;15578.287109375;0.0;1393.02038574219;756.0;369429;704.0;0.0;Calculated values ==>;1568174745.109;355.46000000000004;353.96000000000004;285.86;285.96000000000004;284.76000000000005;277.76000000000005;274.0616903277293;276.66;276.76000000000005;270.86;277.26000000000005;346.26;293.36;270.66;272.96000000000004;299.76000000000005;293.36;349.56000000000006;340.86;278.36;276.66;343.56000000000006;348.76;275.46000000000004;241.05796691057077;268.0796299477929;274.0616903277293;286.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8120000.0;0.0;0.02666666666666667;0.3108333333333333;0.008166666666666666;0.0;0.0;0.0;15578.287109375;0.0;1393.02038574219;19316.74609375;494283.18095838017;491742.0220219185;226708.60566872475;226964.73763213382;223914.79898187445;430346.717906069;433883.48505660606;437883.18805776763;473695.32993624324;526577.5264948038;468158.8329865385;437570.5891863215;441093.7378204844;468035.31262452714;460345.3573976857;485271.7190879254;470618.75020009035;436890.05270406;433883.48505660606;295247.87795992935;317040.2365367038;471944.1597200548;202189.65150080438;230329.38702180513;274.0442535656894;4094557.7860936583;1371671.017681288;329457.23852088116;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1730146111675.0;661290105695.1671;1455420668194.8284;73261.40761312273;2202.995150457212;390.7458370089345;0.0;5983016.832789372;1094359.3072226127;26525.225695135094;1297594.5935543987;4.46961134976861;0.2324476030636974
7983;2019-09-11 06:06:45.099;821;810;129;130;115;44;35;34;-24;42;756;202;-25;-4;265;203;759;689;132;62;35;25;826;356;361;138;361;303;828;-2.0;159.0;14.0;326.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;1;0;19227.8671875;15863.82421875;0.0;1372.76782226562;778.0;369430;696.0;0.0;Calculated values ==>;1568174805.099;355.26;354.16;286.06;286.16;284.66;277.56;273.955091788801;276.66;276.56;270.76000000000005;277.36;348.76;293.36;270.66;272.76000000000005;299.66;293.46000000000004;349.06000000000006;342.06000000000006;279.36;276.66;342.76;350.96000000000004;275.66;242.14157278889297;267.9596281332873;273.955091788801;286.36;8259999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8280000.0;0.0;0.026500000000000003;0.0023333333333333335;0.05433333333333333;0.0;0.0;0.0;15863.82421875;0.0;1372.76782226562;19227.8671875;492353.82131708745;490481.94383068994;226999.4206684226;227254.59722277074;223463.3387317499;430412.23801567365;434130.71970383386;437953.82195464283;473143.7464358393;529269.6464291925;468298.68043046317;437798.07955487026;441006.86972331285;468046.64453070954;460635.26612677675;482691.4959183358;470766.86501840374;438822.1517515752;434130.71970383386;291896.6896268761;326265.46416910045;471477.517547777;200374.63934871356;230329.38702180513;273.3297839811106;4094878.9376702015;1371932.9916061317;329480.28291457903;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1730362975525.0344;661371392145.18;1455602737844.8574;554.3514260805017;14729.92304881578;316.00271884819966;0.0;5983631.861592908;1094500.3913563536;26531.114284839623;1297594.5935543987;0.9050673797130303;0.12184782091602653
7984;2019-09-11 06:07:45.110;822;809;128;129;116;44;34;35;-24;42;766;198;-26;-4;266;203;752;686;128;65;34;26;818;356;361;143;361;304;822;-3.0;153.0;1967.0;30.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18835.646484375;15701.767578125;0.0;1365.40600585938;790.0;369431;690.0;0.0;Calculated values ==>;1568174865.11;355.36;354.06000000000006;285.96000000000004;286.06;284.76000000000005;277.56;273.955091788801;276.56;276.66;270.76000000000005;277.36;349.76;292.96000000000004;270.56;272.76000000000005;299.76000000000005;293.46000000000004;348.36;341.76;279.66;276.56;342.16;352.16;275.76000000000005;243.1966462407574;268.0796299477929;273.955091788801;285.96000000000004;8180000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;8220000.0;0.0;0.025500000000000002;0.32783333333333337;0.005;0.0;0.0;0.0;15701.767578125;0.0;1365.40600585938;18835.646484375;493273.84770221415;490917.08132039383;226826.4345226784;227081.87634427068;223788.50870025746;430412.23801567365;433950.3860404442;437727.04723144654;472489.7604950056;530237.6965692197;467673.2869433054;437413.810930519;440793.27408520976;468175.34348450357;460635.26612677675;482421.53368672845;470969.07593709626;439324.5203113631;433950.3860404442;289383.54333396035;331298.85215519386;470909.40455562726;201948.51786145684;230329.38702180513;273.9458460262523;4095196.191769624;1372196.086429289;329503.10521310335;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1730579615234.7383;661455707600.0648;1455784871229.6084;77296.06121179496;1344.804433470852;292.0376726156208;0.0;5984280.733968801;1094634.3719771344;26536.182217045494;1297594.5935543987;4.624837435997668;0.22379227637877463
7985;2019-09-11 06:08:45.130;823;812;130;131;117;43;36;34;-24;42;763;194;-26;-4;265;204;748;701;125;73;36;26;821;358;362;142;362;302;824;-1.0;146.0;354.0;185.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18579.89453125;15626.572265625;0.0;1357.00317382812;797.0;369432;683.0;0.0;Calculated values ==>;1568174925.13;355.46000000000004;354.36;286.16;286.26000000000005;284.86;277.46000000000004;274.1680685717883;276.76000000000005;276.56;270.76000000000005;277.36;349.46000000000004;292.56;270.56;272.76000000000005;299.66;293.56;347.96000000000004;343.26;280.46000000000004;276.76000000000005;341.46000000000004;352.86;275.76000000000005;242.98782864720522;267.8393353686513;274.1680685717883;285.66;8209999.999999999;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8240000.000000001;0.0;0.024333333333333332;0.059000000000000004;0.030833333333333334;0.0;0.0;0.0;15626.572265625;0.0;1357.00317382812;18579.89453125;493136.8740049041;491179.1928934954;227309.89048520516;227565.85101941862;224014.60643615993;430280.9020939914;434064.28222162405;438179.53515710204;472620.9849758201;530076.5401052948;467469.4839183665;437869.15320432716;441219.5769185515;467906.3786984534;460459.43622653774;481456.5170666302;473317.5983772695;440431.9404890446;434064.28222162405;286451.7998164319;334235.48183727637;471043.10962919577;201954.8515885703;230329.38702180513;273.9573776791818;4095508.0918779527;1372457.2429521077;329525.79951859807;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1730796587535.5312;661541236100.3774;1455966731830.273;13937.256330543374;8296.88795625262;198.04702144110956;0.0;5985041.265043649;1094714.746196488;26540.267617523936;1297594.5935543987;1.3208167731352232;0.10504778056410019
7986;2019-09-11 06:09:45.121;826;812;131;131;117;45;34;36;-24;42;758;190;-26;-6;266;204;741;695;125;74;34;26;806;357;362;142;362;305;809;-2.0;237.0;2216.0;0.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18351.623046875;15453.2265625;0.0;1369.36840820312;801.0;369433;675.0;0.0;Calculated values ==>;1568174985.121;355.76;354.36;286.26000000000005;286.26000000000005;284.86;277.66;274.0616903277293;276.56;276.76000000000005;270.76000000000005;277.36;348.96000000000004;292.16;270.56;272.56;299.76000000000005;293.56;347.26;342.66;280.56;276.56;340.66;353.26;275.76000000000005;242.98782864720522;268.19934244402924;274.0616903277293;285.66;8059999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8090000.000000001;0.0;0.0395;0.36933333333333335;0.0;0.0;0.0;0.0;15453.2265625;0.0;1369.36840820312;18351.623046875;495013.9641643718;492636.4926052237;227778.3190929284;227778.3190929284;224205.6366712233;430346.717906069;433702.1600636701;437499.1961693786;472620.9849758201;529325.6898092299;466555.7022195781;437184.50195927493;440276.00903072825;468035.31262452714;460614.66830407927;481949.81810102303;474060.1428342993;440596.4608192194;433702.1600636701;283101.5729112263;335913.7198600519;471043.10962919577;202234.48292222194;230329.38702180513;274.0616903277293;4095815.808359717;1372716.2024256552;329548.51587379334;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1731013754955.3035;661626423320.2881;1456148804515.082;86891.10075928319;0.0;311.64217303558735;0.0;5985881.375316403;1094783.8765582743;26544.51439036196;1297594.5935543987;5.183667744731658;0.2370931123402974
7987;2019-09-11 06:10:45.131;822;811;135;135;118;44;35;34;-25;42;755;189;-26;-7;266;205;715;715;124;80;35;26;803;359;364;139;364;302;806;-1.0;206.0;1511.0;140.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;1;0;18061.642578125;15161.162109375;0.0;1370.07678222656;805.0;369434;667.0;0.0;Calculated values ==>;1568175045.131;355.36;354.26;286.66;286.66;284.96000000000004;277.56;274.27422755570615;276.66;276.56;270.66;277.36;348.66;292.06;270.56;272.46000000000004;299.76000000000005;293.66;344.66;344.66;281.16;276.66;339.86;353.66;275.76000000000005;242.35481222062532;267.8393353686513;274.27422755570615;285.56;8030000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8059999.999999999;0.0;0.034333333333333334;0.2518333333333333;0.02333333333333333;0.0;0.0;0.0;15161.162109375;0.0;1370.07678222656;18061.642578125;494705.0373892621;492776.3919700675;228857.0642359929;228857.0642359929;224497.5992778748;430214.79039162316;433384.8821390699;438024.4983934438;473013.37450241524;529241.7372316079;466861.5149052403;437869.15320432716;440770.5613398004;467754.4950057721;460438.91947669676;478075.3083766057;477737.23712547665;441151.0922300985;433384.8821390699;279751.69817897916;337592.078488485;471442.86907493527;202624.90686518003;230329.38702180513;274.2225572183027;4096119.3028138573;1372971.364851198;329571.3483884949;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1731231591255.2688;661710737370.2747;1456330934865.053;59281.46379986776;6272.419118227621;11.607112955430134;0.0;5987099.683038319;1094836.1554292778;26547.2085833688;1297594.5935543987;3.9661570715283987;0.2149295124078437
7988;2019-09-11 06:11:45.142;821;808;139;139;120;44;35;35;-24;42;755;189;-25;-7;266;204;689;720;122;83;35;26;798;357;362;139;361;305;800;-2.0;151.0;2081.0;18.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18186.203125;15317.7109375;0.0;1384.7150878906198;806.0;369435;658.0;0.0;Calculated values ==>;1568175105.142;355.26;353.96000000000004;287.06;287.06;285.16;277.56;274.0616903277293;276.66;276.66;270.76000000000005;277.36;348.66;292.06;270.66;272.46000000000004;299.76000000000005;293.56;342.06000000000006;345.16;281.46000000000004;276.66;338.96000000000004;353.76;275.76000000000005;242.35481222062532;268.19934244402924;274.0616903277293;285.36;7980000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;8000000.0;0.0;0.025166666666666667;0.3468333333333333;0.003;0.0;0.0;0.0;15317.7109375;0.0;1384.7150878906198;18186.203125;495031.5799463757;492907.2897598079;229991.71550150137;229991.71550150137;225084.97457433768;430346.717906069;433883.48505660606;437499.1961693786;473013.37450241524;529012.0071169034;466433.26912357885;437342.01223029394;440124.2130485236;468175.34348450357;460614.66830407927;474342.06382067804;479225.97606179625;442061.818510252;433883.48505660606;275983.5004908252;338011.6871214325;471442.86907493527;202221.01503384908;230329.38702180513;274.05645265084405;4096421.423572957;1373225.4020245196;329594.30919609097;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1731449431184.9712;661794152660.1606;1456513068249.804;81602.31582383948;807.6655621232585;0.0;0.0;5988273.929772686;1094895.1669516629;26547.305327043054;1297594.5935543987;4.9340126554480825;0.22497909309784322
7989;2019-09-11 06:12:45.102;816;807;145;144;123;43;37;34;-23;42;757;190;-24;-7;266;206;682;721;122;89;37;26;788;356;361;137;361;305;790;-1.0;148.0;1250.0;187.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18357.7734375;15273.4013671875;0.0;1391.78112792969;808.0;369436;649.0;0.0;Calculated values ==>;1568175165.102;354.76;353.86;287.66;287.56;285.46000000000004;277.46000000000004;273.955091788801;276.86;276.56;270.86;277.36;348.86;292.16;270.76000000000005;272.46000000000004;299.76000000000005;293.76000000000005;341.36;345.26;282.06;276.86;338.06000000000006;353.96000000000004;275.76000000000005;241.92719264551067;268.19934244402924;273.955091788801;285.36;7880000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;7900000.0;0.0;0.024666666666666667;0.20833333333333334;0.03116666666666667;0.0;0.0;0.0;15273.4013671875;0.0;1391.78112792969;18357.7734375;495243.6448874822;493723.6372979386;231736.20384100894;231470.46363204002;225988.90237244903;430412.23801567365;434489.842356074;437656.05685647397;473273.90776018414;529221.1383985593;466555.7022195781;437499.1961693786;440124.2130485236;468175.34348450357;461037.7653776629;474348.2157327887;480494.5041975628;443229.8278896371;434489.842356074;272215.72791638016;338850.9272812574;471708.256711685;201768.51716543932;230329.38702180513;273.87569990709187;4096725.7536890795;1373480.1580099303;329617.43123959185;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1731666186585.1091;661876897460.2133;1456695946249.9204;49143.23743563222;8413.121882524658;0.0;0.0;5989362.749686357;1094971.9556204868;26547.305327043054;1297594.5935543987;3.4536891111165793;0.20058093497499588
