;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7990;2019-09-11 06:13:45.133;810;807;151;150;129;42;40;32;-23;41;760;190;-24;-7;265;207;680;723;123;97;40;26;819;355;360;136;360;303;819;-1.0;154.0;811.0;272.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;19041.146484375;15785.1650390625;0.0;1384.6569824218802;809.0;369437;640.0;0.0;Calculated values ==>;1568175225.133;354.16;353.86;288.26000000000005;288.16;286.06;277.36;273.8482719121499;277.16;276.36;270.86;277.26000000000005;349.16;292.16;270.76000000000005;272.46000000000004;299.66;293.86;341.16;345.46000000000004;282.86;277.16;337.16;354.06000000000006;275.76000000000005;241.71165711629368;267.9596281332873;273.8482719121499;285.46000000000004;8190000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;8190000.000000001;0.0;0.025666666666666667;0.13516666666666666;0.04533333333333334;0.0;0.0;0.0;15785.1650390625;0.0;1384.6569824218802;19041.146484375;491362.6303095804;490905.9991306609;232848.75045280022;232584.14595159172;227123.42910490828;430477.46260093397;435265.9143433108;438109.25301780854;473306.2826088756;529687.3334219017;466841.0120987474;437953.82195464283;440556.0271991494;468186.6588226815;461325.3556324736;470287.55624387105;477592.2570910381;444691.50070735835;435265.9143433108;268448.3696465944;339270.558843327;471840.61823089625;201341.6403938941;230329.38702180513;273.70456196676184;4097037.5723776976;1373739.1131205962;329640.58017791435;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1731882598339.7446;661958839775.0753;1456878440489.613;32003.0889729991;12262.620328610765;0.0;0.0;5990039.318451973;1095144.3424925127;26547.305327043054;1297594.5935543987;2.5781111327898887;0.18156817501525793
7991;2019-09-11 06:14:45.153;810;804;151;151;135;43;33;33;-23;41;764;189;-24;-9;265;205;676;718;123;98;33;26;838;355;360;138;360;304;842;-2.0;113.0;1772.0;0.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;19663.19140625;16267.6171875;0.0;1377.96923828125;808.0;369438;631.0;0.0;Calculated values ==>;1568175285.153;354.16;353.56000000000006;288.26000000000005;288.26000000000005;286.66;277.46000000000004;273.8482719121499;276.46000000000004;276.46000000000004;270.86;277.26000000000005;349.56000000000006;292.06;270.76000000000005;272.26000000000005;299.66;293.66;340.76;344.96000000000004;282.96000000000004;276.46000000000004;336.26000000000005;353.96000000000004;275.76000000000005;242.14157278889297;268.0796299477929;273.8482719121499;285.46000000000004;8380000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;8420000.0;0.0;0.01883333333333333;0.29533333333333334;0.0;0.0003333333333333333;0.0003333333333333333;0.0;16267.6171875;0.0;1377.96923828125;19663.19140625;489497.75873392867;488167.3812570747;232477.76197064502;232477.76197064502;228338.0717572498;430477.46260093397;434017.3760585396;437883.18805776763;473045.8727645816;530028.8573987164;466576.28820682864;437727.04723144654;440037.4285321836;468186.6588226815;461057.9863477555;467228.197759941;474128.1278849707;444847.3262068442;434017.3760585396;264681.4149301396;338850.9272812574;471575.67402331997;201709.7481601087;232477.76197064502;273.8482719121499;4097360.2160400148;1374006.3086756335;329663.6097371328;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1732098670340.5342;662041067175.3759;1457060601190.2788;69749.88924977528;0.0;0.0;67.17987136263153;5990887.542587424;1095246.5650584588;26547.305327043054;1297595.153573273;3.9566307084660575;0.17796693150943546
7992;2019-09-11 06:15:45.124;813;806;146;148;136;44;33;34;-23;41;764;188;-24;-9;266;204;673;722;122;100;33;27;825;357;362;145;362;305;828;-2.0;121.0;5.0;264.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19367.564453125;16074.8505859375;0.0;1369.46154785156;808.0;369439;622.0;0.0;Calculated values ==>;1568175345.124;354.46000000000004;353.76;287.76000000000005;287.96000000000004;286.76000000000005;277.56;274.0616903277293;276.46000000000004;276.56;270.86;277.26000000000005;349.56000000000006;291.96000000000004;270.76000000000005;272.26000000000005;299.76000000000005;293.56;340.46000000000004;345.36;283.16;276.46000000000004;335.36;353.96000000000004;275.86;243.61107973660833;268.19934244402924;274.0616903277293;285.36;8250000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;8280000.0;0.0;0.020166666666666666;0.0008333333333333334;0.044000000000000004;0.0;0.0;0.0;16074.8505859375;0.0;1369.46154785156;19367.564453125;491234.1452686602;489867.5588798828;231388.69152358166;231912.6127329227;228793.3527934106;430346.717906069;433520.3008126533;437656.05685647397;472127.72840069426;529952.8012266188;466310.7551440148;437499.1961693786;439819.78721557604;468035.31262452714;460614.66830407927;468314.2535336435;476409.2968435484;444760.2433828497;433520.3008126533;260914.8530628454;338850.9272812574;470740.5471029485;200873.0856634677;232477.76197064502;273.52994835253685;4097685.315131394;1374275.698971942;329686.4939276265;1678110.7696594673;0;3;3;26;46;39;31;7;205;210;1732315165650.3757;662125926140.3137;1457243212885.1453;197.31914266083857;11874.168303337156;0.0;0.0;5991470.154258456;1095345.468634403;26547.305327043054;1297595.7131349484;0.692001344244232;0.0932247341053404
7993;2019-09-11 06:16:45.124;817;810;141;142;133;45;34;35;-23;41;756;188;-24;-7;266;204;671;729;121;99;34;27;794;360;365;141;366;305;792;-2.0;159.0;646.0;106.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;19565.283203125;15539.9189453125;0.0;2373.25927734375;808.0;369440;614.0;0.0;Calculated values ==>;1568175405.124;354.86;354.16;287.26000000000005;287.36;286.46000000000004;277.66;274.38016830617;276.56;276.66;270.86;277.26000000000005;348.76;291.96000000000004;270.76000000000005;272.46000000000004;299.76000000000005;293.56;340.26;346.06000000000006;283.06;276.56;334.56;353.96000000000004;275.86;242.77792619122317;268.19934244402924;274.38016830617;285.26000000000005;7940000.000000001;3600000.0;3650000.0;1410000.0;3660000.0;3050000.0;7920000.0;0.0;0.026500000000000003;0.10766666666666666;0.017666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;15539.9189453125;0.0;2373.25927734375;19565.283203125;494820.6103550199;493976.07027153077;230643.85312568917;230907.98269012957;228546.31726834227;430148.3826014536;432949.0678229144;437656.05685647397;472653.6706096803;529116.5775126958;466310.7551440148;437499.1961693786;440124.2130485236;467472.6610337342;460147.9425315409;471773.90140967;481552.83829344856;443999.8458601936;432949.0678229144;257567.11924055516;338850.9272812574;471275.1926151781;202825.1533393277;230643.85312568917;274.3048675283978;4098009.7555285296;1374539.1553847024;329717.68326783646;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1732533265650.3757;662211726140.3137;1457426212885.1453;25283.460612012746;4742.617360540024;0.0;67.43507156574174;5991682.494089745;1095483.9418482687;26547.305327043054;1297596.2750938782;1.6799650330088718;0.09835893489061681
7994;2019-09-11 06:17:45.135;816;810;136;138;129;46;35;36;-19;41;721;189;-21;1;266;202;664;723;121;75;35;24;839;358;363;137;363;308;842;-2.0;97.0;853.0;263.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;20177.837890625;16234.0009765625;0.0;2370.69970703125;806.0;369441;606.0;0.0;Calculated values ==>;1568175465.135;354.76;354.16;286.76000000000005;286.96000000000004;286.06;277.76000000000005;274.1680685717883;276.66;276.76000000000005;271.26000000000005;277.26000000000005;345.26;292.06;271.06;273.26000000000005;299.76000000000005;293.36;339.56000000000006;345.46000000000004;280.66;276.66;333.76000000000005;353.76;275.56;241.92719264551067;268.5567601203482;274.1680685717883;285.26000000000005;8390000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;8420000.0;0.0;0.016166666666666666;0.14216666666666666;0.04383333333333333;0.0;0.0;0.0;16234.0009765625;0.0;2370.69970703125;20177.837890625;490326.41006604576;489102.41424078384;228593.94949078196;229106.80523631844;226810.32299692105;430280.9020939914;433634.880018922;437601.09044165985;473176.1828425327;525213.996354021;466002.57132472435;437285.26766895736;440691.34818141814;467895.03022007534;460189.5267902755;464913.0502803426;474981.9772106401;440545.07506360364;433634.880018922;254219.67992080047;338011.6871214325;471512.23439352604;202104.29168369243;230643.85312568917;274.0155890134442;4098341.0089225154;1374803.9865938448;329757.223507034;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1732751705690.0771;662295141430.1997;1457610146599.8938;33479.794890091034;11809.048155447705;0.0;0.0;5992172.277662123;1095621.8976813136;26547.305327043054;1297596.837155833;2.4342688342992784;0.16598829963930387
7995;2019-09-11 06:18:45.135;816;811;135;135;124;47;36;37;-19;41;717;195;-21;4;266;202;660;723;120;76;36;23;806;361;366;134;366;308;808;-2.0;126.0;1717.0;196.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19414.01953125;15709.9580078125;0.0;2373.43823242188;803.0;369442;599.0;0.0;Calculated values ==>;1568175525.135;354.76;354.26;286.66;286.66;285.56;277.86;274.4858918419099;276.76000000000005;276.86;271.26000000000005;277.26000000000005;344.86;292.66;271.06;273.56;299.76000000000005;293.36;339.16;345.46000000000004;280.76000000000005;276.76000000000005;333.06;353.46000000000004;275.46000000000004;241.2770596917726;268.5567601203482;274.4858918419099;285.16;8059999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;3080000.0;8080000.0;0.0;0.021;0.2861666666666667;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;15709.9580078125;0.0;2373.43823242188;19414.01953125;493525.1392627867;492582.91241861106;228827.34437136055;228827.34437136055;225996.7212209162;430081.6785162784;433065.50215134333;437601.09044165985;473565.85517348704;524793.4266806233;466740.10633425723;437285.26766895736;441144.9977105962;467472.6610337342;459719.9477182808;468386.24483042496;478823.4166327073;440059.51220952015;433065.50215134333;251290.9062238717;336752.88402864704;471812.00014122744;203100.86753402083;228827.34437136055;274.4163530259164;4098670.941067698;1375070.186252048;329796.75798986276;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1732970405690.0771;662376441430.1997;1457794946599.8938;67106.14712206936;8777.896998502081;0.0;68.07938592666092;5993010.493845557;1095793.4555575964;26547.305327043054;1297597.404484049;4.2001028179380135;0.2287209225481661
7996;2019-09-11 06:19:45.076;813;810;137;137;122;48;37;38;-19;41;734;200;-20;4;267;203;655;722;121;78;37;22;806;361;366;132;366;309;808;-1.0;133.0;210.0;245.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19455.658203125;15660.916015625;0.0;2390.25659179688;802.0;369443;593.0;0.0;Calculated values ==>;1568175585.076;354.46000000000004;354.16;286.86;286.86;285.36;277.96000000000004;274.4858918419099;276.86;276.96000000000004;271.26000000000005;277.26000000000005;346.56000000000006;293.16;271.16;273.56;299.86;293.46000000000004;338.66;345.36;280.96000000000004;276.86;332.46000000000004;353.36;275.36;240.83765695389522;268.67533136820026;274.4858918419099;285.26000000000005;8059999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;3090000.0;8080000.0;0.0;0.022166666666666668;0.035;0.04083333333333334;0.0;0.0;0.0;15660.916015625;0.0;2390.25659179688;19455.658203125;493076.2439964821;492432.5260750012;229347.04817707554;229347.04817707554;225486.89998434746;430081.6785162784;433249.8226776551;437372.52749135875;473824.5983165287;526501.500163964;467210.9007625825;437214.0438153077;440931.8350112218;467602.4462039227;459855.8798952964;467501.46580160956;478660.0542257561;440391.6283636163;433249.8226776551;248780.69988749037;336333.2981666971;471978.8095216074;202286.67576392175;228827.34437136055;274.100246117268;4098994.536533321;1375331.3531352924;329836.41641088855;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1733189789750.0212;662456162960.1794;1457979864584.8467;8228.004810460296;11012.4287951055;0.0;0.0;5993637.661123312;1095958.2127684427;26547.305327043054;1297597.971254392;1.0658827558745376;0.10306483858931828
7997;2019-09-11 06:20:45.116;810;808;143;142;123;47;37;38;-17;42;756;202;-18;5;267;204;651;722;122;82;37;21;809;358;363;130;363;311;812;-1.0;115.0;957.0;174.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19766.87890625;15912.0146484375;0.0;2419.5693359375;801.0;369444;587.0;0.0;Calculated values ==>;1568175645.116;354.16;353.96000000000004;287.46000000000004;287.36;285.46000000000004;277.86;274.1680685717883;276.86;276.96000000000004;271.46000000000004;277.36;348.76;293.36;271.36;273.66;299.86;293.56;338.26;345.36;281.36;276.86;331.86;353.26;275.26000000000005;240.39332010688793;268.91163127593666;274.1680685717883;285.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3110000.0;8120000.0;0.0;0.019166666666666665;0.1595;0.029;0.0;0.0;0.0;15912.0146484375;0.0;2419.5693359375;19766.87890625;492335.5571092722;491742.0220219185;230853.0529952476;230591.0108238139;225687.7279374429;430280.9020939914;433997.93586973246;437231.03110804653;474179.22265781194;528656.3869025569;467172.68857233843;437071.7284734032;440655.35369714565;468024.1018388634;460459.43622653774;466404.71226431004;478212.84449629;441689.4268647018;433997.93586973246;246270.64818160105;335913.7198600519;472145.33331970085;202183.51685218496;228827.34437136055;274.0464268158731;4099321.6089120083;1375594.6362958294;329876.5250148493;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1733408635549.882;662534815360.1295;1458165988584.7285;37490.07852380992;7828.892677557961;0.0;0.0;5994018.899140207;1096115.3284546232;26547.305327043054;1297597.971254392;2.4721797767173688;0.14959064689659654
7998;2019-09-11 06:21:45.107;807;808;151;150;125;43;39;35;-17;41;777;201;-18;6;266;205;648;728;124;96;39;20;834;355;360;130;360;310;837;-2.0;113.0;421.0;31.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20343.865234375;16320.87890625;0.0;2412.15234375;799.0;369445;582.0;0.0;Calculated values ==>;1568175705.107;353.86;353.96000000000004;288.26000000000005;288.16;285.66;277.46000000000004;273.8482719121499;277.06;276.66;271.46000000000004;277.26000000000005;350.86;293.26000000000005;271.36;273.76000000000005;299.76000000000005;293.66;337.96000000000004;345.96000000000004;282.76000000000005;277.06;331.36;353.06000000000006;275.16;240.39332010688793;268.7936212382143;273.8482719121499;285.56;8340000.000000001;3550000.0;3600000.0;1300000.0;3600000.0;3100000.0;8370000.0;0.0;0.01883333333333333;0.07016666666666667;0.005166666666666667;0.0;0.0;0.0;16320.87890625;0.0;2412.15234375;20343.865234375;489428.8778160535;489286.8341886485;232557.05447797145;232294.74072140342;225863.81046466055;430477.46260093397;435089.031508698;437460.313363465;474082.51977729687;530933.5361423207;467191.74032596184;437301.7563972805;441021.3247816201;468315.1240550476;461057.9863477555;462592.21342852816;476396.95071749296;444535.3988293008;435089.031508698;244179.05427248686;335074.5858427641;472048.3120729887;201570.2339149017;228827.34437136055;273.79384506388027;4099655.814975728;1375863.2034517871;329916.7833226457;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1733625503015.5164;662612803660.3577;1458352260640.2734;16551.62057464086;1397.4700704834495;0.0;0.0;5994469.179081887;1096192.2032781283;26547.305327043054;1297597.971254392;0.9581519619321784;0.05036319781201446
7999;2019-09-11 06:22:45.107;812;810;157;156;131;42;40;34;-16;41;791;202;-14;4;266;206;647;735;125;101;40;19;806;357;362;139;362;308;808;-1.0;134.0;505.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19456.615234375;15766.685546875;0.0;1399.3728027343802;796.0;369446;578.0;0.0;Calculated values ==>;1568175765.107;354.36;354.16;288.86;288.76000000000005;286.26000000000005;277.36;274.0616903277293;277.16;276.56;271.56;277.26000000000005;352.26;293.36;271.76000000000005;273.56;299.76000000000005;293.76000000000005;337.86;346.66;283.26000000000005;277.16;330.96000000000004;352.76;275.06;242.35481222062532;268.5567601203482;274.0616903277293;285.66;8059999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;8080000.0;0.0;0.022333333333333334;0.08416666666666667;0.0405;0.0;0.0;0.0;15766.685546875;0.0;1399.3728027343802;19456.615234375;492926.3771659451;492432.5260750012;234638.19236110963;234369.30329055083;227792.68584419272;430346.717906069;434782.31747122854;438072.3853947394;472915.35137376806;532547.3160833657;467596.8808112979;438384.99121777265;441144.9977105962;468035.31262452714;460883.4628345854;466072.0994953164;480769.94730908825;444916.35920612566;434782.31747122854;242505.85365607988;333815.9410454577;470754.2918620804;201532.42749262287;228827.34437136055;273.78805353438315;4099987.485646301;1376130.59982223;329948.54603219975;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1733842103015.5164;662693503660.3577;1458537660640.2734;19908.779790094806;10903.48550696303;0.0;0.0;5994773.015751593;1096294.7112412737;26547.305327043054;1297597.971254392;1.7949528464558075;0.1403949403585346
8000;2019-09-11 06:23:45.098;813;810;154;155;136;42;41;34;-13;42;791;202;0;4;266;206;639;725;128;104;41;20;819;355;360;147;360;309;822;-2.0;85.0;490.0;251.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19931.23046875;16054.86328125;0.0;1384.52734375;794.0;369447;574.0;0.0;Calculated values ==>;1568175825.098;354.46000000000004;354.16;288.56;288.66;286.76000000000005;277.36;273.8482719121499;277.26000000000005;276.56;271.86;277.36;352.26;293.36;273.16;273.56;299.76000000000005;293.76000000000005;337.06;345.66;283.56;277.26000000000005;330.56;352.56000000000006;275.16;244.02132995426717;268.67533136820026;273.8482719121499;285.96000000000004;8190000.000000001;3550000.0;3600000.0;1470000.0;3600000.0;3090000.0;8220000.0;0.0;0.014166666666666666;0.08166666666666668;0.04183333333333333;0.0003333333333333333;0.0003333333333333333;0.0;16054.86328125;0.0;1384.52734375;19931.23046875;491818.1305482259;491069.60132172774;233594.7435337477;233860.744217358;228880.33985872703;430477.46260093397;435442.3189386135;438316.55718940246;471962.6950587572;532472.7490519658;467455.7454842776;440323.94343122264;440931.8350112218;468315.1240550476;461191.73348062916;462905.9935515354;477586.31999697554;445776.6003281578;435442.3189386135;240832.718256323;332976.8817968329;469774.4847024;200968.53250633588;233594.7435337477;273.55855644884673;4100315.6684586755;1376395.7396185833;329971.7417201876;1678110.7696594673;0;3;3;26;46;39;31;7;206;210;1734058670525.289;662779290790.2677;1458722732875.0793;19383.422015783774;11245.049000202014;0.0;67.28252513495526;5995100.401651046;1096479.254676305;26547.305327043054;1297598.5318579979;1.7601391127231971;0.14132689026048784
8001;2019-09-11 06:24:45.138;814;812;150;152;136;42;40;33;-13;42;780;200;0;7;266;206;637;731;127;109;41;20;816;358;362;144;362;309;819;-2.0;119.0;431.0;75.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21072.47265625;15981.0732421875;0.0;2682.810546875;791.0;369448;571.0;0.0;Calculated values ==>;1568175885.138;354.56000000000006;354.36;288.16;288.36;286.76000000000005;277.36;274.1680685717883;277.16;276.46000000000004;271.86;277.36;351.16;293.16;273.16;273.86;299.76000000000005;293.76000000000005;336.86;346.26;284.06;277.26000000000005;330.26000000000005;352.26;275.16;243.40439225979637;268.67533136820026;274.1680685717883;285.86;8159999.999999999;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;8190000.000000001;0.0;0.01983333333333333;0.07183333333333333;0.0125;0.0003333333333333333;0.0003333333333333333;0.0;15981.0732421875;0.0;2682.810546875;21072.47265625;492260.49290902296;491666.4218952987;232584.14595159172;233113.79941154298;228924.18498954945;430280.9020939914;434782.31747122854;438316.55718940246;472358.32031004626;531322.8001570686;467210.9007625825;440323.94343122264;441384.9092064438;468035.31262452714;460728.8237906335;462934.3807116901;478909.9582850327;446155.5595720534;434960.5676705249;239577.9089402584;331718.34850182006;470180.5696925624;202173.6337810572;232584.14595159172;274.04258076613564;4100657.5937828505;1376662.883733534;330005.6587989095;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1734275414925.1514;662866648990.2122;1458908256474.9614;16962.93333149947;3350.086698893815;0.0;67.45880723964439;5995403.48986961;1096600.9618911408;26547.305327043054;1297599.6554509965;1.0919741607894278;0.06693704078685632
8002;2019-09-11 06:25:45.099;818;757;142;143;133;44;34;35;-14;41;745;197;-8;14;266;205;651;650;127;106;34;16;793;355;360;135;360;312;787;-3.0;1423.0;274.0;304.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19906.1171875;15597.1513671875;0.0;2396.55908203125;788.0;369449;568.0;0.0;Calculated values ==>;1568175945.099;354.96000000000004;348.86;287.36;287.46000000000004;286.46000000000004;277.56;273.8482719121499;276.56;276.66;271.76000000000005;277.26000000000005;347.66;292.86;272.36;274.56;299.76000000000005;293.66;338.26;338.16;283.76000000000005;276.56;329.96000000000004;351.96000000000004;274.76000000000005;241.49495122638035;269.02936301313275;273.8482719121499;285.86;7930000.0;3550000.0;3600000.0;1350000.0;3600000.0;3120000.0;7870000.0;0.0;0.23716666666666666;0.04566666666666667;0.050666666666666665;0.0;0.0;0.0;15597.1513671875;0.0;2396.55908203125;19906.1171875;495063.2640490725;486468.44586468686;230989.11739482862;231254.3469313567;228621.83817113694;430477.46260093397;434197.24731978856;437478.7579247441;473436.17305719486;527423.8344060171;466414.6232734222;438426.0275072936;441806.21220497484;468315.1240550476;461057.9863477555;468439.65393836534;469020.09198696417;446084.24693865847;434197.24731978856;238323.1353838712;330459.8814860452;470995.0139456755;200425.8167242923;232584.14595159172;273.3455672479008;4100998.8600639915;1376925.8645564115;330047.959365874;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1734491874135.0273;662950294585.1643;1459094435379.8547;10825.417648153967;13708.839325883417;0.0;0.0;5995634.908940741;1096743.0272054167;26547.305327043054;1297600.2172423212;1.3634907065597808;0.13328767228095262
8003;2019-09-11 06:26:45.129;816;372;140;144;131;42;45;30;-16;39;733;199;-16;15;265;206;747;404;128;119;44;13;843;350;355;132;354;310;841;-2.0;1229.0;568.0;157.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20696.955078125;16467.673828125;0.0;2395.197265625;784.0;369450;566.0;0.0;Calculated values ==>;1568176005.129;354.76;310.36;287.16;287.56;286.26000000000005;277.36;273.3108153835814;277.66;276.16;271.56;277.06;346.46000000000004;293.06;271.56;274.66;299.66;293.76000000000005;347.86;313.56;285.06;277.56;329.76000000000005;351.56000000000006;274.46000000000004;240.83765695389522;268.7936212382143;273.3108153835814;285.96000000000004;8430000.0;3500000.0;3550000.0;1320000.0;3540000.0;3100000.0;8410000.0;0.0;0.2048333333333333;0.09466666666666666;0.026166666666666668;0.0;0.0;0.0;16467.673828125;0.0;2395.197265625;20696.955078125;489934.40940850845;347837.6672790591;229635.663650166;230669.3627324084;227331.718415308;430799.1582183253;437309.20404756913;437618.5379703155;473630.5699406402;526318.2088544322;466946.28233098163;437618.5379703155;442374.1672774083;469021.5318245407;461956.6280905659;478899.77638470224;386975.826757847;448994.470303415;437138.8652924615;237486.63934987856;328782.02776382567;471102.4418883194;199845.34096943078;232584.14595159172;273.09552939857326;4101337.388178845;1377193.20503635;330087.9106344035;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1734706481384.925;663030434635.1261;1459281128679.7659;22509.195982750418;7097.894140710918;18829.089015234185;0.0;5995912.836281756;1096916.5033456117;26704.29285663275;1297600.2172423212;2.5678052348427647;0.13591055265880897
8004;2019-09-11 06:27:45.140;820;284;139;141;130;43;33;32;-22;38;745;201;-23;10;265;204;792;352;130;109;32;10;846;356;361;127;361;305;842;-1.0;1235.0;1007.0;294.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20575.3671875;16522.98828125;0.0;2366.1474609375;779.0;369451;565.0;0.0;Calculated values ==>;1568176065.14;355.16;301.56;287.06;287.26000000000005;286.16;277.46000000000004;273.955091788801;276.46000000000004;276.36;270.96000000000004;276.96000000000004;347.66;293.26000000000005;270.86;274.16;299.66;293.56;352.36;308.36;284.06;276.36;329.66;351.06000000000006;274.16;239.71726792356844;268.19934244402924;273.955091788801;286.16;8460000.0;3560000.0;3610000.0;1270000.0;3610000.0;3050000.0;8420000.0;0.0;0.20583333333333334;0.16783333333333333;0.049;0.0;0.0;0.0;16522.98828125;0.0;2366.1474609375;20575.3671875;490259.52757912374;273582.64965270273;229363.78929096638;229878.8851694189;227064.06708861684;430412.23801567365;433769.5290198815;437812.597326149;474178.9719336675;527965.7723972703;467897.2382790565;437656.05685647397;442668.9074931304;468046.64453070954;460769.5600386277;485874.33013595577;313630.8279357739;446350.00823681615;433588.14229367237;237068.3971897606;326684.87348024134;471476.3165183707;201361.51269967717;232584.14595159172;273.71679218519176;4101681.3872535583;1377468.177623712;330127.595781505;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1734921320765.4849;663108148880.3286;1459465662505.2468;39684.37370314285;13235.625387115982;35453.45420287077;0.0;5996431.211048443;1097085.980407218;27156.7303162927;1297600.2172423212;4.6785334437379245;0.24872496493277602
8005;2019-09-11 06:28:45.110;832;303;135;136;129;46;33;35;-26;39;762;203;-27;1;265;201;811;341;131;39;32;10;833;359;364;136;364;301;827;-2.0;1263.0;183.0;324.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19305.091796875;16275.830078125;0.0;1373.18298339844;773.0;369452;566.0;0.0;Calculated values ==>;1568176125.11;356.36;303.46000000000004;286.66;286.76000000000005;286.06;277.76000000000005;274.27422755570615;276.46000000000004;276.66;270.56;277.06;349.36;293.46000000000004;270.46000000000004;273.26000000000005;299.66;293.26000000000005;354.26;307.26000000000005;277.06;276.36;329.76000000000005;350.46000000000004;274.16;241.71165711629368;267.7187500070086;274.27422755570615;286.26000000000005;8330000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;8270000.0;0.0;0.21050000000000002;0.030500000000000003;0.054000000000000006;0.0;0.0;0.0;16275.830078125;0.0;1373.18298339844;19305.091796875;493349.0919485514;282871.17250935966;228550.28518950904;228807.7860304651;227013.10355646565;430214.79039162316;433017.6092021058;438095.2167564963;473111.07959547755;530048.2812349753;468698.1641674847;437940.2675631159;442171.7392844028;467625.08733946737;459897.8941259199;490144.60335392196;307563.53895211394;434112.87870749587;432833.13015370606;237486.63934987856;324168.52440917626;470272.87658027647;200944.31828583492;232584.14595159172;273.5666810308527;4102013.55824202;1377741.3644473413;330158.74128788867;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1735138712014.7244;663187009430.0527;1459647371604.611;7233.102403355172;14543.742147899846;38433.314056580595;0.0;5996821.994525146;1097317.3593885023;27772.14552143398;1297600.2172423212;3.4115311942909483;0.1932814245058316
8006;2019-09-11 06:29:45.121;841;313;131;131;123;48;34;37;-24;40;776;203;-22;-4;265;200;821;336;131;38;33;11;818;360;365;137;365;301;813;-1.0;1195.0;543.0;26.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18714.6171875;16003.5419921875;0.0;1366.50915527344;767.0;369453;567.0;0.0;Calculated values ==>;1568176185.121;357.26;304.46000000000004;286.26000000000005;286.26000000000005;285.46000000000004;277.96000000000004;274.38016830617;276.56;276.86;270.76000000000005;277.16;350.76;293.46000000000004;270.96000000000004;272.76000000000005;299.66;293.16;355.26;306.76000000000005;276.96000000000004;276.46000000000004;329.86;349.86;274.26000000000005;241.92719264551067;267.7187500070086;274.38016830617;286.26000000000005;8180000.0;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;8130000.0;0.0;0.19916666666666666;0.0905;0.004333333333333333;0.0;0.0;0.0;16003.5419921875;0.0;1366.50915527344;18714.6171875;496110.7731846163;289678.73109774914;227721.1075198978;227721.1075198978;225674.31046969537;430148.3826014536;432949.0678229144;438404.20131815126;473078.44118532055;531507.0790911687;468698.1641674847;438711.9858211006;441431.40639256994;467484.0592496592;459605.1665242781;493123.3757005028;307266.95765341877;433683.32636128634;432764.09833711403;237904.88540968279;321652.42942325486;470236.29553865286;202889.59050530748;232584.14595159172;274.3298498738673;4102330.447236716;1378010.4085310025;330181.5762414112;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1735357452110.2944;663268924445.2662;1459828004715.0818;21314.072278562362;1158.50238847783;37016.40326104423;0.0;5997059.931261854;1097448.2354161867;28401.00843778794;1297600.2172423212;3.4248015404825214;0.12537842933408502
8007;2019-09-11 06:30:45.101;843;319;130;130;120;49;36;38;-26;41;779;200;-26;-2;266;200;826;333;131;38;35;11;817;359;364;139;364;301;811;-1.0;1228.0;1328.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18648.5859375;15952.5263671875;0.0;1365.28930664062;760.0;369454;573.0;0.0;Calculated values ==>;1568176245.101;357.46000000000004;305.06;286.16;286.16;285.16;278.06;274.27422755570615;276.76000000000005;276.96000000000004;270.56;277.26000000000005;351.06000000000006;293.16;270.56;272.96000000000004;299.76000000000005;293.16;355.76;306.46000000000004;276.96000000000004;276.66;330.46000000000004;349.16;274.26000000000005;242.35481222062532;267.7187500070086;274.27422755570615;286.26000000000005;8170000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8109999.999999999;0.0;0.20466666666666666;0.22133333333333333;0.015666666666666666;0.0;0.0;0.0;15952.5263671875;0.0;1365.28930664062;18648.5859375;496500.0241422462;293706.70719915687;227492.29826948422;227492.29826948422;224938.9579808084;430214.79039162316;433567.68989926;438095.2167564963;472915.35137376806;531819.4597172331;468336.30000048695;438095.2167564963;441728.28212843963;467754.4950057721;459762.3043333631;493969.8034742144;304866.47091566527;433931.68165179034;433384.8821390699;240414.4444865203;318717.3015803363;469966.18980854325;202563.12955106414;232584.14595159172;274.1985729502161;4102641.7034761813;1378276.620333892;330204.33364027203;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1735576079210.364;663351696845.2926;1460008544515.1392;52131.10196813565;4189.314610700505;38703.14873031639;0.0;5997671.770366399;1097492.7857028134;29031.794372494336;1297600.2172423212;5.48704103905891;0.23824330745348204
8008;2019-09-11 06:31:45.112;841;320;134;133;118;48;37;37;-22;42;778;196;-18;-1;266;201;829;330;130;37;36;12;815;359;364;141;364;303;810;-1.0;1243.0;1846.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18661.37890625;15940.1748046875;0.0;1354.75244140625;751.0;369455;588.0;0.0;Calculated values ==>;1568176305.112;357.26;305.16;286.56;286.46000000000004;284.96000000000004;277.96000000000004;274.27422755570615;276.86;276.86;270.96000000000004;277.36;350.96000000000004;292.76000000000005;271.36;273.06;299.76000000000005;293.26000000000005;356.06000000000006;306.16;276.86;276.76000000000005;331.96000000000004;348.26;274.36;242.77792619122317;267.9596281332873;274.27422755570615;286.16;8150000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;8100000.0;0.0;0.20716666666666667;0.3076666666666667;0.018500000000000003;0.0;0.0;0.0;15940.1748046875;0.0;1354.75244140625;18661.37890625;496390.370890229;294553.4578786115;228538.70831141275;228280.0768899539;224445.52785355411;430214.79039162316;433749.95420475816;438264.37560948916;472751.9947874012;531565.1381811216;467571.2248194195;438881.8371443283;441455.363107709;467754.4950057721;459897.8941259199;494608.21896814316;302339.22362513;433749.95420475816;433567.68989926;246688.97952812296;314944.0575458753;469794.0480163998;202590.30799053214;232584.14595159172;274.20912582957584;4102952.676850789;1378542.4415682545;330227.00481042743;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1735794519250.0654;663435712245.1777;1460189777734.8914;72509.05480409911;4943.269190478552;39831.72686856089;0.0;5998710.628760543;1097568.9045202779;29686.371652094767;1297600.2172423212;6.781413370190871;0.30208891910801033
8009;2019-09-11 06:32:45.102;838;321;144;142;121;47;38;37;-13;43;774;194;-3;1;266;202;829;328;130;37;37;12;812;359;364;143;364;303;806;-1.0;1239.0;13.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18598.76171875;15901.0703125;0.0;1361.74401855469;729.0;369456;620.0;0.0;Calculated values ==>;1568176365.102;356.96000000000004;305.26000000000005;287.56;287.36;285.26000000000005;277.86;274.27422755570615;276.96000000000004;276.86;271.86;277.46000000000004;350.56000000000006;292.56;272.86;273.26000000000005;299.76000000000005;293.36;356.06000000000006;305.96000000000004;276.86;276.86;335.16;346.06000000000006;274.36;243.1966462407574;267.9596281332873;274.27422755570615;286.16;8120000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8059999.999999999;0.0;0.20650000000000002;0.0021666666666666666;0.030500000000000003;0.0;0.0;0.0;15901.0703125;0.0;1361.74401855469;18598.76171875;496226.63725654135;296012.6014932576;231210.85863330908;230684.8564238252;225259.2080904643;430214.79039162316;433931.68165179034;439647.05077244143;472588.3698738022;531148.0953184956;467328.1308371761;441156.6256199011;441753.0823843035;467754.4950057721;460033.3497692248;494892.10229958035;301653.83117014216;433749.95420475816;433749.95420475816;260077.89159075968;305722.83045113535;469522.3774010839;199895.44533033491;232584.14595159172;273.15381578013154;4103263.126272518;1378807.741053655;330249.638508019;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1736012882850.1;663520898045.1913;1460371547434.9202;519.4618117912307;8223.621428157845;39903.702988228986;0.0;5999319.098303943;1097678.6103214358;30350.72282402105;1297600.2172423212;2.8180101630743737;0.13062812988700112
8010;2019-09-11 06:33:45.112;835;322;156;153;127;46;38;37;-6;43;767;192;5;6;266;202;827;326;130;37;37;12;812;359;364;144;364;303;806;-2.0;1238.0;1217.0;289.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18901.908203125;15864.087890625;0.0;1362.65734863281;707.0;369457;664.0;0.0;Calculated values ==>;1568176425.112;356.66;305.36;288.76000000000005;288.46000000000004;285.86;277.76000000000005;274.27422755570615;276.96000000000004;276.86;272.56;277.46000000000004;349.86;292.36;273.66;273.76000000000005;299.76000000000005;293.36;355.86;305.76000000000005;276.86;276.86;339.56000000000006;343.86;274.36;243.40439225979637;267.9596281332873;274.27422755570615;286.16;8120000.0;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;8059999.999999999;0.0;0.20633333333333334;0.20283333333333334;0.04816666666666667;0.0;0.0;0.0;15864.087890625;0.0;1362.65734863281;18901.908203125;495782.7875139711;296751.41248405445;234404.43825977665;233599.79726802502;226792.11751820208;430214.79039162316;433931.68165179034;440706.57273408404;472457.08239583095;530417.9335295041;467084.7275913025;442345.5325163701;442493.0341924577;467754.4950057721;460033.3497692248;494594.3091771094;299918.2387805994;433749.95420475816;433749.95420475816;278495.58437821403;296504.67125881097;469386.1838448776;202168.77858227954;232584.14595159172;274.04524396640096;4103575.6839394146;1379072.494823581;330272.3456366327;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1736231319250.0654;663607012395.1776;1460553377734.8914;48383.41591379101;12870.97168681514;40168.16252514657;0.0;5999726.690205588;1097854.427895412;31018.09958078411;1297600.2172423212;5.887505081030755;0.30126202328983404
8011;2019-09-11 06:34:45.133;833;322;167;163;134;44;36;35;-4;43;760;192;8;10;266;204;825;325;130;47;35;11;825;353;358;144;358;306;822;-1.0;1129.0;20.0;184.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19999.818359375;16118.4912109375;0.0;1375.85949707031;696.0;369458;695.0;0.0;Calculated values ==>;1568176485.133;356.46000000000004;305.36;289.86;289.46000000000004;286.56;277.56;273.6339639331285;276.76000000000005;276.66;272.76000000000005;277.46000000000004;349.16;292.36;273.96000000000004;274.16;299.76000000000005;293.56;355.66;305.66;277.86;276.66;342.66;342.76;274.26000000000005;243.40439225979637;268.3187672390254;273.6339639331285;286.16;8250000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3060000.0;8220000.0;0.0;0.18816666666666665;0.0033333333333333335;0.03066666666666667;0.0003333333333333333;0.0003333333333333333;0.0;16118.4912109375;0.0;1375.85949707031;19999.818359375;494259.66783108836;293842.9891434765;237089.66556847573;236005.56807591015;228364.61036124578;430607.02586249536;435041.38555822254;440363.3734854717;472457.08239583095;529458.4190747546;466657.7250530647;442165.11039823265;442461.82273329195;468593.9392970479;461232.2140859643;493055.2840860342;295815.8421126257;436957.42395210196;434864.4174955049;291477.81744585035;291896.6896268761;469286.7883828044;198324.37664344374;237089.66556847573;272.5059509020711;4103899.9784569764;1379339.1095982098;330295.17459765286;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1736447995059.7349;663693442635.0458;1460736141679.6125;806.7966561400932;8309.513960007062;37113.8883313297;65.92491730900971;6000136.752114499;1098030.993718616;31662.342076253717;1297600.7668089124;2.646347077265029;0.12587067050925482
8012;2019-09-11 06:35:45.124;837;326;175;173;142;41;37;32;-2;42;755;193;8;14;265;206;827;324;129;58;37;11;842;354;359;144;358;302;837;0.0;1189.0;799.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22413.375;16424.42578125;0.0;1356.8798828125;698.0;369459;707.0;-1.0;Calculated values ==>;1568176545.124;356.86;305.76000000000005;290.66;290.46000000000004;287.36;277.26000000000005;273.7412296467126;276.86;276.36;272.96000000000004;277.36;348.66;292.46000000000004;273.96000000000004;274.56;299.66;293.76000000000005;355.86;305.56;278.96000000000004;276.86;343.86;342.96000000000004;274.26000000000005;243.40439225979637;267.8393353686513;273.7412296467126;286.06;8420000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3020000.0;8370000.0;0.0;0.19816666666666669;0.13316666666666668;0.013500000000000002;0.0;0.0;-0.002507366701671634;16424.42578125;0.0;1356.8798828125;22413.375;493250.6271573788;294016.32993372733;238988.31905708535;238441.6884771459;230210.96381219392;430542.39183029096;434976.4790924014;441517.6339936506;472358.32031004626;529241.7372316079;467348.04461195954;442993.0989471373;443867.07844128745;468465.9377973502;461345.36918359256;491725.2170292614;292817.03762931086;438597.85071237903;434976.4790924014;296504.67125881097;292734.4514702754;469286.7883828044;201164.22798888717;237089.66556847573;273.63073637407086;4104253.368719513;1379610.2598952916;330317.9440099609;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1736663062795.364;663779829675.2985;1460918514320.146;32007.061899634336;3619.654565317883;39416.970884423536;0.0;6000410.159919274;1098130.3885451572;32300.00357467616;1297601.3161008188;4.220369907989675;0.17433933112847114
8013;2019-09-11 06:36:45.114;848;315;160;163;150;42;34;33;-4;41;751;193;6;14;265;205;831;318;128;62;33;10;817;357;362;140;362;300;811;-1.0;1230.0;162.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22272.8984375;15960.33984375;0.0;1365.04797363281;690.0;369460;701.0;0.0;Calculated values ==>;1568176605.114;357.96000000000004;304.66;289.16;289.46000000000004;288.16;277.36;274.0616903277293;276.56;276.46000000000004;272.76000000000005;277.26000000000005;348.26;292.46000000000004;273.76000000000005;274.56;299.66;293.66;356.26;304.96000000000004;279.36;276.46000000000004;343.26;342.16;274.16;242.56692532238324;267.5978703862781;274.0616903277293;285.96000000000004;8170000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;8109999.999999999;0.0;0.20500000000000002;0.027000000000000003;0.051000000000000004;0.0;0.0;0.0;15960.33984375;0.0;1365.04797363281;22272.8984375;497238.13167307235;291159.02802908054;235393.61081928233;236206.36667997844;232715.9725166544;430346.717906069;433702.1600636701;441642.3686528343;472784.61766108364;528977.5648464729;467630.40985355095;443111.3028367894;444269.86517575267;467906.3786984534;460749.12975072267;494717.3770808608;293051.015853492;438598.19827211706;433520.3008126533;293991.1381695566;289383.54333396035;469732.021654708;200238.5547642071;237089.66556847573;273.28054732310216;4104625.692267283;1379880.0879633683;330340.62296164624;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1736879326745.3984;663865015475.312;1461099084220.1748;6517.902974992936;13744.166811415547;41341.6040516106;0.0;6000731.147786384;1098275.0629402343;32972.87953456267;1297601.3161008188;3.555688016184621;0.19403425407868935
8014;2019-09-11 06:37:45.125;855;315;142;145;143;45;34;36;-11;41;750;194;3;14;265;203;836;317;128;64;33;10;823;357;362;140;362;302;819;-2.0;1162.0;502.0;161.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20190.662109375;16046.5107421875;0.0;1360.31005859375;684.0;369461;693.0;0.0;Calculated values ==>;1568176665.125;358.66;304.66;287.36;287.66;287.46000000000004;277.66;274.0616903277293;276.56;276.76000000000005;272.06;277.26000000000005;348.16;292.56;273.46000000000004;274.56;299.66;293.46000000000004;356.76;304.86;279.56;276.46000000000004;342.46000000000004;341.56000000000006;274.16;242.56692532238324;267.8393353686513;274.0616903277293;285.96000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8190000.000000001;0.0;0.19366666666666665;0.08366666666666665;0.026833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;16046.5107421875;0.0;1360.31005859375;20190.662109375;497717.49915742845;290031.3442932186;230482.8366948913;231267.65070081002;230744.02650718897;430346.717906069;433702.1600636701;440168.1791668574;472784.61766108364;528719.6857768083;467469.4839183665;442258.39573455596;443867.07844128745;467906.3786984534;460480.0777649803;494897.86930068803;291207.9730779639;438934.9886892516;433520.3008126533;290640.09048841946;286870.6033266602;469732.021654708;201493.20395234792;230482.8366948913;273.7727292470057;4104979.6201462406;1380146.8606172416;330363.33844229183;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1737096566565.1016;663949030875.1971;1461279717329.928;19969.13959294729;7197.741608346663;39447.94323513423;67.67915470592067;6000951.913607131;1098449.610838076;33646.24918950695;1297601.8801971725;3.8308261085873463;0.1740401618705091
8015;2019-09-11 06:38:45.105;858;321;135;137;131;45;34;35;-10;41;751;194;3;14;265;203;841;319;129;69;33;11;831;357;362;139;362;301;825;-2.0;1234.0;95.0;145.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19635.9375;16196.453125;0.0;1364.51708984375;678.0;369462;680.0;0.0;Calculated values ==>;1568176725.105;358.96000000000004;305.26000000000005;286.66;286.86;286.26000000000005;277.66;274.0616903277293;276.56;276.66;272.16;277.26000000000005;348.26;292.56;273.46000000000004;274.56;299.66;293.46000000000004;357.26;305.06;280.06;276.46000000000004;341.16;340.96000000000004;274.26000000000005;242.35481222062532;267.7187500070086;274.0616903277293;286.06;8309999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;8250000.0;0.0;0.20566666666666666;0.01583333333333333;0.024166666666666666;0.0;0.0;0.0;16196.453125;0.0;1364.51708984375;19635.9375;497426.75980468106;292753.5698470877;228579.0077097923;229094.83485360473;227551.88544362146;430346.717906069;433702.1600636701;440534.6557395019;472915.35137376806;528900.8604430988;467610.5751459798;442466.16301167716;444068.8471814032;467906.3786984534;460480.0777649803;494893.84470531205;291549.30936611287;439770.3019814846;433520.3008126533;285195.4229665811;284357.86631585273;469966.18980854325;200452.69780989861;230482.8366948913;273.3648255920605;4105311.397846981;1380415.4624190985;330386.0377662384;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1737313694165.1707;664032702975.2238;1461460557029.9856;3801.297667218718;6513.242723300579;41821.1927680953;0.0;6001149.934555369;1098563.8309548085;34323.26624214914;1297602.444002131;2.968841272479687;0.1272830652728459
8016;2019-09-11 06:39:45.125;861;314;129;130;122;46;35;36;-6;41;752;194;5;14;266;204;843;315;130;70;34;11;805;359;364;136;364;302;801;-2.0;1172.0;1118.0;224.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18690.404296875;15732.4150390625;0.0;1370.89318847656;671.0;369463;663.0;0.0;Calculated values ==>;1568176785.125;359.26;304.56;286.06;286.16;285.36;277.76000000000005;274.27422755570615;276.66;276.76000000000005;272.56;277.26000000000005;348.36;292.56;273.66;274.56;299.76000000000005;293.56;357.46000000000004;304.66;280.16;276.56;339.46000000000004;340.26;274.26000000000005;241.71165711629368;267.8393353686513;274.27422755570615;286.16;8050000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8009999.999999999;0.0;0.19533333333333333;0.18633333333333332;0.037333333333333336;0.0;0.0;0.0;15732.4150390625;0.0;1370.89318847656;18690.404296875;500229.93461496674;292087.1579910693;227377.41188605537;227635.49989398193;225581.41035146872;430214.79039162316;433384.8821390699;440920.49340534693;473306.2826088756;528928.5343954032;467469.4839183665;442552.9904358224;443867.07844128745;467754.4950057721;460303.8616837284;497611.9588835769;292748.0502879741;439497.19129777723;433201.5241952028;278076.8904731985;281426.5920051367;470370.9986153779;202268.13807857267;230482.8366948913;274.083913210663;4105630.890490581;1380681.6250116816;330408.8404502457;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1737531566765.1013;664115230475.1975;1461641517329.928;44468.88887588894;10009.173460040729;40016.75014567441;0.0;6001552.320193619;1098701.563651893;35005.47642716629;1297602.444002131;5.524943550362516;0.2689697871467348
8017;2019-09-11 06:40:45.116;860;321;128;129;119;45;35;35;-24;42;756;194;-22;13;266;204;842;318;131;76;34;12;839;357;362;132;362;302;833;-2.0;1203.0;2231.0;18.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19070.775390625;16317.1396484375;0.0;1373.23254394531;693.0;369464;650.0;15.0;Calculated values ==>;1568176845.116;359.16;305.26000000000005;285.96000000000004;286.06;285.06;277.66;274.0616903277293;276.66;276.66;270.76000000000005;277.36;348.76;292.56;270.96000000000004;274.46000000000004;299.76000000000005;293.56;357.36;304.96000000000004;280.76000000000005;276.56;338.16;342.46000000000004;274.36;240.83765695389522;267.8393353686513;274.0616903277293;286.26000000000005;8390000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;8330000.0;0.0;0.20049999999999998;0.3718333333333333;0.003;0.0;0.0;0.037621434793055;16317.1396484375;0.0;1373.23254394531;19070.775390625;496989.26025301777;291616.3446347565;226677.0556982082;226931.36095141713;224403.78208310102;430346.717906069;433883.48505660606;438179.53515710204;473921.58982693544;529346.1196232733;467469.4839183665;438488.69466843555;443721.9807720978;468035.31262452714;460614.66830407927;494291.60925624456;289918.01333137153;440924.4576432406;433702.1600636701;272634.34865687083;290640.09048841946;471004.98279486166;202211.139691196;230482.8366948913;274.0526118284634;4105945.519786172;1380948.6645718538;330431.7047345014;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1737749334094.8728;664195618415.1132;1461822690149.7378;87740.91504740606;806.3815293109969;40976.90598293704;0.0;6002653.903296235;1098791.679757266;35680.32231879318;1297602.444002131;7.321734169924652;0.306552832373493
