;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8018;2019-09-11 06:41:45.096;862;317;129;129;116;45;35;35;-26;42;764;193;-26;5;266;205;840;315;131;79;35;13;821;358;363;130;363;301;816;-2.0;1224.0;588.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18661.884765625;15961.7529296875;0.0;1382.05847167969;780.0;369465;637.0;13.0;Calculated values ==>;1568176905.096;359.36;304.86;286.06;286.06;284.76000000000005;277.66;274.1680685717883;276.66;276.66;270.56;277.36;349.56000000000006;292.46000000000004;270.56;273.66;299.76000000000005;293.66;357.16;304.66;281.06;276.66;336.86;351.16;274.46000000000004;240.39332010688793;267.7187500070086;274.1680685717883;286.26000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3010000.0;8159999.999999999;0.0;0.20400000000000001;0.098;0.020166666666666666;0.0;0.0;0.03243402174160931;15961.7529296875;0.0;1382.05847167969;18661.884765625;498928.14362485614;291643.4391423996;227165.20092072323;227165.20092072323;223864.02779638776;430280.9020939914;433634.880018922;438095.2167564963;474179.22265781194;530256.7858949634;467489.35808344575;438095.2167564963;442759.63332633115;467895.03022007534;460594.19487161405;495682.0266067784;290441.29754926695;441201.0285065325;433634.880018922;267192.67376467976;327104.2899505934;471368.7123706365;202016.77305265306;230482.8366948913;273.9815047156411;4106259.8538079625;1381217.5656798333;330454.65783938614;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1737966761594.942;664274192215.1382;1462003529849.7954;23135.68748297664;5431.930776245999;41869.10872773234;0.0;6003577.566993719;1098843.648364517;36370.475647116255;1297602.444002131;4.061202313431668;0.17255929124574035
8019;2019-09-11 06:42:45.107;861;317;134;133;117;46;36;36;-25;42;773;193;-26;0;266;204;835;316;131;80;35;15;812;359;363;134;363;303;806;-2.0;1231.0;261.0;280.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18577.666015625;15853.0185546875;0.0;1379.8391113281198;817.0;369466;625.0;0.0;Calculated values ==>;1568176965.107;359.26;304.86;286.56;286.46000000000004;284.86;277.76000000000005;274.27422755570615;276.76000000000005;276.76000000000005;270.66;277.36;350.46000000000004;292.46000000000004;270.56;273.16;299.76000000000005;293.56;356.66;304.76000000000005;281.16;276.66;335.66;354.86;274.66;241.2770596917726;267.9596281332873;274.27422755570615;286.26000000000005;8120000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;8059999.999999999;0.0;0.20516666666666666;0.0435;0.04666666666666666;0.0;0.0;0.0;15853.0185546875;0.0;1379.8391113281198;18577.666015625;499597.8072954425;293228.71326621604;228597.5804876358;228338.49353956187;224244.42846869488;430214.79039162316;433816.67410848953;437798.07955487026;473663.1379967309;531043.8128972996;467206.4680577064;437642.0229114993;441604.3489713403;467895.03022007534;460303.8616837284;495782.7875139711;292570.38636363915;441364.16243693535;433634.880018922;262170.3306944222;342627.88924589846;471030.75637644227;201395.66553342715;230482.8366948913;273.7435163399157;4106570.240292373;1381482.7373821284;330477.67787220364;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1738184601525.5095;664353406735.3446;1462184763070.2678;10283.505009932775;12582.970906007371;41692.4109693431;0.0;6003856.111322319;1098993.80006836;37066.949309839925;1297602.444002131;3.746267051958411;0.19561128425168198
8020;2019-09-11 06:43:45.118;855;322;145;142;121;45;36;36;-24;43;777;193;-26;-1;266;205;832;319;129;84;35;16;849;359;363;138;363;304;851;-2.0;-1.0;71.0;278.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19252.904296875;16540.796875;0.0;1374.79504394531;833.0;369467;615.0;0.0;Calculated values ==>;1568177025.118;358.66;305.36;287.66;287.36;285.26000000000005;277.66;274.27422755570615;276.76000000000005;276.76000000000005;270.76000000000005;277.46000000000004;350.86;292.46000000000004;270.56;273.06;299.76000000000005;293.66;356.36;305.06;281.56;276.66;334.66;356.46000000000004;274.76000000000005;242.14157278889297;268.0796299477929;274.27422755570615;286.06;8490000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8510000.0;0.0;0.0;0.011833333333333333;0.04633333333333333;0.0;0.0;0.0;16540.796875;0.0;1374.79504394531;19252.904296875;495316.11720575555;289922.66933235177;230779.15420285542;230005.53021618476;224680.2937667444;430214.79039162316;433816.67410848953;437727.04723144654;473241.6031071014;531385.6704624288;467064.6270272813;437413.810930519;441243.57701197703;467895.03022007534;460438.91947669676;491817.88133303524;288366.43704196025;442013.3735559718;433634.880018922;257985.5697089033;349344.06076314294;470593.2725848416;200648.52274917308;230482.8366948913;273.45051866060186;4106885.552841251;1381752.7353342248;330500.63736526837;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1738402441455.212;664435021695.233;1462366896455.0188;2805.4292063735693;12507.440075719305;0.0;0.0;6003965.205770955;1099202.9251588276;37414.449764181845;1297602.444002131;0.8547230452318956;0.1044417508148416
8021;2019-09-11 06:44:45.108;854;537;158;156;134;49;36;39;-24;43;773;192;-25;-1;267;201;828;441;130;46;37;18;780;365;370;145;370;307;782;-2.0;272.0;2337.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18502.8359375;15307.4814453125;0.0;1378.6337890625;839.0;369468;604.0;0.0;Calculated values ==>;1568177085.108;358.56000000000006;326.86;288.96000000000004;288.76000000000005;286.56;278.06;274.9066339382667;276.76000000000005;277.06;270.76000000000005;277.46000000000004;350.46000000000004;292.36;270.66;273.06;299.86;293.26000000000005;355.96000000000004;317.26000000000005;277.76000000000005;276.86;333.56;357.06000000000006;274.96000000000004;243.61107973660833;268.43790593516167;274.9066339382667;286.16;7800000.0;3650000.0;3700000.0;1450000.0;3700000.0;3070000.0;7820000.0;0.0;0.04533333333333334;0.3895;0.028833333333333332;0.0;0.0;0.0;15307.4814453125;0.0;1378.6337890625;18502.8359375;501475.394558793;448165.96576436504;235383.37254381794;234837.26808552386;228959.98626487335;429811.8947417682;432043.5753533974;437040.2039936506;472325.57890635525;530741.7249773676;466514.8527660487;436881.5365223171;440602.9150558282;467036.65729520353;458951.5699418567;497745.46983658045;424076.67783412134;433903.5702892566;432232.2269198731;253382.8652305231;351863.15629032685;469846.65071908804;204151.38908145556;230482.8366948913;274.84088310219573;4107200.1315713925;1382018.093419883;330523.5787813404;1678110.7696594673;0;3;3;26;46;39;31;7;206;211;1738622304805.2468;664519907545.2466;1462550165905.0479;90710.19340829998;7660.88004388507;3339.6519041114802;0.0;6004744.372743392;1099370.9664816286;37442.27555831511;1297602.444002131;6.095530561047707;0.3283636722008784
8022;2019-09-11 06:45:45.118;845;714;169;166;136;46;39;37;-14;43;757;193;-16;7;265;201;816;505;131;55;40;18;802;355;360;139;360;313;805;-2.0;227.0;1857.0;84.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20918.234375;15730.4765625;0.0;2397.52075195312;842.0;369469;593.0;0.0;Calculated values ==>;1568177145.118;357.66;344.56000000000006;290.06;289.76000000000005;286.76000000000005;277.76000000000005;273.8482719121499;277.06;276.86;271.76000000000005;277.46000000000004;348.86;292.46000000000004;271.56;273.86;299.66;293.26000000000005;354.76;323.66;278.66;277.16;332.46000000000004;357.36;274.96000000000004;242.35481222062532;269.14681796795327;273.8482719121499;286.26000000000005;8020000.0;3550000.0;3600000.0;1390000.0;3600000.0;3130000.0;8050000.0;0.0;0.03783333333333334;0.3095;0.014;0.0;0.0;0.0;15730.4765625;0.0;2397.52075195312;20918.234375;498180.55350842525;477685.78963380033;237963.00479657642;237137.98640117722;229131.96561467624;430477.46260093397;435089.031508698;437249.5021140777;473111.3802909942;528607.7268881333;465775.9202720192;436929.5940270328;440530.708574972;468186.6588226815;460521.7338606115;493908.6193966297;436672.0107261325;437864.61894757615;435265.9143433108;248780.69988749037;353122.8147616358;470655.8473927239;201603.48089403208;230482.8366948913;273.8068196814392;4107528.6952420976;1382276.7861781819;330555.05198050296;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1738841341305.212;664605121745.233;1462736196905.0183;72932.44356760412;3766.733130981686;2165.4516947004777;0.0;6006108.288666082;1099466.212463089;37488.15906760847;1297602.444002131;4.350432484365437;0.22534748739629407
8023;2019-09-11 06:46:45.099;830;778;171;172;143;41;41;32;-15;41;733;196;-16;12;264;203;811;575;133;65;42;17;831;353;358;135;358;311;835;-2.0;217.0;74.0;31.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;23766.97265625;16276.0078125;0.0;2387.08813476562;843.0;369470;583.0;0.0;Calculated values ==>;1568177205.099;356.16;350.96000000000004;290.26000000000005;290.36;287.46000000000004;277.26000000000005;273.6339639331285;277.26000000000005;276.36;271.66;277.26000000000005;346.46000000000004;292.76000000000005;271.56;274.36;299.56;293.46000000000004;354.26;330.66;279.66;277.36;331.46000000000004;357.46000000000004;274.86;241.49495122638035;268.91163127593666;273.6339639331285;286.46000000000004;8309999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3110000.0;8350000.0;0.0;0.036166666666666666;0.012333333333333333;0.005166666666666667;0.0;0.0;0.0;16276.0078125;0.0;2387.08813476562;23766.97265625;493237.25840948743;484781.8548571532;237934.59954095635;238206.93331601456;230500.03752276083;430607.02586249536;435919.11457929364;437548.62350390764;473436.17305719486;526239.9234356269;466434.4516035879;437389.9950341223;441715.46234335366;468337.84182631987;461098.7985866576;490341.0249227489;447711.4132025337;439983.8581329156;436093.27495369175;244597.3647265701;353542.7174425113;471092.8683005434;200492.0246850221;230482.8366948913;273.3628684423025;4107900.95404773;1382543.4224195136;330594.9110951389;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1739056673095.0203;664687295715.1599;1462923337624.8516;2923.6980520995885;1398.1043586801936;1541.770957214451;0.0;6006740.223003088;1099509.2391460324;37519.042806731595;1297602.444002131;0.3141801009094271;0.020325468236982856
8024;2019-09-11 06:47:45.109;825;797;154;157;146;41;34;33;-16;40;740;201;-17;11;265;203;806;625;135;68;35;17;800;356;361;134;361;313;803;-1.0;210.0;1133.0;393.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22239.85546875;15692.5732421875;0.0;2405.4482421875;842.0;369471;574.0;0.0;Calculated values ==>;1568177265.109;355.66;352.86;288.56;288.86;287.76000000000005;277.26000000000005;273.955091788801;276.56;276.46000000000004;271.56;277.16;347.16;293.26000000000005;271.46000000000004;274.26000000000005;299.66;293.46000000000004;353.76;335.66;279.96000000000004;276.66;330.56;357.36;274.86;241.2770596917726;269.14681796795327;273.955091788801;286.66;8000000.0;3560000.0;3610000.0;1340000.0;3610000.0;3130000.0;8030000.0;0.0;0.035;0.18883333333333333;0.0655;0.0;0.0;0.0;15692.5732421875;0.0;2405.4482421875;22239.85546875;495433.1515510678;490959.6970565284;233919.6406179126;234727.0174127999;231787.44428348824;430412.23801567365;433950.3860404442;436929.5940270328;473468.5566066367;526820.1763387909;466765.28142947145;436769.11898854957;441140.86030291184;468046.64453070954;460635.26612677675;492607.94201616815;462453.30967449077;439823.520614965;434130.71970383386;240832.718256323;353122.8147616358;471226.17219587084;201394.76400631736;230482.8366948913;273.7297900399089;4108284.4081804166;1382809.8716624007;330634.85555457434;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1739272409044.986;664768009165.1471;1463110568824.8218;44476.82706891176;17673.957236415754;1055.4121319587084;0.0;6007135.2932130955;1099668.1994816074;37540.689606336666;1297602.444002131;3.492436810943978;0.26111208260719004
8025;2019-09-11 06:48:45.110;822;804;143;146;138;41;34;33;-13;40;759;205;-15;11;265;203;800;654;138;73;35;17;829;357;361;134;361;313;832;-3.0;201.0;110.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21412.38671875;16232.580078125;0.0;2406.43188476562;841.0;369472;565.0;0.0;Calculated values ==>;1568177325.11;355.36;353.56000000000006;287.46000000000004;287.76000000000005;286.96000000000004;277.26000000000005;274.0616903277293;276.56;276.46000000000004;271.86;277.16;349.06000000000006;293.66;271.66;274.26000000000005;299.66;293.46000000000004;353.16;338.56000000000006;280.46000000000004;276.66;329.66;357.26;274.86;241.2770596917726;269.14681796795327;274.0616903277293;286.96000000000004;8290000.000000001;3570000.0000000005;3610000.0;1340000.0;3610000.0;3130000.0;8320000.0;0.0;0.033499999999999995;0.018333333333333333;0.013166666666666667;0.0;0.0;0.0;16232.580078125;0.0;2406.43188476562;21412.38671875;492216.3248486857;489163.03122873866;230545.24393886534;231326.59995351423;229250.9115942301;430346.717906069;433950.3860404442;437408.94190281845;473468.5566066367;528817.828463334;467257.9584339566;437089.72060350876;441140.86030291184;468046.64453070954;460480.0777649803;488842.3452091897;463973.9755199989;440647.96367074497;434130.71970383386;237068.3971897606;352702.9203549205;471226.17219587084;201297.18996745738;230482.8366948913;273.69609108810056;4108648.1829276844;1383075.9190404643;330674.95522390056;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1739489012654.7244;664848410505.0499;1463298371954.595;4328.715452148286;3554.0649326741104;833.0903845878923;0.0;6007542.012845494;1099845.1026144726;37556.427389580895;1297602.444002131;0.46761442005419435;0.040021927415833054
8026;2019-09-11 06:49:45.110;824;809;136;137;128;43;33;34;-14;40;777;206;-16;11;265;203;796;681;136;74;34;16;813;359;364;131;364;313;816;-3.0;185.0;1259.0;295.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20494.33203125;15933.16015625;0.0;2417.68725585938;839.0;369473;557.0;0.0;Calculated values ==>;1568177385.11;355.56000000000006;354.06000000000006;286.76000000000005;286.86;285.96000000000004;277.46000000000004;274.27422755570615;276.46000000000004;276.56;271.76000000000005;277.16;350.86;293.76000000000005;271.56;274.26000000000005;299.66;293.46000000000004;352.76;341.26;280.56;276.56;328.86;357.06000000000006;274.76000000000005;240.61611355647437;269.14681796795327;274.27422755570615;286.76000000000005;8130000.0;3590000.0;3640000.0;1310000.0;3640000.0;3130000.0;8159999.999999999;0.0;0.030833333333333334;0.20983333333333334;0.04916666666666667;0.0;0.0;0.0;15933.16015625;0.0;2417.68725585938;20494.33203125;494051.51467049326;491503.4768352021;228968.26727407592;229227.3922585458;226909.1256548305;430214.79039162316;433017.6092021058;437249.5021140777;473856.7996405058;530706.9432932027;467380.9233537061;436929.5940270328;441140.86030291184;467625.08733946737;460168.6720338029;489818.60849652503;470826.82560438826;440163.05421809835;433201.5241952028;233722.59852315116;351863.15629032685;471527.5025985663;202315.90443656384;230482.8366948913;274.1024943292578;4108997.4055839344;1383343.9668757508;330715.1562167391;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1739706512654.7244;664927910505.0499;1463486171954.595;49296.89991266499;13236.236909631789;585.5799725075506;0.0;6007988.892973534;1099985.021796492;37568.24964255669;1297602.444002131;3.439553246633911;0.23692206522901135
8027;2019-09-11 06:50:45.091;824;812;134;134;122;45;34;36;-14;40;793;206;-16;10;265;203;789;692;137;76;35;15;811;359;364;128;364;312;814;-1.0;178.0;2419.0;203.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18857.767578125;15918.5322265625;0.0;1075.60400390625;837.0;369474;549.0;0.0;Calculated values ==>;1568177445.091;355.56000000000006;354.36;286.56;286.56;285.36;277.66;274.27422755570615;276.56;276.76000000000005;271.76000000000005;277.16;352.46000000000004;293.76000000000005;271.56;274.16;299.66;293.46000000000004;352.06000000000006;342.36;280.76000000000005;276.66;328.06;356.86;274.66;239.943914813709;269.02936301313275;274.27422755570615;286.86;8109999.999999999;3590000.0;3640000.0;1280000.0;3640000.0;3120000.0;8140000.000000001;0.0;0.029666666666666668;0.4031666666666667;0.03383333333333333;0.0;0.0;0.0;15918.5322265625;0.0;1075.60400390625;18857.767578125;494241.9596510371;492152.18704280636;228480.2591756237;228480.2591756237;225406.79746333984;430214.79039162316;433201.5241952028;437478.7579247441;474243.19645526423;532458.149308773;467522.2042564707;437160.35228701105;441201.7646664551;467625.08733946737;460168.6720338029;488945.4429419144;472960.7941891082;440493.80720142537;433384.8821390699;230377.04089860234;351023.42510137823;471827.73446709657;202571.07170728137;230482.8366948913;274.20165693422695;4109325.2359025385;1383609.313593349;330744.25775891944;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1739924843495.3977;665005585900.2896;1463673612580.173;94706.94882667373;9109.850423373748;474.2112463332519;0.0;6009188.545039905;1100171.1802226664;37577.07843940299;1297602.444002131;6.136882103451518;0.3566286292885292
8028;2019-09-11 06:51:45.102;820;813;135;136;120;44;34;35;-15;41;802;206;-16;5;265;204;783;698;137;81;35;16;833;356;361;140;360;312;836;-2.0;171.0;1440.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19509.3359375;16325.83984375;0.0;1409.2177734375;834.0;369475;543.0;0.0;Calculated values ==>;1568177505.102;355.16;354.46000000000004;286.66;286.76000000000005;285.16;277.56;273.955091788801;276.56;276.66;271.66;277.26000000000005;353.36;293.76000000000005;271.56;273.66;299.66;293.56;351.46000000000004;342.96000000000004;281.26000000000005;276.66;327.46000000000004;356.56000000000006;274.76000000000005;242.56692532238324;269.02936301313275;273.955091788801;286.86;8330000.0;3560000.0;3610000.0;1400000.0;3600000.0;3120000.0;8359999.999999999;0.0;0.0285;0.24000000000000002;0.028166666666666666;0.0;0.0;0.0;16325.83984375;0.0;1409.2177734375;19509.3359375;491524.7914934638;490158.0331983416;228422.2853909401;228678.80479842276;224617.11671206058;430412.23801567365;433950.3860404442;437319.724394416;472784.61766108364;533399.682487849;467522.2042564707;437160.35228701105;440440.11189307703;468186.6588226815;460769.5600386277;485780.21587380464;471376.40434951376;441949.20867466513;434130.71970383386;227868.02628245065;349763.88963852916;470324.29699050833;201713.84104110493;230482.8366948913;273.854376603705;4109645.02038114;1383878.0659558028;330764.96840329113;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1740142383370.1003;665086000640.1797;1463860846899.9172;56545.41200479467;7565.861175908196;410.50862844229016;0.0;6010449.21245844;1100310.1699625854;37584.45245667141;1297602.444002131;3.6380925961365604;0.2212607197168313
8029;2019-09-11 06:52:45.152;819;814;139;139;121;43;36;34;-16;42;801;204;-18;2;265;205;779;712;136;86;37;17;817;357;362;145;362;311;819;-2.0;168.0;2.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19039.087890625;16040.6552734375;0.0;1389.0048828125;832.0;369476;537.0;0.0;Calculated values ==>;1568177565.152;355.06000000000006;354.56000000000006;287.06;287.06;285.26000000000005;277.46000000000004;274.0616903277293;276.76000000000005;276.56;271.56;277.36;353.26;293.56;271.36;273.36;299.66;293.66;351.06000000000006;344.36;281.76000000000005;276.86;326.86;356.36;274.86;243.61107973660833;268.91163127593666;274.0616903277293;286.76000000000005;8170000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;8190000.000000001;0.0;0.028;0.0003333333333333333;0.036333333333333336;0.0;0.0;0.0;16040.6552734375;0.0;1389.0048828125;19039.087890625;492918.29323026596;491969.7151534237;229701.71313644742;229701.71313644742;225087.40541448063;430346.717906069;434064.28222162405;437389.9950341223;472226.6633779048;533369.1854920768;467418.11660540965;437071.7284734032;440196.911670792;467906.3786984534;460749.12975072267;486791.2833939162;475760.47427575284;442544.37911539245;434244.55786418;225359.1397227605;348924.2399968048;469747.2219256856;199777.5818468411;230482.8366948913;273.0987496145955;4109966.524943507;1384148.011515559;330788.3063575098;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1740359464119.928;665171571890.1117;1464047902649.7688;79.20413772909374;9808.896922864684;308.86265530857423;0.0;6010921.477485754;1100455.0802713358;37590.45221299848;1297602.444002131;0.5850351426528464;0.08046558179652762
8030;2019-09-11 06:53:45.112;819;814;142;142;123;43;37;34;-16;42;791;201;-18;2;265;206;772;715;136;89;38;16;802;357;362;149;362;311;805;-2.0;164.0;1115.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18883.759765625;15720.5029296875;0.0;1378.24816894531;829.0;369477;532.0;0.0;Calculated values ==>;1568177625.112;355.06000000000006;354.56000000000006;287.36;287.36;285.46000000000004;277.46000000000004;274.0616903277293;276.86;276.56;271.56;277.36;352.26;293.26000000000005;271.36;273.36;299.66;293.76000000000005;350.36;344.66;282.06;276.96000000000004;326.36;356.06000000000006;274.76000000000005;244.42749628697553;268.91163127593666;274.0616903277293;286.76000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3110000.0;8050000.0;0.0;0.02733333333333333;0.18583333333333335;0.026000000000000002;0.0;0.0;0.0;15720.5029296875;0.0;1378.24816894531;18883.759765625;494354.8216908241;493322.2257627978;230700.5997780997;230700.5997780997;225782.30393595033;430346.717906069;434244.55786418;437389.9950341223;471697.8470272932;532323.5022770038;467049.85348731437;437071.7284734032;440196.911670792;467906.3786984534;460883.4628345854;487238.61540355504;477850.0217445359;443024.1235409956;434424.3181684167;223268.49639005636;347664.82616959437;469102.2676836683;201915.9067006598;230482.8366948913;273.93767339893975;4110282.3379916893;1384412.5113832077;330811.35142599436;1678110.7696594673;0;3;3;26;46;39;31;7;207;211;1740576519320.0662;665259713090.1677;1464234378249.8875;43758.93474863512;6946.845385558222;256.6215600131902;0.0;6011286.551764823;1100594.6183698708;37595.16143988352;1297602.444002131;2.9804750885157576;0.18549671197019132
8031;2019-09-11 06:54:45.123;815;812;145;145;125;42;39;34;-14;41;759;197;-16;9;266;207;766;710;137;92;40;14;807;356;361;140;361;313;810;-2.0;159.0;1541.0;148.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20023.037109375;15803.416015625;0.0;2395.091796875;827.0;369478;528.0;0.0;Calculated values ==>;1568177685.123;354.66;354.36;287.66;287.66;285.66;277.36;273.955091788801;277.06;276.56;271.76000000000005;277.26000000000005;349.06000000000006;292.86;271.56;274.06;299.76000000000005;293.86;349.76;344.16;282.36;277.16;325.96000000000004;355.86;274.56;242.56692532238324;269.14681796795327;273.955091788801;286.86;8070000.0;3560000.0;3610000.0;1400000.0;3610000.0;3130000.0;8100000.0;0.0;0.026500000000000003;0.25683333333333336;0.024666666666666667;0.0;0.0;0.0;15803.416015625;0.0;2395.091796875;20023.037109375;493279.4733174329;492539.74805027386;231410.3202465524;231410.3202465524;226224.76096990268;430412.23801567365;434846.9440822899;437249.5021140777;472784.61766108364;528817.828463334;466271.27745570615;436929.5940270328;440836.3383662121;468175.34348450357;461171.6782371525;485792.26428055;476456.99179878127;443705.0340120716;435024.7519814282;221596.04284303306;346825.2571629905;470126.95240123506;201739.37872999723;230482.8366948913;273.86433705284537;4110606.6207394777;1384675.2588689358;330842.8016904915;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1740793459084.7698;665346428985.0492;1464421612569.6316;60486.850022478;6620.2268172238655;247.38472076687168;0.0;6012155.425901121;1100707.6980322108;37599.36226222721;1297602.444002131;3.701098038060297;0.2188862102362702
8032;2019-09-11 06:55:45.124;811;812;149;149;129;41;42;32;-13;40;735;199;-15;12;265;208;761;718;135;98;43;11;832;354;359;137;359;313;836;-1.0;158.0;268.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20617.828125;16310.9052734375;0.0;2399.73291015625;823.0;369479;524.0;0.0;Calculated values ==>;1568177745.124;354.26;354.36;288.06;288.06;286.06;277.26000000000005;273.7412296467126;277.36;276.36;271.86;277.16;346.66;293.06;271.66;274.36;299.66;293.96000000000004;349.26;344.96000000000004;282.96000000000004;277.46000000000004;325.56;355.46000000000004;274.26000000000005;241.92719264551067;269.14681796795327;273.7412296467126;286.66;8320000.0;3540000.0;3590000.0;1370000.0;3590000.0;3130000.0;8359999.999999999;0.0;0.026333333333333334;0.04466666666666667;0.013166666666666667;0.0;0.0;0.0;16310.9052734375;0.0;2399.73291015625;20617.828125;490242.84376503876;490003.84631642257;232048.5448019721;232048.5448019721;226890.80656424534;430542.39183029096;435856.36625110224;437408.94190281845;473078.44118532055;526293.8350224148;466518.44693696545;437089.72060350876;441292.71172936825;468326.4228298194;461611.91280062776;482375.5479318938;474820.2559693533;445046.3220926746;436030.9469220937;219923.6425635755;345146.215005415;470236.29553865286;200799.88944593017;230482.8366948913;273.488052988962;4110945.300261932;1384942.8826740738;330882.75922910846;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1741009462685.3672;665429530370.279;1464609415700.151;10568.537676407677;3547.579346887515;198.95602168023254;0.0;6012747.564002387;1100792.4311626747;37603.081830416326;1297602.444002131;0.7650766854936816;0.05501559120315178
8033;2019-09-11 06:56:45.134;813;813;150;150;132;42;42;33;-15;39;741;204;-16;13;266;209;757;727;134;100;43;9;812;357;362;133;362;312;814;-2.0;155.0;183.0;83.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20354.48046875;15901.2255859375;0.0;2409.974609375;820.0;369480;521.0;0.0;Calculated values ==>;1568177805.134;354.46000000000004;354.46000000000004;288.16;288.16;286.36;277.36;274.0616903277293;277.36;276.46000000000004;271.66;277.06;347.26;293.56;271.56;274.46000000000004;299.76000000000005;294.06;348.86;345.86;283.16;277.46000000000004;325.26000000000005;355.16;274.06;241.05796691057077;269.02936301313275;274.0616903277293;286.56;8120000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;8140000.000000001;0.0;0.025833333333333333;0.030500000000000003;0.013833333333333333;0.0;0.0;0.0;15901.2255859375;0.0;2409.974609375;20354.48046875;492496.79541726765;492303.1819059671;232666.3009387575;232666.3009387575;227964.28248105466;430346.717906069;435138.326120535;437319.724394416;473501.00995365425;527003.2606270808;467276.6460281015;437160.35228701105;441655.497424456;468035.31262452714;461285.69911667117;483854.6868054333;478809.60394356557;444760.2433828497;435315.5984456732;218669.37671819705;343887.0166927713;470578.4057836597;201322.54252331387;230482.8366948913;273.706008873555;4111286.79307281;1385211.3618369298;330922.84680524754;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1741225798735.3328;665510543870.2662;1464796946950.121;7197.914047068617;3724.7061084347847;130.33130726491643;0.0;6012895.642442353;1100853.043641856;37605.82634883394;1297602.444002131;0.6036169854992778;0.048161143471052346
8034;2019-09-11 06:57:45.134;815;812;147;147;133;44;34;35;-15;39;757;207;-16;13;266;207;749;717;138;97;35;7;798;358;363;130;363;312;802;-1.0;147.0;719.0;324.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20125.361328125;15709.0673828125;0.0;2427.94262695312;815.0;369481;518.0;0.0;Calculated values ==>;1568177865.134;354.66;354.36;287.86;287.86;286.46000000000004;277.56;274.1680685717883;276.56;276.66;271.66;277.06;348.86;293.86;271.56;274.46000000000004;299.76000000000005;293.86;348.06000000000006;344.86;282.86;276.66;324.96000000000004;354.66;273.86;240.39332010688793;269.02936301313275;274.1680685717883;286.96000000000004;7980000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3120000.0;8020000.0;0.0;0.0245;0.11983333333333333;0.054000000000000006;0.0;0.0;0.0;15709.0673828125;0.0;2427.94262695312;20125.361328125;494142.77438376355;493312.07668539265;232068.84214789927;232068.84214789927;228397.3333176441;430280.9020939914;433452.5470882844;437319.724394416;473889.0705746373;528684.5470802392;467644.8630011308;437160.35228701105;441655.497424456;467895.03022007534;460863.32371791895;484071.96053910145;478514.5195926718;444088.47786763136;433634.880018922;217415.1398638553;341788.5100793522;470785.5563514222;201532.33986650148;230482.8366948913;273.79249477973275;4111624.1250877837;1385474.7809450028;330963.1627822169;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1741443298735.3328;665589443870.2662;1464984146950.121;28255.188245928428;14539.67369018572;136.15730318752708;0.0;6013191.084961462;1101005.2468068444;37608.04708725438;1297602.444002131;2.367039507404256;0.19325064779988443
8035;2019-09-11 06:58:45.105;813;812;147;148;132;43;35;34;-14;39;775;207;-16;13;266;207;744;720;136;103;36;5;831;357;362;131;362;311;834;-1.0;150.0;1384.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19351.921875;16232.8291015625;0.0;1077.18493652344;810.0;369482;517.0;0.0;Calculated values ==>;1568177925.105;354.46000000000004;354.36;287.86;287.96000000000004;286.36;277.46000000000004;274.0616903277293;276.66;276.56;271.76000000000005;277.06;350.66;293.86;271.56;274.46000000000004;299.76000000000005;293.86;347.56000000000006;345.16;283.46000000000004;276.76000000000005;324.86;354.16;273.66;240.61611355647437;268.91163127593666;274.0616903277293;286.76000000000005;8309999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3110000.0;8340000.000000001;0.0;0.025;0.23066666666666666;0.022000000000000002;0.0;0.0;0.0;16232.8291015625;0.0;1077.18493652344;19351.921875;490648.05484379194;490200.3269282166;231556.74964850774;231818.18425206642;227682.55939455956;430346.717906069;433883.48505660606;437706.9197206977;473759.9231585776;530648.545481502;467785.65911905013;437389.9950341223;441865.84420653095;468035.31262452714;461017.6682793448;479720.1984170589;475388.92930510367;445227.76711394324;434064.28222162405;216997.06728235667;339690.1980837097;470456.773871109;201946.87361750833;230482.8366948913;273.9497395380728;4111952.943441845;1385740.8347606505;330992.35806068295;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1741660693610.1738;665667706025.209;1465170956614.9844;54381.98396780234;5907.217805579216;108.28172779888119;0.0;6013879.3952185735;1101175.5552136493;37610.08309463168;1297602.444002131;3.4891643281335494;0.20507978697534454
8036;2019-09-11 06:59:45.115;817;815;145;145;130;44;36;35;-17;40;790;207;-18;5;266;208;739;727;137;104;36;6;808;359;364;138;364;309;811;-2.0;150.0;1437.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19226.36328125;15860.6337890625;0.0;1406.2854003906198;803.0;369483;519.0;0.0;Calculated values ==>;1568177985.115;354.86;354.66;287.66;287.66;286.16;277.56;274.27422755570615;276.76000000000005;276.66;271.46000000000004;277.16;352.16;293.86;271.36;273.66;299.76000000000005;293.96000000000004;347.06000000000006;345.86;283.56;276.76000000000005;325.06;353.46000000000004;273.76000000000005;242.14157278889297;268.67533136820026;274.27422755570615;286.86;8080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;8109999.999999999;0.0;0.025;0.2395;0.019166666666666665;0.0;0.0;0.0;15860.6337890625;0.0;1406.2854003906198;19226.36328125;493482.7320923883;492894.2946363003;231394.34884110282;231394.34884110282;227492.29826948422;430214.79039162316;433567.68989926;437688.5006598165;472947.9820155742;532368.2524520353;468066.4780657713;437530.6787186241;441083.1268105331;467754.4950057721;460843.3091966263;481413.2818138872;479142.737562391;444986.7415634114;433567.68989926;217833.21561994078;336752.88402864704;469608.95739645907;202510.66631976495;230482.8366948913;274.1781971722222;4112274.4827323807;1386008.3248589507;331013.057096085;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1741878529910.1392;665748419475.1962;1465356987614.9548;56325.09132444234;5119.383912303304;56.76360628740513;0.0;6014802.107939023;1101267.4588760084;37611.45870164514;1297602.444002131;3.561795718636297;0.20596561279462872
8037;2019-09-11 07:00:45.096;818;814;143;143;128;44;35;35;-18;41;798;205;-19;3;267;207;732;719;136;105;35;7;800;358;363;141;363;309;803;-2.0;148.0;526.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19009.396484375;15710.26171875;0.0;1405.16589355469;795.0;369484;525.0;-1.0;Calculated values ==>;1568178045.096;354.96000000000004;354.56000000000006;287.46000000000004;287.46000000000004;285.96000000000004;277.56;274.1680685717883;276.66;276.66;271.36;277.26000000000005;352.96000000000004;293.66;271.26000000000005;273.46000000000004;299.86;293.86;346.36;345.06000000000006;283.66;276.66;325.66;352.66;273.86;242.77792619122317;268.67533136820026;274.1680685717883;286.76000000000005;8000000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;8030000.0;0.0;0.024666666666666667;0.08766666666666666;0.026166666666666668;0.0;0.0;-0.00249255177783535;15710.26171875;0.0;1405.16589355469;19009.396484375;494397.053589041;493514.51880442805;230995.33827908814;230995.33827908814;227091.30750757246;430280.9020939914;433634.880018922;437530.6787186241;472653.6706096803;533203.9831284508;467822.4195868415;437372.52749135875;440780.27310602705;468024.1018388634;460863.32371791895;481160.4261387049;478728.79631855263;445340.82824547135;433634.880018922;220341.7376933702;333396.4077044029;469299.3162826378;201725.36341760517;230482.8366948913;273.86787640947466;4112593.013163556;1386271.3323425297;331036.4784377394;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1742096560844.945;665832092970.1217;1465542328904.7898;20672.265974722657;7001.518433301688;59.98020223042202;0.0;6015443.54939514;1101368.4344097506;37612.431258641314;1297602.444002131;1.620395659312438;0.11827078602036474
8038;2019-09-11 07:01:45.126;814;813;144;144;127;44;37;35;-18;42;797;201;-19;2;267;208;726;715;135;109;37;8;808;357;362;144;362;309;812;-1.0;142.0;327.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19058.263671875;15841.6708984375;0.0;1397.30383300781;778.0;369485;546.0;0.0;Calculated values ==>;1568178105.126;354.56000000000006;354.46000000000004;287.56;287.56;285.86;277.56;274.0616903277293;276.86;276.66;271.36;277.36;352.86;293.26000000000005;271.26000000000005;273.36;299.86;293.96000000000004;345.76;344.66;284.06;276.86;327.76000000000005;350.96000000000004;273.96000000000004;243.40439225979637;268.67533136820026;274.0616903277293;286.66;8080000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;8120000.0;0.0;0.023666666666666666;0.0545;0.04283333333333333;0.0;0.0;0.0;15841.6708984375;0.0;1397.30383300781;19058.263671875;493033.3546127941;492496.79541726765;231115.51727701715;231115.51727701715;226708.60566872475;430346.717906069;434244.55786418;437530.6787186241;472358.32031004626;533099.5468351281;467333.36290921835;437372.52749135875;440628.4387781749;468164.148934044;461151.7468027471;479312.4246459861;477058.5436171955;446155.5595720534;434244.55786418;229122.51738040973;326265.46416910045;468988.4700171027;200751.51798166288;230482.8366948913;273.48224263507956;4112910.402279957;1386534.3965806002;331059.8440290735;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1742314169594.8413;665917635720.0809;1465727821604.7014;12904.464260164386;11489.482778851338;53.341851014711075;0.0;6015723.49538334;1101522.6031322835;37613.3760812598;1297602.444002131;1.4181405374089078;0.1313364978466327
8039;2019-09-11 07:02:45.097;811;813;147;147;128;42;40;33;-18;42;789;198;-19;3;267;209;722;725;136;113;40;8;831;356;361;146;361;308;833;-2.0;154.0;26.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19468.0703125;16274.35546875;0.0;1379.98278808594;758.0;369486;590.0;0.0;Calculated values ==>;1568178165.097;354.26;354.46000000000004;287.86;287.86;285.96000000000004;277.36;273.955091788801;277.16;276.46000000000004;271.36;277.36;352.06000000000006;292.96000000000004;271.26000000000005;273.46000000000004;299.86;294.06;345.36;345.66;284.46000000000004;277.16;332.16;348.96000000000004;273.96000000000004;243.81672145450628;268.5567601203482;273.955091788801;286.76000000000005;8309999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3080000.0;8330000.0;0.0;0.025666666666666667;0.004333333333333333;0.050166666666666665;0.0;0.0;0.0;16274.35546875;0.0;1379.98278808594;19468.0703125;490341.0249227489;490452.22238764766;231572.29317254233;231572.29317254233;226677.0556982082;430412.23801567365;435024.7519814282;437758.51091407164;472094.78864732845;532338.4340352077;467107.77403145406;437601.09044165985;440994.04979356076;468303.9457373096;461439.12787311134;476068.4881989627;476345.5216483383;446961.280138781;435024.7519814282;247525.65490268572;317878.7554427003;468714.0295771377;198860.3062733574;230482.8366948913;272.7313322391499;4113231.2998874136;1386801.900777247;331082.976897939;1678110.7696594673;0;3;3;26;46;39;31;7;207;212;1742530964759.6826;666004593670.0173;1465912832139.5662;1035.2255534430951;13537.661785739645;0.0;0.0;6015839.603319062;1101731.0618663926;37613.820381835474;1297602.444002131;0.8254564474281537;0.11164713093141967
8040;2019-09-11 07:03:45.117;815;812;149;149;129;42;42;34;-19;42;780;195;-20;2;267;210;700;739;136;114;42;8;809;358;362;147;362;307;812;-2.0;160.0;566.0;246.0;0.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;20606.09375;15905.0546875;0.0;2934.91455078125;742.0;369487;640.0;0.0;Calculated values ==>;1568178225.117;354.66;354.36;288.06;288.06;286.06;277.36;274.1680685717883;277.36;276.56;271.26000000000005;277.36;351.16;292.66;271.16;273.36;299.86;294.16;343.16;347.06000000000006;284.56;277.36;337.16;347.36;273.96000000000004;244.02132995426717;268.43790593516167;274.1680685717883;286.76000000000005;8090000.000000001;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;8120000.0;0.0;0.02666666666666667;0.09433333333333334;0.041;0.0;0.0;0.0;15905.0546875;0.0;2934.91455078125;20606.09375;493086.99879484106;492346.08417454007;232434.30501541434;232434.30501541434;227221.24064857903;430280.9020939914;435138.326120535;437828.56808052456;471962.6950587572;531473.2235040612;466882.5607199105;437671.5478804793;441056.33201739576;468164.148934044;461266.0568022734;474902.2328711155;480979.0790054401;446921.6022498368;435138.326120535;268448.3696465944;311171.3556482807;468576.4402621359;201470.5378303488;230482.8366948913;273.76833960697473;4113565.3625729443;1387070.1519167798;331118.9463617203;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1742747937060.4756;666092522970.3386;1466097393640.2407;22296.440853599914;10951.341999703272;0.0;0.0;6016034.098683349;1101935.2049236945;37613.820381835474;1297602.444002131;1.764747194265395;0.14138617483224697
8041;2019-09-11 07:04:45.098;816;810;149;148;130;43;42;35;-19;41;764;193;-20;9;267;209;674;741;135;115;43;6;802;357;362;136;362;309;805;-2.0;143.0;336.0;306.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19961.646484375;15761.9404296875;0.0;2368.20434570312;744.0;369488;659.0;0.0;Calculated values ==>;1568178285.098;354.76;354.16;288.06;287.96000000000004;286.16;277.46000000000004;274.0616903277293;277.36;276.66;271.26000000000005;277.26000000000005;349.56000000000006;292.46000000000004;271.16;274.06;299.86;294.06;340.56000000000006;347.26;284.66;277.46000000000004;339.06000000000006;347.56000000000006;273.76000000000005;241.71165711629368;268.67533136820026;274.0616903277293;286.66;8020000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3090000.0;8050000.0;0.0;0.02383333333333333;0.056;0.051000000000000004;0.0;0.0;0.0;15761.9404296875;0.0;2368.20434570312;19961.646484375;493908.6193966297;492723.08084857615;232550.1684090401;232284.61159735106;227577.91238060204;430346.717906069;435138.326120535;437372.52749135875;473306.2826088756;529648.1752132843;466351.40510341484;437214.0438153077;441685.6382270979;468164.148934044;461285.69911667117;471317.16063588386;482057.6305050345;447074.0585671541;435315.5984456732;276402.16793126165;312009.6876057385;469880.1985323968;200601.4895773582;230482.8366948913;273.4233184226846;4113903.3200208377;1387333.9599768398;331163.1250248101;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1742965068280.2822;666177396085.2631;1466282135120.0762;13259.17812318403;13733.214156706968;0.0;0.0;6016330.301680564;1102140.844418347;37613.820381835474;1297602.444002131;1.488812837089407;0.1432714848227126
8042;2019-09-11 07:05:45.108;814;812;151;151;132;42;43;33;-19;40;761;196;-21;10;267;210;668;745;136;119;44;6;830;356;361;132;361;306;833;-3.0;137.0;1349.0;200.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20399.751953125;16234.677734375;0.0;2359.8291015625;736.0;369489;668.0;0.0;Calculated values ==>;1568178345.108;354.56000000000006;354.36;288.26000000000005;288.26000000000005;286.36;277.36;273.955091788801;277.46000000000004;276.46000000000004;271.26000000000005;277.16;349.26;292.76000000000005;271.06;274.16;299.86;294.16;339.96000000000004;347.66;285.06;277.56;339.96000000000004;346.76;273.76000000000005;240.83765695389522;268.3187672390254;273.955091788801;286.76000000000005;8300000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;8330000.0;0.0;0.022833333333333334;0.22483333333333333;0.03333333333333333;0.0;0.0;0.0;16234.677734375;0.0;2359.8291015625;20399.751953125;490899.05663169804;490298.47866855474;232621.02338919163;232621.02338919163;227696.411740536;430412.23801567365;435555.27144483227;438054.9754168444;473727.59171134117;529563.0046643513;467146.9290094638;437742.05038880615;442461.82273329195;468303.9457373096;461572.66604716954;466790.76350787067;479665.53621267533;447870.8259232322;435731.16137290135;280170.41352433193;308656.51637580903;470419.8627123917;201545.17953515606;230482.8366948913;273.78855276861185;4114239.7210652614;1387600.6429012455;331202.5318702441;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1743182004430.2478;666257809485.2502;1466466665870.0469;53175.285774066266;8962.489439241188;0.0;0.0;6016884.014483042;1102330.0068034271;37613.820381835474;1297602.444002131;3.341727519936916;0.21083047488083012
8043;2019-09-11 07:06:48.108;819;814;149;150;131;43;39;34;-23;40;769;199;-24;9;267;210;665;746;135;120;40;8;796;357;362;129;362;305;798;-2.0;136.0;219.0;306.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19940.4453125;15650.9248046875;0.0;2362.47998046875;728.0;369490;662.0;0.0;Calculated values ==>;1568178408.108;355.06000000000006;354.56000000000006;288.06;288.16;286.26000000000005;277.46000000000004;274.0616903277293;277.06;276.56;270.86;277.16;350.06000000000006;293.06;270.76000000000005;274.06;299.86;294.16;339.66;347.76;285.16;277.16;339.36;345.96000000000004;273.96000000000004;240.16925963744896;268.19934244402924;274.0616903277293;286.66;7959999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;7980000.0;0.0;0.02266666666666667;0.0365;0.051000000000000004;0.0;0.0;0.0;15650.9248046875;0.0;2362.47998046875;19940.4453125;494925.89037962165;493994.2464569962;232667.6075115085;232934.57301871374;227937.77884156365;430346.717906069;434603.5697922251;437656.05685647397;474114.60106150573;530475.1397970697;467654.0241793385;437499.1961693786;442521.2416164823;468164.148934044;461419.5259271944;470500.081237036;483599.89311824605;447832.684704516;434782.31747122854;277658.20189090865;305303.7579410727;471016.3588744972;200428.65033322267;230482.8366948913;273.3553670119248;4114592.6977913356;1387879.6419234623;331243.8520747119;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1743409749430.2478;666340024485.2502;1466659130870.0469;8658.800338098672;13799.973135605002;0.0;0.0;6017425.062736523;1102529.178350957;37613.820381835474;1297602.444002131;1.2467811466830847;0.13209257850760311
8044;2019-09-11 07:07:45.119;819;815;149;150;132;42;42;34;-24;40;780;201;-26;3;267;210;660;741;137;123;43;7;831;355;360;134;360;302;834;-1.0;121.0;494.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19537.005859375;16257.6318359375;0.0;1378.08703613281;722.0;369491;655.0;0.0;Calculated values ==>;1568178465.119;355.06000000000006;354.66;288.06;288.16;286.36;277.36;273.8482719121499;277.36;276.56;270.76000000000005;277.16;351.16;293.26000000000005;270.56;273.46000000000004;299.86;294.16;339.16;347.26;285.46000000000004;277.46000000000004;338.66;345.36;273.86;241.2770596917726;267.8393353686513;273.8482719121499;286.86;8309999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;8340000.000000001;0.0;0.020166666666666666;0.08233333333333334;0.03133333333333333;0.0;0.0;0.0;16257.6318359375;0.0;1378.08703613281;19537.005859375;491566.0424157226;490661.6063834145;232080.03276874791;232342.29885409414;227682.55939455956;430477.46260093397;435618.25068350555;438179.53515710204;473468.5566066367;531848.6080526202;468317.4369840153;437869.15320432716;442258.39573455596;468443.49349306896;461725.47914583527;465208.50210260204;478897.4037500198;448659.31221096753;435793.71486953663;274727.5295995403;302789.4550866088;470248.3765585316;200822.07389464864;230482.8366948913;273.5011499158449;4114905.2879254357;1388132.300079021;331273.4706116392;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1743615559139.9517;666414993950.1423;1466832159254.7979;19542.430977275333;8442.024150135;0.0;0.0;6017648.36556933;1102705.294810045;37613.820381835474;1297602.444002131;1.586805467381844;0.12368165081811665
8045;2019-09-11 07:08:45.129;823;818;150;150;131;42;45;33;-28;41;785;201;-29;-3;267;210;659;746;138;127;45;7;796;357;362;140;362;300;798;-1.0;137.0;543.0;323.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18915.7109375;15611.64453125;0.0;1356.95861816406;716.0;369492;641.0;0.0;Calculated values ==>;1568178525.129;355.46000000000004;354.96000000000004;288.16;288.16;286.26000000000005;277.36;274.0616903277293;277.66;276.46000000000004;270.36;277.26000000000005;351.66;293.26000000000005;270.26000000000005;272.86;299.86;294.16;339.06000000000006;347.76;285.86;277.66;337.26;344.76;273.86;242.56692532238324;267.5978703862781;274.0616903277293;286.96000000000004;7959999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;7980000.0;0.0;0.022833333333333334;0.0905;0.05383333333333333;0.0;0.0;0.0;15611.64453125;0.0;1356.95861816406;18915.7109375;495516.02144224214;494587.6805176762;232934.57301871374;232934.57301871374;227937.77884156365;430346.717906069;435668.7067053961;438011.42202021845;472784.61766108364;532518.6200375481;468596.29988439917;437856.56215164;441790.34602590936;468164.148934044;461419.5259271944;469460.5039256729;483599.89311824605;448884.8576902355;435668.7067053961;268866.9448851554;300275.376401361;469435.60934050113;200985.37242851738;230482.8366948913;273.5739798011131;4115225.7806385765;1388397.9216449223;331296.2664574292;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1743832195239.9172;666497207650.1293;1467012789354.769;21450.857488048947;14451.571087095124;0.0;0.0;6017990.033241609;1102896.1065669851;37613.820381835474;1297602.444002131;2.1158152064145486;0.1853472165261229
8046;2019-09-11 07:09:45.140;826;819;149;149;132;41;48;33;-29;41;781;199;-30;-6;267;210;652;737;137;130;48;7;822;355;360;144;360;299;826;-2.0;130.0;951.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19323.73046875;16073.4609375;0.0;1339.07958984375;709.0;369493;625.0;0.0;Calculated values ==>;1568178585.14;355.76;355.06000000000006;288.06;288.06;286.36;277.26000000000005;273.8482719121499;277.96000000000004;276.46000000000004;270.26000000000005;277.26000000000005;351.26;293.06;270.16;272.56;299.86;294.16;338.36;346.86;286.16;277.96000000000004;335.66;344.06000000000006;273.86;243.40439225979637;267.47669482898436;273.8482719121499;286.86;8220000.0;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;8259999.999999999;0.0;0.021666666666666667;0.1585;0.006333333333333333;0.0;0.0;0.0;16073.4609375;0.0;1339.07958984375;19323.73046875;493492.99407233525;492050.26822975016;232207.16475134826;232207.16475134826;227794.05948646998;430477.46260093397;436664.20111153496;438082.61597026663;472259.5391352755;532177.3603164104;468494.7533589464;437928.15255369636;441556.94245388557;468443.49349306896;461725.47914583527;464908.27350489976;479120.6867928827;449700.19021006493;436664.20111153496;262170.3306944222;297342.5633918147;468888.98623916827;201580.24258877191;230482.8366948913;273.79775123430045;4115544.501072495;1388662.0125989835;331318.7375615018;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1744048834950.482;666582423270.3513;1467192522300.2375;37485.626180966916;1692.95537645251;0.0;0.0;6018481.260648648;1103030.6689531142;37613.820381835474;1297602.444002131;2.2500209832043416;0.12187771111001366
