;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8047;2019-09-11 07:10:45.120;830;821;150;150;132;41;50;33;-31;41;770;195;-32;-7;267;211;651;745;139;133;50;7;816;357;361;143;361;297;819;-2.0;130.0;0.0;269.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19182.369140625;15913.640625;0.0;1325.88696289062;710.0;369494;611.0;0.0;Calculated values ==>;1568178645.12;356.16;355.26;288.16;288.16;286.36;277.26000000000005;274.0616903277293;278.16;276.46000000000004;270.06;277.26000000000005;350.16;292.66;269.96000000000004;272.46000000000004;299.86;294.26000000000005;338.26;347.66;286.46000000000004;278.16;334.26000000000005;344.16;273.86;243.1966462407574;267.23344911666527;274.0616903277293;287.06;8159999.999999999;3570000.0000000005;3610000.0;1430000.0;3610000.0;2970000.0;8190000.000000001;0.0;0.021666666666666667;0.0;0.04483333333333333;0.0;0.0;0.0;15913.640625;0.0;1325.88696289062;19182.369140625;494662.7474251672;493027.37816613604;232584.14595159172;232584.14595159172;227892.91650350124;430346.717906069;436776.8904632732;438225.1199557825;472391.1323836129;531183.968122454;468292.616305528;438071.4457414646;441829.943814551;468303.9457373096;461553.227934654;465503.33587372425;481188.17075652763;449960.7574489555;436776.8904632732;256311.7953858065;297761.5184850505;469026.00599727634;198869.35653588537;230482.8366948913;272.73907422739273;4115865.2782733454;1388928.4829246367;331340.93821334187;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1744265062849.6912;666668494570.0365;1467371262699.584;0.0;12112.023117519027;0.0;0.0;6018793.536738941;1103145.672092981;37613.820381835474;1297602.444002131;0.702572797065898;0.10045546144788524
8048;2019-09-11 07:11:45.121;835;821;148;149;132;43;36;34;-31;41;758;193;-32;-8;267;210;645;738;141;131;37;7;802;357;362;146;362;299;805;-1.0;126.0;1355.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18882.5078125;15713.267578125;0.0;1330.39208984375;751.0;369495;599.0;0.0;Calculated values ==>;1568178705.121;356.66;355.26;287.96000000000004;288.06;286.36;277.46000000000004;274.0616903277293;276.76000000000005;276.56;270.06;277.26000000000005;348.96000000000004;292.46000000000004;269.96000000000004;272.36;299.86;294.16;337.66;346.96000000000004;286.26000000000005;276.86;333.06;348.26;273.86;243.81672145450628;267.47669482898436;274.0616903277293;287.26000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2990000.0;8050000.0;0.0;0.021;0.22583333333333336;0.011833333333333333;0.0;0.0;0.0;15713.267578125;0.0;1330.39208984375;18882.5078125;496717.6692185997;494366.2468693324;232284.61159735106;232550.1684090401;228094.35651884365;430346.717906069;434064.28222162405;437773.3837767312;471995.6991225075;529783.6586704012;467771.2012917856;437618.306812844;441260.4188921009;468164.148934044;461419.5259271944;466229.0382347609;481578.02895338996;449481.1154426235;434244.55786418;251290.9062238717;314944.0575458753;468614.21108443046;202066.11991331348;230482.8366948913;273.9961809256734;4116182.490868954;1389192.044886351;331363.07424110355;1678110.7696594673;0;3;3;26;46;39;31;7;207;213;1744481966465.291;666755196015.2762;1467550065680.0784;53230.557089155176;3154.152412191551;0.0;0.0;6019237.132109044;1103272.8923430492;37613.820381835474;1297602.444002131;3.308251314552716;0.1879413973951389
8049;2019-09-11 07:12:45.111;832;819;149;149;133;43;42;33;-26;40;739;192;-28;-1;267;210;640;729;139;134;42;6;819;355;360;139;360;303;822;-2.0;117.0;141.0;312.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20127.279296875;16066.41796875;0.0;2306.89501953125;784.0;369496;591.0;0.0;Calculated values ==>;1568178765.111;356.36;355.06000000000006;288.06;288.06;286.46000000000004;277.46000000000004;273.8482719121499;277.36;276.46000000000004;270.56;277.16;347.06000000000006;292.36;270.36;273.06;299.86;294.16;337.16;346.06000000000006;286.56;277.36;332.26000000000005;351.56000000000006;273.76000000000005;242.35481222062532;267.9596281332873;273.8482719121499;287.06;8190000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8220000.0;0.0;0.0195;0.0235;0.052000000000000005;0.0;0.0;0.0;16066.41796875;0.0;2306.89501953125;20127.279296875;494677.61465079593;492436.62472531333;232271.44920993043;232271.44920993043;228107.31672004543;430477.46260093397;435618.25068350555;437642.0229114993;472817.310826017;527492.7868628803;467084.7275913025;437328.95505151706;441455.363107709;468443.49349306896;461725.47914583527;463091.739167287;478247.5520295339;450290.22863845585;435618.25068350555;247943.99896000302;328782.02776382567;469472.9803218919;199406.3682102477;230482.8366948913;272.9435462449683;4116507.5182479904;1389456.8314608317;331393.3799152322;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1744698530365.3254;666840681765.2898;1467730635580.1072;5598.5378854794135;14043.463829805502;0.0;0.0;6019727.292860168;1103416.181926177;37613.820381835474;1297602.444002131;1.069050624011731;0.1248043118650914
8050;2019-09-11 07:13:45.112;830;819;151;151;133;42;45;33;-25;39;724;195;-26;3;267;211;638;739;138;137;45;4;822;358;362;134;363;303;825;-2.0;123.0;474.0;328.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20176.345703125;16057.419921875;0.0;2321.32446289062;798.0;369497;584.0;0.0;Calculated values ==>;1568178825.112;356.16;355.06000000000006;288.26000000000005;288.26000000000005;286.46000000000004;277.36;274.1680685717883;277.66;276.46000000000004;270.66;277.06;345.56000000000006;292.66;270.56;273.46000000000004;299.86;294.26000000000005;336.96000000000004;347.06000000000006;286.86;277.66;331.56;352.96000000000004;273.56;241.2770596917726;267.9596281332873;274.1680685717883;286.96000000000004;8220000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3030000.0;8250000.0;0.0;0.0205;0.079;0.05466666666666666;0.0;0.0;0.0;16057.419921875;0.0;2321.32446289062;20176.345703125;494094.0096380412;492146.9426132671;232750.41320275332;232750.41320275332;228064.6996019432;430280.9020939914;435668.7067053961;437798.07955487026;473371.24222306634;525922.5953714665;467449.7163013512;437642.0229114993;442049.80010727816;468024.1018388634;461400.04798587883;462318.6527406138;479558.6592985439;450368.9831162589;435668.7067053961;245015.67932991832;334655.03009724553;469954.68261704803;201099.12670622946;230482.8366948913;273.6229752715324;4116843.387386977;1389724.534571241;331431.9490536807;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1744915133975.0637;666922583130.1909;1467912438609.8875;18699.21727504262;14697.43705645808;0.0;0.0;6019929.777527616;1103655.6934250651;37613.820381835474;1297602.444002131;1.8171347091144932;0.16546406134369868
8051;2019-09-11 07:14:45.102;831;819;150;150;134;44;35;36;-24;39;734;199;-25;3;267;209;634;735;137;132;35;2;790;361;365;127;365;305;792;-2.0;122.0;2351.0;72.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;19569.994140625;15514.4609375;0.0;2366.61352539062;804.0;369498;575.0;0.0;Calculated values ==>;1568178885.102;356.26;355.06000000000006;288.16;288.16;286.56;277.56;274.4858918419099;276.66;276.76000000000005;270.76000000000005;277.06;346.56000000000006;293.06;270.66;273.46000000000004;299.86;294.06;336.56;346.66;286.36;276.66;330.66;353.56000000000006;273.36;239.71726792356844;268.19934244402924;274.4858918419099;286.86;7900000.0;3610000.0;3650000.0;1270000.0;3650000.0;3050000.0;7920000.0;0.0;0.02033333333333333;0.39183333333333337;0.012;0.0;0.0;0.0;15514.4609375;0.0;2366.61352539062;19569.994140625;497250.7058404185;495305.4837995122;233037.3506306173;233037.3506306173;228807.03811194273;430081.6785162784;433133.46834165603;437499.1961693786;474275.28757416795;526813.769389227;467654.0241793385;437342.01223029394;441630.0847411902;467743.25174396584;460668.655203527;465815.7116662574;482505.14352193894;449076.409183834;433133.46834165603;241250.99604349316;337172.47746341303;470701.941234826;203174.37923314417;230482.8366948913;274.444810818126;4117174.551682478;1389987.5897286097;331471.00869256427;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1745133197625.0984;667000870080.2034;1468094808209.9165;91816.27410284786;3210.330744020182;0.0;0.0;6020850.586462174;1103804.8999515264;37613.820381835474;1297602.444002131;5.314367715658302;0.2832561826543276
8052;2019-09-11 07:15:45.113;827;818;150;151;134;44;37;35;-21;40;754;201;-22;3;267;208;629;720;137;136;37;2;836;356;361;132;361;306;840;-1.0;150.0;982.0;273.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19519.2734375;16364.345703125;0.0;1401.68933105469;806.0;369499;565.0;0.0;Calculated values ==>;1568178945.113;355.86;354.96000000000004;288.16;288.26000000000005;286.56;277.56;273.955091788801;276.86;276.66;271.06;277.16;348.56000000000006;293.26000000000005;270.96000000000004;273.46000000000004;299.86;293.96000000000004;336.06;345.16;286.76000000000005;276.86;329.66;353.76;273.36;240.83765695389522;268.3187672390254;273.955091788801;286.86;8359999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;8400000.0;0.0;0.025;0.16366666666666668;0.0455;0.0;0.0;0.0;16364.345703125;0.0;1401.68933105469;19519.2734375;492302.9893039645;490536.85813768755;232247.44714912464;232509.39046857096;228110.31887002577;430412.23801567365;434489.842356074;437742.05038880615;473727.59171134117;528830.7054929463;467756.6589515714;437585.1090581189;441418.9449877505;468303.9457373096;461305.4655017553;458688.81654681347;474700.5366520162;450403.0346948328;434489.842356074;237068.3971897606;338011.6871214325;470029.42859260336;201167.79783076578;230482.8366948913;273.64101500475806;4117500.3552982314;1390253.295153984;331502.4169734544;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1745351037554.8008;667078584325.0972;1468278141814.666;38719.31933533261;12233.204199663609;0.0;0.0;6021938.58250205;1103933.6196701706;37613.820381835474;1297602.444002131;2.867973829668227;0.20729428873338507
8053;2019-09-11 07:16:45.123;826;819;151;151;133;43;36;35;-23;41;771;200;-25;-4;267;208;556;735;137;136;36;3;792;359;363;136;363;305;795;-3.0;220.0;718.0;273.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18779.306640625;15585.453125;0.0;1389.6052246093802;806.0;369500;556.0;0.0;Calculated values ==>;1568179005.123;355.76;355.06000000000006;288.26000000000005;288.26000000000005;286.46000000000004;277.46000000000004;274.27422755570615;276.76000000000005;276.66;270.86;277.26000000000005;350.26;293.16;270.66;272.76000000000005;299.86;293.96000000000004;328.76000000000005;346.66;286.76000000000005;276.76000000000005;328.76000000000005;353.76;273.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;286.86;7920000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;7950000.0;0.0;0.03666666666666667;0.11966666666666666;0.0455;0.0;0.0;0.0;15585.453125;0.0;1389.6052246093802;18779.306640625;496333.3620714959;495020.87254099164;233253.6647828172;233253.6647828172;228501.3362976745;430214.79039162316;433816.67410848953;437656.05685647397;473306.2826088756;530684.0115263712;467775.6695843459;437342.01223029394;440578.77906221413;468024.1018388634;460843.3091966263;450544.93162995816;482181.43285340595;450039.4940293401;433816.67410848953;233304.39079467155;338011.6871214325;469585.4881537126;201733.07925606452;230482.8366948913;273.875384087506;4117819.5633246372;1390519.58785223;331525.6816382126;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1745568273754.7664;667158997725.0844;1468461472364.637;28232.116319515662;12187.284604842987;0.0;0.0;6022496.604120524;1104137.1576608547;37613.820381835474;1297602.444002131;2.3811052717405685;0.1855600491666419
8054;2019-09-11 07:17:45.114;822;805;150;150;134;43;37;34;-21;41;779;198;-23;-6;267;208;382;735;138;138;37;3;801;357;362;137;362;306;803;-1.0;391.0;0.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18856.861328125;15754.9423828125;0.0;1393.3264160156198;806.0;369501;549.0;0.0;Calculated values ==>;1568179065.114;355.36;353.66;288.16;288.16;286.56;277.46000000000004;274.0616903277293;276.86;276.56;271.06;277.26000000000005;351.06000000000006;292.96000000000004;270.86;272.56;299.86;293.96000000000004;311.36;346.66;286.96000000000004;276.86;328.06;353.76;273.46000000000004;241.92719264551067;268.3187672390254;274.0616903277293;286.96000000000004;8009999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;8030000.0;0.0;0.06516666666666666;0.0;0.03916666666666667;0.0;0.0;0.0;15754.9423828125;0.0;1393.3264160156198;18856.861328125;494894.9183798869;492166.2982154053;232849.8425158732;232849.8425158732;228642.01526470363;430346.717906069;434244.55786418;437742.05038880615;473176.1828425327;531443.9651793439;467391.0553810966;437427.84448784514;440059.3432352877;468164.148934044;461151.7468027471;392189.2604013439;481314.5140111592;450516.22043594427;434244.55786418;230377.04089860234;338011.6871214325;469449.5019888445;198507.80206853373;230482.8366948913;272.59534695894;4118133.1510134176;1390780.7186400646;331548.86925662105;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1745785741130.4023;667240885440.3239;1468644744870.173;0.0;10611.883246878839;0.0;0.0;6022731.836467062;1104327.1222278816;37613.820381835474;1297602.444002131;0.6188311701531081;0.08823549354243605
8055;2019-09-11 07:18:45.124;818;727;152;152;135;42;40;33;-22;41;782;195;-23;-6;266;209;276;693;140;142;40;4;829;357;362;140;362;305;832;-2.0;395.0;2396.0;219.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19351.529296875;16198.603515625;0.0;1375.68713378906;806.0;369502;543.0;0.0;Calculated values ==>;1568179125.124;354.96000000000004;345.86;288.36;288.36;286.66;277.36;274.0616903277293;277.16;276.46000000000004;270.96000000000004;277.26000000000005;351.36;292.66;270.86;272.56;299.76000000000005;294.06;300.76000000000005;342.46000000000004;287.36;277.16;327.46000000000004;353.76;273.56;242.56692532238324;268.19934244402924;274.0616903277293;287.16;8290000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8320000.0;0.0;0.06583333333333334;0.3993333333333334;0.0365;0.0;0.0;0.0;16198.603515625;0.0;1375.68713378906;19351.529296875;491607.51255358284;476793.83697311237;232900.45643902244;232900.45643902244;228478.92303795947;430346.717906069;434782.31747122854;437812.597326149;472784.61766108364;531832.1696625018;467166.66808169626;437656.05685647397;440276.00903072825;468035.31262452714;461285.69911667117;271231.37392131536;470983.3045804802;451103.10828574025;434782.31747122854;227868.02628245065;338011.6871214325;469139.01059756253;201929.17204386205;230482.8366948913;273.94284248280314;4118451.6073357845;1391047.0425691009;331571.94821538456;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1746002977330.368;667323999290.3107;1468828075420.144;94196.11449605993;9753.159107210067;0.0;0.0;6023516.934915675;1104496.8591989197;37613.820381835474;1297602.444002131;5.914848893587393;0.35448247954962697
8056;2019-09-11 07:19:45.125;818;655;150;150;135;43;35;35;-23;42;779;193;-24;-7;266;207;230;646;139;136;35;4;800;359;364;143;364;305;802;-3.0;244.0;1921.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18779.4921875;15705.064453125;0.0;1366.58410644531;805.0;369503;537.0;0.0;Calculated values ==>;1568179185.125;354.96000000000004;338.66;288.16;288.16;286.66;277.46000000000004;274.27422755570615;276.66;276.66;270.86;277.36;351.06000000000006;292.46000000000004;270.76000000000005;272.46000000000004;299.76000000000005;293.86;296.16;337.76;286.76000000000005;276.66;326.86;353.66;273.56;243.1966462407574;268.19934244402924;274.27422755570615;287.06;8000000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8020000.0;0.0;0.04066666666666666;0.32016666666666665;0.008166666666666666;0.0;0.0;0.0;15705.064453125;0.0;1366.58410644531;18779.4921875;494397.053589041;468007.52420273155;232866.72262855573;232866.72262855573;228916.8294354055;430214.79039162316;433384.8821390699;437656.05685647397;472489.7604950056;531519.1411140322;466922.52011511306;437499.1961693786;440124.2130485236;467754.4950057721;460708.6424910782;256281.40846867015;466408.08815900754;449856.90194320853;433384.8821390699;225359.1397227605;337592.078488485;468727.92092005763;202664.51256088985;230482.8366948913;274.2379285460856;4118769.3711437457;1391312.9108995842;331594.80085656326;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1746220780960.1047;667408900705.2081;1469011078469.923;75236.45943196952;2172.851168266536;0.0;0.0;6024928.896562338;1104596.2442741522;37613.820381835474;1297602.444002131;4.534378172683309;0.2426274648412157
8057;2019-09-11 07:20:45.125;813;660;149;149;134;43;35;35;-21;42;772;193;-22;-6;266;207;212;639;136;139;35;4;814;357;362;144;362;307;816;-2.0;224.0;341.0;205.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18990.02734375;16002.5712890625;0.0;1380.11511230469;804.0;369504;532.0;0.0;Calculated values ==>;1568179245.125;354.46000000000004;339.16;288.06;288.06;286.56;277.46000000000004;274.0616903277293;276.66;276.66;271.06;277.36;350.36;292.46000000000004;270.96000000000004;272.56;299.76000000000005;293.86;294.36;337.06;287.06;276.66;326.36;353.56000000000006;273.56;243.40439225979637;268.43790593516167;274.0616903277293;286.76000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;8159999.999999999;0.0;0.037333333333333336;0.05683333333333333;0.034166666666666665;0.0;0.0;0.0;16002.5712890625;0.0;1380.11511230469;18990.02734375;492303.1819059671;467125.1119427828;232368.7911206475;232368.7911206475;228451.1917007776;430346.717906069;433883.48505660606;437514.20447033056;472358.32031004626;530637.1889749606;466637.50296154356;437356.53477473935;439841.7392340246;468035.31262452714;461017.6682793448;250167.67690493385;463304.97675421584;450663.2501541948;433883.48505660606;223268.49639005636;337172.47746341303;468590.4005405076;200819.7877706552;230482.8366948913;273.509037600375;4119084.1171398396;1391577.1411974358;331617.6900167195;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1746438580960.1047;667495000705.2081;1469194678469.923;13452.13268243155;9148.829269636622;0.0;0.0;6025667.968163291;1104690.5916111348;37613.820381835474;1297602.444002131;1.3001996026512077;0.11318500827334035
8058;2019-09-11 07:21:45.126;811;627;151;151;132;41;39;33;-21;42;765;193;-22;-6;266;208;365;594;137;144;40;4;787;356;361;145;361;307;785;-1.0;1537.0;873.0;237.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18453.15625;15454.8916015625;0.0;1369.76330566406;801.0;369505;528.0;0.0;Calculated values ==>;1568179305.126;354.26;335.86;288.26000000000005;288.26000000000005;286.36;277.26000000000005;273.955091788801;277.06;276.46000000000004;271.06;277.36;349.66;292.46000000000004;270.96000000000004;272.56;299.76000000000005;293.96000000000004;309.66;332.56;287.56;277.16;325.96000000000004;353.26;273.56;243.61107973660833;268.43790593516167;273.955091788801;286.86;7870000.0;3560000.0;3610000.0;1450000.0;3610000.0;3070000.0;7850000.0;0.0;0.25616666666666665;0.14550000000000002;0.0395;0.0;0.0;0.0;15454.8916015625;0.0;1369.76330566406;18453.15625;494602.84579814045;465216.9809885552;233428.08745819484;233428.08745819484;228391.09763208608;430412.23801567365;434846.9440822899;437514.20447033056;472226.6633779048;529905.1787626159;466637.50296154356;437356.53477473935;439841.7392340246;468175.34348450357;461305.4655017553;387532.00026004046;459136.037786884;451573.39854722936;435024.7519814282;221596.04284303306;335913.7198600519;468452.63275199506;201166.4522729277;230482.8366948913;273.64048832591783;4119396.1488698525;1391839.2910902998;331640.60605210246;1678110.7696594673;0;3;3;26;46;39;31;7;208;213;1746655484574.8428;667581702150.1034;1469378881539.7007;34388.59794472212;10557.804128923162;0.0;0.0;6026066.647562582;1104854.816292957;37613.820381835474;1297602.444002131;2.6714605631726696;0.19181438364509487
8059;2019-09-11 07:22:45.096;807;373;151;152;133;40;50;30;-20;40;757;194;-21;-2;265;210;646;417;137;150;50;4;816;351;356;138;356;307;816;-3.0;1380.0;1559.0;65.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;19836.451171875;15978.7158203125;0.0;2344.54418945312;798.0;369506;525.0;0.0;Calculated values ==>;1568179365.096;353.86;310.46000000000004;288.26000000000005;288.36;286.46000000000004;277.16;273.4187578820637;278.16;276.16;271.16;277.16;348.86;292.56;271.06;272.96000000000004;299.66;294.16;337.76;314.86;288.16;278.16;325.66;352.96000000000004;273.56;242.14157278889297;268.43790593516167;273.4187578820637;286.86;8159999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;3070000.0;8159999.999999999;0.0;0.23;0.2598333333333333;0.010833333333333334;0.0;0.0;0.0;15978.7158203125;0.0;2344.54418945312;19836.451171875;491199.8011117803;374748.97203651624;232898.3429005282;233163.78950816044;228193.23448904537;430735.4089219946;437927.85481464386;437671.5478804793;472947.9820155742;529068.0314497742;466760.07214872784;437514.20447033056;440451.2342739305;468744.2255440732;462333.5003207398;464592.50333891454;405126.7141539877;453313.5623644761;437927.85481464386;220341.7376933702;334655.03009724553;469411.85696526687;200515.2593465816;230482.8366948913;273.36324624303666;4119715.069391823;1392101.106845576;331671.5431382953;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1746870477024.9453;667666559700.1439;1469562989439.7886;61621.10897072442;2913.0464742024237;13677.131512533173;0.0;6026866.32841348;1104967.0172528257;37727.73948977963;1297602.444002131;4.268415495701982;0.2099002858986727
8060;2019-09-11 07:23:45.107;807;250;153;153;137;40;53;30;-23;38;733;196;-24;1;265;210;745;309;135;153;53;1;844;354;359;131;359;303;845;-1.0;1325.0;1292.0;419.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20390.2734375;16482.4921875;0.0;2325.58569335938;793.0;369507;523.0;0.0;Calculated values ==>;1568179425.107;353.86;298.16;288.46000000000004;288.46000000000004;286.86;277.16;273.7412296467126;278.46000000000004;276.16;270.86;276.96000000000004;346.46000000000004;292.76000000000005;270.76000000000005;273.26000000000005;299.66;294.16;347.66;304.06;288.46000000000004;278.46000000000004;325.46000000000004;352.46000000000004;273.26000000000005;240.61611355647437;267.9596281332873;273.7412296467126;286.66;8440000.0;3540000.0;3590000.0;1310000.0;3590000.0;3030000.0;8450000.0;0.0;0.22083333333333333;0.21533333333333332;0.06983333333333334;0.0;0.0;0.0;16482.4921875;0.0;2325.58569335938;20390.2734375;488436.5801144241;261205.92888685223;232954.44286851084;232954.44286851084;228807.7791801693;430542.39183029096;437752.5954410684;438109.25301780854;473663.03176242136;526864.984858283;467571.2248194195;437953.82195464283;441753.0823843035;468326.4228298194;461877.967187257;478457.8283787226;284062.5287718001;453222.3871060954;437752.5954410684;219505.55070137876;332557.3633054275;470066.8993565604;200566.30594744364;230482.8366948913;273.39640425985186;4120050.353555271;1392371.6665065251;331710.46802234085;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1747085016350.5044;667747274495.3542;1469746022990.2656;51150.91460248524;18820.124773069987;42928.96199652871;0.0;6027806.267569631;1105148.1602171478;38199.54341844986;1297602.444002131;6.0027399975294715;0.3341119293551986
8061;2019-09-11 07:24:45.117;816;205;149;150;139;43;33;34;-26;38;733;199;-27;0;265;207;781;256;135;94;33;0;818;359;363;127;364;302;819;-1.0;1250.0;1201.0;162.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19905.26953125;16021.8046875;0.0;2328.17578125;787.0;369508;523.0;0.0;Calculated values ==>;1568179485.117;354.76;293.66;288.06;288.16;287.06;277.46000000000004;274.27422755570615;276.46000000000004;276.56;270.56;276.96000000000004;346.46000000000004;293.06;270.46000000000004;273.16;299.66;293.86;351.26;298.76000000000005;282.56;276.46000000000004;325.46000000000004;351.86;273.16;239.71726792356844;267.8393353686513;274.27422755570615;286.66;8180000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;3020000.0;8190000.000000001;0.0;0.20833333333333334;0.20016666666666666;0.027000000000000003;0.0;0.0;0.0;16021.8046875;0.0;2328.17578125;19905.26953125;492369.21403610945;247929.40327379364;232319.98186294132;232584.14595159172;229701.71313644742;430214.79039162316;433269.66867335857;437869.15320432716;474178.9719336675;526942.9218367933;468075.540032946;437713.4967235476;441814.68150891823;467625.08733946737;460708.6424910782;487000.8417572746;264355.1520271438;443614.1450120138;433269.66867335857;219505.55070137876;330040.4071292106;470508.18620455376;202321.7882114601;230482.8366948913;274.10478272086556;4120386.2057126556;1392642.5807919637;331749.255831514;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1747301652450.47;667824687395.3419;1469927553240.2368;47148.73089273889;7241.032745813529;46384.518693777245;0.0;6028625.5678092465;1105365.3727258227;38943.94647058507;1297602.444002131;5.49179234844136;0.24724175715444027
8062;2019-09-11 07:25:45.118;825;194;144;145;138;46;34;36;-27;39;748;202;-28;-6;265;204;798;229;137;45;33;0;826;360;365;134;365;301;827;-2.0;1291.0;661.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18990.9921875;16139.1591796875;0.0;1361.48803710938;778.0;369509;529.0;0.0;Calculated values ==>;1568179545.118;355.66;292.56;287.56;287.66;286.96000000000004;277.76000000000005;274.38016830617;276.56;276.76000000000005;270.46000000000004;277.06;347.96000000000004;293.36;270.36;272.56;299.66;293.56;352.96000000000004;296.06;277.66;276.46000000000004;326.06;350.96000000000004;273.16;241.2770596917726;267.7187500070086;274.38016830617;286.86;8259999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3010000.0;8270000.0;0.0;0.21516666666666667;0.11016666666666668;0.015666666666666666;0.0;0.0;0.0;16139.1591796875;0.0;1361.48803710938;18990.9921875;492959.4533830928;244522.90964213116;230881.77901877664;231142.82694367794;229323.93350026908;430148.3826014536;432949.0678229144;437940.2675631159;473371.24222306634;528587.7342251306;468577.6157975026;437785.01000687695;441133.5214113407;467484.0592496592;460147.9425315409;488832.1154996397;255037.46578878842;434947.67464153876;432764.09833711403;222014.15119762826;326265.46416910045;469562.8289471395;202545.30001442155;230482.8366948913;274.1962459086692;4120710.3466288457;1392910.593290667;331780.0035424165;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1747520056090.206;667902988700.2473;1470108456255.0183;25932.67892494783;4183.274619945914;50304.815462784834;0.0;6029234.589707187;1105460.5768737984;39749.704349990614;1297602.444002131;4.595302562895608;0.1796013080533799
8063;2019-09-11 07:26:45.118;831;191;138;138;130;49;35;38;-28;40;764;203;-29;-10;265;203;808;217;135;40;34;0;810;360;365;136;365;301;810;-1.0;1203.0;136.0;371.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18555.666015625;15880.7744140625;0.0;1356.08215332031;757.0;369510;552.0;0.0;Calculated values ==>;1568179605.118;356.26;292.26000000000005;286.96000000000004;286.96000000000004;286.16;278.06;274.38016830617;276.66;276.96000000000004;270.36;277.16;349.56000000000006;293.46000000000004;270.26000000000005;272.16;299.66;293.46000000000004;353.96000000000004;294.86;277.16;276.56;328.36;348.86;273.16;241.71165711629368;267.7187500070086;274.38016830617;286.66;8100000.0;3600000.0;3650000.0;1360000.0;3650000.0;3010000.0;8100000.0;0.0;0.20049999999999998;0.02266666666666667;0.06183333333333333;0.0;0.0;0.0;15880.7744140625;0.0;1356.08215332031;18555.666015625;495377.8962363248;244057.87536603305;229577.19208441122;229577.19208441122;227506.50391096593;430148.3826014536;433133.46834165603;437785.01000687695;473208.68934220774;530256.7858949634;468698.1641674847;437629.4412208045;440534.6557395019;467484.0592496592;460012.4503564219;491936.82563630556;251818.49372371176;434047.17992658;432949.0678229144;231631.59724164338;317459.4925940039;469290.60212070297;200152.37850162594;230482.8366948913;273.25949040110845;4121023.235447205;1393177.426070615;331802.6499606701;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1747739056090.206;667983988700.2473;1470289056255.0183;5386.339647452357;16641.713493779593;48143.72554847505;0.0;6029495.581528624;1105634.1184414127;40570.10885841778;1297602.444002131;4.071031073176799;0.2230840045736975
8064;2019-09-11 07:27:45.089;830;196;138;138;127;48;37;37;-27;41;771;200;-28;-9;265;203;813;214;136;42;36;1;833;359;363;138;364;300;834;-2.0;1236.0;190.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18864.63671875;16247.044921875;0.0;1345.9052734375;731.0;369511;608.0;0.0;Calculated values ==>;1568179665.089;356.16;292.76000000000005;286.96000000000004;286.96000000000004;285.86;277.96000000000004;274.27422755570615;276.86;276.86;270.46000000000004;277.26000000000005;350.26;293.16;270.36;272.26000000000005;299.66;293.46000000000004;354.46000000000004;294.56;277.36;276.76000000000005;333.96000000000004;346.26;273.26000000000005;242.14157278889297;267.5978703862781;274.27422755570615;286.76000000000005;8330000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3000000.0;8340000.000000001;0.0;0.206;0.03166666666666666;0.042666666666666665;0.0;0.0;0.0;16247.044921875;0.0;1345.9052734375;18864.63671875;493046.2737967528;244933.716585268;229221.88505600434;229221.88505600434;226409.76275088816;430214.79039162316;433997.93586973246;438165.9764317512;473045.8727645816;531061.7427530512;468475.8209712691;438011.42202021845;440898.71900803724;467625.08733946737;460168.6720338029;490452.22238764766;250211.99640283058;434896.4795471851;433816.67410848953;255056.51255035817;306560.99450073834;469116.05455528694;200502.40075232578;230482.8366948913;273.3930560104406;4121334.920582433;1393445.028494502;331825.15563953837;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1747957350530.0464;668066148970.1873;1470469269109.8865;7526.013229848471;11460.849228926343;49489.48655287232;0.0;6029603.132461101;1105868.193273053;41383.325713785394;1297602.444002131;3.892260720995624;0.18435431644168238
8065;2019-09-11 07:28:45.129;834;200;138;138;124;47;38;37;-27;42;771;197;-25;-9;265;204;817;212;134;47;37;1;807;360;365;140;365;299;807;-2.0;1248.0;1873.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18327.2109375;15794.1640625;0.0;1335.44677734375;712.0;369512;663.0;0.0;Calculated values ==>;1568179725.129;356.56000000000006;293.16;286.96000000000004;286.96000000000004;285.56;277.86;274.38016830617;276.96000000000004;276.86;270.46000000000004;277.36;350.26;292.86;270.66;272.26000000000005;299.66;293.56;354.86;294.36;277.86;276.86;339.46000000000004;344.36;273.26000000000005;242.56692532238324;267.47669482898436;274.38016830617;286.56;8070000.0;3600000.0;3650000.0;1400000.0;3650000.0;2990000.0;8070000.0;0.0;0.20800000000000002;0.31216666666666665;0.016;0.0;0.0;0.0;15794.1640625;0.0;1335.44677734375;18327.2109375;496103.36908076896;246760.52953034808;229622.70440420753;229622.70440420753;226010.35925929563;430148.3826014536;433683.32636128634;438390.63782803225;472882.7909566239;531137.1714212089;468253.8626803322;438697.47117191745;441111.7799768891;467484.0592496592;460147.9425315409;493578.66324675444;250368.8550963959;435304.343683834;433500.59072566376;278076.8904731985;298599.4468028795;468842.2228851183;202822.45929839968;230482.8366948913;274.3038228165137;4121645.0592674143;1393712.2165759185;331847.5151363476;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1748175896129.9075;668149604570.1343;1470649088909.7722;73536.53306433363;4256.316217387497;50587.640095274575;0.0;6030279.1040272685;1105999.256969275;42217.85775269332;1297602.444002131;7.494653006265655;0.3219933473210944
8066;2019-09-11 07:29:45.109;834;202;139;138;123;46;37;37;-29;42;766;194;-30;-7;265;204;818;211;136;51;36;2;816;358;363;142;363;300;818;-2.0;1134.0;815.0;234.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18591.556640625;15950.3076171875;0.0;1329.59631347656;699.0;369513;699.0;0.0;Calculated values ==>;1568179785.109;356.56000000000006;293.36;287.06;286.96000000000004;285.46000000000004;277.76000000000005;274.1680685717883;276.86;276.86;270.26000000000005;277.36;349.76;292.56;270.16;272.46000000000004;299.66;293.56;354.96000000000004;294.26000000000005;278.26000000000005;276.76000000000005;343.06000000000006;343.06000000000006;273.36;242.98782864720522;267.5978703862781;274.1680685717883;286.76000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;8180000.0;0.0;0.189;0.13583333333333333;0.039;0.0;0.0;0.0;15950.3076171875;0.0;1329.59631347656;18591.556640625;495258.66770987294;247068.24608460427;229716.72587358762;229457.03877867377;225607.56919380534;430280.9020939914;433997.93586973246;437856.56215164;472620.9849758201;530541.0285485887;467751.4058904625;437701.3939996297;441196.9397310966;467765.86006012256;460459.43622653774;492863.9052029552;249752.1216004616;436483.0716089266;433816.67410848953;293153.3411634106;293153.3411634106;468666.69496225734;201614.34105179625;230482.8366948913;273.82453009116597;4121952.6131118643;1393976.665660912;331869.71642588073;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1748394223329.9768;668234176370.1611;1470828729009.8293;32089.56836606211;10415.041802507982;45948.12710087129;0.0;6031159.028133631;1106121.477532374;43022.054324674726;1297602.444002131;5.118821124490024;0.24479241489916348
8067;2019-09-11 07:30:45.110;834;204;143;142;124;44;38;35;-29;42;759;193;-30;-6;265;205;820;211;137;61;37;3;824;357;362;144;362;298;824;-2.0;1241.0;116.0;320.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18724.75;16098.9091796875;0.0;1320.21911621094;699.0;369514;712.0;0.0;Calculated values ==>;1568179845.11;356.56000000000006;293.56;287.46000000000004;287.36;285.56;277.56;274.0616903277293;276.96000000000004;276.66;270.26000000000005;277.36;349.06000000000006;292.46000000000004;270.16;272.56;299.66;293.66;355.16;294.26000000000005;279.26000000000005;276.86;344.36;343.06000000000006;273.46000000000004;243.40439225979637;267.35522164206344;274.0616903277293;286.86;8240000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2980000.0;8240000.000000001;0.0;0.20683333333333334;0.01933333333333333;0.05333333333333334;0.0;0.0;0.0;16098.9091796875;0.0;1320.21911621094;18724.75;494504.228900616;247503.8515667984;230667.0101020224;230406.41899334913;225781.69690650058;430346.717906069;434424.3181684167;438307.6172986034;472358.32031004626;529963.9518579623;467911.733755927;438153.8488135099;441767.3564677892;467906.3786984534;460749.12975072267;492395.1152053626;249586.15329019516;438429.2166670595;434244.55786418;298599.4468028795;293153.3411634106;468490.8268503873;199395.95561238052;230482.8366948913;272.9478576692943;4122263.5875163144;1394243.74691851;331891.7985891314;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1748611726954.714;668319977800.0575;1471008131999.6125;4618.958792600309;14351.72646602703;50220.98695612047;0.0;6031464.937624657;1106327.8707075247;43823.476964336296;1297602.444002131;3.9721661749882102;0.20190964270098108
8068;2019-09-11 07:31:45.130;837;205;144;143;125;44;39;35;-31;42;751;193;-32;-9;265;206;821;211;139;65;38;4;798;359;363;143;363;297;799;-2.0;1242.0;1216.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18174.169921875;15612.7265625;0.0;1321.09716796875;692.0;369515;709.0;0.0;Calculated values ==>;1568179905.13;356.86;293.66;287.56;287.46000000000004;285.66;277.56;274.27422755570615;277.06;276.66;270.06;277.36;348.26;292.46000000000004;269.96000000000004;272.26000000000005;299.66;293.76000000000005;355.26;294.26000000000005;279.66;276.96000000000004;344.06000000000006;342.36;273.56;243.1966462407574;267.23344911666527;274.27422755570615;287.06;7980000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2970000.0;7990000.000000001;0.0;0.207;0.20266666666666666;0.021166666666666667;0.0;0.0;0.0;15612.7265625;0.0;1321.09716796875;18174.169921875;497382.54250870855;248468.39486090076;231323.46295487613;231059.35357578096;226376.7324727352;430214.79039162316;434358.88782729313;438225.1199557825;472489.7604950056;529207.4310226231;468052.0085921587;438071.4457414646;441535.2645725576;467765.86006012256;460573.8461640964;495031.5799463757;250295.86196834344;438880.1015656627;434178.6716885159;297342.5633918147;290221.2356813373;468727.92092005763;202402.34502690175;230482.8366948913;274.1361051130886;4122571.181013787;1394508.098638538;331913.8168952364;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1748829299455.5093;668406106500.3723;1471186691500.2651;47793.41571891983;5637.224689738467;50660.29362145267;0.0;6031901.8530037785;1106494.5008259628;44664.43453133543;1297602.444002131;6.14692438559059;0.2634347139412602
8069;2019-09-11 07:32:45.111;835;206;146;145;127;44;40;35;-30;42;744;195;-31;-9;265;206;821;211;140;70;39;5;822;356;361;144;361;297;823;-1.0;1151.0;920.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18640.92578125;16048.3974609375;0.0;1314.76916503906;683.0;369516;710.0;0.0;Calculated values ==>;1568179965.111;356.66;293.76000000000005;287.76000000000005;287.66;285.86;277.56;273.955091788801;277.16;276.66;270.16;277.36;347.56000000000006;292.66;270.06;272.26000000000005;299.66;293.76000000000005;355.26;294.26000000000005;280.16;277.06;344.16;341.46000000000004;273.66;243.40439225979637;267.23344911666527;273.955091788801;287.16;8220000.0;3560000.0;3610000.0;1440000.0;3610000.0;2970000.0;8230000.0;0.0;0.19183333333333333;0.15333333333333332;0.030166666666666668;0.0;0.0;0.0;16048.3974609375;0.0;1314.76916503906;18640.92578125;494842.65469010855;248121.06080505697;231466.9551855795;231205.00741990915;226557.75979976283;430412.23801567365;435024.7519814282;438378.49729393894;472358.32031004626;528478.4343953453;468292.616305528;438225.1199557825;441535.2645725576;468046.64453070954;461037.7653776629;492739.0484865821;249613.63110833894;440154.36420568853;434846.9440822899;297761.5184850505;286451.7998164319;468689.9516013245;201369.19365640686;230482.8366948913;273.7197948962763;4122877.87632676;1394771.8577883102;331935.7754922335;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1749046430675.316;668492179235.2957;1471364835070.1064;36341.426557754916;8064.176198005016;46639.559233726315;0.0;6032602.754666293;1106608.6430101178;45475.00987423961;1297602.444002131;5.2435805029525016;0.23777511784734462
8070;2019-09-11 07:33:45.111;836;207;150;149;128;42;42;34;-17;42;737;196;-9;-6;265;207;823;211;142;80;41;6;820;357;361;144;361;293;821;-2.0;1204.0;433.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18575.232421875;16008.4560546875;0.0;1295.45617675781;672.0;369517;708.0;0.0;Calculated values ==>;1568180025.111;356.76;293.86;288.16;288.06;285.96000000000004;277.36;274.0616903277293;277.36;276.56;271.46000000000004;277.36;346.86;292.76000000000005;272.26000000000005;272.56;299.66;293.86;355.46000000000004;294.26000000000005;281.16;277.26000000000005;343.96000000000004;340.36;273.76000000000005;243.40439225979637;266.74333088950624;274.0616903277293;287.36;8200000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;2930000.0;8209999.999999999;0.0;0.20066666666666666;0.07216666666666667;0.018500000000000003;0.0;0.0;0.0;16008.4560546875;0.0;1295.45617675781;18575.232421875;495180.21965698525;248471.07599900346;232551.50243721594;232287.59618984474;226840.15631624573;430346.717906069;435378.9101572175;441202.02071715874;472358.32031004626;528058.4241778904;468968.79584971396;442371.97437240754;442806.86276990705;468046.64453070954;461017.6682793448;493232.70525828586;249668.80591550234;441787.71154795174;435202.0721543156;296923.61432157;281845.32903042674;468789.48013398366;201506.28207747388;230482.8366948913;273.77783917892106;4123188.0109784524;1395038.9982342736;331957.5273700818;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1749263030675.316;668578579235.2957;1471541835070.1064;17298.04247183059;4944.739164045432;48875.15580145189;0.0;6033049.750241539;1106717.0506381348;46270.965832866095;1297602.444002131;4.109934012962096;0.158404362757883
8071;2019-09-11 07:34:45.122;844;208;151;150;131;43;41;35;-5;41;730;197;3;0;265;207;825;212;143;83;41;6;806;357;362;143;362;293;807;-1.0;1102.0;852.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18282.349609375;15770.2861328125;0.0;1300.59594726562;662.0;369518;710.0;0.0;Calculated values ==>;1568180085.122;357.56000000000006;293.96000000000004;288.26000000000005;288.16;286.26000000000005;277.46000000000004;274.0616903277293;277.26000000000005;276.66;272.66;277.26000000000005;346.16;292.86;273.46000000000004;273.16;299.66;293.86;355.66;294.36;281.46000000000004;277.26000000000005;344.16;339.36;273.76000000000005;243.1966462407574;266.74333088950624;274.0616903277293;287.46000000000004;8059999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2930000.0;8070000.0;0.0;0.18366666666666667;0.142;0.022500000000000003;0.0;0.0;0.0;15770.2861328125;0.0;1300.59594726562;18282.349609375;497666.0064689693;249152.5538787545;233048.84886083746;232782.64874129035;227807.07828695662;430346.717906069;434960.5676705249;442951.3741770434;472391.1323836129;527330.3086774291;469088.07000581094;444099.58745227096;443670.6236593048;467906.3786984534;461017.6682793448;494865.59182549006;250368.8550963959;442061.818510252;434960.5676705249;297761.5184850505;277658.20189090865;468926.6663542118;201760.61978750143;230482.8366948913;273.87713024586145;4123495.2138051544;1395303.8696363303;331979.1651039432;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1749479970440.0195;668664695020.178;1471717667299.8662;34249.08712331495;6011.236047750984;44905.9006459103;0.0;6033479.388406804;1106808.3671697371;47052.61791213986;1297602.444002131;4.988976165230854;0.2158447303105062
8072;2019-09-11 07:35:45.112;849;208;155;153;133;42;43;34;-2;41;725;198;7;7;265;208;829;211;143;90;42;7;835;355;360;145;360;294;836;-2.0;1112.0;1442.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18837.51171875;16307.982421875;0.0;1300.24816894531;653.0;369519;707.0;0.0;Calculated values ==>;1568180145.112;358.06000000000006;293.96000000000004;288.66;288.46000000000004;286.46000000000004;277.36;273.8482719121499;277.46000000000004;276.56;272.96000000000004;277.26000000000005;345.66;292.96000000000004;273.86;273.86;299.66;293.96000000000004;356.06000000000006;294.26000000000005;282.16;277.36;343.86;338.46000000000004;273.86;243.61107973660833;266.86631818009863;273.8482719121499;287.46000000000004;8350000.0;3550000.0;3600000.0;1450000.0;3600000.0;2940000.0;8359999.999999999;0.0;0.18533333333333332;0.24033333333333334;0.023166666666666665;0.0;0.0;0.0;16307.982421875;0.0;1300.24816894531;18837.51171875;495717.86079863104;248373.87778163594;233627.01703573109;233099.14913313123;227910.34948766525;430477.46260093397;435793.71486953663;443179.48413102643;472127.72840069426;526731.8871925029;469069.0746031338;444469.18336650386;444469.18336650386;468186.6588226815;461458.8535005051;492703.20219995844;249261.97878191405;443592.85282077984;435618.25068350555;296504.67125881097;273890.2417152289;468751.72169904737;201412.93289664955;230482.8366948913;273.73242105012116;4123804.494427575;1395571.1439878445;332000.8351926316;1678110.7696594673;0;3;3;26;46;39;31;7;208;214;1749696534340.054;668751080620.1917;1471893737949.8943;58104.561146661916;6193.348607255548;45117.77340681089;0.0;6034248.873873553;1106910.0550910663;47802.69016315115;1297602.444002131;6.213894269295291;0.28200262091360706
8073;2019-09-11 07:36:45.123;858;208;157;156;135;42;43;34;-3;40;712;197;7;15;265;209;836;211;143;94;43;7;805;358;362;134;363;294;806;-2.0;1195.0;61.0;448.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19145.587890625;15775.0322265625;0.0;2253.91625976562;644.0;369520;707.0;0.0;Calculated values ==>;1568180205.123;358.96000000000004;293.96000000000004;288.86;288.76000000000005;286.66;277.36;274.1680685717883;277.46000000000004;276.56;272.86;277.16;344.36;292.86;273.86;274.66;299.66;294.06;356.76;294.26000000000005;282.56;277.46000000000004;343.86;337.56000000000006;273.86;241.2770596917726;266.86631818009863;274.1680685717883;287.46000000000004;8050000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2940000.0;8059999.999999999;0.0;0.19916666666666666;0.010166666666666666;0.07466666666666667;0.0;0.0;0.0;15775.0322265625;0.0;2253.91625976562;19145.587890625;499795.84250351123;249180.48170147513;234673.61583420928;234404.43825977665;228857.0642359929;430280.9020939914;435315.5984456732;443035.10034551163;473468.5566066367;525376.9948090003;468949.6592313515;444469.18336650386;445601.49163528444;467765.86006012256;461131.9395044041;496584.9008603839;250092.22165760677;443817.6366992229;435315.5984456732;296504.67125881097;270122.7006405761;470248.3765585316;199662.15834319798;230482.8366948913;273.0573898428841;4124121.0782869556;1395838.5514585995;332030.45865947043;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1749913174049.7578;668834795965.0773;1472070170289.653;2474.2915770235218;20203.770960078247;49093.1252745531;0.0;6034753.7901965855;1107130.0714160928;48587.924917740114;1297602.444002131;3.980885954945241;0.23113571220280882
8074;2019-09-11 07:37:45.113;865;207;158;157;138;44;36;35;-5;40;702;199;6;21;265;208;840;211;145;95;35;6;821;357;362;126;362;297;823;-3.0;1118.0;1155.0;117.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19553.865234375;16062.7841796875;0.0;2296.1923828125;635.0;369521;703.0;0.0;Calculated values ==>;1568180265.113;359.66;293.86;288.96000000000004;288.86;286.96000000000004;277.56;274.0616903277293;276.76000000000005;276.66;272.66;277.16;343.36;293.06;273.76000000000005;275.26000000000005;299.66;293.96000000000004;357.16;294.26000000000005;282.66;276.66;343.46000000000004;336.66;273.76000000000005;239.4893008659735;267.23344911666527;274.0616903277293;287.66;8209999.999999999;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2970000.0;8230000.0;0.0;0.18633333333333332;0.1925;0.0195;0.0;0.0;0.0;16062.7841796875;0.0;2296.1923828125;19553.865234375;499366.8638477894;248417.97585270886;234644.18836884425;234376.94282341652;229382.82464521212;430346.717906069;434064.28222162405;442123.65591716673;474499.7813107843;524094.6220398318;468772.9671821706;443722.45720771677;445860.458780388;467906.3786984534;461151.7468027471;495682.0266067784;249613.63110833894;443975.45344641636;433883.48505660606;294828.9587717387;266355.56789118156;471222.455456499;201933.03077996458;230482.8366948913;273.94434602717047;4124443.519980475;1396103.822376171;332068.3699119026;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1750130337849.7922;668912782965.0897;1472247440739.6812;46236.69533891141;5251.143781192422;45850.74436120921;0.0;6035159.647433467;1107342.1603515889;49378.99196501162;1297602.444002131;5.301961313036185;0.23046688283059572
8075;2019-09-11 07:38:45.114;869;207;161;160;139;43;38;35;-12;40;719;203;2;17;265;208;846;210;146;101;38;7;820;358;362;134;362;295;821;-1.0;1186.0;508.0;298.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18622.3828125;16037.607421875;0.0;1334.55017089844;628.0;369522;699.0;0.0;Calculated values ==>;1568180325.114;360.06000000000006;293.86;289.26000000000005;289.16;287.06;277.46000000000004;274.1680685717883;276.96000000000004;276.66;271.96000000000004;277.16;345.06000000000006;293.46000000000004;273.36;274.86;299.66;293.96000000000004;357.76;294.16;283.26000000000005;276.96000000000004;343.06000000000006;335.96000000000004;273.86;241.2770596917726;266.98899913490544;274.1680685717883;287.76000000000005;8200000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2950000.0;8209999.999999999;0.0;0.19766666666666666;0.08466666666666667;0.049666666666666665;0.0;0.0;0.0;16037.607421875;0.0;1334.55017089844;18622.3828125;500040.30574872;248471.07599900346;235484.2747895672;235215.32294493672;229671.7694261146;430280.9020939914;434424.3181684167;441514.93198774563;473468.5566066367;526028.2601399821;469527.71843058517;443552.0740477152;445687.3609833284;467906.3786984534;460997.6953817449;496665.2476550533;249368.1437206008;444916.35920612566;434424.3181684167;293153.3411634106;263425.85118522606;470248.3765585316;201305.8352437364;230482.8366948913;273.70391975744866;4124761.660684002;1396371.3300986448;332098.62660420366;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1750347541470.3928;668990784265.3054;1472425043700.1724;20337.703524326116;13357.479551968161;48882.39421104344;0.0;6035714.443338639;1107497.2347976584;50168.44794601075;1297602.444002131;4.753443943064894;0.23582674367022147
