;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8076;2019-09-11 07:39:45.114;873;207;161;160;141;45;36;36;-16;41;738;204;0;14;266;208;849;210;146;101;36;7;804;359;363;133;364;298;805;-1.0;1105.0;1357.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18406.7421875;15696.509765625;0.0;1339.93212890625;619.0;369523;690.0;0.0;Calculated values ==>;1568180385.114;360.46000000000004;293.86;289.26000000000005;289.16;287.26000000000005;277.66;274.27422755570615;276.76000000000005;276.76000000000005;271.56;277.26000000000005;346.96000000000004;293.56;273.16;274.56;299.76000000000005;293.96000000000004;358.06000000000006;294.16;283.26000000000005;276.76000000000005;342.16;335.06;273.86;241.05796691057077;267.35522164206344;274.27422755570615;287.76000000000005;8040000.000000001;3590000.0;3629999.9999999995;1330000.0;3640000.0;2980000.0;8050000.0;0.0;0.18416666666666667;0.22616666666666668;0.0;0.0;0.0;0.0;15696.509765625;0.0;1339.93212890625;18406.7421875;502046.4008674331;248906.03904058383;235773.63259293238;235502.3155786364;230438.11520757127;430214.79039162316;433816.67410848953;440280.51620166586;473695.32993624324;527775.8227761798;469233.88792974176;442647.6203394549;444669.68110044283;467754.4950057721;460843.3091966263;498579.8195725002;249815.98976120795;444716.888318451;433816.67410848953;289383.54333396035;259659.41789560125;470383.01723186334;202758.08115945454;230482.8366948913;274.27422755570615;4125070.236725669;1396635.7810752073;332120.91395670205;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1750565041470.3928;669070884265.3054;1472602943700.1724;53719.6573920468;0.0;45814.00532357965;0.0;6036331.588012942;1107608.547127258;50957.584608799276;1297602.444002131;5.842397334597024;0.2270752334927974
8077;2019-09-11 07:40:45.115;872;209;164;162;143;44;40;35;-28;42;750;204;-28;11;266;208;850;211;146;107;39;8;835;356;361;135;361;298;835;-2.0;1192.0;401.0;223.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18842.412109375;16307.076171875;0.0;1345.66357421875;628.0;369524;680.0;15.0;Calculated values ==>;1568180445.115;360.36;294.06;289.56;289.36;287.46000000000004;277.56;273.955091788801;277.16;276.66;270.36;277.36;348.16;293.56;270.36;274.26000000000005;299.76000000000005;293.96000000000004;358.16;294.26000000000005;283.86;277.06;341.16;335.96000000000004;273.96000000000004;241.49495122638035;267.35522164206344;273.955091788801;287.76000000000005;8350000.0;3560000.0;3610000.0;1350000.0;3610000.0;2980000.0;8350000.0;0.0;0.19866666666666666;0.06683333333333333;0.03716666666666667;0.0;0.0;0.03775873380081209;16307.076171875;0.0;1345.66357421875;18842.412109375;499128.8196679449;248695.27882246824;236042.29009362197;235505.99686848896;230500.03752276083;430412.23801567365;435024.7519814282;438461.08877795865;473533.6025564079;529026.6721933438;469233.88792974176;438461.08877795865;444239.97794932604;468175.34348450357;461305.4655017553;495867.3712703813;249288.60895755148;446042.8533368698;434846.9440822899;285195.4229665811;263425.85118522606;470211.52306949627;200785.0413030289;230482.8366948913;273.4910162151385;4125380.651517928;1396902.4820693068;332143.29429386713;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1750782245090.1304;669151285605.2083;1472781746679.9563;15884.682506241137;10013.684238987036;48986.98077948219;0.0;6036911.63384533;1107691.995886605;51747.605992174096;1297602.444002131;4.242137402001931;0.19110285457326773
8078;2019-09-11 07:41:45.105;872;209;165;164;143;44;42;36;-30;42;758;201;-31;3;266;209;846;211;146;110;41;9;807;358;363;133;363;299;808;-1.0;1223.0;1125.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18385.404296875;15839.3037109375;0.0;1358.01123046875;763.0;369525;669.0;19.0;Calculated values ==>;1568180505.105;360.36;294.06;289.66;289.56;287.46000000000004;277.56;274.1680685717883;277.36;276.76000000000005;270.16;277.36;348.96000000000004;293.26000000000005;270.06;273.46000000000004;299.76000000000005;294.06;357.76;294.26000000000005;284.16;277.26000000000005;340.06000000000006;349.46000000000004;274.06;241.05796691057077;267.47669482898436;274.1680685717883;287.76000000000005;8070000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;8080000.0;0.0;0.20383333333333334;0.1875;0.0033333333333333335;0.0;0.0;0.04745398922577825;15839.3037109375;0.0;1358.01123046875;18385.404296875;501636.4566582073;249427.18482306696;236807.2304874331;236534.3117171679;230915.99471603878;430280.9020939914;434896.4795471851;437928.15255369636;473792.46676502546;529783.6586704012;468735.3543542536;437773.3837767312;442879.2504583835;467895.03022007534;461131.9395044041;497866.50204332575;250034.7614725313;446114.6860336456;434717.7860891638;280589.13426710566;319975.17213553557;470578.4057836597;202440.28210103407;230482.8366948913;274.1462621188133;4125690.831616062;1397170.323920623;332165.82116213924;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1750999408890.1648;669231672205.2211;1472960816829.9849;44153.97570987418;893.7937456087523;50516.369786346935;0.0;6037411.872610185;1107782.8763872162;52576.66238125646;1297602.444002131;5.556922087397409;0.2087159346710219
8079;2019-09-11 07:42:45.116;866;210;165;163;145;44;40;36;-25;42;763;200;-27;-2;266;208;836;212;147;112;39;9;806;357;362;133;361;305;809;-2.0;1143.0;113.0;133.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;18332.400390625;15867.3125;0.0;1314.84704589844;829.0;369526;652.0;15.0;Calculated values ==>;1568180565.116;359.76;294.16;289.66;289.46000000000004;287.66;277.56;274.0616903277293;277.16;276.76000000000005;270.66;277.36;349.46000000000004;293.16;270.46000000000004;272.96000000000004;299.76000000000005;293.96000000000004;356.76;294.36;284.36;277.06;338.36;356.06000000000006;274.06;241.05796691057077;268.19934244402924;274.0616903277293;287.86;8059999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3050000.0;8090000.000000001;0.0;0.1905;0.01883333333333333;0.022166666666666668;0.0;0.0;0.03730597643815029;15867.3125;0.0;1314.84704589844;18332.400390625;500861.92325075495;249702.20480660116;236788.36498496038;236243.36047579255;231426.32177401113;430346.717906069;434782.31747122854;437342.01223029394;473792.46676502546;529848.3059433332;467775.6695843459;437026.66223005543;440880.4687282554;468175.34348450357;461151.7468027471;496491.62109367223;250310.97907418563;446615.9432972033;434603.5697922251;273471.60554148915;347664.82616959437;470578.4057836597;200496.7995461177;230482.8366948913;273.38216844124406;4125996.869418019;1397434.5941626832;332188.099064612;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1751216948764.8674;669311486835.1119;1473142050049.737;4460.584838885318;5986.808938265514;46897.4123047122;0.0;6037817.068219783;1107840.2252548686;53388.59272418383;1297602.444002131;3.3374620884341533;0.12327508370572915
8080;2019-09-11 07:43:45.106;856;212;168;166;145;43;43;34;-23;42;770;200;-24;-4;265;210;829;213;148;120;43;10;796;358;363;135;363;305;795;0.0;1366.0;234.0;120.0;2.0;0;89;100;1;0;0;0;0;0;0;1;0;0;1;0;18470.302734375;15612.302734375;0.0;1305.31567382812;848.0;369527;630.0;14.0;Calculated values ==>;1568180625.106;358.76;294.36;289.96000000000004;289.76000000000005;287.66;277.46000000000004;274.1680685717883;277.46000000000004;276.56;270.86;277.36;350.16;293.16;270.76000000000005;272.76000000000005;299.66;294.16;356.06000000000006;294.46000000000004;285.16;277.46000000000004;336.16;357.96000000000004;274.16;241.49495122638035;268.19934244402924;274.1680685717883;287.96000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;7950000.0;0.0;0.22766666666666666;0.039;0.02;0.0003333333333333333;0.0003333333333333333;0.03477508489564496;15612.302734375;0.0;1305.31567382812;18470.302734375;500320.72502665414;250723.00222038652;237884.43573574137;237331.65117822768;231653.56029255138;430280.9020939914;435074.67720794375;437656.05685647397;473533.6025564079;530579.5801781024;467775.6695843459;437499.1961693786;440578.77906221413;467765.86006012256;461266.0568022734;496397.96501503116;251032.92714343203;447643.17401348066;435074.67720794375;264262.8888514036;355642.35560766177;470407.50630016084;201436.7292580166;237884.43573574137;273.75512159926905;4126303.5074959104;1397696.8805679902;332209.93011483166;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1751434412514.902;669391873435.1248;1473325019549.766;9212.553776339837;5379.415540842884;55861.4402887674;65.73008049073412;6037930.992051125;1107934.9280057866;54244.77377530366;1297602.99166151;4.168384579016576;0.14547014187283494
8081;2019-09-11 07:44:45.097;846;215;167;167;148;43;39;35;-21;42;774;199;-23;-5;266;210;820;215;148;122;39;11;809;357;362;135;362;307;809;0.0;1279.0;2086.0;131.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;1;0;18806.62890625;15840.728515625;0.0;1306.16101074219;850.0;369528;611.0;14.0;Calculated values ==>;1568180685.097;357.76;294.66;289.86;289.86;287.96000000000004;277.46000000000004;274.0616903277293;277.06;276.66;271.06;277.36;350.56000000000006;293.06;270.86;272.66;299.76000000000005;294.16;355.16;294.66;285.36;277.06;334.26000000000005;358.16;274.26000000000005;241.49495122638035;268.43790593516167;274.0616903277293;287.96000000000004;8090000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;8090000.000000001;0.0;0.21316666666666664;0.3476666666666667;0.021833333333333333;0.0;0.0;0.03477043438778443;15840.728515625;0.0;1306.16101074219;18806.62890625;497682.24372402957;251230.88942111674;237335.46879825857;237335.46879825857;232218.74364023795;430346.717906069;434603.5697922251;437514.20447033056;473533.6025564079;530846.2518597748;467371.7165991336;437198.53567211574;439994.53361340857;468035.31262452714;461419.5259271944;493835.4836819096;251230.88942111674;448134.4637879286;434603.5697922251;256311.7953858065;356482.2694418079;470505.470076914;202055.55402965826;237884.43573574137;273.99206740271444;4126614.101996425;1397958.9498451762;332231.68915616773;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1751651879889.6738;669472861285.0398;1473508592009.5735;81861.1241365404;5861.156500365084;51715.212676592346;0.0;6038689.825524172;1108028.58538865;55141.111411591686;1297603.5393300175;8.13194096218334;0.3724160018196106
8082;2019-09-11 07:45:45.117;836;217;165;165;149;43;43;34;-20;42;777;200;-21;-5;266;211;812;217;148;125;42;11;832;355;361;135;360;307;833;-1.0;1221.0;2227.0;162.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;19197.861328125;16258.203125;0.0;1276.16235351562;851.0;369529;595.0;0.0;Calculated values ==>;1568180745.117;356.76;294.86;289.66;289.66;288.06;277.46000000000004;273.8482719121499;277.46000000000004;276.56;271.16;277.36;350.86;293.16;271.06;272.66;299.76000000000005;294.26000000000005;354.36;294.86;285.66;277.36;332.66;358.26;274.26000000000005;241.49495122638035;268.43790593516167;273.8482719121499;287.96000000000004;8320000.0;3550000.0;3610000.0;1350000.0;3600000.0;3070000.0;8330000.0;0.0;0.20350000000000001;0.37116666666666664;0.027000000000000003;0.0;0.0;0.0;16258.203125;0.0;1276.16235351562;19197.861328125;494047.9786668442;251144.4068140545;236346.97715343596;236346.97715343596;232095.82068599612;430477.46260093397;435555.27144483227;437671.5478804793;473533.6025564079;531159.7781216218;467493.80788359325;437514.20447033056;439994.53361340857;468315.1240550476;461858.60828959;490396.5714054942;251144.4068140545;448771.8903637809;435378.9101572175;249617.41799618208;356902.238983675;470505.470076914;201504.40807568925;237884.43573574137;273.76814842678476;4126930.911650898;1398226.5301068584;332253.21569073567;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1751868852190.4668;669553888285.3359;1473692853410.2468;87657.37005754457;7263.0286740330685;48687.81549435798;0.0;6040102.9505323265;1108137.9900549063;55978.082213375485;1297603.5393300175;8.190100428891757;0.39019394955806136
8083;2019-09-11 07:46:45.128;831;220;159;159;146;43;37;35;-22;42;778;200;-23;-5;266;211;808;220;150;126;37;11;800;359;364;137;364;306;801;-1.0;1306.0;974.0;412.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18475.626953125;15688.443359375;0.0;1285.68298339844;845.0;369530;580.0;0.0;Calculated values ==>;1568180805.128;356.26;295.16;289.06;289.06;287.76000000000005;277.46000000000004;274.27422755570615;276.86;276.66;270.96000000000004;277.36;350.96000000000004;293.16;270.86;272.66;299.76000000000005;294.26000000000005;353.96000000000004;295.16;285.76000000000005;276.86;331.16;357.66;274.26000000000005;241.92719264551067;268.3187672390254;274.27422755570615;288.16;8000000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;8009999.999999999;0.0;0.21766666666666667;0.16233333333333333;0.06866666666666667;0.0;0.0;0.0;15688.443359375;0.0;1285.68298339844;18475.626953125;496316.957482668;253036.2903865913;235304.10924829863;235304.10924829863;231820.1662653278;430214.79039162316;433749.95420475816;437585.1090581189;473273.90776018414;531339.5441984396;467634.868728076;437427.84448784514;440211.49694471864;467754.4950057721;461246.53888341883;492907.2897598079;253036.2903865913;448361.4024278057;433749.95420475816;243342.44575359824;354382.54770086217;470236.29553865286;201855.12572275117;237884.43573574137;273.9230124470605;4127244.914942864;1398492.8009679075;332274.5683157778;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1752086392065.1694;669635503245.2244;1473876787124.9954;38266.833961441356;18428.840327358583;52211.92086357015;0.0;6041152.511281918;1108352.1282144252;56819.06750091718;1297603.5393300175;6.416094292754948;0.3465134971894091
8084;2019-09-11 07:47:45.118;827;221;155;155;143;44;37;35;-19;43;777;200;-21;-6;266;210;807;221;151;127;36;12;829;357;362;138;362;308;829;-2.0;1309.0;257.0;144.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;1;0;18795.8203125;16223.400390625;0.0;1320.33984375;843.0;369531;564.0;0.0;Calculated values ==>;1568180865.118;355.86;295.26000000000005;288.66;288.66;287.46000000000004;277.56;274.0616903277293;276.86;276.66;271.26000000000005;277.46000000000004;350.86;293.16;271.06;272.56;299.76000000000005;294.16;353.86;295.26000000000005;285.86;276.76000000000005;329.56;357.46000000000004;274.36;242.14157278889297;268.5567601203482;274.0616903277293;288.26000000000005;8290000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;8290000.000000001;0.0;0.21816666666666668;0.04283333333333333;0.024;0.0;0.0;0.0;16223.400390625;0.0;1320.33984375;18795.8203125;492974.55198182276;252481.65870116622;233743.0958760739;233743.0958760739;230590.6977787508;430346.717906069;434244.55786418;437601.09044165985;473241.6031071014;531084.4030379371;467352.48568699387;437285.26766895736;439623.1850327762;468035.31262452714;461419.5259271944;489922.75747400953;252481.65870116622;448884.8576902355;434064.28222162405;236650.15891445865;353542.7174425113;470199.78104355885;201142.15779217175;237884.43573574137;273.63540873049845;4127555.4585708943;1398758.6886771945;332296.281553198;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1752304155765.204;669717989495.2374;1474060956425.0247;10128.32428181974;6457.38295803329;51801.733048941984;0.0;6041555.737051845;1108559.478844304;57685.70348691768;1297603.5393300175;3.898110629499487;0.14544713574679333
8085;2019-09-11 07:48:45.119;826;221;155;154;139;44;39;35;-20;42;776;200;-21;-4;266;210;810;222;152;131;38;12;832;358;363;137;363;307;832;0.0;1283.0;354.0;196.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;18859.60546875;16266.3662109375;0.0;1298.89575195312;839.0;369532;549.0;0.0;Calculated values ==>;1568180925.119;355.76;295.26000000000005;288.66;288.56;287.06;277.56;274.1680685717883;277.06;276.66;271.16;277.36;350.76;293.16;271.06;272.76000000000005;299.76000000000005;294.16;354.16;295.36;286.26000000000005;276.96000000000004;328.06;357.06000000000006;274.36;241.92719264551067;268.43790593516167;274.1680685717883;288.36;8320000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;8320000.0;0.0;0.21383333333333335;0.059000000000000004;0.03266666666666666;0.0;0.0;0.0;16266.3662109375;0.0;1298.89575195312;18859.60546875;492535.2495317001;252392.46089564025;233693.15769057313;233428.48601336862;229509.00096025429;430280.9020939914;434358.88782729313;437671.5478804793;473273.90776018414;531055.2783985363;467493.80788359325;437514.20447033056;440147.045952615;467895.03022007534;461266.0568022734;490088.98446690844;252699.5925452226;449296.8196064995;434178.6716885159;230377.04089860234;351863.15629032685;470334.5574354778;201448.94533394306;237884.43573574137;273.7598979986912;4127869.2590152794;1399029.4412443482;332318.1088802519;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1752521659389.9414;669800490870.1378;1474245459499.8018;13937.133550245639;8783.596661983467;50761.76497258716;0.0;6041756.285875961;1108686.4891244536;58540.41354766157;1297603.5393300175;4.183398763995641;0.17515374839753406
8086;2019-09-11 07:49:45.119;828;223;154;153;137;44;37;36;-20;43;775;201;-21;-4;266;210;813;223;151;131;37;13;815;360;365;137;365;307;814;-2.0;1251.0;1378.0;123.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;18495.087890625;15944.7763671875;0.0;1290.666015625;836.0;369533;535.0;0.0;Calculated values ==>;1568180985.119;355.96000000000004;295.46000000000004;288.56;288.46000000000004;286.86;277.56;274.38016830617;276.86;276.76000000000005;271.16;277.46000000000004;350.66;293.26000000000005;271.06;272.76000000000005;299.76000000000005;294.16;354.46000000000004;295.46000000000004;286.26000000000005;276.86;326.66;356.76;274.46000000000004;241.92719264551067;268.43790593516167;274.38016830617;288.26000000000005;8150000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;8140000.000000001;0.0;0.2085;0.22966666666666666;0.0205;0.0;0.0;0.0;15944.7763671875;0.0;1290.666015625;18495.087890625;494458.97520244936;253565.62155574677;233730.0750698239;233463.44619994555;229257.14326310536;430148.3826014536;433500.59072566376;437671.5478804793;473371.616014766;530950.7696556927;467615.82085141406;437514.20447033056;440147.045952615;467613.70570579113;460958.12350355304;492206.28799720743;253565.62155574677;448926.51321116486;433500.59072566376;224522.8720964353;350603.57178935205;470432.8002255166;202778.63773142698;237884.43573574137;274.28682682881987;4128180.5481266077;1399297.8674324993;332339.68856164836;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1752740059389.9414;669882690870.1378;1474429659499.8018;53947.07169756568;5486.910331128837;49756.57895304455;0.0;6042321.9875863595;1108805.410016063;59378.066413708504;1297603.5393300175;6.335234022807903;0.2779902674571236
8087;2019-09-11 07:50:45.110;827;218;156;155;137;45;37;37;-18;43;775;201;-19;-4;267;210;816;221;150;132;36;13;837;357;363;137;362;309;833;-2.0;1208.0;1693.0;220.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;18966.873046875;16407.119140625;0.0;1308.74035644531;833.0;369534;524.0;0.0;Calculated values ==>;1568181045.11;355.86;294.96000000000004;288.76000000000005;288.66;286.86;277.66;274.0616903277293;276.86;276.86;271.36;277.46000000000004;350.66;293.26000000000005;271.26000000000005;272.76000000000005;299.86;294.16;354.76;295.26000000000005;286.36;276.76000000000005;325.56;356.46000000000004;274.46000000000004;241.92719264551067;268.67533136820026;274.0616903277293;288.16;8370000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3090000.0;8330000.0;0.0;0.20133333333333334;0.2821666666666667;0.03666666666666667;0.0;0.0;0.0;16407.119140625;0.0;1308.74035644531;18966.873046875;492206.8317159803;251447.72180809962;233941.5580493075;233676.5752034106;228978.78886082632;430346.717906069;433997.93586973246;437530.6787186241;473371.616014766;530799.7358532127;467333.36290921835;437372.52749135875;439711.5781995815;468164.148934044;461419.5259271944;490522.0619038538;252362.8939103053;449445.79046799336;433816.67410848953;219923.6425635755;349344.06076314294;470432.8002255166;201896.51142528787;237884.43573574137;273.9301148811199;4128492.6843066416;1399567.4261215788;332361.34703213495;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1752958426629.7124;669964878540.0516;1474614431779.608;66488.10753793638;9846.33058934172;47949.379156034425;0.0;6043325.463534961;1108933.1678570483;60192.16059798238;1297603.5393300175;7.015398677318787;0.3432532663136492
8088;2019-09-11 07:51:45.120;826;238;160;159;138;44;39;36;-20;43;775;201;-21;-4;266;210;819;244;152;135;39;14;820;361;366;137;366;306;809;-2.0;1372.0;298.0;331.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;1;0;18558.71484375;15996.75;0.0;1287.5166015625;830.0;369535;514.0;0.0;Calculated values ==>;1568181105.12;355.76;296.96000000000004;289.16;289.06;286.96000000000004;277.56;274.4858918419099;277.06;276.76000000000005;271.16;277.46000000000004;350.66;293.26000000000005;271.06;272.76000000000005;299.76000000000005;294.16;355.06000000000006;297.56;286.66;277.06;324.56;356.16;274.56;241.92719264551067;268.3187672390254;274.4858918419099;288.36;8200000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;8090000.000000001;0.0;0.22866666666666668;0.049666666666666665;0.05516666666666667;0.0;0.0;0.0;15996.75;0.0;1287.5166015625;18558.71484375;493683.8825428596;258589.78236312384;235429.69938740012;235159.48446076125;229592.33504234665;430081.6785162784;433616.79160117084;437898.67151236854;473371.616014766;531026.2279586041;467756.6589515714;437742.05038880615;440363.3734854717;467472.6610337342;460803.6552621485;492629.46222961694;260613.48590898534;449340.5888574132;433616.79160117084;215742.86842915416;348084.6227182084;470531.02399546513;201785.75129345423;237884.43573574137;273.90493518130097;4128805.449657886;1399837.5033697481;332382.986112694;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1753177163079.6777;670047092240.0386;1474798962529.5786;11726.941704206078;14825.78087739427;53054.3199186511;0.0;6043977.364243888;1109138.8030527267;61033.99837305302;1297603.5393300175;4.605751828258363;0.22528447250710718
8089;2019-09-11 07:52:45.120;827;305;160;159;141;46;37;38;-19;44;775;201;-20;-4;267;208;819;282;153;130;37;15;825;360;365;137;365;309;819;-2.0;1254.0;1001.0;109.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18743.232421875;16135.11328125;0.0;1299.33959960938;827.0;369536;507.0;0.0;Calculated values ==>;1568181165.12;355.86;303.66;289.16;289.06;287.26000000000005;277.76000000000005;274.38016830617;276.86;276.96000000000004;271.26000000000005;277.56;350.66;293.26000000000005;271.16;272.76000000000005;299.86;293.96000000000004;355.06000000000006;301.36;286.16;276.86;323.86;355.86;274.66;241.92719264551067;268.67533136820026;274.38016830617;288.46000000000004;8250000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;8190000.000000001;0.0;0.209;0.16683333333333333;0.018166666666666668;0.0;0.0;0.0;16135.11328125;0.0;1299.33959960938;18743.232421875;493357.09387360513;284635.84531612776;235250.69648506638;234981.9390990488;230222.05689933387;430148.3826014536;433500.59072566376;437372.52749135875;473469.3076824459;530799.7358532127;467333.36290921835;437214.0438153077;439711.5781995815;467743.25174396584;460688.5861845942;492146.9426132671;274233.2110776798;448776.3901780189;433500.59072566376;212816.51262364245;346825.2571629905;470629.2288316383;202740.56945202433;237884.43573574137;274.27205826934033;4129116.2992184325;1400105.268897092;332404.5432477038;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1753396463079.6777;670129292240.0386;1474983462529.5786;39144.43166622896;4866.643978729653;45543.96989093774;0.0;6044401.292355308;1109302.9065931945;61855.65078813293;1297603.5393300175;5.136670829184173;0.217844872303027
8090;2019-09-11 07:53:48.091;826;330;166;164;140;44;39;37;-18;44;774;201;-20;-3;266;208;820;303;154;136;39;16;816;359;364;141;364;309;809;-1.0;1290.0;413.0;313.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18580.369140625;16049.3369140625;0.0;1369.3974609375;825.0;369537;501.0;0.0;Calculated values ==>;1568181228.091;355.76;306.16;289.76000000000005;289.56;287.16;277.56;274.27422755570615;277.06;276.86;271.36;277.56;350.56000000000006;293.26000000000005;271.16;272.86;299.76000000000005;293.96000000000004;355.16;303.46000000000004;286.76000000000005;277.06;323.26000000000005;355.66;274.76000000000005;242.77792619122317;268.67533136820026;274.27422755570615;288.56;8159999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3090000.0;8090000.000000001;0.0;0.215;0.06883333333333333;0.05216666666666667;0.0;0.0;0.0;16049.3369140625;0.0;1369.3974609375;18580.369140625;494065.0007547497;302622.03877421346;237061.6518333504;236515.60294266045;230114.23953975766;430214.79039162316;434112.87870749587;437530.6787186241;472948.58913472976;530695.0954061259;467333.36290921835;437214.0438153077;439865.0975002962;467754.4950057721;460843.3091966263;493164.8891850361;284670.46796269936;449856.90194320853;434112.87870749587;210308.32490665457;345985.720156464;470189.461290968;201568.53981634512;237884.43573574137;273.8111142316298;4129442.7304019397;1400386.7532053574;332427.8839479759;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1753625992375.387;670216821930.309;1475178042920.1797;16242.06056110687;14013.058070259494;44826.300562802404;0.0;6044885.701079312;1109468.0279433888;62646.02666567793;1297603.5393300175;4.3103831528614585;0.2213420064245514
8091;2019-09-11 07:54:45.111;824;334;173;171;144;43;41;36;-18;44;771;202;-20;-1;266;209;820;314;154;140;41;17;823;359;364;150;363;309;816;-1.0;1238.0;1151.0;193.0;2.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;18705.58203125;16148.6630859375;0.0;1341.39916992188;823.0;369538;497.0;0.0;Calculated values ==>;1568181285.111;355.56000000000006;306.56;290.46000000000004;290.26000000000005;287.56;277.46000000000004;274.27422755570615;277.26000000000005;276.76000000000005;271.36;277.56;350.26;293.36;271.16;273.06;299.76000000000005;294.06;355.16;304.56;287.16;277.26000000000005;322.86;355.46000000000004;274.86;244.62907804385475;268.67533136820026;274.27422755570615;288.56;8230000.0;3590000.0;3640000.0;1500000.0;3629999.9999999995;3090000.0;8159999.999999999;0.0;0.20633333333333334;0.19183333333333333;0.03216666666666666;0.0003333333333333333;0.0003333333333333333;0.0;16148.6630859375;0.0;1341.39916992188;18705.58203125;493095.97210717475;304278.0398067318;238849.7206039976;238298.41414765862;231052.54909355674;430214.79039162316;434473.7075064044;437530.6787186241;471764.45720038965;530381.1182833876;467455.7454842776;437214.0438153077;440171.277620612;467895.03022007534;460977.8470136248;492491.53462808026;289855.0945940135;450448.96135751536;434473.7075064044;208636.25808486674;345146.215005415;469065.5661484634;202370.5171914324;238849.7206039976;274.12373165435986;4129738.014420705;1400641.7434774942;332449.35195128695;1678110.7696594673;0;3;3;26;46;39;31;7;209;214;1753833545175.3176;670299786030.2812;1475354234720.1208;45111.55765296628;8578.690741451162;41810.652127029105;65.2079956341356;6045371.587650062;1109646.9420429461;63332.1431991115;1297604.0557411162;5.4640233476050035;0.2638700336847959
8092;2019-09-11 07:55:45.122;823;333;182;180;152;43;42;36;-17;44;756;202;-18;1;266;210;819;318;156;143;42;17;802;358;363;148;363;312;794;-2.0;1327.0;729.0;23.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19544.111328125;15779.32421875;0.0;2339.08715820312;819.0;369539;493.0;0.0;Calculated values ==>;1568181345.122;355.46000000000004;306.46000000000004;291.36;291.16;288.36;277.46000000000004;274.1680685717883;277.36;276.76000000000005;271.46000000000004;277.56;348.76;293.36;271.36;273.26000000000005;299.76000000000005;294.16;355.06000000000006;304.96000000000004;287.46000000000004;277.36;322.46000000000004;355.06000000000006;274.86;244.22491754036054;269.02936301313275;274.1680685717883;288.76000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3120000.0;7940000.000000001;0.0;0.22116666666666665;0.1215;0.0038333333333333336;0.0;0.0;0.0;15779.32421875;0.0;2339.08715820312;19544.111328125;494948.1760639228;312374.79822178587;241842.9178751593;241272.75106234517;233539.426923893;430280.9020939914;434896.4795471851;437000.6383046333;472029.1217495138;528579.544455758;467030.76422086457;436840.5790983701;439825.72986527404;467895.03022007534;461266.0568022734;494354.8216908241;296255.1347107791;451070.3203772624;434896.4795471851;206964.23671620517;343467.2996937194;469338.9508978301;202414.14374251492;238849.7206039976;274.1361066254756;4130056.820301962;1400907.8588168724;332480.0282936113;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1754051685160.0195;670389202420.159;1475540568874.8662;28502.259089297386;1023.2117607620415;43813.047437086614;0.0;6045985.148587628;1109726.972566595;64045.804841822566;1297604.5992407023;4.04773447082859;0.14266738185043756
8093;2019-09-11 07:56:45.112;816;334;192;188;156;40;50;34;-13;42;711;205;-15;10;266;212;816;322;157;149;49;16;801;354;359;145;359;314;794;-3.0;1328.0;933.0;28.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;20537.583984375;15750.212890625;0.0;2372.171875;815.0;369540;491.0;0.0;Calculated values ==>;1568181405.112;354.76;306.56;292.36;291.96000000000004;288.76000000000005;277.16;273.7412296467126;278.16;276.56;271.86;277.36;344.26;293.66;271.66;274.16;299.76000000000005;294.36;354.76;305.36;288.06;278.06;322.26000000000005;354.66;274.76000000000005;243.61107973660833;269.2639976450953;273.7412296467126;288.86;8009999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3140000.0;7940000.000000001;0.0;0.22133333333333333;0.1555;0.004666666666666667;0.0;0.0;0.0;15750.212890625;0.0;2372.171875;20537.583984375;494004.34708077955;314049.4570276968;244734.87823638762;243569.61230371465;234618.22392521854;430542.39183029096;437240.5822781351;437179.3288687813;472226.6633779048;523683.551172797;467116.18806909356;436858.596315483;440774.8182884583;468454.6555809868;462143.5377314872;494004.34708077955;299573.50541819725;452648.96075887873;437069.0757284575;206128.24275125185;341788.5100793522;469647.7713854179;201371.8091283886;238849.7206039976;273.71188294174215;4130390.778760598;1401170.5611684686;332519.28224214556;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1754268249060.054;670477087770.173;1475728337574.896;36668.06931963106;1251.9544905328037;43034.02628798488;0.0;6046528.144143444;1109745.9291254058;64769.40983537747;1297604.5992407023;4.467074899088582;0.16945005767166305
8094;2019-09-11 07:57:45.093;810;340;196;195;163;38;59;31;-13;40;702;212;-15;12;264;214;813;327;157;156;59;15;836;351;356;140;356;313;829;-2.0;1293.0;567.0;248.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;23379.6953125;16378.8798828125;0.0;2379.6083984375;809.0;369541;491.0;0.0;Calculated values ==>;1568181465.093;354.16;307.16;292.76000000000005;292.66;289.46000000000004;276.96000000000004;273.4187578820637;279.06;276.26000000000005;271.86;277.16;343.36;294.36;271.66;274.36;299.56;294.56;354.46000000000004;305.86;288.76000000000005;279.06;322.26000000000005;354.06000000000006;274.66;242.56692532238324;269.14681796795327;273.4187578820637;288.86;8359999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3130000.0;8290000.000000001;0.0;0.2155;0.0945;0.04133333333333333;0.0;0.0;0.0;16378.8798828125;0.0;2379.6083984375;23379.6953125;489695.07253635477;305988.6639661595;245050.89339813328;244763.35590076644;235880.08309974405;430735.4089219946;439432.29975660174;437408.94190281845;472686.4266018815;522812.79078764527;468117.02659353864;437089.72060350876;441292.71172936825;468616.59019226726;462860.8226217181;490158.0331983416;295931.3872576406;454164.5920650031;439432.29975660174;206128.24275125185;339270.558843327;470225.6346856305;199907.98605234944;238849.7206039976;273.12450485894027;4130756.640194926;1401438.218822903;332558.8678716355;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1754482681134.863;670562560695.0969;1475916378009.7285;22443.840327869322;11173.129476842283;41855.842200221065;0.0;6047020.587400306;1109849.4387032925;65476.60139055212;1297604.5992407023;4.023395215720625;0.19837490381483322
8095;2019-09-11 07:58:45.113;814;339;186;188;169;38;47;30;-17;38;715;217;-18;11;265;214;814;328;157;157;48;15;842;355;360;138;360;309;835;-1.0;1284.0;1429.0;57.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;23596.134765625;16449.65625;0.0;2355.74755859375;802.0;369542;496.0;0.0;Calculated values ==>;1568181525.113;354.56000000000006;307.06;291.76000000000005;291.96000000000004;290.06;276.96000000000004;273.8482719121499;277.86;276.16;271.46000000000004;276.96000000000004;344.66;294.86;271.36;274.26000000000005;299.66;294.56;354.56000000000006;305.96000000000004;288.86;277.96000000000004;322.76000000000005;353.36;274.66;242.14157278889297;268.67533136820026;273.8482719121499;288.86;8420000.0;3550000.0;3600000.0;1380000.0;3600000.0;3090000.0;8350000.0;0.0;0.214;0.23816666666666667;0.0095;0.0;0.0;0.0;16449.65625;0.0;2355.74755859375;23596.134765625;489723.0112092393;303504.3048034722;242076.19048618551;242638.07643005278;237391.45915782955;430477.46260093397;436490.9985850829;437688.5006598165;472752.1489716358;524503.6805708723;469282.1893316024;437530.6787186241;441985.3313433802;468186.6588226815;462257.26908921276;489723.0112092393;295578.1501431151;453621.0436104021;436664.20111153496;208218.24852204052;336333.2981666971;470494.9286190506;201623.16568359634;238849.7206039976;273.8145003603168;4131148.2359338696;1401711.8811476342;332598.3423250314;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1754697552734.7947;670645988495.0704;1476103040209.6692;56222.89394683643;2554.2817478868155;41547.00026815059;0.0;6047676.36203776;1109963.8719284935;66171.85675213001;1297604.5992407023;5.3348589045999315;0.23207796283202548
8096;2019-09-11 07:59:45.124;824;335;166;168;161;43;34;35;-18;38;732;217;-19;9;265;211;817;328;156;55;34;14;814;360;365;139;365;310;807;-1.0;1252.0;2180.0;63.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20867.837890625;15971.2822265625;0.0;2353.12231445312;790.0;369543;515.0;0.0;Calculated values ==>;1568181585.124;355.56000000000006;306.66;289.76000000000005;289.96000000000004;289.26000000000005;277.46000000000004;274.38016830617;276.56;276.66;271.36;276.96000000000004;346.36;294.86;271.26000000000005;274.06;299.66;294.26000000000005;354.86;305.96000000000004;278.66;276.56;324.66;352.16;274.56;242.35481222062532;268.7936212382143;274.38016830617;288.76000000000005;8140000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;8070000.0;0.0;0.20866666666666667;0.36333333333333334;0.0105;0.0;0.0;0.0;15971.2822265625;0.0;2353.12231445312;20867.837890625;493956.2093693095;308486.1735152213;237099.73949545357;237648.55485121452;235736.94867443433;430148.3826014536;432949.0678229144;437301.7563972805;472621.17715536855;526213.0828062525;469144.08094965084;437142.86386454466;441474.6228121385;467484.0592496592;461092.6986229182;492905.95013051224;301380.3176464738;436711.97675382043;432949.0678229144;216160.93158060662;331298.85215519386;470261.8752935162;202953.19346298056;238849.7206039976;274.3544984365418;4131518.8369713738;1401982.1051676325;332637.5901015158;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1754915092610.3616;670729103730.2871;1476288774255.1533;85146.64453279565;2806.7411592206245;39965.01531166935;0.0;6048854.6575094005;1110008.555309954;66851.2480826452;1297604.5992407023;6.980767135835989;0.32844717351694014
8097;2019-09-11 08:00:45.124;826;337;158;158;147;46;35;37;-16;39;746;216;-18;9;265;210;820;330;159;40;35;14;811;359;363;136;364;312;805;-2.0;1270.0;497.0;126.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20109.16796875;15919.046875;0.0;2383.259765625;774.0;369544;556.0;0.0;Calculated values ==>;1568181645.124;355.76;306.86;288.96000000000004;288.96000000000004;287.86;277.76000000000005;274.27422755570615;276.66;276.86;271.56;277.06;347.76;294.76000000000005;271.36;274.06;299.66;294.16;355.16;306.16;277.16;276.66;328.76000000000005;350.56000000000006;274.56;241.71165711629368;269.02936301313275;274.27422755570615;289.06;8109999.999999999;3590000.0;3629999.9999999995;1360000.0;3640000.0;3120000.0;8050000.0;0.0;0.21166666666666664;0.08283333333333333;0.021;0.0;0.0;0.0;15919.046875;0.0;2383.259765625;20109.16796875;494540.1656948777;311999.94345391524;234961.1945646307;234961.1945646307;232019.50585652326;430214.79039162316;433634.880018922;437160.35228701105;473111.07959547755;527528.9512399655;468745.2490244883;436840.5790983701;441049.9834432025;467625.08733946737;461112.25666892657;493644.16627611674;303830.4897246716;434538.5910328508;433634.880018922;233304.39079467155;324587.8981780222;470665.25215363293;202263.41942964325;238849.7206039976;274.08207734397;4131860.3120202017;1402247.8579101455;332677.05995218316;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1755133492610.3616;670811603730.2871;1476475374255.1533;19457.295938351963;5636.438487203784;40177.22820338922;0.0;6049726.357013327;1110078.915140341;67519.10011193735;1297604.5992407023;3.566269755532631;0.14639376913164948
8098;2019-09-11 08:01:45.125;823;342;158;158;142;45;35;35;-15;39;759;218;-16;10;265;211;821;333;161;67;35;13;832;357;361;131;362;312;825;-3.0;1321.0;1735.0;239.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;20221.3828125;16298.5048828125;0.0;2393.38842773438;765.0;369545;598.0;0.0;Calculated values ==>;1568181705.125;355.46000000000004;307.36;288.96000000000004;288.96000000000004;287.36;277.66;274.0616903277293;276.66;276.66;271.66;277.06;349.06000000000006;294.96000000000004;271.56;274.16;299.66;294.26000000000005;355.26;306.46000000000004;279.86;276.66;332.96000000000004;349.66;274.46000000000004;240.61611355647437;269.02936301313275;274.0616903277293;289.26000000000005;8320000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3120000.0;8250000.0;0.0;0.22016666666666668;0.2891666666666667;0.03983333333333334;0.0;0.0;0.0;16298.5048828125;0.0;2393.38842773438;20221.3828125;492079.04778157256;309281.98804087826;234609.6561361845;234609.6561361845;230391.2192925459;430346.717906069;434130.71970383386;437319.724394416;473759.9231585776;528894.5218802599;468988.9296012791;437160.35228701105;441201.7646664551;467906.3786984534;461553.227934654;491774.28917626035;301060.1448588369;439657.55536505504;434130.71970383386;250872.52762923925;320813.78693149507;471235.6892988843;201928.86392907772;238849.7206039976;273.94272242523687;4132196.4055444384;1402516.341982463;332716.8660171698;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1755350696230.099;670891705065.1903;1476662577374.9272;68067.19048456033;10727.388543897297;41988.89744055273;0.0;6050455.739888815;1110215.2826381892;68203.82923677163;1297604.5992407023;6.461810714533579;0.33920225354004063
8099;2019-09-11 08:02:45.095;825;341;159;159;140;43;37;34;-15;39;772;219;-17;9;265;212;822;334;162;81;36;13;843;357;362;131;362;311;832;-2.0;1293.0;579.0;283.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;20274.83984375;16476.904296875;0.0;2382.61206054688;758.0;369546;632.0;0.0;Calculated values ==>;1568181765.095;355.66;307.26000000000005;289.06;289.06;287.16;277.46000000000004;274.0616903277293;276.86;276.56;271.66;277.06;350.36;295.06;271.46000000000004;274.06;299.66;294.36;355.36;306.56;281.26000000000005;276.76000000000005;336.36;348.96000000000004;274.46000000000004;240.61611355647437;268.91163127593666;274.0616903277293;289.36;8430000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3110000.0;8320000.0;0.0;0.2155;0.0965;0.04716666666666667;0.0;0.0;0.0;16476.904296875;0.0;2382.61206054688;20274.83984375;491321.84572295065;306025.74049516453;234756.31792078033;234756.31792078033;229767.47558823004;430346.717906069;434244.55786418;437548.62350390764;473759.9231585776;530334.2265421058;469248.8263542882;437231.03110804653;441262.74136931915;467906.3786984534;461686.8058337108;490860.5506283952;300279.0155150584;441738.5093897329;434064.28222162405;265099.94585879904;317878.7554427003;471235.6892988843;201405.7611330187;238849.7206039976;273.73855235731924;4132533.705332474;1402789.333828219;332756.64612125576;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1755567487780.2026;670970265765.2278;1476849383925.0164;22787.78621879078;12726.978278489994;41070.32081692408;0.0;6051212.486132635;1110410.6379686072;68895.64330917125;1297604.5992407023;4.060819156906214;0.20983656153443078
8100;2019-09-11 08:03:45.086;829;338;160;160;141;45;35;36;-16;39;784;219;-18;8;265;211;822;333;163;83;35;13;820;360;364;131;364;311;813;-3.0;1279.0;2021.0;142.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19677.009765625;16106.494140625;0.0;2388.0419921875;752.0;369547;654.0;0.0;Calculated values ==>;1568181825.086;356.06000000000006;306.96000000000004;289.16;289.16;287.26000000000005;277.66;274.38016830617;276.66;276.76000000000005;271.56;277.06;351.56000000000006;295.06;271.36;273.96000000000004;299.66;294.26000000000005;355.36;306.46000000000004;281.46000000000004;276.66;338.56000000000006;348.36;274.46000000000004;240.61611355647437;268.91163127593666;274.38016830617;289.46000000000004;8200000.0;3600000.0;3640000.0;1310000.0;3640000.0;3110000.0;8130000.0;0.0;0.21316666666666664;0.3368333333333334;0.023666666666666666;0.0;0.0;0.0;16106.494140625;0.0;2388.0419921875;19677.009765625;494133.99908746313;309511.5838377142;235357.66724421878;235357.66724421878;230313.96925072468;430148.3826014536;433384.8821390699;437389.9950341223;473759.9231585776;531590.9968135419;469248.8263542882;437071.7284734032;441111.30184097093;467625.08733946737;461092.6986229182;493082.07479314617;304239.5020179195;441640.4647343188;433384.8821390699;274308.8830629234;315363.2798926983;471235.6892988843;202853.74523368123;238849.7206039976;274.3159539336771;4132866.587472391;1403060.8214189985;332796.39560833597;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1755785255109.974;671048853975.1454;1477035955934.8206;78999.62680778191;6351.706009543139;40254.94176325248;0.0;6052060.587339367;1110569.6031558188;69573.25217338355;1297604.5992407023;6.7915341957525674;0.3421466051391387
8101;2019-09-11 08:04:45.126;829;342;164;163;141;45;36;37;-16;40;793;220;-17;9;265;211;823;335;164;87;36;13;823;361;365;132;366;311;814;-2.0;1295.0;724.0;291.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;19661.84375;16055.576171875;0.0;2375.833984375;748.0;369548;668.0;0.0;Calculated values ==>;1568181885.126;356.06000000000006;307.36;289.56;289.46000000000004;287.26000000000005;277.66;274.4858918419099;276.76000000000005;276.86;271.56;277.16;352.46000000000004;295.16;271.46000000000004;274.06;299.66;294.26000000000005;355.46000000000004;306.66;281.86;276.76000000000005;339.96000000000004;347.96000000000004;274.46000000000004;240.83765695389522;268.91163127593666;274.4858918419099;289.56;8230000.0;3610000.0;3650000.0;1320000.0;3660000.0;3110000.0;8140000.000000001;0.0;0.21583333333333332;0.12066666666666667;0.0485;0.0;0.0;0.0;16055.576171875;0.0;2375.833984375;19661.84375;493848.81739515084;314183.8345379878;236422.6334851846;236151.1584073725;230298.57992252352;430081.6785162784;433317.3069910173;437389.9950341223;473727.59171134117;532532.7090229084;469370.263840702;437231.03110804653;441262.74136931915;467342.77449316776;460938.52517989284;492945.0443632333;305878.54931375466;442078.96600834065;433317.3069910173;280170.41352433193;313686.43059754226;471102.4418883194;202527.93287702708;238849.7206039976;274.19408804296773;4133194.6298006657;1403329.0173496008;332836.1210407597;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1756004100909.835;671127806575.0952;1477222680334.702;28340.022166956158;13025.863687047677;40375.185181512476;0.0;6052955.680744971;1110731.1905563527;70245.61784264575;1297604.5992407023;4.434878847715204;0.23463944616046087
8102;2019-09-11 08:05:45.117;829;340;170;168;144;46;36;38;-15;41;799;220;-17;10;266;211;823;334;165;91;36;13;826;360;364;132;364;312;818;-2.0;1282.0;1379.0;150.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19835.0859375;16179.125;0.0;2380.37060546875;744.0;369549;676.0;0.0;Calculated values ==>;1568181945.117;356.06000000000006;307.16;290.16;289.96000000000004;287.56;277.76000000000005;274.38016830617;276.76000000000005;276.96000000000004;271.66;277.26000000000005;353.06000000000006;295.16;271.46000000000004;274.16;299.76000000000005;294.26000000000005;355.46000000000004;306.56;282.26000000000005;276.76000000000005;340.76;347.56000000000006;274.46000000000004;240.83765695389522;269.02936301313275;274.38016830617;289.66;8259999.999999999;3600000.0;3640000.0;1320000.0;3640000.0;3120000.0;8180000.0;0.0;0.21366666666666667;0.2298333333333333;0.025;0.0;0.0;0.0;16179.125;0.0;2380.37060546875;19835.0859375;493563.1475283128;309772.9752796054;237984.9274632064;237437.51287195703;231021.24060993252;430148.3826014536;433567.68989926;437319.724394416;473824.5983165287;533085.916896213;469232.30750295316;437000.6383046333;441201.7646664551;467754.4950057721;461092.6986229182;492656.88164429885;303696.6791312103;442931.079359405;433567.68989926;283520.3318566784;312009.6876057385;471102.4418883194;202752.40745251783;238849.7206039976;274.27665120643775;4133523.7215111954;1403597.5995667756;332875.7501338686;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1756222768105.4746;671206994695.3269;1477409552300.2485;53911.38834381293;6708.750860895039;40374.496603629916;0.0;6053641.006353635;1110895.6210097983;70918.4309223877;1297604.5992407023;5.44166921101987;0.26420644093019713
8103;2019-09-11 08:06:45.107;827;340;183;180;149;45;36;37;-14;41;804;220;-16;10;266;212;822;334;165;98;36;12;806;358;363;133;363;314;798;-1.0;1322.0;382.0;132.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19946.982421875;15836.4658203125;0.0;2397.32568359375;739.0;369550;682.0;0.0;Calculated values ==>;1568182005.107;355.86;307.16;291.46000000000004;291.16;288.06;277.66;274.1680685717883;276.76000000000005;276.86;271.76000000000005;277.26000000000005;353.56000000000006;295.16;271.56;274.16;299.76000000000005;294.36;355.36;306.56;282.96000000000004;276.76000000000005;341.36;347.06000000000006;274.36;241.05796691057077;269.2639976450953;274.1680685717883;289.66;8059999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3140000.0;7980000.0;0.0;0.22033333333333335;0.06366666666666666;0.022000000000000002;0.0;0.0;0.0;15836.4658203125;0.0;2397.32568359375;19946.982421875;495162.2248459731;323128.28820912406;242038.3317672887;241184.49614526847;232667.6075115085;430280.9020939914;433816.67410848953;437019.13673288765;473695.32993624324;533460.8959512515;468955.66077814595;436697.7041726919;440774.8182884583;467895.03022007534;461533.9137599592;494419.8002441614;311526.4341480985;444246.0077784119;433816.67410848953;286033.001929769;309913.9067706182;470871.3547390081;201771.19970179925;238849.7206039976;273.88576325037434;4133855.1834947034;1403864.3516908889;332915.55763392785;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1756440831755.5093;671286481445.3396;1477597321000.2783;14977.451990979294;5920.203410818595;40297.50499649919;0.0;6054214.984344238;1111000.8447551983;71590.58555804897;1297604.5992407023;3.356140185390798;0.13316858759287456
