;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8104;2019-09-11 08:07:45.118;822;340;194;191;157;41;41;35;-12;41;807;221;-14;11;265;213;820;334;164;112;40;11;811;355;360;134;360;314;802;-2.0;1349.0;987.0;217.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;20915.103515625;15914.7451171875;0.0;2398.01391601562;732.0;369551;689.0;0.0;Calculated values ==>;1568182065.118;355.36;307.16;292.56;292.26000000000005;288.86;277.26000000000005;273.8482719121499;277.26000000000005;276.66;271.96000000000004;277.26000000000005;353.86;295.26000000000005;271.76000000000005;274.26000000000005;299.66;294.46000000000004;355.16;306.56;284.36;277.16;342.06000000000006;346.36;274.26000000000005;241.2770596917726;269.2639976450953;273.8482719121499;289.56;8109999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;3140000.0;8020000.0;0.0;0.22483333333333333;0.16449999999999998;0.036166666666666666;0.0;0.0;0.0;15914.7451171875;0.0;2398.01391601562;20915.103515625;493943.29445766454;319039.81055065984;245122.28128845635;244248.30160399998;234744.88946358222;430477.46260093397;435442.3189386135;437339.1761139985;473565.85517348704;533774.8865536051;469077.6666004492;437019.13673288765;440927.56204847124;468186.6588226815;462124.50259435363;493644.16627611674;309468.78435313574;447001.0839827573;435265.9143433108;288964.7057630673;306980.0860723078;470639.7110939334;201182.36172716587;238849.7206039976;273.6422747990949;4134195.763305237;1404128.9936238008;332955.52612341655;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1756657771520.213;671366596130.2301;1477785755540.0208;38847.79596663397;9745.374135431424;41408.76503568356;0.0;6054663.610309623;1111131.4151680933;72271.59596974343;1297604.5992407023;4.91471192159331;0.24411569255595394
8105;2019-09-11 08:08:45.118;817;340;196;196;166;39;44;32;-14;40;809;222;-15;12;264;215;816;334;164;122;43;9;824;353;358;133;358;313;816;-1.0;1275.0;428.0;22.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;22715.1484375;16143.748046875;0.0;2378.80419921875;724.0;369552;698.0;0.0;Calculated values ==>;1568182125.118;354.86;307.16;292.76000000000005;292.76000000000005;289.76000000000005;277.06;273.6339639331285;277.56;276.36;271.76000000000005;277.16;354.06000000000006;295.36;271.66;274.36;299.56;294.66;354.76;306.56;285.36;277.46000000000004;342.96000000000004;345.56000000000006;274.06;241.05796691057077;269.14681796795327;273.6339639331285;289.56;8240000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3130000.0;8159999.999999999;0.0;0.2125;0.07133333333333333;0.0036666666666666666;0.0;0.0;0.0;16143.748046875;0.0;2378.80419921875;22715.1484375;491940.0796167807;310609.6478455509;245362.17424102582;245362.17424102582;236929.5824250432;430607.02586249536;436440.2506915519;437249.5021140777;473598.1776897576;534057.8540483703;469337.612551395;437089.72060350876;441292.71172936825;468337.84182631987;462691.76546004;491788.15310586296;304278.0398067318;448882.6159333553;436266.9853589771;292734.4514702754;303627.53096179874;470578.4057836597;201036.22422475123;238849.7206039976;273.57621286142773;4134559.3487381795;1404396.1477335014;332995.3329410435;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1756873171520.213;671446696130.2301;1477973855540.0208;16849.88048943862;988.3213323826644;39845.89907606537;0.0;6055127.757613424;1111220.8626303251;72948.71817067468;1297604.5992407023;3.1142630956838975;0.0963800961576894
8106;2019-09-11 08:09:45.129;815;341;186;187;169;39;46;32;-15;39;810;222;-17;11;264;215;814;335;162;126;45;7;828;354;359;135;359;311;823;-2.0;1218.0;170.0;50.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;22427.34765625;16231.521484375;0.0;2366.30224609375;715.0;369553;711.0;0.0;Calculated values ==>;1568182185.129;354.66;307.26000000000005;291.76000000000005;291.86;290.06;277.06;273.7412296467126;277.76000000000005;276.36;271.66;277.06;354.16;295.36;271.46000000000004;274.26000000000005;299.56;294.66;354.56000000000006;306.66;285.76000000000005;277.66;344.26;344.66;273.86;241.49495122638035;268.91163127593666;273.7412296467126;289.36;8280000.0;3540000.0;3590000.0;1350000.0;3590000.0;3110000.0;8230000.0;0.0;0.20299999999999999;0.028333333333333332;0.008333333333333333;0.0;0.0;0.0;16231.521484375;0.0;2366.30224609375;22427.34765625;491247.00009164034;308950.8299424888;242335.20085186663;242618.10352131925;237615.82251688265;430542.39183029096;436551.9870517963;437548.62350390764;473241.2657668606;534309.5666741679;469612.91653200815;437231.03110804653;441564.8193833535;468198.0947123171;462540.9979189812;491094.24582760327;303209.46882206027;449291.6008762429;436378.7524107816;298180.4796168596;299856.38484229014;470113.5034453777;200736.0934682167;238849.7206039976;273.4630353301432;4134935.6051728157;1404665.9911081104;333034.8827441686;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1757088310954.919;671527110870.1202;1478161089859.765;6709.688351011243;2244.811749809675;38140.609732125224;0.0;6055324.123347279;1111247.810345482;73598.72488924304;1297604.5992407023;2.532291439873709;0.07316985053812096
8107;2019-09-11 08:10:45.119;818;341;175;176;163;41;47;33;-16;38;808;220;-17;11;265;215;815;335;163;127;47;4;834;355;360;135;360;311;829;-1.0;1253.0;18.0;299.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21458.865234375;16378.509765625;0.0;2382.423828125;705.0;369554;721.0;0.0;Calculated values ==>;1568182245.119;354.96000000000004;307.26000000000005;290.66;290.76000000000005;289.46000000000004;277.26000000000005;273.8482719121499;277.86;276.46000000000004;271.56;276.96000000000004;353.96000000000004;295.16;271.46000000000004;274.26000000000005;299.66;294.66;354.66;306.66;285.86;277.86;345.26;343.66;273.56;241.49495122638035;268.91163127593666;273.8482719121499;289.46000000000004;8340000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3110000.0;8290000.000000001;0.0;0.20883333333333332;0.003;0.049833333333333334;0.0;0.0;0.0;16378.509765625;0.0;2382.423828125;21458.865234375;491121.71230594575;306924.97722130874;239144.2189919437;239419.6302567091;235880.08309974405;430477.46260093397;436490.9985850829;437389.9950341223;473143.78782676667;534100.6518915242;469370.263840702;437231.03110804653;441564.8193833535;468186.6588226815;462389.91602610215;490661.6063834145;301717.20593547897;449255.41685757245;436490.9985850829;302370.42649719206;295666.80309349706;469819.3315087438;198574.06223238367;238849.7206039976;272.61347830178744;4135301.2626605555;1404937.6960768602;333074.44886600715;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1757303975004.9531;671608097370.133;1478347658759.7944;716.447798405216;13517.055918938615;39457.88896021053;0.0;6055385.997501123;1111379.1373512596;74245.27126942265;1297604.5992407023;2.8618721136266405;0.14571636263313484
8108;2019-09-11 08:11:45.140;823;343;168;168;154;42;41;34;-17;38;805;219;-19;11;265;215;818;336;163;127;41;2;820;358;363;134;363;310;812;-3.0;1299.0;98.0;132.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20530.2578125;16080.517578125;0.0;2359.40380859375;692.0;369555;730.0;0.0;Calculated values ==>;1568182305.14;355.46000000000004;307.46000000000004;289.96000000000004;289.96000000000004;288.56;277.36;274.1680685717883;277.26000000000005;276.56;271.46000000000004;276.96000000000004;353.66;295.06;271.26000000000005;274.26000000000005;299.66;294.66;354.96000000000004;306.76000000000005;285.86;277.26000000000005;346.16;342.36;273.36;241.2770596917726;268.7936212382143;274.1680685717883;289.46000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3100000.0;8120000.0;0.0;0.2165;0.01633333333333333;0.022000000000000002;0.0;0.0;0.0;16080.517578125;0.0;2359.40380859375;20530.2578125;493232.70525828586;316896.72858589207;237552.0250488895;237552.0250488895;233764.2380791336;430280.9020939914;434717.7860891638;437460.313363465;473273.9119493556;533861.0272886942;469386.75231926463;437142.86386454466;441775.5011475913;467765.86006012256;461934.76558694645;492478.3492847946;307638.45028681995;448698.70791018114;434717.7860891638;306141.9092990094;290221.2356813373;469758.79346066975;200479.05055417362;238849.7206039976;273.3795313687817;4135651.2944884114;1405208.2826442167;333113.9779267405;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1757520950920.4841;671688825615.3306;1478534023965.2505;3870.693959218426;5924.154343942916;40017.83813306151;0.0;6055424.237061693;1111541.2041407102;74907.80080102509;1297604.5992407023;2.7013502602077337;0.0961412447740495
8109;2019-09-11 08:12:45.100;827;340;163;163;149;45;35;36;-16;39;804;219;-17;11;265;213;819;335;164;121;35;3;817;360;364;131;365;311;808;-2.0;1342.0;614.0;103.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;19968.9140625;15979.1572265625;0.0;2380.95947265625;678.0;369556;733.0;0.0;Calculated values ==>;1568182365.1;355.86;307.16;289.46000000000004;289.46000000000004;288.06;277.66;274.38016830617;276.66;276.76000000000005;271.56;277.06;353.56000000000006;295.06;271.46000000000004;274.26000000000005;299.66;294.46000000000004;355.06000000000006;306.66;285.26000000000005;276.66;346.46000000000004;340.96000000000004;273.46000000000004;240.61611355647437;268.91163127593666;274.38016830617;289.56;8170000.0;3600000.0;3640000.0;1310000.0;3650000.0;3110000.0;8080000.0;0.0;0.22366666666666665;0.10233333333333333;0.017166666666666667;0.0;0.0;0.0;15979.1572265625;0.0;2380.95947265625;19968.9140625;494119.5492755007;314696.49389557284;236261.91426143868;236261.91426143868;232500.3218228503;430148.3826014536;433384.8821390699;437389.9950341223;473759.9231585776;533682.7218799291;469248.8263542882;437231.03110804653;441564.8193833535;467484.0592496592;461361.4654085356;492918.29323026596;308075.4112853384;447605.03505672433;433384.8821390699;307399.1840295507;284357.86631585273;470261.8718852021;202516.95062023288;238849.7206039976;274.1852313822631;4135988.562590844;1405475.2684907261;333153.45461860084;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1757738905519.756;671768272615.0652;1478720199764.6287;24035.34154502135;4596.2878150486395;41343.19126168213;0.0;6055656.632323255;1111628.8160448417;75585.35737133266;1297604.5992407023;3.8112405148671877;0.15207089417113967
8110;2019-09-11 08:13:45.101;824;341;163;163;145;45;36;36;-14;40;805;220;-16;4;265;213;818;335;165;124;35;4;836;356;361;136;361;312;830;-2.0;1247.0;1764.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19279.11328125;16358.9970703125;0.0;1408.8698730468802;664.0;369557;733.0;0.0;Calculated values ==>;1568182425.101;355.56000000000006;307.26000000000005;289.46000000000004;289.46000000000004;287.66;277.66;273.955091788801;276.76000000000005;276.76000000000005;271.76000000000005;277.16;353.66;295.16;271.56;273.56;299.66;294.46000000000004;354.96000000000004;306.66;285.56;276.66;346.46000000000004;339.56000000000006;273.56;241.71165711629368;269.02936301313275;273.955091788801;289.66;8359999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3120000.0;8300000.0;0.0;0.20783333333333334;0.294;0.00016666666666666666;0.0;0.0;0.0;16358.9970703125;0.0;1408.8698730468802;19279.11328125;491845.46553823224;306617.813003255;235862.29927319792;235862.29927319792;231096.49189980235;430412.23801567365;434310.53623595677;437478.7579247441;473208.68934220774;533713.370435172;469232.30750295316;437160.35228701105;440286.945399369;468046.64453070954;461972.54226096225;490926.990731317;301485.8091354288;448622.2857995223;434130.71970383386;307399.1840295507;278495.58437821403;469683.74434536137;201970.26167599775;238849.7206039976;273.9543140713938;4136315.634937395;1405744.7576020223;333185.03705626755;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1757956409145.3577;671848373950.2867;1478907102880.1455;69239.49789713143;44.61891377822727;39372.19224167877;0.0;6056433.935608928;1111667.4909122593;76257.9967795242;1297604.5992407023;6.115326583599726;0.2697494870411378
8111;2019-09-11 08:14:45.091;824;344;166;165;144;43;39;34;-15;41;813;219;-17;1;265;214;819;336;166;132;38;3;845;356;361;140;361;311;838;-2.0;1229.0;693.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19207.58984375;16480.5;0.0;1393.41638183594;652.0;369558;731.0;0.0;Calculated values ==>;1568182485.091;355.56000000000006;307.56;289.76000000000005;289.66;287.56;277.46000000000004;273.955091788801;277.06;276.56;271.66;277.26000000000005;354.46000000000004;295.06;271.46000000000004;273.26000000000005;299.66;294.56;355.06000000000006;306.76000000000005;286.36;276.96000000000004;346.26;338.36;273.46000000000004;242.56692532238324;268.91163127593666;273.955091788801;289.76000000000005;8450000.0;3560000.0;3610000.0;1400000.0;3610000.0;3110000.0;8380000.0;0.0;0.2048333333333333;0.11549999999999999;0.034833333333333334;0.0;0.0;0.0;16480.5;0.0;1393.41638183594;19207.58984375;490974.2056134771;307004.5022195552;236526.58552622388;236257.67738309043;230714.42613282835;430412.23801567365;434846.9440822899;437548.62350390764;472784.61766108364;534622.8767693762;469248.8263542882;437231.03110804653;440043.5321553938;468046.64453070954;462105.5904936287;490202.6144851963;300505.77847452747;449812.9088949283;434668.6427963687;306560.99450073834;273471.60554148915;469040.1024831549;201104.62724635567;238849.7206039976;273.61628391986125;4136636.3040097333;1406018.374467239;333208.3855496644;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1758172973045.392;671931160150.2999;1479093971730.1753;27309.28156774725;9333.085720748506;38856.235242851995;0.0;6057238.374675736;1111745.6254263031;76909.79169140517;1297604.5992407023;4.223954108237403;0.2056269167687196
8112;2019-09-11 08:15:45.112;826;341;169;168;147;44;36;36;-17;41;814;216;-19;0;265;214;819;335;167;127;35;1;814;360;365;138;365;310;806;-2.0;1334.0;1824.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18653.560546875;15980.9482421875;0.0;1393.2585449218802;640.0;369559;727.0;0.0;Calculated values ==>;1568182545.112;355.76;307.26000000000005;290.06;289.96000000000004;287.86;277.56;274.38016830617;276.76000000000005;276.76000000000005;271.46000000000004;277.26000000000005;354.56000000000006;294.76000000000005;271.26000000000005;273.16;299.66;294.56;355.06000000000006;306.66;285.86;276.66;345.86;337.16;273.26000000000005;242.14157278889297;268.7936212382143;274.38016830617;289.86;8140000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;8059999.999999999;0.0;0.22233333333333333;0.304;0.026166666666666668;0.0;0.0;0.0;15980.9482421875;0.0;1393.2585449218802;18653.560546875;494255.23093828955;317708.50364146027;237943.3699995967;237667.98292283356;232003.1232944384;430148.3826014536;433317.3069910173;437460.313363465;473045.8727645816;534800.5816308453;469022.63368380716;437142.86386454466;440107.37261156883;467484.0592496592;461495.6585078262;493206.6146576527;308912.2346318186;448324.64168240636;433133.46834165603;304884.691753025;268448.3696465944;469116.05455528694;202708.01057823788;238849.7206039976;274.259424162672;4136951.924024196;1406288.9812147352;333231.6159684871;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1758390849275.0598;672014589340.1726;1479280336934.891;71364.70004670904;6971.010484066118;40974.783825743776;0.0;6058060.945653714;1111881.5404480833;77575.28302310065;1297604.5992407023;6.867104542869846;0.34751454248402497
8113;2019-09-11 08:16:45.112;824;343;177;174;150;45;36;36;-15;42;812;213;-17;0;265;213;818;336;167;127;35;1;830;359;363;139;364;312;821;-2.0;1318.0;557.0;361.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18954.455078125;16254.357421875;0.0;1408.66003417969;629.0;369560;724.0;0.0;Calculated values ==>;1568182605.112;355.56000000000006;307.46000000000004;290.86;290.56;288.16;277.66;274.27422755570615;276.76000000000005;276.76000000000005;271.66;277.36;354.36;294.46000000000004;271.46000000000004;273.16;299.66;294.46000000000004;354.96000000000004;306.76000000000005;285.86;276.66;345.56000000000006;336.06;273.26000000000005;242.35481222062532;269.02936301313275;274.27422755570615;289.86;8300000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3120000.0;8209999.999999999;0.0;0.21966666666666665;0.09283333333333334;0.06016666666666667;0.0;0.0;0.0;16254.357421875;0.0;1408.66003417969;18954.455078125;492423.79167283047;312039.2155234877;239856.8441365337;239026.57493515484;232551.50243721594;430214.79039162316;433816.67410848953;437319.724394416;473013.37450241524;534445.0118379522;468379.15435717604;437000.6383046333;439671.4108720169;467625.08733946737;461514.72384408844;491510.46709981264;304657.20424259396;448698.70791018114;433634.880018922;303627.53096179874;263844.3676079864;468979.26049217995;201171.68120553848;238849.7206039976;273.65582327846636;4137265.324154404;1406557.6087619357;333254.96528997965;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1758609249275.0598;672097689340.1726;1479466936934.891;21922.410009367468;16113.08935374626;41045.4334076357;0.0;6058838.338237515;1112073.9079467317;78258.78483337881;1297604.5992407023;4.477204020632462;0.250424749482666
8114;2019-09-11 08:17:45.123;820;340;190;187;158;45;36;37;-12;42;810;210;-13;1;265;213;815;335;168;128;35;1;810;357;362;141;362;316;803;-1.0;1330.0;1849.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19189.90234375;15871.8017578125;0.0;1411.17236328125;621.0;369561;717.0;0.0;Calculated values ==>;1568182665.123;355.16;307.16;292.16;291.86;288.96000000000004;277.66;274.0616903277293;276.76000000000005;276.86;271.96000000000004;277.36;354.16;294.16;271.86;273.26000000000005;299.66;294.46000000000004;354.66;306.66;285.96000000000004;276.66;344.86;335.26000000000005;273.26000000000005;242.77792619122317;269.49753711883926;274.0616903277293;289.96000000000004;8100000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3160000.0;8030000.0;0.0;0.22166666666666668;0.30816666666666664;0.0;0.0;0.0;0.0;15871.8017578125;0.0;1411.17236328125;19189.90234375;493739.85304970643;318199.0560401033;243934.62865301972;243069.80836075038;234997.1256739229;430346.717906069;434064.28222162405;436878.1151619385;472751.9947874012;533941.4413842709;467449.2740493541;436716.74332067836;438944.88061750244;467906.3786984534;461820.26031341054;492990.67543716746;310295.0561485719;449034.25525399565;433883.48505660606;300694.37409284414;260496.36997498586;468704.9404502916;202234.48292222194;238849.7206039976;274.0616903277293;4137583.2520752535;1406825.3758363659;333278.468201337;1678110.7696594673;0;3;3;26;46;39;31;7;209;215;1758826789149.7625;672181704740.0577;1479655371474.6335;72309.34600187265;0.0;40497.528942305355;0.0;6059623.746835051;1112208.2083083824;78938.43409822528;1297604.5992407023;6.527052239608344;0.2908569930514314
8115;2019-09-11 08:18:45.113;817;354;204;204;172;42;39;35;-27;42;804;208;-29;-18;264;214;815;342;168;134;39;1;881;360;365;142;365;295;856;-2.0;2149.0;1640.0;239.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;33838.40625;29059.509765625;0.0;1313.65515136719;611.0;369562;709.0;0.0;Calculated values ==>;1568182725.113;354.86;308.56;293.56;293.56;290.36;277.36;274.38016830617;277.06;276.66;270.46000000000004;277.36;353.56000000000006;293.96000000000004;270.26000000000005;271.36;299.56;294.56;354.66;307.36;286.56;277.06;344.06000000000006;334.26000000000005;273.26000000000005;242.98782864720522;266.98899913490544;274.38016830617;289.96000000000004;8810000.0;3600000.0;3650000.0;1420000.0;3650000.0;2950000.0;8560000.0;0.0;0.35816666666666663;0.2733333333333333;0.03983333333333334;0.0;0.0;0.0;29059.509765625;0.0;1313.65515136719;33838.40625;486324.2899389695;310776.43881182914;246713.7190238296;246713.7190238296;237817.79153755654;430148.3826014536;433865.5205784961;439279.0873707672;472620.9849758201;534860.286353917;470123.1048956079;438976.4476318292;440627.5626020247;467354.3118686644;461495.6585078262;486003.0984085631;301213.5491782531;449375.52662814624;433865.5205784961;297342.5633918147;256311.7953858065;468567.4118928903;202503.86456603566;238849.7206039976;274.1801464022023;4138025.0809965096;1407199.7410278546;333301.17131281336;1678110.7696594673;0;3;4;26;46;39;31;7;209;215;1759044852799.797;672266590590.0713;1479838640924.6626;64718.56089995995;10598.197968519713;66185.45688265603;0.0;6060765.455742877;1112296.5119050813;79827.31080942761;1297604.5992407023;4.658790617897466;0.21609101161385377
8116;2019-09-11 08:19:45.124;862;367;186;186;174;47;37;39;-33;43;789;207;-35;-21;265;210;841;351;168;64;36;1;844;362;367;140;367;294;817;-2.0;2122.0;2301.0;182.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31810.21484375;27999.0625;0.0;1305.52575683594;603.0;369563;700.0;0.0;Calculated values ==>;1568182785.124;359.36;309.86;291.76000000000005;291.76000000000005;290.56;277.86;274.5913991737795;276.86;277.06;269.86;277.46000000000004;352.06000000000006;293.86;269.66;271.06;299.66;294.16;357.26;308.26000000000005;279.56;276.76000000000005;343.16;333.46000000000004;273.26000000000005;242.56692532238324;266.86631818009863;274.5913991737795;289.96000000000004;8440000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2940000.0;8170000.0;0.0;0.35366666666666663;0.3835;0.030333333333333334;0.0;0.0;0.0;27999.0625;0.0;1305.52575683594;31810.21484375;496828.1072765455;365693.4466144841;242467.35689609664;242467.35689609664;239106.19353167663;430014.67791919125;432997.62667057913;438591.3684654617;472980.94656883925;533380.1111217238;470140.7428289983;438286.6576737402;440396.2967598351;467201.23176163714;460648.84988001734;493668.20846432593;328321.66010731104;437807.47111290146;432812.2514932043;293572.2367247113;252964.46457616048;468842.2228851183;203238.02746195308;238849.7206039976;274.4741172189862;4138572.253136888;1407675.3163041263;333323.001821965;1678110.7696594673;0;3;4;26;46;39;31;7;209;215;1759264493060.3696;672351206100.2919;1480015373320.1233;90258.00627484557;8056.660594502679;58477.56260226426;0.0;6062057.163909122;1112451.9975606569;80866.35976523416;1297604.5992407023;5.350432775148692;0.26045620333705144
8117;2019-09-11 08:20:45.124;900;364;175;173;158;45;37;38;-36;43;775;208;-38;-29;264;210;874;352;168;97;37;1;835;359;364;141;364;290;807;-2.0;2141.0;1369.0;228.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30680.29296875;27656.951171875;0.0;1290.81579589844;696.0;369564;692.0;20.0;Calculated values ==>;1568182845.124;363.16;309.56;290.66;290.46000000000004;288.96000000000004;277.66;274.27422755570615;276.86;276.96000000000004;269.56;277.46000000000004;350.66;293.96000000000004;269.36;270.26000000000005;299.56;294.16;360.56000000000006;308.36;282.86;276.86;342.36;342.76;273.26000000000005;242.77792619122317;266.37251300914875;274.27422755570615;289.96000000000004;8350000.0;3590000.0;3640000.0;1410000.0;3640000.0;2900000.0;8070000.0;0.0;0.35683333333333334;0.22816666666666666;0.038;0.0;0.0;0.05015317400903114;27656.951171875;0.0;1290.81579589844;30680.29296875;503207.8486274364;371202.6239886238;239586.86863035982;239030.2255876953;234925.40770713607;430214.79039162316;433749.95420475816;439026.1125350663;472850.300935316;532228.2872480953;470802.6409350901;438725.04157221253;440071.38777890184;467495.5796977367;461112.25666892657;499422.7659581763;345969.15569123504;443885.98883935984;433749.95420475816;290221.2356813373;291896.6896268761;468704.9404502916;202166.25762120434;238849.7206039976;274.04426252291495;4139093.007368659;1408139.1164180585;333344.6380015711;1678110.7696594673;0;3;4;26;46;39;31;7;209;215;1759483793060.3696;672435506100.2919;1480190573320.1233;54043.523562846174;10128.469947505315;54757.36326358687;0.0;6063259.67665777;1112603.5403151736;81809.98414744958;1297604.5992407023;4.108412124028024;0.19590592627230663
8118;2019-09-11 08:21:45.124;916;361;172;171;152;40;40;35;-40;43;763;209;-42;-31;263;211;886;352;167;117;40;2;827;356;361;144;360;289;800;-1.0;2151.0;1396.0;211.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30241.765625;27439.830078125;0.0;1274.89208984375;831.0;369565;679.0;21.0;Calculated values ==>;1568182905.124;364.76;309.26000000000005;290.36;290.26000000000005;288.36;277.16;273.955091788801;277.16;276.66;269.16;277.46000000000004;349.46000000000004;294.06;268.96000000000004;270.06;299.46000000000004;294.26000000000005;361.76;308.36;284.86;277.16;341.06000000000006;356.26;273.36;243.40439225979637;266.24828229547654;273.955091788801;289.86;8270000.0;3560000.0;3610000.0;1440000.0;3600000.0;2890000.0;8000000.0;0.0;0.35850000000000004;0.2326666666666667;0.035166666666666666;0.0;0.0;0.052221492376090015;27439.830078125;0.0;1274.89208984375;30241.765625;506185.61200963886;373709.1884986813;238894.3852183829;238616.28578724738;233435.36835503578;430412.23801567365;435024.7519814282;438646.031827757;472457.08239583095;531061.4071054062;471055.5215152866;438344.06413557025;439991.427862217;467929.4390683793;461706.0807142488;501884.7154072624;357932.62955837115;447568.6055282521;435024.7519814282;284776.6418597092;348504.4273212152;468391.23042935226;201438.41017169514;238849.7206039976;273.74684705115465;4139600.6911902735;1408598.2562618086;333366.01890061895;1678110.7696594673;0;3;4;26;46;39;31;7;209;215;1759701293060.3696;672521006100.2919;1480364273320.1233;55190.306638643735;9387.840845727607;51606.82277682751;0.0;6064169.958576116;1112766.1762384505;82696.35236445304;1297604.5992407023;4.0461812439475064;0.19418221858966891
8119;2019-09-11 08:22:45.135;918;359;174;173;151;37;44;33;-33;43;749;210;-34;-28;262;213;883;351;170;131;44;3;780;353;358;145;357;303;771;-2.0;1300.0;1125.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18259.1328125;15325.3017578125;0.0;1339.53857421875;884.0;369566;655.0;21.0;Calculated values ==>;1568182965.135;364.96000000000004;309.06;290.56;290.46000000000004;288.26000000000005;276.86;273.6339639331285;277.56;276.46000000000004;269.86;277.46000000000004;348.06000000000006;294.16;269.76000000000005;270.36;299.36;294.46000000000004;361.46000000000004;308.26000000000005;286.26000000000005;277.56;338.66;361.56000000000006;273.46000000000004;243.61107973660833;267.9596281332873;273.6339639331285;290.16;7800000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;3030000.0;7709999.999999999;0.0;0.21666666666666667;0.1875;0.0145;0.0;0.0;0.05203545348019921;15325.3017578125;0.0;1339.53857421875;18259.1328125;510407.4754408101;392441.8233076197;240073.80864657054;239789.05685122227;233678.23551226815;430607.02586249536;436440.2506915519;436540.5742033447;472325.57890635525;528538.3341833716;469264.4658180255;436381.89364357246;437328.95505151706;468221.32719875296;462427.4660375804;505563.72527149087;386120.9656994183;450212.6988455641;436440.2506915519;274727.5295995403;370766.08264445094;468352.8904771392;200898.68928910838;238849.7206039976;273.5223635016578;4140004.9394419617;1408954.6976955724;333387.80981705873;1678110.7696594673;0;3;4;26;46;39;31;7;209;215;1759917032605.0747;672607721995.1733;1480541905879.8806;44182.853421419306;3878.0859172264472;25879.26457394906;0.0;6064998.220062257;1112876.7458953788;83342.18813968253;1297604.5992407023;4.436898430432329;0.22231386120180147
8120;2019-09-11 08:23:45.095;892;343;177;176;151;35;55;28;-21;40;737;211;-22;-5;261;215;863;341;172;143;54;4;800;348;353;137;353;307;793;-2.0;1272.0;1143.0;125.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;19543.01953125;15709.4716796875;0.0;2359.86010742188;901.0;369567;626.0;17.0;Calculated values ==>;1568183025.095;362.36;307.46000000000004;290.86;290.76000000000005;288.26000000000005;276.66;273.0942459734351;278.66;275.96000000000004;271.06;277.16;346.86;294.26000000000005;270.96000000000004;272.66;299.26000000000005;294.66;359.46000000000004;307.26000000000005;287.46000000000004;278.56;335.76000000000005;363.26;273.56;241.92719264551067;268.43790593516167;273.0942459734351;290.36;8000000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3070000.0;7930000.0;0.0;0.21200000000000002;0.1905;0.020833333333333332;0.0;0.0;0.042074371936203926;15709.4716796875;0.0;2359.86010742188;19543.01953125;505098.76840837015;342778.07766769297;240443.9603806191;240161.57037353687;233288.2728060294;430925.7729439634;439433.93616883486;437514.20447033056;473078.44118532055;526972.4155209147;468831.72426356655;437356.53477473935;439994.53361340857;468651.46095876646;463440.95161036536;500967.7729226783;334755.35010131396;452837.51733663084;439268.9956247608;262588.8327430989;377911.8749294572;469547.9199074341;199515.90479262685;238849.7206039976;272.9571064462112;4140319.7473664023;1409213.148392308;333418.61758721044;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1760130190405.2102;672692265595.2272;1480724783879.997;45338.67608860256;5625.666981558484;35237.03363812925;0.0;6065743.735466817;1112955.891037625;83851.15109011692;1297604.5992407023;4.770590175879452;0.23182361531820306
8121;2019-09-11 08:24:45.126;861;343;182;180;155;35;57;26;-21;37;718;213;-23;2;260;216;838;338;172;148;56;4;840;349;354;131;354;305;837;-2.0;1141.0;1234.0;225.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20312.224609375;16411.125;0.0;2364.83569335938;895.0;369568;602.0;0.0;Calculated values ==>;1568183085.126;359.26;307.46000000000004;291.36;291.16;288.66;276.66;273.20264511476705;278.86;275.76000000000005;271.06;276.86;344.96000000000004;294.46000000000004;270.86;273.36;299.16;294.76000000000005;356.96000000000004;306.96000000000004;287.96000000000004;278.76000000000005;333.36;362.66;273.56;240.61611355647437;268.19934244402924;273.20264511476705;290.36;8400000.0;3490000.0;3540000.0;1310000.0;3540000.0;3050000.0;8370000.0;0.0;0.19016666666666668;0.20566666666666666;0.0375;0.0003333333333333333;0.0003333333333333333;0.0;16411.125;0.0;2364.83569335938;20312.224609375;497046.29858207883;306392.832451186;240918.4318660976;240364.22415171086;233610.5604074224;430862.6128555636;439543.0045323493;437968.82056851813;473566.1253818903;525135.8899132764;469350.2095338345;437656.05685647397;441480.6793942096;468384.71530865843;463422.6167568847;493592.22603609535;302232.8927669854;453374.9750990159;439378.06636752916;252546.06836287308;375389.52513885277;470359.3316552544;199633.99380302196;240918.4318660976;273.00794983898527;4140652.0459993156;1409480.958327868;333458.01039459085;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1760342399989.8528;672772707135.0917;1480908478739.6877;49017.52937143704;10152.200169458716;36390.16654334241;66.15321150047718;6066530.443433545;1113087.4411961455;84448.35281884653;1297605.1508022903;5.093004339829032;0.2737697988195041
8122;2019-09-11 08:25:45.096;849;346;187;186;162;38;32;30;-25;36;728;215;-26;3;261;215;827;338;173;138;32;4;843;355;360;127;360;302;838;-1.0;1203.0;188.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20403.56640625;16454.818359375;0.0;2357.34619140625;886.0;369569;586.0;0.0;Calculated values ==>;1568183145.096;358.06000000000006;307.76000000000005;291.86;291.76000000000005;289.36;276.96000000000004;273.8482719121499;276.36;276.16;270.66;276.76000000000005;345.96000000000004;294.66;270.56;273.46000000000004;299.26000000000005;294.66;355.86;306.96000000000004;286.96000000000004;276.36;331.76000000000005;361.76;273.56;239.71726792356844;267.8393353686513;273.8482719121499;290.46000000000004;8430000.0;3550000.0;3600000.0;1270000.0;3600000.0;3020000.0;8380000.0;0.0;0.20049999999999998;0.03133333333333333;0.0;0.0;0.0;0.0;16454.818359375;0.0;2357.34619140625;20403.56640625;494971.54833879386;308872.8595446997;242292.60445725438;242012.51159873305;235453.79958453265;430477.46260093397;433836.9858812755;438024.4983934438;473986.2994277851;526419.8004287556;470002.5792903727;437869.15320432716;442258.39573455596;467671.8303827659;462389.91602610215;491628.7285855927;302007.66583069164;450876.9354813904;433836.9858812755;245852.32104278926;371606.62613540585;470895.6311750498;201709.7481601087;240918.4318660976;273.8482719121499;4140991.1746088117;1409754.704247896;333497.34223455813;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1760556492889.9548;672850068435.1285;1481090487689.7747;7404.528840644501;0.0;38019.023082357664;0.0;6067000.392160294;1113172.0005634306;85068.11936106626;1297605.7018034146;2.4145840209076725;0.05029577137148868
8123;2019-09-11 08:26:45.107;851;344;188;187;167;44;31;34;-27;37;748;217;-28;-4;261;211;828;337;173;40;30;5;836;360;365;136;365;301;830;-1.0;1233.0;334.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19470.880859375;16332.041015625;0.0;1365.61889648438;879.0;369570;567.0;0.0;Calculated values ==>;1568183205.107;358.26;307.56;291.96000000000004;291.86;289.86;277.56;274.38016830617;276.26000000000005;276.56;270.46000000000004;276.86;347.96000000000004;294.86;270.36;272.76000000000005;299.26000000000005;294.26000000000005;355.96000000000004;306.86;277.16;276.16;329.86;361.06000000000006;273.66;241.71165711629368;267.7187500070086;274.38016830617;290.46000000000004;8359999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3010000.0;8300000.0;0.0;0.2055;0.05566666666666666;0.036166666666666666;0.0;0.0;0.0;16332.041015625;0.0;1365.61889648438;19470.880859375;495923.9152416253;309576.47028251586;242747.0236946124;242464.83949661662;236941.6318027209;430148.3826014536;432392.4233332471;437940.2675631159;472915.8103579757;528587.7342251306;470378.37351506494;437785.01000687695;441431.40639256994;466964.4590515621;461092.6986229182;492455.24696217355;303098.6010403303;434047.17992658;432205.70286623563;237904.88540968279;368664.88234281715;469781.98110882204;201785.26598160528;240918.4318660976;273.9002524911512;4141323.522589519;1410027.9781677686;333528.3726315681;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1760774032765.5217;672928982900.3342;1481271420855.246;13145.961754704093;9692.547863767673;38912.79073693878;0.0;6067171.677645617;1113252.7866038985;85709.33534594711;1297605.7018034146;3.4892353374447027;0.16037751733723132
8124;2019-09-11 08:27:45.137;854;342;184;184;167;49;33;38;-24;39;764;218;-26;-6;261;209;833;336;173;39;32;6;830;362;366;140;366;305;823;-1.0;1244.0;1973.0;82.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19290.466796875;16245.2822265625;0.0;1383.62109375;872.0;369571;550.0;0.0;Calculated values ==>;1568183265.137;358.56000000000006;307.36;291.56;291.56;289.86;278.06;274.5913991737795;276.46000000000004;276.96000000000004;270.76000000000005;277.06;349.56000000000006;294.96000000000004;270.56;272.56;299.26000000000005;294.06;356.46000000000004;306.76000000000005;277.06;276.36;328.16;360.36;273.76000000000005;242.56692532238324;268.19934244402924;274.5913991737795;290.46000000000004;8300000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3050000.0;8230000.0;0.0;0.20733333333333331;0.32883333333333337;0.013666666666666666;0.0;0.0;0.0;16245.2822265625;0.0;1383.62109375;19290.466796875;496925.88350873586;310039.8492604016;241771.253657872;241771.253657872;237071.02901745524;430014.67791919125;432509.1113278755;437499.1961693786;472588.21769833704;529952.8012266188;469952.5135695722;437184.50195927493;440276.00903072825;466822.20430220634;460513.55173570686;493785.4757444762;304086.4463695913;433616.79160117084;432322.48016695504;230795.22267914342;365723.5783296823;469336.76393192314;203411.6476998891;240918.4318660976;274.54126894423104;4141646.695325449;1410299.5916001708;333551.2944199758;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1760993442415.4172;673011824300.2948;1481453311755.1594;76975.78885505047;3634.3099218377984;39330.9320903928;0.0;6067923.0677409675;1113363.899280633;86361.69238470908;1297605.7018034146;6.803658099882014;0.33696515242644975
8125;2019-09-11 08:28:45.128;851;342;181;180;163;51;35;38;-20;41;770;216;-22;-4;261;208;837;336;174;39;34;7;821;361;366;145;366;308;814;-2.0;1268.0;1220.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18990.97265625;16069.9326171875;0.0;1386.5869140625;866.0;369572;536.0;0.0;Calculated values ==>;1568183325.128;358.26;307.36;291.26000000000005;291.16;289.46000000000004;278.26000000000005;274.4858918419099;276.66;276.96000000000004;271.16;277.26000000000005;350.16;294.76000000000005;270.96000000000004;272.76000000000005;299.26000000000005;293.96000000000004;356.86;306.76000000000005;277.06;276.56;326.76000000000005;359.76;273.86;243.61107973660833;268.5567601203482;274.4858918419099;290.56;8209999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3080000.0;8140000.000000001;0.0;0.21133333333333332;0.2033333333333333;0.008333333333333333;0.0;0.0;0.0;16069.9326171875;0.0;1386.5869140625;18990.97265625;497311.5474068136;314183.8345379878;241120.29617180573;240839.38585723846;236151.1584073725;430081.6785162784;432880.6149027872;437443.34373287327;472127.72840069426;530352.2848086851;469299.032968294;437126.8590839872;439929.7848208182;466822.20430220634;460533.5242618854;495235.2922682805;306906.9780251585;433616.79160117084;432695.15374167816;224941.0041839467;363202.8056056646;468751.72169904737;203147.64838843903;240918.4318660976;274.4344643906992;4141965.659468758;1410568.844662901;333574.37602392334;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1761213009475.1868;673097311475.2051;1481637184169.9666;47640.12472003495;2213.367277588403;39800.050410046446;0.0;6068961.377916445;1113412.622614314;87021.01832445952;1297605.7018034146;5.135820015391695;0.2216675409191119
8126;2019-09-11 08:29:45.108;843;345;180;179;160;50;36;38;-17;42;768;214;-18;-2;261;208;837;337;175;39;36;8;823;361;366;145;366;312;815;-1.0;1269.0;551.0;514.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19011.32421875;16142.2421875;0.0;1405.919921875;861.0;369573;525.0;0.0;Calculated values ==>;1568183385.108;357.46000000000004;307.66;291.16;291.06;289.16;278.16;274.4858918419099;276.76000000000005;276.96000000000004;271.46000000000004;277.36;349.96000000000004;294.56;271.36;272.96000000000004;299.26000000000005;293.96000000000004;356.86;306.86;277.06;276.76000000000005;325.66;359.26;273.96000000000004;243.61107973660833;269.02936301313275;274.4858918419099;290.66;8230000.0;3610000.0;3660000.0;1450000.0;3660000.0;3120000.0;8150000.0;0.0;0.2115;0.09183333333333334;0.08566666666666665;0.0;0.0;0.0;16142.2421875;0.0;1405.919921875;19011.32421875;495941.3169087018;318158.56089049706;240818.2248011482;240538.0996038078;235321.8676574294;430081.6785162784;433065.50215134333;437000.6383046333;472226.6633779048;529838.9132164572;468501.26290358853;436840.5790983701;439361.88655270665;466822.20430220634;460533.5242618854;495047.2725951699;307607.44192055846;433616.79160117084;433065.50215134333;220341.7376933702;361102.401775943;468851.372396877;201651.54836275964;240918.4318660976;273.85250308431444;4142282.2397142146;1410837.189974762;333597.63915726676;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1761432536275.2566;673184282475.2328;1481823122170.0256;21612.891426328733;22890.118258922714;39643.52418768032;0.0;6069538.294015026;1113621.7485952806;87682.82743638827;1297605.7018034146;4.795176460558054;0.3109624935125003
8127;2019-09-11 08:30:45.109;833;345;181;180;159;48;37;38;-14;42;766;213;-15;1;261;209;834;337;176;38;37;9;832;360;365;146;365;314;826;-2.0;1279.0;1401.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19045.123046875;16329.3681640625;0.0;1405.79138183594;857.0;369574;517.0;0.0;Calculated values ==>;1568183445.109;356.46000000000004;307.66;291.26000000000005;291.16;289.06;277.96000000000004;274.38016830617;276.86;276.96000000000004;271.76000000000005;277.36;349.76;294.46000000000004;271.66;273.26000000000005;299.26000000000005;294.06;356.56000000000006;306.86;276.96000000000004;276.86;324.86;358.86;274.06;243.81672145450628;269.2639976450953;274.38016830617;290.76000000000005;8320000.0;3600000.0;3650000.0;1460000.0;3650000.0;3140000.0;8259999.999999999;0.0;0.21316666666666664;0.23349999999999999;0.03166666666666666;0.0;0.0;0.0;16329.3681640625;0.0;1405.79138183594;19045.123046875;493595.4251116029;312248.88596358185;240867.24359256294;240588.50731202308;234859.73596438926;430148.3826014536;433500.59072566376;437019.13673288765;472094.78864732845;529476.5718839591;468099.45800476766;436858.596315483;439387.25819024903;466964.4590515621;460823.4196012535;493746.3954439389;304143.4369876698;433683.32636128634;433500.59072566376;216997.06728235667;359422.2341604596;468813.82501422684;202627.64166792744;240918.4318660976;274.22822640536333;4142599.382059996;1411107.7912373107;333621.0704752848;1678110.7696594673;0;3;4;26;46;39;31;7;210;215;1761651839929.9917;673271583930.1273;1482010925299.7988;54730.4140976682;8429.22913929948;40417.030644261366;0.0;6070174.498830194;1113882.7475065265;88350.00984537002;1297605.7018034146;5.840188446750282;0.3001766586118604
8128;2019-09-11 08:31:45.119;828;350;187;185;159;46;37;37;-12;42;759;213;-13;9;260;210;831;340;176;49;37;8;854;360;365;133;365;315;846;-2.0;1292.0;511.0;257.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20347.595703125;16675.140625;0.0;2425.79614257812;854.0;369575;509.0;0.0;Calculated values ==>;1568183505.119;355.96000000000004;308.16;291.86;291.66;289.06;277.76000000000005;274.38016830617;276.86;276.86;271.96000000000004;277.36;349.06000000000006;294.46000000000004;271.86;274.06;299.16;294.16;356.26;307.16;278.06;276.86;324.06;358.56000000000006;273.96000000000004;241.05796691057077;269.38090353596624;274.38016830617;290.76000000000005;8540000.0;3600000.0;3650000.0;1330000.0;3650000.0;3150000.0;8460000.0;0.0;0.21533333333333332;0.08516666666666667;0.04283333333333333;0.0;0.0;0.0;16675.140625;0.0;2425.79614257812;20347.595703125;490718.5388955955;310150.67760848394;242123.39377581328;241566.65356938355;234519.63438148593;430148.3826014536;433500.59072566376;437109.2053401759;473792.46676502546;528664.3185540789;467959.22807697376;436948.6013565401;440406.34299168445;466834.3028272825;460958.12350355304;491182.24001185206;301783.87693318335;435659.06545682263;433500.59072566376;213652.59903751023;358162.1983326704;470480.72048741754;201911.23248241283;240918.4318660976;273.94940985708547;4142927.7094283034;1411382.8746501047;333653.0056929659;1678110.7696594673;0;3;4;26;46;39;31;7;211;215;1761870876429.9568;673355297880.114;1482199656749.7688;20031.02735505282;11503.726402881033;40783.78084960666;0.0;6070797.614677536;1114048.883154012;89026.79605328289;1297605.7018034146;3.7861250203337566;0.18720173637521537
8129;2019-09-11 08:32:45.120;830;354;198;196;166;47;38;40;-10;42;756;215;-12;13;261;208;831;344;177;54;38;7;821;364;368;126;368;318;810;-3.0;1388.0;866.0;238.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20208.857421875;16068.8466796875;0.0;2476.18676757812;851.0;369576;504.0;0.0;Calculated values ==>;1568183565.12;356.16;308.56;292.96000000000004;292.76000000000005;289.76000000000005;277.86;274.8017692304317;276.96000000000004;277.16;272.16;277.36;348.76;294.66;271.96000000000004;274.46000000000004;299.26000000000005;293.96000000000004;356.26;307.56;278.56;276.96000000000004;323.56;358.26;273.86;239.4893008659735;269.7299932089509;274.8017692304317;290.86;8209999.999999999;3640000.0;3679999.9999999995;1260000.0;3679999.9999999995;3180000.0;8100000.0;0.0;0.23133333333333334;0.14433333333333334;0.03966666666666666;0.0;0.0;0.0;16068.8466796875;0.0;2476.18676757812;20208.857421875;494188.93404333974;346759.9481940913;246094.77587930442;245509.18442762265;237042.66735544693;429879.7862731237;432929.84295338165;436737.29309844685;474692.06153167784;528117.6210648009;467783.8016071777;436412.5115516029;440375.043793608;466536.9035507352;460066.2838712648;494338.7590122868;320123.7967475413;435829.85509262915;432929.84295338165;211562.405474017;356902.238983675;471319.0914371276;203335.08587204703;240918.4318660976;274.52103287155194;4143265.685503444;1411655.7457584233;333693.8562313321;1678110.7696594673;0;3;4;26;46;39;31;7;211;215;1762090780094.6912;673432999175.0201;1482389559914.5393;33687.71857634371;10630.032220748195;40301.72793724446;0.0;6071245.278354027;1114233.3342164527;89702.51988756661;1297605.7018034146;4.562918636677526;0.23271411864448108
8130;2019-09-11 08:33:45.120;826;350;210;207;170;45;38;39;-8;43;774;218;-10;11;260;209;828;342;178;62;38;7;844;358;363;134;363;311;818;-2.0;2264.0;288.0;9.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31982.658203125;28126.404296875;0.0;1403.37390136719;847.0;369577;501.0;0.0;Calculated values ==>;1568183625.12;355.76;308.16;294.16;293.86;290.16;277.66;274.1680685717883;276.96000000000004;277.06;272.36;277.46000000000004;350.56000000000006;294.96000000000004;272.16;274.26000000000005;299.16;294.06;355.96000000000004;307.36;279.36;276.96000000000004;323.26000000000005;357.86;273.86;241.2770596917726;268.91163127593666;274.1680685717883;290.96000000000004;8440000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3110000.0;8180000.0;0.0;0.37733333333333335;0.048;0.0015;0.0;0.0;0.0;28126.404296875;0.0;1403.37390136719;31982.658203125;491378.66470908315;325063.3579416723;249450.65585042632;248551.244201736;237984.9274632064;430280.9020939914;434178.6716885159;438649.893173099;473760.40514917683;530543.7819764391;469127.31431043457;438336.84446586855;441564.8193833535;467118.51372002246;461131.9395044041;491685.5765047574;312168.39872847433;438373.2260056987;434178.6716885159;210308.32490665457;355222.41127806646;470248.3765585316;202389.99779539462;240918.4318660976;274.12672370628223;4143700.614800319;1412024.0395165614;333726.18590357335;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1762310080094.6912;673510999175.0201;1482578259914.5393;11340.474978129809;401.78756814470546;67737.81508091748;0.0;6071620.513300315;1114325.2660480267;90602.84941271796;1297605.7018034146;2.6915230142813327;0.05207339940019859
8131;2019-09-11 08:34:45.111;832;369;211;212;183;42;38;37;-28;43;791;218;-29;-11;260;209;831;353;178;72;38;8;871;362;367;136;366;296;845;-2.0;2135.0;1408.0;248.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;34201.05859375;28735.796875;0.0;1342.25305175781;841.0;369578;498.0;0.0;Calculated values ==>;1568183685.111;356.36;310.06;294.26000000000005;294.36;291.46000000000004;277.36;274.5913991737795;276.96000000000004;276.86;270.36;277.46000000000004;352.26;294.96000000000004;270.26000000000005;272.06;299.16;294.06;356.26;308.46000000000004;280.36;276.96000000000004;322.96000000000004;357.26;273.96000000000004;241.71165711629368;267.1113755279542;274.5913991737795;290.96000000000004;8710000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;2960000.0;8450000.0;0.0;0.35583333333333333;0.23466666666666666;0.04133333333333333;0.0;0.0;0.0;28735.796875;0.0;1342.25305175781;34201.05859375;489689.8589902047;337685.70963415387;249025.34725295656;249320.7098393621;241032.46811657245;430014.67791919125;433182.4302400453;438906.64018323726;473501.42000396166;533439.2064512755;471174.3153187164;438754.5193185401;441451.21543111396;466691.8031326377;460513.55173570686;489533.0804119657;313548.5956487802;439169.41264343134;433182.4302400453;209054.2704885073;352702.9203549205;470076.5757111503;203028.49002051057;240918.4318660976;274.39297112451584;4144252.0630455934;1412497.8201166282;333749.06269621593;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1762529047245.3315;673591987025.2571;1482760332600.0718;55352.73923818653;11037.987541879776;62621.14582823352;0.0;6072176.206720558;1114420.5832078368;91689.01114143681;1297605.7018034146;4.289236600193593;0.20074038334082786
