;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8132;2019-09-11 08:35:45.121;879;449;190;189;173;44;37;38;-34;44;789;217;-36;-11;260;208;860;364;178;73;37;8;833;361;366;138;366;293;835;-2.0;125.0;1128.0;76.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31197.853515625;27663.8984375;0.0;1311.97045898438;837.0;369579;496.0;0.0;Calculated values ==>;1568183745.121;361.06000000000006;318.06;292.16;292.06;290.46000000000004;277.56;274.4858918419099;276.86;276.96000000000004;269.76000000000005;277.56;352.06000000000006;294.86;269.56;272.06;299.16;293.96000000000004;359.16;309.56;280.46000000000004;276.86;322.76000000000005;356.86;273.96000000000004;242.14157278889297;266.74333088950624;274.4858918419099;290.96000000000004;8330000.0;3610000.0;3660000.0;1380000.0;3660000.0;2930000.0;8350000.0;0.0;0.020833333333333332;0.188;0.012666666666666666;0.0;0.0;0.0;27663.8984375;0.0;1311.97045898438;31197.853515625;500334.44101202436;412487.00369705824;243202.39179571456;242919.9272004632;238479.78283440313;430081.6785162784;433249.8226776551;438662.4006545466;473339.4428557924;533454.2369054796;471459.5431332874;438358.4652479722;442080.90240903996;466691.8031326377;460533.5242618854;497539.59474726074;337765.21626672044;439558.58537902794;433249.8226776551;208218.24852204052;351023.42510137823;469805.9777390899;203057.51938954755;240918.4318660976;274.39956566203097;4144797.144811574;1412967.8959104011;333771.18491189013;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1762748983895.2966;673674200725.244;1482937062050.0437;44293.717677819826;3378.8138057608694;3328.632885011256;0.0;6073006.732259249;1114540.7432423832;92238.68422754138;1297605.7018034146;1.7601254530379202;0.11940031802318786
8133;2019-09-11 08:36:45.122;910;693;181;180;158;41;37;37;-39;44;778;215;-40;-17;259;208;870;371;180;79;37;9;806;358;364;138;363;288;804;-1.0;314.0;750.0;53.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29660.986328125;26817.07421875;0.0;1286.27087402344;832.0;369580;493.0;0.0;Calculated values ==>;1568183805.122;364.16;342.46000000000004;291.26000000000005;291.16;288.96000000000004;277.26000000000005;274.1680685717883;276.86;276.86;269.26000000000005;277.56;350.96000000000004;294.66;269.16;271.46000000000004;299.06;293.96000000000004;360.16;310.26000000000005;281.06;276.86;322.46000000000004;356.36;274.06;242.14157278889297;266.1237361191953;274.1680685717883;291.16;8059999.999999999;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2880000.0;8040000.000000001;0.0;0.052333333333333336;0.125;0.008833333333333334;0.0;0.0;0.0;26817.07421875;0.0;1286.27087402344;29660.986328125;507119.02631562616;474309.6034544647;241336.41352911966;241053.61705132973;234979.14202495752;430280.9020939914;433749.95420475816;439018.0996395069;473339.4428557924;532687.9256054811;471893.86542711157;438868.18837745173;442251.6901601419;466988.7418083223;460997.6953817449;501437.92839464085;381630.3132101614;440987.2903718098;433749.95420475816;206964.23671620517;348924.2399968048;469904.45810332865;202269.70535516023;240918.4318660976;274.0799571098386;4145304.310262276;1413421.9115821233;333792.83728383924;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1762967987545.032;673757002105.144;1483111364954.8333;29593.549285543333;2364.106982608821;6269.931861321092;0.0;6073622.46974532;1114588.6017131896;92318.67360013151;1297605.7018034146;1.3602504614051505;0.08509973731924574
8134;2019-09-11 08:37:45.112;918;510;185;183;156;36;42;34;-42;44;766;214;-43;-17;258;210;892;355;179;92;43;9;816;352;357;140;356;294;809;-2.0;945.0;395.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18789.546875;15752.759765625;0.0;1308.31799316406;827.0;369581;492.0;0.0;Calculated values ==>;1568183865.112;364.96000000000004;324.16;291.66;291.46000000000004;288.76000000000005;276.76000000000005;273.5264737036516;277.36;276.56;268.96000000000004;277.56;349.76;294.56;268.86;271.46000000000004;298.96000000000004;294.16;362.36;308.66;282.36;277.46000000000004;322.36;355.86;274.06;242.56692532238324;266.86631818009863;273.5264737036516;291.06;8159999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2940000.0;8090000.000000001;0.0;0.1575;0.06583333333333334;0.010833333333333334;0.0;0.0;0.0;15752.759765625;0.0;1308.31799316406;18789.546875;507398.4651265275;437145.9379597632;242361.39742514517;241793.30311797938;234351.78803747793;430671.36484660726;436328.9944427473;437210.8597265316;473079.08457772195;530994.8383364766;470970.5398190774;437055.9555994324;440989.4967202697;467848.8054865576;462181.9758583779;503711.37790535187;351248.6321587619;444513.1312749484;436501.8475060906;206546.2383541025;346825.2571629905;469633.2381088445;200433.5595521288;240918.4318660976;273.33554461498403;4145707.997413292;1413776.6010739466;333814.45525414025;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1763184251495.0664;673840388205.1573;1483285935854.861;15587.838928148187;2916.329851031087;24012.882455087918;0.0;6073998.918561899;1114632.5980195368;92570.98832667737;1297605.7018034146;2.4920495548626413;0.1018547543976379
8135;2019-09-11 08:38:45.103;910;385;191;190;158;33;48;29;-28;42;756;215;-29;-2;257;212;899;350;177;103;48;10;789;346;351;140;351;302;783;-1.0;1212.0;220.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18550.19140625;15508.9970703125;0.0;1352.44543457031;822.0;369582;490.0;0.0;Calculated values ==>;1568183925.103;364.16;311.66;292.26000000000005;292.16;288.96000000000004;276.46000000000004;272.8767566201714;277.96000000000004;276.06;270.36;277.36;348.76;294.66;270.26000000000005;272.96000000000004;298.86;294.36;363.06000000000006;308.16;283.46000000000004;277.96000000000004;322.16;355.36;274.16;242.56692532238324;267.8393353686513;272.8767566201714;290.86;7890000.000000001;3460000.0;3510000.0;1400000.0;3510000.0;3020000.0;7830000.0;0.0;0.20199999999999999;0.03666666666666667;0.008833333333333334;0.0;0.0;0.0;15508.9970703125;0.0;1352.44543457031;18550.19140625;508553.49664313067;402189.5349326565;244715.79188243326;244421.55502467076;235364.59855506447;431051.2098666511;438721.26612974936;437557.52604302316;472882.7909566239;529346.1196232733;470002.5792903727;437401.2382119444;441517.6339936506;468421.121156461;463347.5646385912;507024.48961904104;375235.67314848985;447364.88663928176;438721.26612974936;205710.24989127388;344726.4743306794;469732.021654708;198722.1658040825;240918.4318660976;272.6349045744535;4146019.11522397;1414037.0766367768;333836.62495672714;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1763396619634.8435;673924375605.0692;1483464709034.6736;8757.296542094491;2393.9203933471927;26621.340927051337;0.0;6074201.764259186;1114676.8434670474;92992.87689497332;1297605.7018034146;2.240173570651187;0.07378089460958441
8136;2019-09-11 08:39:45.113;883;356;198;196;161;31;54;25;-25;40;755;214;-24;1;256;213;888;345;177;112;53;10;808;347;352;140;352;299;802;-1.0;1152.0;1180.0;7.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19031.44921875;15834.2783203125;0.0;1333.0361328125;819.0;369583;490.0;0.0;Calculated values ==>;1568183985.113;361.46000000000004;308.76000000000005;292.96000000000004;292.76000000000005;289.26000000000005;276.26000000000005;272.9856168485579;278.56;275.66;270.66;277.16;348.66;294.56;270.76000000000005;273.26000000000005;298.76000000000005;294.46000000000004;361.96000000000004;307.66;284.36;278.46000000000004;322.16;355.06000000000006;274.16;242.56692532238324;267.47669482898436;272.9856168485579;290.86;8080000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2990000.0;8020000.0;0.0;0.192;0.19666666666666668;0.0011666666666666668;0.0;0.0;0.0;15834.2783203125;0.0;1333.0361328125;19031.44921875;503124.35217161605;363730.1455293951;246297.98399558215;245708.6177500556;235828.94013092414;430988.63858405815;439489.91102890164;438697.47117191745;472686.4266018815;529471.0994095542;470292.38313502533;438850.44880392915;442587.06714554323;468154.0428263464;463328.8324430222;503837.4768679304;332183.68043327186;448516.50383372215;439325.3299729364;205710.24989127388;343467.2996937194;469732.021654708;199581.6310158426;240918.4318660976;272.9787496403162;4146332.347759185;1414298.3141306508;333859.0076996206;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1763607554784.81;674008389605.0559;1483645039084.645;47026.115230694726;315.175455745343;32957.52891545444;0.0;6074666.7035008455;1114699.4230284195;93489.45022534563;1297605.7018034146;4.677424638614781;0.20197968912468242
8137;2019-09-11 08:40:45.104;865;353;202;201;172;34;29;26;-18;38;753;214;-7;0;256;213;873;344;179;111;29;10;822;349;354;139;354;296;816;-2.0;1171.0;1313.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19597.33203125;16047.912109375;0.0;1323.34826660156;815.0;369584;491.0;0.0;Calculated values ==>;1568184045.104;359.66;308.46000000000004;293.36;293.26000000000005;290.36;276.56;273.20264511476705;276.06;275.76000000000005;271.36;276.96000000000004;348.46000000000004;294.56;272.46000000000004;273.16;298.76000000000005;294.46000000000004;360.46000000000004;307.56;284.26000000000005;276.06;322.26000000000005;354.66;274.16;242.35481222062532;267.1113755279542;273.20264511476705;291.06;8220000.0;3490000.0;3540000.0;1390000.0;3540000.0;2960000.0;8159999.999999999;0.0;0.19516666666666668;0.21883333333333335;0.015333333333333334;0.0;0.0;0.0;16047.912109375;0.0;1323.34826660156;19597.33203125;499276.4403772089;334632.9951214872;247119.54893983703;246824.78849860406;238573.7923108314;430862.6128555636;434774.884458551;440412.6427301566;472621.17715536855;529492.0504528319;470699.97427901416;442039.2364120368;443059.1894257166;467873.58660708397;463029.6163375073;500442.9062723503;315951.68994388997;447992.09976260416;434774.884458551;206128.24275125185;341788.5100793522;469867.5881872505;199948.2240083838;240918.4318660976;273.13172888192736;4146654.2059845664;1414563.9591989373;333881.14091586665;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1763819323015.4294;674092077050.3007;1483823512310.167;52621.63029694795;4138.763584075956;36006.535720104504;0.0;6075496.976822989;1114736.5336197694;94064.06456057527;1297605.7018034146;5.3402532454939005;0.2582567006432854
8138;2019-09-11 08:41:45.114;860;356;200;200;179;37;27;27;-3;37;750;213;4;3;257;212;865;346;180;109;27;11;837;352;357;137;357;296;832;-1.0;1152.0;1836.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19852.94921875;16300.7177734375;0.0;1326.80151367188;809.0;369585;502.0;0.0;Calculated values ==>;1568184105.114;359.16;308.76000000000005;293.16;293.16;291.06;276.86;273.5264737036516;275.86;275.86;272.86;276.86;348.16;294.46000000000004;273.56;273.46000000000004;298.86;294.36;359.66;307.76000000000005;284.06;275.86;323.36;354.06000000000006;274.26000000000005;241.92719264551067;267.1113755279542;273.5264737036516;291.16;8370000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;8320000.0;0.0;0.192;0.306;0.019166666666666665;0.0;0.0;0.0;16300.7177734375;0.0;1326.80151367188;19852.94921875;497172.89464950707;324600.81912063516;246134.8374092243;246134.8374092243;240188.39296723402;430671.36484660726;433680.339460569;442623.4524550126;472785.1150065333;529179.9179313236;470581.2259578469;443637.0302763722;443492.9014857251;467579.62498545926;462446.4246215312;497914.5400459325;310960.25628122524;447121.24516867945;433680.339460569;210726.34883551928;339270.558843327;470236.29553865286;200770.23469096486;240918.4318660976;273.46762447166356;4146983.0131203216;1414833.5760432372;333903.229178129;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1764032658565.3955;674174890850.2875;1484001141910.1387;74007.0846357986;5164.766166247353;35895.222482823796;0.0;6076552.391987143;1114814.0759559122;94663.34574239083;1297605.7018034146;6.527695213983728;0.34419323206124736
8139;2019-09-11 08:42:45.125;866;360;195;196;181;41;28;29;7;37;749;214;11;9;257;211;865;349;180;69;28;11;840;357;362;138;362;299;834;-2.0;1195.0;545.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19792.17578125;16361.3212890625;0.0;1347.23510742188;796.0;369586;531.0;0.0;Calculated values ==>;1568184165.125;359.76;309.16;292.66;292.76000000000005;291.26000000000005;277.26000000000005;274.0616903277293;275.96000000000004;276.06;273.86;276.86;348.06000000000006;294.56;274.26000000000005;274.06;298.86;294.26000000000005;359.66;308.06;280.06;275.96000000000004;326.26000000000005;352.76;274.26000000000005;242.14157278889297;267.47669482898436;274.0616903277293;291.16;8400000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;8340000.000000001;0.0;0.19916666666666666;0.09083333333333334;0.022833333333333334;0.0;0.0;0.0;16361.3212890625;0.0;1347.23510742188;19792.17578125;497789.2905377422;330412.1184121163;244647.22093456396;244933.716585268;240702.20434703503;430346.717906069;432602.7564472499;443460.8629688132;472654.2065195329;528845.737889843;470292.38313502533;444038.8974165015;443750.3205605084;466871.3337883854;461553.227934654;497640.90953065036;313519.30536598526;439770.3019814846;432602.7564472499;222850.3779558165;333815.9410454577;470101.35966640816;201721.6676452746;240918.4318660976;273.8619341535765;4147313.4497304778;1415105.8096020569;333925.5169019414;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1764248398110.1006;674257405975.1747;1484179674634.8948;21957.97690855476;6128.002967815883;36670.886162795796;0.0;6077352.247445541;1114908.199618076;95268.17417849926;1297605.7018034146;3.6568122544434174;0.15793369083918948
8140;2019-09-11 08:43:45.125;875;359;189;190;177;47;30;35;11;38;749;215;16;16;257;208;869;350;180;38;30;11;838;361;366;138;366;305;831;-2.0;1224.0;1933.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19521.646484375;16355.3779296875;0.0;1377.55017089844;783.0;369587;588.0;0.0;Calculated values ==>;1568184225.125;360.66;309.06;292.06;292.16;290.86;277.86;274.4858918419099;276.16;276.66;274.26000000000005;276.96000000000004;348.06000000000006;294.66;274.76000000000005;274.76000000000005;298.86;293.96000000000004;360.06000000000006;308.16;276.96000000000004;276.16;331.96000000000004;351.46000000000004;274.26000000000005;242.14157278889297;268.19934244402924;274.4858918419099;291.16;8380000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;8309999.999999999;0.0;0.20400000000000001;0.32216666666666666;0.028666666666666667;0.0;0.0;0.0;16355.3779296875;0.0;1377.55017089844;19521.646484375;499299.91819234454;331277.6705018007;243007.74711569806;243290.98125058747;239655.70478314834;430081.6785162784;431947.42082675546;442816.332836664;472752.1489716358;528384.3830754816;469591.34527448076;443549.91784386104;443549.91784386104;466299.9704243525;460533.5242618854;498415.259101784;316142.2316967549;433433.583526483;431947.42082675546;246688.97952812296;328362.5824867039;470101.35966640816;203063.96547730296;240918.4318660976;274.4020623310291;4147641.0649160245;1415378.448762213;333948.2234459274;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1764466798110.1006;674340205975.1747;1484360874634.8948;77240.22101760747;7655.071966754349;37183.697590625925;0.0;6078178.899094926;1115023.058575864;95883.62904311111;1297605.7018034146;6.884310920482103;0.3772794168984131
8141;2019-09-11 08:44:45.116;878;360;187;186;170;52;32;38;11;39;754;215;21;23;257;206;872;351;182;37;32;12;837;363;368;135;368;312;831;-1.0;1220.0;1217.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19350.744140625;16318.6220703125;0.0;1410.35192871094;773.0;369588;645.0;0.0;Calculated values ==>;1568184285.116;360.96000000000004;309.16;291.86;291.76000000000005;290.16;278.36;274.69669130483857;276.36;276.96000000000004;274.26000000000005;277.06;348.56000000000006;294.66;275.26000000000005;275.46000000000004;298.86;293.76000000000005;360.36;308.26000000000005;276.86;276.36;337.66;350.46000000000004;274.36;241.49495122638035;269.02936301313275;274.69669130483857;291.36;8370000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3120000.0;8309999.999999999;0.0;0.2033333333333333;0.20283333333333334;0.0;0.0;0.0;0.0;16318.6220703125;0.0;1410.35192871094;19350.744140625;499830.4189740017;333417.70736466086;242443.14139829137;242161.75661035822;237737.56490400515;429947.3805835815;431805.7454725317;441353.2758899251;473241.2657668606;528369.5085755809;468623.29433783935;442854.025216948;443151.1514168714;466012.68165652035;459950.50744786946;498948.35754179343;317485.00705919665;432743.97865350964;431805.7454725317;270541.29595472733;324168.52440917626;470603.4154074653;203801.94454194742;240918.4318660976;274.69669130483857;4147964.952913738;1415650.6912527608;333971.45247852214;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1764686965079.8696;674422093690.0887;1484545946869.7007;48183.328375081466;0.0;36897.54793146134;0.0;6079223.938559332;1115086.8412733467;96500.88015359065;1297605.7018034146;4.798973494531003;0.20092496805880894
8142;2019-09-11 08:45:45.116;876;362;187;186;166;53;34;39;-5;41;764;216;-4;26;257;206;871;352;182;38;34;12;851;362;367;131;367;316;845;-1.0;1267.0;686.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19397.884765625;16599.62109375;0.0;1426.84680175781;766.0;369589;683.0;0.0;Calculated values ==>;1568184345.116;360.76;309.36;291.86;291.76000000000005;289.76000000000005;278.46000000000004;274.5913991737795;276.56;277.06;272.66;277.26000000000005;349.56000000000006;294.76000000000005;272.76000000000005;275.76000000000005;298.86;293.76000000000005;360.26;308.36;276.96000000000004;276.56;341.46000000000004;349.76;274.36;240.61611355647437;269.49753711883926;274.5913991737795;291.36;8510000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3160000.0;8450000.0;0.0;0.21116666666666667;0.11433333333333334;0.0;0.0;0.0;0.0;16599.62109375;0.0;1426.84680175781;19397.884765625;498275.41435977665;325200.988389659;242144.38296717298;241865.54971085503;236402.04379256908;430014.67791919125;432439.757026355;437997.97551520466;473953.66127806285;529113.5270864561;468187.4834884124;438156.60372686957;442775.34817062016;466156.4611359798;460106.86065135186;497530.9791124232;312489.68078262784;433182.4302400453;432439.757026355;286451.7998164319;321233.1047070471;471138.3846282677;203541.3894073567;240918.4318660976;274.5913991737795;4148287.8581546233;1415925.0099457947;333995.09580127604;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1764907465079.8696;674501893690.0887;1484734346869.7007;26806.20301166395;0.0;39074.554163975125;0.0;6079848.851320888;1115086.8412733467;97133.98100438596;1297605.7018034146;3.6546681001249577;0.11969625252348992
8143;2019-09-11 08:46:45.117;871;364;191;189;165;53;36;40;-9;42;779;216;-6;17;258;206;869;353;179;39;35;12;839;365;370;131;370;318;829;-2.0;1370.0;2495.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19161.509765625;16365.642578125;0.0;1444.42468261719;759.0;369590;699.0;0.0;Calculated values ==>;1568184405.117;360.26;309.56;292.26000000000005;292.06;289.66;278.46000000000004;274.9066339382667;276.76000000000005;277.16;272.26000000000005;277.36;351.06000000000006;294.76000000000005;272.56;274.86;298.96000000000004;293.76000000000005;360.06000000000006;308.46000000000004;277.06;276.66;343.06000000000006;349.06000000000006;274.36;240.61611355647437;269.7299932089509;274.9066339382667;291.06;8390000.0;3650000.0;3700000.0;1310000.0;3700000.0;3180000.0;8290000.000000001;0.0;0.22833333333333333;0.41583333333333333;0.0;0.0;0.0;0.0;16365.642578125;0.0;1444.42468261719;19161.509765625;498620.0980344939;344879.6235850599;243619.83747729656;243051.95632688925;236419.06110901438;429811.8947417682;432043.5753533974;436899.13996127737;474050.5081408163;530538.8299814044;467907.08214371215;437382.54774716764;440991.0100697805;465856.02846295026;459636.7508791465;498324.5464962063;321705.41027948674;432607.708960572;431854.3060553472;293153.3411634106;318298.0250993184;471138.3846282677;204322.24747842658;240918.4318660976;274.9066339382667;4148609.191798744;1416199.7250556622;334019.0234624997;1678110.7696594673;0;4;4;26;46;39;31;7;211;215;1765128568765.4812;674580495000.3062;1484924550040.2268;96713.22445745212;0.0;40328.036102817634;0.0;6080878.197041454;1115086.8412733467;97795.68028657677;1297605.7018034146;7.694595340599455;0.37983956146815717
8144;2019-09-11 08:47:45.117;862;358;202;200;171;53;37;42;-5;43;793;216;-5;13;258;205;862;351;181;40;37;13;833;364;369;130;369;319;817;-2.0;1719.0;1736.0;73.0;0.0;0;86;100;1;0;0;1;0;0;0;1;0;0;0;0;23516.771484375;16345.2646484375;4544.5556640625;1329.73327636719;755.0;369591;709.0;0.0;Calculated values ==>;1568184465.117;359.36;308.96000000000004;293.36;293.16;290.26000000000005;278.46000000000004;274.8017692304317;276.86;277.36;272.66;277.46000000000004;352.46000000000004;294.76000000000005;272.66;274.46000000000004;298.96000000000004;293.66;359.36;308.26000000000005;277.16;276.86;344.06000000000006;348.66;274.46000000000004;240.39332010688793;269.84581860846123;274.8017692304317;291.26000000000005;8330000.0;3640000.0;3690000.0;1300000.0;3690000.0;3190000.0;8170000.0;0.0;0.28650000000000003;0.28933333333333333;0.012166666666666666;0.0;0.0;0.0;16345.2646484375;4544.5556640625;1329.73327636719;23516.771484375;497835.56956595724;346688.7043895532;247093.86510273756;246505.57794530544;238278.90410502048;429879.7862731237;432488.85388799326;437313.8606833377;474275.9111487288;531935.1792139378;467766.4972647085;437313.8606833377;440158.47181650845;466000.09905875643;459657.35967444506;497835.56956595724;328321.66010731104;433047.9251940826;432488.85388799326;297342.5633918147;316620.98725437425;471368.7123706365;203944.91330819752;240918.4318660976;274.75656771966214;4148964.844142494;1416472.315949217;334042.1414454913;1678148.6409566677;0;4;4;27;46;39;31;7;211;215;1765350268765.4812;674658795000.3062;1485115650040.2268;67521.41544054057;3253.656221926341;48565.735059902145;0.0;6082246.819040604;1115113.955075196;98536.46171293277;1297605.7018034146;5.370981295599169;0.24633658304475498
8145;2019-09-11 08:48:45.088;840;370;224;222;185;52;38;43;-17;45;801;215;-17;5;258;191;848;351;182;42;38;14;792;369;374;133;374;308;794;-2.0;202.0;2024.0;258.0;0.0;0;73;100;1;0;0;1;0;0;0;1;0;0;1;0;23946.958984375;15557.2919921875;4337.35498046875;1226.57238769531;753.0;369592;722.0;0.0;Calculated values ==>;1568184525.088;357.16;310.16;295.56;295.36;291.66;278.36;275.3239800832674;276.96000000000004;277.46000000000004;271.46000000000004;277.66;353.26;294.66;271.46000000000004;273.66;298.96000000000004;292.26000000000005;357.96000000000004;308.26000000000005;277.36;276.96000000000004;345.36;348.46000000000004;274.56;241.05796691057077;268.5567601203482;275.3239800832674;291.36;7920000.0;3690000.0;3740000.0;1330000.0;3740000.0;3080000.0;7940000.000000001;0.0;0.033666666666666664;0.3373333333333333;0.043000000000000003;0.0;0.0;0.0;15557.2919921875;4337.35498046875;1226.57238769531;23946.958984375;498373.7168356187;387269.7127211861;254543.47255243963;253901.05625237475;242703.1703830822;429537.3511455088;431382.7989323331;437915.60822266474;474083.7854598241;533591.2141410534;469177.9388570521;437915.60822266474;441295.68005589535;465277.0007541692;456919.0220638476;499530.7627450674;364371.2516664808;432146.86541600834;431382.7989323331;302789.4550866088;315782.5089487807;471066.5657476867;205018.56603486175;240918.4318660976;275.19336898497113;4149360.1840560855;1416738.0420912858;334063.4336964451;1678222.621104289;0;4;4;27;46;39;31;7;211;215;1765573061030.318;674737656865.2484;1485303659125.0894;78563.93556468554;11440.063987651472;4550.3702063124165;0.0;6083463.608565427;1115236.3435604798;98978.8819832925;1297605.7018034146;4.47674767945195;0.3367395700006852
8146;2019-09-11 08:49:45.098;826;575;229;228;203;51;39;43;-19;46;800;215;-20;0;258;182;834;371;182;44;40;15;821;364;369;139;369;307;823;-1.0;173.0;1451.0;15.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;0;1;0;27485.046875;16119.8994140625;4469.15234375;1351.37243652344;748.0;369593;731.0;0.0;Calculated values ==>;1568184585.098;355.76;330.66;296.06;295.96000000000004;293.46000000000004;278.26000000000005;274.8017692304317;277.06;277.46000000000004;271.26000000000005;277.76000000000005;353.16;294.66;271.16;273.16;298.96000000000004;291.36;356.56000000000006;310.26000000000005;277.56;277.16;346.26;347.96000000000004;274.66;242.35481222062532;268.43790593516167;274.8017692304317;291.36;8209999.999999999;3640000.0;3690000.0;1390000.0;3690000.0;3070000.0;8230000.0;0.0;0.028833333333333332;0.24183333333333332;0.0025;0.0;0.0;0.0;16119.8994140625;4469.15234375;1351.37243652344;27485.046875;493588.4657773763;449628.6718424535;255168.5965617745;254851.79059532812;247234.96112601398;429879.7862731237;432862.1520614866;437828.56808052456;473405.2944016503;533560.8575113533;469315.984377403;437671.5478804793;440754.3233983486;466000.09905875643;456479.2451093168;494787.5406205837;365829.03075377765;433785.3471561017;433047.9251940826;306560.99450073834;313686.43059754226;470360.39762778033;204031.07463619256;240918.4318660976;274.7897687639703;4149788.855538187;1417002.062682395;334084.9201504557;1678296.0208965729;0;4;4;27;46;39;31;7;211;215;1765795998180.2827;674819270465.2355;1485488189875.06;56540.02716462095;665.8233074789695;3718.303701159574;0.0;6084589.662565718;1115337.2427683221;99047.79908344646;1297605.7018034146;2.7767992830780113;0.1782647280129529
8147;2019-09-11 08:50:45.119;826;529;219;221;202;48;40;40;-23;47;790;214;-23;-3;257;178;832;376;181;48;41;16;822;364;369;142;369;304;805;-1.0;1718.0;1569.0;215.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;29314.986328125;16113.0439453125;4523.8505859375;1343.09265136719;739.0;369594;745.0;0.0;Calculated values ==>;1568184645.119;355.76;326.06;295.06;295.26000000000005;293.36;277.96000000000004;274.8017692304317;277.16;277.16;270.86;277.86;352.16;294.56;270.86;272.86;298.86;290.96000000000004;356.36;310.76000000000005;277.96000000000004;277.26000000000005;347.66;347.06000000000006;274.76000000000005;242.98782864720522;268.0796299477929;274.8017692304317;291.26000000000005;8220000.0;3640000.0;3690000.0;1420000.0;3690000.0;3040000.0;8050000.0;0.0;0.28633333333333333;0.2615;0.035833333333333335;0.0;0.0;0.0;16113.0439453125;4523.8505859375;1343.09265136719;29314.986328125;493492.99407233525;442443.8116141657;252595.191461439;253223.48686338012;247406.43871965478;429879.7862731237;433047.9251940826;437883.18805776763;473113.08983516775;532741.0114406402;469608.3408413213;437883.18805776763;440943.6375800933;465868.6305586301;455918.2756450069;494393.8146726821;385440.90948587714;434514.02593840734;433233.1241697373;312428.86344474956;309913.9067706182;470054.39208017604;203693.60870141417;240918.4318660976;274.65962160384134;4150262.354814254;1417270.7645560647;334107.3818850104;1678370.9888171311;0;4;4;27;46;39;31;7;211;215;1766017475669.9448;674903599970.1068;1485671554029.7803;61240.57500168643;9544.594737738966;31196.84851848848;0.0;6085571.51110903;1115422.3593656218;99338.86052069353;1297605.7018034146;4.63976695757885;0.26802173436665283
8148;2019-09-11 08:51:45.119;836;399;198;201;195;47;41;41;-26;47;775;214;-27;-5;257;177;838;367;181;51;41;18;861;366;371;154;371;300;845;-1.0;1696.0;2167.0;417.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;26871.8984375;16711.638671875;4772.2626953125;1281.52734375;727.0;369595;752.0;0.0;Calculated values ==>;1568184705.119;356.76;313.06;292.96000000000004;293.26000000000005;292.66;277.86;275.0112864084945;277.26000000000005;277.26000000000005;270.56;277.86;350.66;294.56;270.46000000000004;272.66;298.86;290.86;356.96000000000004;309.86;278.26000000000005;277.26000000000005;348.36;345.86;274.96000000000004;245.4256646245625;267.5978703862781;275.0112864084945;291.26000000000005;8610000.0;3660000.0;3710000.0;1540000.0;3710000.0;3000000.0;8450000.0;0.0;0.2826666666666667;0.3611666666666667;0.06949999999999999;0.0;0.0;0.0;16711.638671875;4772.2626953125;1281.52734375;26871.8984375;491280.31518523337;380776.7499184934;245251.169181931;246111.76945847002;244396.42954821562;429743.705733735;432727.05303922435;438320.22817239247;471533.2478690701;531478.1602889443;470156.0501315211;438165.9764317512;441494.1431799284;465579.7077360809;455443.829752575;491589.4809217699;333860.21733104996;434569.1002543208;432727.05303922435;315363.2798926983;304884.691753025;468616.7943683358;204111.34935526614;240918.4318660976;274.8302381216569;4150730.5788539676;1417544.3035778746;334129.25371830305;1678448.4564278082;0;4;4;27;46;39;31;7;211;215;1766239475669.9448;674992399970.1068;1485852754029.7803;84588.4400661188;18383.12842840834;44584.80517497684;0.0;6086786.752901262;1115655.0903920063;99970.3743014724;1297605.7018034146;6.481598723357733;0.3945538588298443
8149;2019-09-11 08:52:45.120;853;406;186;186;176;52;42;45;-29;47;736;214;-30;1;257;177;847;366;180;47;42;17;811;374;379;149;379;298;811;-1.0;130.0;2129.0;330.0;0.0;60;13;100;1;0;0;1;0;0;0;1;1;0;1;0;27275.150390625;15836.9423828125;6786.6240234375;2289.80078125;712.0;369596;756.0;0.0;Calculated values ==>;1568184765.12;358.46000000000004;313.76000000000005;291.76000000000005;291.76000000000005;290.76000000000005;278.36;275.84098080016133;277.36;277.66;270.26000000000005;277.86;346.76;294.56;270.16;273.26000000000005;298.86;290.86;357.86;309.76000000000005;277.86;277.36;348.76;344.36;274.86;244.42749628697553;267.35522164206344;275.84098080016133;291.16;8109999.999999999;3740000.0;3790000.0;1490000.0;3790000.0;2980000.0;8109999.999999999;0.0;0.021666666666666667;0.35483333333333333;0.055;0.0;0.0;0.0;15836.9423828125;6786.6240234375;2289.80078125;27275.150390625;498522.8575149255;401669.79835991794;242601.33907512322;242601.33907512322;239783.30427014126;429187.4505931623;430837.5572292263;438307.6172986034;472195.3235374034;527567.2171867789;470428.48073255713;438153.8488135099;442793.50659549306;464412.8574941339;454091.3636080055;497644.5359990879;370184.22625957534;431807.30286323937;430837.5572292263;317040.2365367038;298599.4468028795;469202.37976537313;206249.09125275226;240918.4318660976;275.68825618176305;4151181.811780747;1417815.546273639;334159.01528199326;1678544.7820890823;0;4;4;27;46;39;31;7;212;215;1766464479419.673;675083301484.997;1486032157019.5635;82342.10032526952;14462.430868194146;2761.6400443561056;0.0;6088177.863920974;1115928.8079476974;100364.93458705206;1297605.7018034146;3.9964959569084653;0.3115284844115886
8150;2019-09-11 08:53:45.120;862;641;182;182;162;53;42;45;-30;48;707;220;-31;6;256;170;846;414;183;49;43;16;844;368;373;147;373;296;844;-2.0;246.0;2303.0;380.0;0.0;72;44;100;1;0;0;1;0;0;0;1;1;0;1;0;28363.763671875;16371.974609375;7980.73583984375;2465.93920898438;694.0;369597;758.0;0.0;Calculated values ==>;1568184825.12;359.36;337.26;291.36;291.36;289.36;278.46000000000004;275.2199585193972;277.36;277.66;270.16;277.96000000000004;343.86;295.16;270.06;273.76000000000005;298.76000000000005;290.16;357.76;314.56;278.06;277.46000000000004;348.96000000000004;342.56000000000006;274.76000000000005;244.02132995426717;267.1113755279542;275.2199585193972;291.46000000000004;8440000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;2960000.0;8440000.0;0.0;0.041;0.38383333333333336;0.06333333333333332;0.0;0.0;0.0;16371.974609375;7980.73583984375;2465.93920898438;28363.763671875;496828.1072765455;459913.8408707641;240776.0596868463;240776.0596868463;235350.31762699492;429606.4342157736;432404.01063279;438602.1121803833;472557.74337227154;524696.8166975025;471411.0985963135;438449.4162088901;443924.6351342377;465157.0760664829;454108.84221906046;494425.2427364925;392299.3678835969;433709.9341905583;432592.33825255034;317878.7554427003;291058.95107146574;469375.5011993562;204650.0095010328;240918.4318660976;275.0470795811138;4151645.4693979346;1418083.9539152405;334198.64644857857;1678667.8434212762;0;4;4;27;46;39;31;7;212;215;1766690079419.673;675172101484.997;1486210357019.5635;89798.61541175738;16765.94780756048;4187.160868968718;0.0;6089612.369885449;1116189.044436662;100422.84126132977;1297605.7018034146;4.129653263672449;0.3262171746398727
8151;2019-09-11 08:54:45.151;865;779;186;184;164;55;44;45;-36;48;706;228;-37;8;257;161;840;513;189;51;45;14;743;375;380;141;380;292;742;-2.0;243.0;1756.0;422.0;0.0;98;45;100;1;0;0;1;0;0;0;1;1;0;1;0;26331.759765625;14622.0322265625;7791.841796875;2472.73291015625;679.0;369598;757.0;0.0;Calculated values ==>;1568184885.151;359.66;351.06000000000006;291.76000000000005;291.56;289.56;278.66;275.94376602880345;277.56;277.66;269.56;277.96000000000004;343.76;295.96000000000004;269.46000000000004;273.96000000000004;298.86;289.26000000000005;357.16;324.46000000000004;278.26000000000005;277.66;348.86;341.06000000000006;274.56;242.77792619122317;266.62003547228215;275.94376602880345;292.06;7430000.0;3750000.0;3800000.0;1410000.0;3800000.0;2920000.0;7420000.0;0.0;0.0405;0.29266666666666663;0.07033333333333333;0.0;0.0;0.0;14622.0322265625;7791.841796875;2472.73291015625;26331.759765625;506279.02661888744;494266.7296347399;244290.22637138193;243690.10196292543;237861.85521904888;429116.5711722346;430963.16199258354;438582.0297435704;473341.5640613463;524909.6667308769;472885.01881184836;438430.3070074864;445008.56238569244;464265.7207348344;451578.60057027213;502824.957169565;449771.75458106765;432315.17671354424;431158.3103007391;317459.4925940039;284776.6418597092;469991.7955662279;206259.17847496612;240918.4318660976;275.69711892296664;4152101.5009222385;1418342.3707525495;334239.82331339276;1678799.349478259;0;4;4;27;46;39;31;7;212;215;1766916096135.1902;675258546125.1947;1486386848159.9673;67993.15447127819;18549.194068752076;2148.6547048341436;0.0;6090927.980685382;1116483.48933761;100475.66700377158;1297605.7018034146;3.563804558874712;0.31116658797143243
8152;2019-09-11 08:55:45.121;843;785;205;204;176;57;46;47;-37;49;715;234;-38;6;257;157;827;465;190;51;46;13;688;376;381;142;381;293;687;-1.0;232.0;1674.0;363.0;0.0;98;47;100;1;0;0;1;0;0;0;1;1;0;1;0;25114.818359375;13616.5390625;6927.9296875;2486.7109375;664.0;369599;756.0;0.0;Calculated values ==>;1568184945.121;357.46000000000004;351.66;293.66;293.56;290.76000000000005;278.86;276.0463484220469;277.76000000000005;277.86;269.46000000000004;278.06;344.66;296.56;269.36;273.76000000000005;298.86;288.86;355.86;319.66;278.26000000000005;277.76000000000005;348.76;339.56000000000006;274.46000000000004;242.98782864720522;266.74333088950624;276.0463484220469;292.16;6880000.0;3760000.0;3810000.0;1420000.0;3810000.0;2930000.0;6870000.0;0.0;0.03866666666666666;0.27899999999999997;0.0605;0.0;0.0;0.0;13616.5390625;6927.9296875;2486.7109375;25114.818359375;508079.497940891;500342.2766345479;252150.51093586403;251807.52006633757;242753.43240005727;429045.3911783415;431089.2428056651;438206.06636572257;473309.80541858333;525768.5225936298;473455.47586963174;438053.3765868196;444526.665068816;464118.2942179059;450805.3379590095;505943.4885671969;449308.4907508573;432057.49879278155;431089.2428056651;317040.2365367038;278495.58437821403;469757.3781218893;206532.3871344174;240918.4318660976;275.8061363673437;4152530.0080460757;1418577.574519357;334281.13134779356;1678921.9529083061;0;4;4;27;46;39;31;7;212;215;1767144281985.299;675343403675.2352;1486562260410.051;64636.95650553414;15925.11195474205;2189.8865822317975;0.0;6092032.678985254;1116770.6315783344;100511.803437259;1297605.7018034146;3.593040224831427;0.3088703027408365
8153;2019-09-11 08:56:45.112;797;732;223;223;200;54;47;48;-34;50;724;236;-35;8;257;158;815;394;192;51;48;12;624;372;377;143;376;295;623;-2.0;233.0;1010.0;198.0;0.0;98;63;100;1;0;0;1;0;0;0;1;1;0;1;0;25381.4765625;12329.1806640625;5953.787109375;2598.28686523438;650.0;369600;758.0;0.0;Calculated values ==>;1568185005.112;352.86;346.36;295.46000000000004;295.46000000000004;293.16;278.56;275.63479819532273;277.86;277.96000000000004;269.76000000000005;278.16;345.56000000000006;296.76000000000005;269.66;273.96000000000004;298.86;288.96000000000004;354.66;312.56;278.26000000000005;277.96000000000004;348.96000000000004;338.16;274.36;243.1966462407574;266.98899913490544;275.63479819532273;292.36;6240000.0;3720000.0000000005;3770000.0000000005;1430000.0;3760000.0;2950000.0;6230000.0;0.0;0.03883333333333334;0.16833333333333333;0.033;0.0;0.0;0.0;12329.1806640625;5953.787109375;2598.28686523438;25381.4765625;507645.3795077339;499208.3672697499;262574.3624740603;262574.3624740603;253143.56631061426;429328.3091220336;432324.09660270944;438214.884849924;473278.1180222493;526549.5515077595;473427.5103197354;438061.7010123639;444411.7732431085;464852.5450201782;451668.65058194945;509961.9434675379;446525.0287065859;433079.23056246166;432513.79347557336;317878.7554427003;272634.34865687083;469522.3774010839;205519.480529242;240918.4318660976;275.3998779498573;4152950.7473829477;1418793.7564180351;334323.4999731913;1679029.2844460215;0;4;4;27;46;39;31;7;212;215;1767371647875.0605;675428890850.1455;1486738633949.866;39170.39306064814;8712.095596770781;2463.466856550303;0.0;6092897.610471544;1116975.9108445388;100550.57556584971;1297605.7018034146;2.411059890085771;0.2011028139584903
8154;2019-09-11 08:57:45.122;739;695;223;223;203;45;48;43;-33;49;730;238;-34;8;256;161;806;341;192;54;48;9;610;361;366;140;366;295;609;-2.0;231.0;493.0;0.0;0.0;98;65;100;1;0;0;1;0;0;0;1;1;0;1;0;27020.736328125;12012.7724609375;5909.88916015625;2636.07495117188;636.0;369601;761.0;0.0;Calculated values ==>;1568185065.122;347.06000000000006;342.66;295.46000000000004;295.46000000000004;293.46000000000004;277.66;274.4858918419099;277.96000000000004;277.46000000000004;269.86;278.06;346.16;296.96000000000004;269.76000000000005;273.96000000000004;298.76000000000005;289.26000000000005;353.76;307.26000000000005;278.56;277.96000000000004;349.26;336.76000000000005;274.06;242.56692532238324;266.98899913490544;274.4858918419099;292.36;6100000.0;3610000.0;3660000.0;1400000.0;3660000.0;2950000.0;6090000.0;0.0;0.0385;0.08216666666666667;0.0;0.0;0.0;0.0;12012.7724609375;5909.88916015625;2636.07495117188;27020.736328125;501364.58930633083;495616.76092275867;263694.49271053437;263694.49271053437;255013.57188410376;430081.6785162784;435241.863864222;438367.77478847804;473569.51334814675;527174.7833188013;473661.7052745522;438214.884849924;444411.7732431085;466169.14798624744;454019.4663252484;510023.068366364;438237.2379303765;436302.8844306002;435241.863864222;319136.5849023705;266774.11836628895;469633.2381088445;203280.56203811016;240918.4318660976;274.4858918419099;4153387.505271151;1418996.6398356461;334367.12692493474;1679128.1648922467;0;4;4;27;46;39;31;7;212;215;1767594585025.0251;675513805000.132;1486915663449.838;19316.33264765523;0.0;2763.754471785519;0.0;6093385.081083932;1117048.5237412998;100594.14300360854;1297605.7018034146;1.074000196550379;0.06689568721729498
8155;2019-09-11 08:58:45.123;692;671;217;216;198;37;48;36;-35;46;737;238;-36;5;254;163;800;314;190;57;49;5;600;356;361;138;360;293;602;-2.0;226.0;462.0;72.0;30.0;98;56;95;1;0;0;1;0;0;0;1;1;0;0;0;26499.44921875;11470.080078125;5843.9365234375;2569.3447265625;623.0;369602;761.0;0.0;Calculated values ==>;1568185125.123;342.36;340.26;294.86;294.76000000000005;292.96000000000004;276.86;273.955091788801;277.96000000000004;276.76000000000005;269.66;277.76000000000005;346.86;296.96000000000004;269.56;273.66;298.56;289.46000000000004;353.16;304.56;278.86;278.06;349.26;335.46000000000004;273.66;242.14157278889297;266.74333088950624;273.955091788801;292.16;6000000.0;3560000.0;3610000.0;1380000.0;3600000.0;2930000.0;6020000.0;0.0;0.03766666666666666;0.077;0.012;0.005;0.005;0.0;11470.080078125;5843.9365234375;2569.3447265625;26499.44921875;496106.11138991266;493082.44454062835;261418.44220148577;260958.5002788946;253430.46514648534;430412.23801567365;436430.11128019885;438510.57582547225;473535.07189352607;528058.4241778904;473922.61740782805;438358.4652479722;444384.5128259643;466767.0802831461;455149.7080012845;510127.52189464204;433644.97694732517;437977.1081470654;436603.72145541804;319136.5849023705;261333.34086894934;469510.4172373617;201429.60874597362;261418.44220148577;273.7434078169295;4153833.5142501956;1419192.3335347425;334410.50614517176;1679226.1150719675;0;4;4;27;46;39;31;7;212;215;1767812688659.7617;675597206390.0312;1487092066389.6248;18255.234465121393;3216.969701896657;2880.842526348935;875.9263962696614;6093698.182694433;1117075.332268918;100641.1820958413;1297613.0013116978;1.2688484946431207;0.09026639560669374
8156;2019-09-11 08:59:45.113;661;662;213;212;190;32;49;29;-38;42;742;237;-39;3;253;162;795;349;189;59;50;2;603;348;353;136;353;290;603;-1.0;217.0;591.0;41.0;0.0;100;48;70;1;0;0;1;0;0;0;1;1;0;0;0;24498.11328125;9972.86328125;6019.53125;2503.361328125;613.0;369603;758.0;0.0;Calculated values ==>;1568185185.113;339.26;339.36;294.46000000000004;294.36;292.16;276.36;273.0942459734351;278.06;276.06;269.36;277.36;347.36;296.86;269.26000000000005;273.46000000000004;298.46000000000004;289.36;352.66;308.06;279.06;278.16;348.96000000000004;334.46000000000004;273.36;241.71165711629368;266.37251300914875;273.0942459734351;292.06;6030000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2900000.0;6030000.0;0.0;0.036166666666666666;0.0985;0.006833333333333333;0.0;0.0;0.0;9972.86328125;6019.53125;2503.361328125;24498.11328125;491620.6406184846;491757.0205075364;259540.9402046346;259103.04960833857;250372.4664363728;430925.7729439634;438438.7723428538;438725.04157221253;473403.85947104497;528808.9233255876;474196.28821493324;438574.09084898385;444699.53411523066;467630.302541127;456343.4055765255;509231.97756668396;441211.76683442784;440090.13506992516;438605.5651969677;317878.7554427003;257148.6733736563;469487.2124451795;199609.85886084492;261418.44220148577;272.9941564470242;4154258.4231078154;1419370.9949475667;334452.77165020915;1679324.96082639;0;4;4;27;46;39;31;7;212;215;1768026852959.7957;675679392690.0443;1487266937239.6526;23552.84549706971;1844.1619161596195;2460.06428814993;0.0;6094046.525294063;1117117.5013363922;100685.68223470973;1297620.29948177;1.5061331860768081;0.10534441450524415
8157;2019-09-11 09:00:45.094;645;657;212;211;186;26;51;23;-38;38;745;235;-41;5;252;160;790;413;190;62;51;2;603;342;347;133;347;289;604;-1.0;204.0;638.0;28.0;0.0;100;35;41;1;0;0;1;0;0;0;1;1;0;0;0;22668.689453125;8012.89599609375;6081.8916015625;2427.607421875;603.0;369604;754.0;0.0;Calculated values ==>;1568185245.094;337.66;338.86;294.36;294.26000000000005;291.76000000000005;275.76000000000005;272.43898195401505;278.26000000000005;275.46000000000004;269.36;276.96000000000004;347.66;296.66;269.06;273.66;298.36;289.16;352.16;314.46000000000004;279.36;278.26000000000005;348.56000000000006;333.46000000000004;273.36;241.05796691057077;266.24828229547654;272.43898195401505;292.16;6030000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2890000.0;6040000.0;0.0;0.034;0.10633333333333334;0.004666666666666667;0.0;0.0;0.0;8012.89599609375;6081.8916015625;2427.607421875;22668.689453125;489426.32628188026;490970.22936708695;259035.4851876424;258603.59003516182;248882.65571923455;431298.55289687274;440095.8892414226;438946.8899536509;473403.82665571757;529196.7668761954;474093.89348725474;438495.1878960245;445178.98574543576;468344.64183256973;457055.2341122915;508595.3266876992;453433.3069194581;441857.46863075614;440095.8892414226;316201.74473053816;252964.46457616048;469894.2286541028;198122.3629288069;261418.44220148577;272.3804210553717;4154651.3553305287;1419520.8288129198;334493.8500443072;1679425.7740828204;0;4;4;27;46;39;31;7;212;215;1768236786460.443;675760067135.2932;1487440582235.1882;25607.674706975078;1268.2687067180475;1875.5086721201974;0.0;6094456.066567875;1117143.430044971;100721.80056839474;1297620.29948177;1.7401503869037154;0.12116647552102802
8158;2019-09-11 09:01:45.094;637;651;209;209;186;25;34;20;-30;34;748;234;-37;12;251;158;784;453;190;64;36;-3;583;344;348;132;349;291;584;-2.0;196.0;1166.0;275.0;15.0;60;24;14;1;0;0;1;0;0;0;1;1;0;0;0;19232.21484375;6221.5859375;4530.5302734375;2364.029296875;594.0;369605;748.0;0.0;Calculated values ==>;1568185305.094;336.86;338.26;294.06;294.06;291.76000000000005;275.66;272.6583383277491;276.56;275.16;270.16;276.56;347.96000000000004;296.56;269.46000000000004;274.36;298.26000000000005;288.96000000000004;351.56000000000006;318.46000000000004;279.56;276.76000000000005;347.96000000000004;332.56;272.86;240.83765695389522;266.49643012054327;272.6583383277491;292.16;5830000.0;3440000.0;3479999.9999999995;1320000.0;3490000.0;2910000.0;5840000.0;0.0;0.03266666666666666;0.19433333333333333;0.04583333333333333;0.0025;0.0025;0.0;6221.5859375;4530.5302734375;2364.029296875;19232.21484375;490440.7736542582;492227.6978234913;406521.4056181068;406521.4056181068;249765.79489717085;431175.4696738307;437060.5042495169;439705.1574134095;473145.2311080622;529354.8035506406;473717.0320850674;438653.51851114654;445767.13659857644;467937.6243209808;456454.64333516936;509587.382387218;463344.2235929217;441963.96893853013;437397.6503575355;313686.43059754226;249199.05678690012;469540.9783333527;198114.6821071608;406521.4056181068;272.3856097341403;4155000.5295330025;1419639.4494956997;334533.78035029676;1679514.2109317787;0;4;4;27;46;39;31;7;212;215;1768445286460.443;675839567135.2932;1487614582235.1882;46949.082367847666;12440.371910367128;1510.609853947013;77.19061184857186;6095060.706210165;1117257.66871678;100750.01822277863;1297620.9427368687;4.64902243633161;0.4046336094039644
8159;2019-09-11 09:02:45.115;627;618;205;204;186;29;22;20;-23;31;751;234;-27;16;251;159;778;406;192;66;22;-8;579;344;349;132;349;294;581;-2.0;181.0;1100.0;186.0;24.0;18;12;8;1;0;0;1;0;0;0;1;1;0;0;0;16825.642578125;5828.98583984375;3333.43041992188;2344.009765625;587.0;369606;744.0;0.0;Calculated values ==>;1568185365.115;335.86;334.96000000000004;293.66;293.56;291.76000000000005;276.06;272.6583383277491;275.36;275.16;270.86;276.26000000000005;348.26;296.56;270.46000000000004;274.76000000000005;298.26000000000005;289.06;350.96000000000004;313.76000000000005;279.76000000000005;275.36;347.56000000000006;331.86;272.36;240.83765695389522;266.86631818009863;272.6583383277491;292.36;5790000.0;3440000.0;3490000.0;1320000.0;3490000.0;2940000.0;5810000.0;0.0;0.030166666666666668;0.18333333333333332;0.031000000000000003;0.004;0.004;0.0;5828.98583984375;3333.43041992188;2344.009765625;16825.642578125;489505.86151428515;488063.88267360826;257538.31421649354;257103.39602367824;249905.39796973363;431175.4696738307;434759.86381508;440098.1585071842;472853.8412306012;529436.9277219459;473324.38341281406;439498.7177338488;445742.13839906454;467937.6243209808;456591.3028330237;509183.14084498235;455956.914853395;442070.91673499974;434759.86381508;312009.6876057385;246270.64818160105;469052.06533105916;198252.6485522516;257538.31421649354;272.4404041197008;4155301.116846477;1419739.9060745253;334573.02774087165;1679579.7668740086;0;4;4;27;46;39;31;7;212;215;1768654459645.124;675918794855.1724;1487790143659.9204;44338.343491737636;8394.781920143034;1605.6578174128845;708.8861983943459;6095821.7010128265;1117431.3557676345;100775.99620911438;1297627.495669668;4.784080591681298;0.3901604488801065
