;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8160;2019-09-11 09:03:45.125;613;568;204;203;184;31;26;20;-16;30;754;233;-20;23;251;160;773;338;195;68;26;-11;580;343;348;132;348;297;582;-1.0;175.0;775.0;54.0;0.0;1;1;4;1;0;0;1;0;0;0;1;1;0;0;0;15762.6318359375;5587.54638671875;2831.2568359375;2298.70849609375;580.0;369607;739.0;0.0;Calculated values ==>;1568185425.125;334.46000000000004;329.96000000000004;293.56;293.46000000000004;291.56;276.26000000000005;272.5487779782249;275.76000000000005;275.16;271.56;276.16;348.56000000000006;296.46000000000004;271.16;275.46000000000004;298.26000000000005;289.16;350.46000000000004;306.96000000000004;279.96000000000004;275.76000000000005;347.06000000000006;331.16;272.06;240.83765695389522;267.23344911666527;272.5487779782249;292.66;5800000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2970000.0;5820000.0;0.0;0.029166666666666667;0.12916666666666668;0.009000000000000001;0.0;0.0;0.0;5587.54638671875;2831.2568359375;2298.70849609375;15762.6318359375;487486.1313894891;480970.5114828733;257037.483201149;256608.51264178962;249118.73317459726;431237.1583312671;435695.3204763856;440496.0384854728;472756.67973813636;529519.723845146;472812.1558326721;439896.51200335834;446142.09852666856;468077.8760554013;456891.72622130346;508465.7607597555;443165.9892331826;442595.2594754553;435695.3204763856;309913.9067706182;243342.44575359824;468758.4909427722;198275.93773581993;257538.31421649354;272.44551271306244;4155572.7310613766;1419835.0596993596;334611.72350793297;1679631.1478298649;0;4;4;27;46;39;31;7;212;215;1768863594495.0908;675998008055.1598;1487967473209.8923;31286.76301349683;2434.342978862571;1904.5766695250422;0.0;6096452.015268474;1117521.613515563;100805.25303849323;1297633.4040392179;3.3240628605572935;0.2469492989855758
8161;2019-09-11 09:04:45.096;602;537;205;205;184;31;32;19;-5;29;759;234;-9;26;250;160;768;292;194;70;32;-14;588;337;342;131;342;303;591;-1.0;167.0;217.0;83.0;0.0;1;1;11;1;0;0;1;0;0;0;1;1;0;0;0;16406.779296875;6039.27392578125;2976.51098632812;2372.72412109375;574.0;369608;736.0;0.0;Calculated values ==>;1568185485.096;333.36;326.86;293.66;293.66;291.56;276.26000000000005;271.8864255623528;276.36;275.06;272.66;276.06;349.06000000000006;296.56;272.26000000000005;275.76000000000005;298.16;289.16;349.96000000000004;302.36;280.16;276.36;346.76;330.56;271.76000000000005;240.61611355647437;267.9596281332873;271.8864255623528;292.56;5880000.0;3370000.0000000005;3420000.0000000005;1310000.0;3420000.0000000005;3030000.0;5910000.0;0.0;0.02783333333333333;0.036166666666666666;0.013833333333333333;0.0;0.0;0.0;6039.27392578125;2976.51098632812;2372.72412109375;16406.779296875;485084.19232988416;475385.188268212;256884.75312786017;256884.75312786017;248720.56539892778;431601.1154718507;438100.2698511232;440856.8528302407;472790.3263854694;529582.9255284944;472134.9475680409;440254.13072146993;445394.99845677166;468788.4064791281;457866.84603036894;507122.65553602425;431006.8248215166;444133.76879613823;438100.2698511232;308656.51637580903;240832.718256323;468602.2897285814;195774.04046680013;257538.31421649354;271.4222454987826;4155840.679916048;1419931.903038311;334650.63329755527;1679679.5225026167;0;4;4;27;46;39;31;7;212;215;1769070494444.9395;676076869920.102;1488147386209.7607;8863.828380477766;3774.1241147879737;2118.5572882204633;0.0;6096786.441812186;1117573.32573498;100838.7629504937;1297633.4040392179;1.2957367589088;0.11095372108415015
8162;2019-09-11 09:05:45.126;595;563;206;208;184;26;39;14;5;27;766;233;0;30;249;158;763;325;195;71;39;-16;606;330;335;128;335;305;609;-2.0;170.0;78.0;76.0;0.0;1;1;18;1;0;0;1;0;0;0;1;1;0;0;0;17332.701171875;6618.87451171875;3139.34790039062;2404.46606445312;570.0;369609;733.0;0.0;Calculated values ==>;1568185545.126;332.66;329.46000000000004;293.76000000000005;293.96000000000004;291.56;275.76000000000005;271.1026128081217;277.06;274.56;273.66;275.86;349.76;296.46000000000004;273.16;276.16;298.06;288.96000000000004;349.46000000000004;305.66;280.26000000000005;277.06;346.46000000000004;330.16;271.56;239.943914813709;268.19934244402924;271.1026128081217;292.66;6060000.0;3300000.0;3350000.0;1280000.0;3350000.0;3050000.0;6090000.0;0.0;0.028333333333333332;0.013000000000000001;0.012666666666666666;0.0;0.0;0.0;6618.87451171875;3139.34790039062;2404.46606445312;17332.701171875;482062.7742603662;477037.4652956936;256212.67216510166;257028.6275248448;247969.5440304622;432012.3539207929;440772.9727827;441928.13359203225;472988.3078366223;530161.7641224974;471749.00911544485;441181.0962547605;445574.1301323474;469630.18104294484;458722.77966535615;504861.0956449641;434603.9020877443;445677.8788799243;440772.9727827;307399.1840295507;239159.6471344744;468818.83563362644;192988.86921994074;257538.31421649354;270.2690478497029;4156121.982834322;1420037.4403508585;334690.4631207083;1679730.5134760605;0;4;4;27;46;39;31;7;212;215;1769273695994.8425;676154608770.065;1488329877409.6738;3236.2104368371897;3493.846241240019;1990.6204841212264;0.0;6096887.325885776;1117633.9224377945;100873.02322015428;1297633.4040392179;0.7170024274652095;0.06731198505859325
8163;2019-09-11 09:06:45.097;594;592;210;210;183;26;42;9;10;23;775;232;7;31;248;157;759;405;194;72;42;-17;613;330;334;126;334;307;616;-1.0;164.0;298.0;161.0;0.0;1;1;23;1;0;0;0;0;0;0;1;1;0;0;0;14970.6494140625;7051.46875;0.0;2430.28125;565.0;369610;730.0;0.0;Calculated values ==>;1568185605.097;332.56;332.36;294.16;294.16;291.46000000000004;275.76000000000005;271.1026128081217;277.36;274.06;274.16;275.46000000000004;350.66;296.36;273.86;276.26000000000005;297.96000000000004;288.86;349.06000000000006;313.66;280.36;277.36;346.16;329.66;271.46000000000004;239.4893008659735;268.43790593516167;271.1026128081217;292.56;6130000.0;3300000.0;3340000.0;1260000.0;3340000.0;3070000.0;6160000.0;0.0;0.02733333333333333;0.049666666666666665;0.026833333333333334;0.0;0.0;0.0;7051.46875;0.0;2430.28125;14970.6494140625;481113.72382767394;480475.13911406155;257431.63811180764;257431.63811180764;247346.79613131715;432012.3539207929;441457.35766992596;442253.9184824793;472863.20171499666;530950.7696556927;471361.323784871;441806.74464207777;445324.3809667724;469643.3164266928;458590.48835325823;503703.0720415457;449911.69009938015;446022.315722411;441457.35766992596;306141.9092990094;237068.3971897606;468995.3630016178;193689.83794457914;257538.31421649354;270.554069234674;4156391.0473116236;1420151.3048168514;334730.73320834484;1679756.6620639488;0;4;4;27;46;39;31;7;212;215;1769474298989.6958;676230771940.0093;1488513388669.5396;12345.349333382374;7387.36492236387;1470.2977730858581;0.0;6097017.1094580395;1117724.5553703243;100901.85026580027;1297633.4040392179;2.2361918452640177;0.22182049279920213
8164;2019-09-11 09:07:45.127;592;605;224;213;184;27;45;7;11;22;783;232;9;26;248;157;755;469;194;74;45;-17;653;329;334;134;334;305;657;-2.0;162.0;275.0;140.0;0.0;1;100;25;1;0;0;0;0;0;0;1;0;0;0;0;15445.3837890625;7734.65380859375;0.0;1407.7009277343802;562.0;369611;728.0;0.0;Calculated values ==>;1568185665.127;332.36;333.66;295.56;294.46000000000004;291.56;275.86;270.9896433162861;277.66;273.86;274.26000000000005;275.36;351.46000000000004;296.36;274.06;275.76000000000005;297.96000000000004;288.86;348.66;320.06;280.56;277.66;345.96000000000004;329.36;271.46000000000004;241.2770596917726;268.19934244402924;270.9896433162861;292.56;6530000.0;3290000.0;3340000.0;1340000.0;3340000.0;3050000.0;6570000.0;0.0;0.027000000000000003;0.04583333333333333;0.02333333333333333;0.0;0.0;0.0;7734.65380859375;0.0;1407.7009277343802;15445.3837890625;476086.7385680309;477594.5772950105;260704.08299578557;256367.21086315246;246206.720503671;432069.9255137471;441924.7579049508;442816.332836664;471714.4053827849;531936.4951910102;471629.7149557634;442521.2416164823;445000.09919413156;469643.3164266928;458749.9310511223;499446.94295777427;455025.5323465769;446318.67946232506;441924.7579049508;305303.7579410727;235813.6939595721;467893.9884116318;193486.86408060094;257538.31421649354;270.4680044228551;4156644.640989341;1420274.5841141145;334762.73238486354;1679756.6620639488;0;4;4;27;46;39;31;7;212;215;1769674799190.3965;676308810940.282;1488697080470.1816;11427.600651319555;6402.832901057386;1199.3780865023286;0.0;6097215.316429229;1117839.5311450788;100924.10868835737;1297633.4040392179;2.0815000279153755;0.2050058032019385
8165;2019-09-11 09:08:45.098;599;612;218;219;184;32;14;10;11;22;786;231;10;23;248;159;751;513;193;32;15;-16;656;340;345;137;345;300;660;-2.0;165.0;1035.0;323.0;0.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;16122.392578125;6958.24609375;0.0;1377.0888671875;558.0;369612;725.0;0.0;Calculated values ==>;1568185725.098;333.06;334.36;294.96000000000004;295.06;291.56;276.36;272.21867820750657;274.56;274.16;274.26000000000005;275.36;351.76;296.26000000000005;274.16;275.46000000000004;297.96000000000004;289.06;348.26;324.46000000000004;276.36;274.66;345.66;328.96000000000004;271.56;241.92719264551067;267.5978703862781;272.21867820750657;292.46000000000004;6559999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;3000000.0;6600000.0;0.0;0.0275;0.1725;0.05383333333333333;0.0;0.0;0.0;6958.24609375;0.0;1377.0888671875;16122.392578125;476797.9812693029;478304.28762618004;258132.29489591488;258523.29035983837;246106.22464778638;431420.45991060114;434335.36102305615;443837.0651105216;471316.13971061294;532622.6209833812;472178.4160016385;443692.3600913442;445556.8106898908;468117.65307320084;457245.86583565944;498619.4548804223;462384.3546841764;437415.9435935068;434510.2861846155;304046.57827927166;234140.81001818314;467575.6743535307;196846.35498406691;257538.31421649354;271.8638955548781;4156907.5786442203;1420396.9657668087;334785.9277499565;1679756.6620639488;0;4;4;27;46;39;31;7;212;215;1769878400735.2476;676390071645.2225;1488878492745.0488;42605.897496813435;14574.2616927228;996.4652553967618;0.0;6097665.377945212;1118014.2557754903;100942.3985384908;1297633.4040392179;6.979518485768171;0.6496343416430728
8166;2019-09-11 09:09:45.098;611;615;209;214;199;38;14;11;11;22;782;229;10;27;246;161;746;534;191;20;15;-15;646;352;357;141;356;302;650;-1.0;161.0;1046.0;177.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;15354.439453125;6763.38623046875;0.0;1369.15405273438;555.0;369613;723.0;0.0;Calculated values ==>;1568185785.098;334.26000000000005;334.66;294.06;294.56;293.06;276.96000000000004;273.5264737036516;274.56;274.26000000000005;274.26000000000005;275.36;351.36;296.06;274.16;275.86;297.76000000000005;289.26000000000005;347.76;326.56;275.16;274.66;345.46000000000004;328.66;271.66;242.77792619122317;267.8393353686513;273.5264737036516;292.26000000000005;6459999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;3020000.0;6500000.0;0.0;0.026833333333333334;0.17433333333333334;0.029500000000000002;0.0;0.0;0.0;6763.38623046875;0.0;1369.15405273438;15354.439453125;479791.82530980936;479924.7549112987;255206.348246267;257112.8286448474;251565.09798587882;430671.36484660726;431289.832604564;443431.1120271193;470781.97481897497;532056.9234048271;471674.1250475012;443285.3374463631;445733.73098647315;466302.76539371355;455540.8593888144;498894.4836922546;467291.3056185438;432405.1107591799;431477.21153219545;303208.48990285693;232886.18681767926;467116.06229460565;200389.91947837797;257538.31421649354;273.31840395730285;4157169.885577814;1420511.312702844;334808.8131076225;1679756.6620639488;0;4;4;27;46;39;31;7;212;215;1770089000735.2476;676473471645.2225;1489059092745.0488;42370.18123433058;7868.421213078717;848.0186116445722;0.0;6098373.511934638;1118201.2781330387;100957.76923738282;1297633.4040392179;6.281754443266353;0.5235376836454566
8167;2019-09-11 09:10:45.109;621;620;200;206;205;47;19;13;2;22;772;226;6;29;243;163;740;546;192;22;19;-14;660;358;363;144;363;306;663;131.0;158.0;887.0;200.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;14509.3037109375;7401.03857421875;0.0;1382.32507324219;552.0;369614;721.0;0.0;Calculated values ==>;1568185845.109;335.26000000000005;335.16;293.16;293.76000000000005;293.66;277.86;274.1680685717883;275.06;274.46000000000004;273.36;275.36;350.36;295.76000000000005;273.76000000000005;276.06;297.46000000000004;289.46000000000004;347.16;327.76000000000005;275.36;275.06;345.26;328.36;271.76000000000005;243.40439225979637;268.3187672390254;274.1680685717883;292.36;6600000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6630000.0;0.021833333333333333;0.026333333333333334;0.14783333333333332;0.03333333333333333;0.0;0.021833333333333333;0.0;7401.03857421875;0.0;1382.32507324219;14509.3037109375;479665.139650349;479165.47132597514;251379.61075693395;253502.04349433462;253143.6142444987;430280.9020939914;430648.02960337297;441268.9435772527;470378.9536012187;530712.8310791965;470777.26336559723;441867.40411234536;445233.9253261885;464898.1456994284;454812.6628188586;496731.2326052518;467512.1160733827;431219.9616645785;430648.02960337297;302370.42649719206;231631.59724164338;466794.5115276074;201907.84456699164;201907.84456699164;273.93905548285653;4157418.7957290043;1420629.3712161484;334831.7463039563;1679756.6620639488;0;4;4;27;46;39;31;7;212;215;1770305040334.9524;676558987320.1057;1489241526184.7996;35385.54913701692;8829.55556535386;769.4367353392182;4994.160706627659;6099021.59514699;1118340.4534501333;100971.25050303493;1297675.0296750173;5.690155178624001;0.435904630623046
8168;2019-09-11 09:11:45.119;629;626;194;197;197;55;24;16;-14;23;763;225;-14;28;242;165;736;561;193;25;24;-12;661;365;370;149;370;311;665;154.0;161.0;1439.0;207.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13687.400390625;8532.232421875;0.0;1396.81188964844;550.0;369615;719.0;0.0;Calculated values ==>;1568185905.119;336.06;335.76000000000005;292.56;292.86;292.86;278.66;274.9066339382667;275.56;274.76000000000005;271.76000000000005;275.46000000000004;349.46000000000004;295.66;271.76000000000005;275.96000000000004;297.36;289.66;346.76;329.26000000000005;275.66;275.56;345.06000000000006;328.16;271.96000000000004;244.42749628697553;268.91163127593666;274.9066339382667;292.46000000000004;6609999.999999999;3650000.0;3700000.0;1490000.0;3700000.0;3110000.0;6650000.0;0.025666666666666667;0.026833333333333334;0.23983333333333334;0.034499999999999996;0.0;0.025666666666666667;0.0;8532.232421875;0.0;1396.81188964844;13687.400390625;480750.55468289;479839.68149322754;249245.22768269043;250264.84925986262;250264.84925986262;429811.8947417682;429729.07819302403;437706.9197206977;469802.56496987224;529390.7512191903;469976.34502188565;437706.9197206977;444091.6498800815;463734.9087906732;453905.6659906444;496083.3625133452;469696.3546089118;429925.72957825114;429729.07819302403;301532.38793589;230795.22267914342;466289.202678345;203918.21081490096;203918.21081490096;274.7510279175597;4157653.807425236;1420762.170603971;334854.90963855584;1679756.6620639488;0;4;4;27;46;39;31;7;212;215;1770524976984.9175;676646901970.0918;1489426657034.77;56070.325352573585;9051.79921928882;708.0513787689632;5795.812262705159;6099783.854456331;1118489.4895751968;100983.5649560507;1297764.9611024878;7.213784727519941;0.5365215932695502
8169;2019-09-11 09:12:45.119;634;632;192;193;185;63;30;24;-11;25;730;225;-12;31;241;168;731;570;195;28;30;-12;662;370;374;140;374;317;665;167.0;151.0;1397.0;154.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;15161.4599609375;10312.970703125;0.0;2447.42578125;549.0;369616;717.0;0.0;Calculated values ==>;1568185965.119;336.56;336.36;292.36;292.46000000000004;291.66;279.46000000000004;275.4277932560699;276.16;275.56;272.06;275.66;346.16;295.66;271.96000000000004;276.26000000000005;297.26000000000005;289.96000000000004;346.26;330.16;275.96000000000004;276.16;344.86;328.06;271.96000000000004;242.56692532238324;269.6138998590099;275.4277932560699;292.66;6620000.0;3700000.0;3740000.0;1400000.0;3740000.0;3170000.0;6650000.0;0.02783333333333333;0.025166666666666667;0.23283333333333334;0.025666666666666667;0.0;0.02783333333333333;0.0;10312.970703125;0.0;2447.42578125;15161.4599609375;481383.29251404485;480742.0244710435;248573.109698141;248908.42515730584;246265.29848537542;429467.9694778635;429822.5037094546;436807.67884266505;471211.3733730803;525452.487291523;469151.3493996016;436645.889417906;443317.2995902384;463004.2224653852;453477.62639778724;495294.5636225359;471145.63608395;429425.2742245962;429822.5037094546;300694.37409284414;230377.04089860234;467553.8956012139;205290.55054650275;205290.55054650275;275.3024469075772;4157894.214594832;1420919.213963346;334886.94495248;1679756.6620639488;0;4;4;27;46;39;31;7;212;216;1770748176984.9175;676733601970.0918;1489615057034.77;53904.904704956454;6731.425856404253;607.7480097210787;6249.472696368826;6100700.31470681;1118621.0164508275;100994.52995095479;1297865.3384771468;5.289298914034208;0.3785364316182533
8170;2019-09-11 09:13:45.130;635;637;194;193;176;66;33;38;-8;30;706;229;-9;28;241;169;726;578;198;31;33;-12;664;371;376;134;376;320;667;160.0;155.0;187.0;80.0;0.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;17107.822265625;12525.603515625;0.0;2503.24853515625;548.0;369617;715.0;0.0;Calculated values ==>;1568186025.13;336.66;336.86;292.56;292.46000000000004;290.76000000000005;279.76000000000005;275.5313989812953;276.46000000000004;276.96000000000004;272.36;276.16;343.76;296.06;272.26000000000005;275.96000000000004;297.26000000000005;290.06;345.76;330.96000000000004;276.26000000000005;276.46000000000004;344.66;327.96000000000004;271.96000000000004;241.2770596917726;269.9613774848165;275.5313989812953;292.96000000000004;6640000.000000001;3710000.0;3760000.0;1340000.0;3760000.0;3200000.0;6670000.0;0.02666666666666667;0.025833333333333333;0.03116666666666667;0.013333333333333334;0.0;0.02666666666666667;0.0;12525.603515625;0.0;2503.24853515625;17107.822265625;481305.0983266346;481262.96707278123;249171.28004191173;248835.4176862459;243330.23559647676;429398.2889081932;429872.0541863175;436596.6761649937;472494.68880147435;522672.7498664042;469226.77808571054;436433.62650159607;442246.57112010755;462703.82989395666;453449.7460403616;494403.0335079802;472168.3894067664;429473.9914973492;429872.0541863175;299856.38484229014;229958.8627652946;468385.4201070298;205106.97803698506;205106.97803698506;275.23702229118464;4158163.1745810467;1421109.5703079314;334928.2081354211;1679756.6620639488;0;4;4;27;46;39;31;7;212;216;1770973218235.504;676815817040.306;1489806192070.268;7214.762258322937;3510.379227600596;574.3949726146893;5993.735363982199;6101209.738643434;1118706.3804739523;101004.38294855172;1297967.3839161503;1.1506715059864776;0.06560278172747594
8171;2019-09-11 09:14:45.131;634;639;201;201;176;61;35;41;-4;35;716;234;-5;27;241;172;721;586;202;37;35;-11;700;363;368;133;368;322;704;133.0;154.0;1255.0;54.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18350.525390625;13708.263671875;0.0;2510.68188476562;547.0;369618;713.0;0.0;Calculated values ==>;1568186085.131;336.56;337.06;293.26000000000005;293.26000000000005;290.76000000000005;279.26000000000005;274.69669130483857;276.66;277.26000000000005;272.76000000000005;276.66;344.76;296.56;272.66;275.86;297.26000000000005;290.36;345.26;331.76000000000005;276.86;276.66;344.46000000000004;327.86;272.06;241.05796691057077;270.1917013154234;274.69669130483857;293.36;7000000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3220000.0000000005;7040000.000000001;0.022166666666666668;0.025666666666666667;0.20916666666666667;0.009000000000000001;0.0;0.022166666666666668;0.0;13708.263671875;0.0;2510.68188476562;18350.525390625;476979.1581404119;477291.21911914495;250169.895682619;250169.895682619;242288.430938668;429947.3805835815;432370.4908045253;436782.94126154453;473112.1826642056;523573.50263009546;469564.5214281151;436619.791235;441674.6957455255;463898.11279319227;455239.982138536;490062.8478380961;468727.9855980174;432743.97865350964;432370.4908045253;299018.4200587347;229540.68826423294;468621.1914236793;203633.7659518029;203633.7659518029;274.6317914758802;4158458.665735929;1421328.1895111557;334969.9915852492;1679756.6620639488;0;4;4;27;46;39;31;7;212;216;1771196421955.2344;676895918375.2092;1489998795280.0354;48767.03583562096;2384.886829246888;547.594797495353;5070.330734235347;6101676.261402236;1118755.5085098203;101013.73301912326;1298059.5860035333;3.5002181860925563;0.24122178223917556
8172;2019-09-11 09:15:45.101;640;643;212;211;181;56;37;42;-4;38;738;237;-6;25;241;174;717;591;203;40;38;-10;675;367;372;129;372;324;677;149.0;152.0;665.0;41.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18364.84375;13077.8369140625;0.0;2540.439453125;547.0;369619;711.0;0.0;Calculated values ==>;1568186145.101;337.16;337.46000000000004;294.36;294.26000000000005;291.26000000000005;278.76000000000005;275.1157276137837;276.86;277.36;272.76000000000005;276.96000000000004;346.96000000000004;296.86;272.56;275.66;297.26000000000005;290.56;344.86;332.26000000000005;277.16;276.96000000000004;344.26;327.86;272.16;240.16925963744896;270.42097587401844;275.1157276137837;293.46000000000004;6750000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3240000.0;6770000.0;0.024833333333333332;0.025333333333333333;0.11083333333333334;0.006833333333333333;0.0;0.024833333333333332;0.0;13077.8369140625;0.0;2540.439453125;18364.84375;480802.69850501575;481027.20560228743;255041.70107886766;254680.43106256533;244602.6802833827;429675.2189834977;431714.3608008603;436316.0806762432;473921.41095746984;525748.3080728665;469658.04085422674;435986.1999911488;440941.91943527415;463303.3912589615;454850.0993334802;492037.7865793902;472981.76686772;432283.37754313025;431904.6589097521;298180.4796168596;229540.68826423294;469266.3167322564;204618.26274427568;204618.26274427568;275.030049866073;4158764.474164875;1421551.2954073926;335012.06321674614;1679756.6620639488;0;4;4;27;46;39;31;7;212;216;1771418310955.3403;676974479075.2467;1490192498380.128;25679.841487459733;1808.428368917868;482.7524993623111;5644.2788381093305;6102296.341851569;1118790.4353310084;101022.31495348744;1298148.8297724721;2.152305440341148;0.134960492513768
8173;2019-09-11 09:16:45.141;643;645;215;214;190;56;39;42;-12;40;761;237;-13;20;241;173;711;586;202;41;40;-9;673;373;377;135;377;313;674;160.0;155.0;1386.0;234.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21062.31640625;13193.001953125;3412.77001953125;1438.03454589844;546.0;369620;708.0;0.0;Calculated values ==>;1568186205.141;337.46000000000004;337.66;294.66;294.56;292.16;278.76000000000005;275.73799182748917;277.06;277.36;271.96000000000004;277.16;349.26;296.86;271.86;275.16;297.26000000000005;290.46000000000004;344.26;331.76000000000005;277.26000000000005;277.16;343.96000000000004;327.76000000000005;272.26000000000005;241.49495122638035;269.14681796795327;275.73799182748917;293.36;6730000.0;3729999.9999999995;3770000.0000000005;1350000.0;3770000.0000000005;3130000.0;6740000.000000001;0.02666666666666667;0.025833333333333333;0.23099999999999998;0.039;0.0;0.02666666666666667;0.0;13193.001953125;3412.77001953125;1438.03454589844;21062.31640625;481481.0220816585;481667.7505035093;256280.80526438044;255911.1938839933;247594.24872546128;429258.0297950786;430783.40031188104;437568.04326289374;473338.7274854557;529027.889286027;471154.5306774841;437408.94190281845;442497.99277932243;462553.1702809429;453684.3209866556;491390.46936197206;472560.9482993957;431172.5511397006;430978.317854732;296923.61432157;229122.51738040973;468542.5750511011;205762.52844220967;205762.52844220967;275.4977123896953;4159093.252872414;1421770.3650135847;335045.23926935025;1679785.1207739268;0;4;4;28;46;39;31;7;212;216;1771643160755.1975;677053731875.1963;1490383725780.0063;53547.07392357801;10248.421817746766;486.42929411655666;6005.754384333929;6102957.006295771;1118890.976065001;101030.39685277126;1298245.9781050042;3.895390883708351;0.3086578299656346
8174;2019-09-11 09:17:45.122;643;644;215;214;195;61;42;47;-15;44;779;237;-16;6;240;173;705;576;202;43;43;-6;653;376;381;142;381;311;653;176.0;151.0;1397.0;243.0;0.0;46;100;98;1;0;0;1;0;0;0;1;0;0;1;0;21904.025390625;12772.7412109375;4664.234375;1404.47058105469;544.0;369621;707.0;0.0;Calculated values ==>;1568186265.122;337.46000000000004;337.56000000000006;294.66;294.56;292.66;279.26000000000005;276.0463484220469;277.36;277.86;271.66;277.56;351.06000000000006;296.86;271.56;273.76000000000005;297.16;290.46000000000004;343.66;330.76000000000005;277.46000000000004;277.46000000000004;343.86;327.56;272.56;242.98782864720522;268.91163127593666;276.0463484220469;293.36;6530000.0;3760000.0;3810000.0;1420000.0;3810000.0;3110000.0;6530000.0;0.029333333333333333;0.025166666666666667;0.23283333333333334;0.0405;0.0;0.029333333333333333;0.0;12772.7412109375;4664.234375;1404.47058105469;21904.025390625;483723.9890052371;483870.2407094247;257341.1824281305;256954.72707666052;250044.9509700979;429045.3911783415;430302.2865842873;437548.62350390764;472817.88148187683;531067.5055544617;471423.6227691102;437389.9950341223;440807.61033253436;461810.61195366544;453166.4719243832;492577.80032418744;473609.9545244625;430500.09393641475;430500.09393641475;296504.67125881097;228286.1864045524;467871.8059836037;206503.60399378382;206503.60399378382;275.7951890162151;4159451.1923370007;1421986.6776857148;335068.9193109986;1679852.4078295042;0;4;4;28;46;39;31;7;212;216;1771870488744.995;677136805560.1223;1490570866499.8398;53794.98204260716;10585.412180587706;477.3574526264105;6570.563704983841;6103851.240164268;1119064.536369993;101038.42586566083;1298350.7475681491;3.7910208562407703;0.2989890089707193
8175;2019-09-11 09:18:45.122;639;642;218;216;196;59;43;48;-19;46;784;235;-20;0;240;172;699;564;201;45;43;-5;653;371;376;144;376;307;654;154.0;148.0;764.0;70.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23952.8359375;12861.869140625;6531.44775390625;1380.74267578125;544.0;369622;705.0;0.0;Calculated values ==>;1568186325.122;337.06;337.36;294.96000000000004;294.76000000000005;292.76000000000005;279.06;275.5313989812953;277.46000000000004;277.96000000000004;271.26000000000005;277.76000000000005;351.56000000000006;296.66;271.16;273.16;297.16;290.36;343.06000000000006;329.56;277.66;277.46000000000004;343.66;327.56;272.66;243.40439225979637;268.43790593516167;275.5313989812953;293.26000000000005;6530000.0;3710000.0;3760000.0;1440000.0;3760000.0;3070000.0;6540000.000000001;0.025666666666666667;0.024666666666666667;0.12733333333333333;0.011666666666666665;0.0;0.025666666666666667;0.0;12861.869140625;6531.44775390625;1380.74267578125;23952.8359375;483137.7361649859;483466.3047700638;258461.26565305097;257676.39123953454;250351.2095018714;429398.2889081932;431819.66298274783;437828.56808052456;472753.25497100636;531891.0264084993;471720.1980238826;437671.5478804793;440754.3233983486;462568.48065685306;453883.1487310549;491738.5058730451;471595.7627063514;432201.1861801382;431819.66298274783;295666.80309349706;228286.1864045524;467693.41038221505;205518.3734300625;205518.3734300625;275.39451969933015;4159833.3328480683;1422200.2994386444;335092.1294214722;1679945.7051805784;0;4;4;28;46;39;31;7;212;216;1772097588744.995;677222605560.1223;1490756266499.8398;29580.831452158836;3058.7087644417793;496.8543314451117;5808.399765185591;6104546.038610058;1119178.237377868;101046.54429719476;1298453.9055970672;1.8746838662620373;0.12408778941008229
8176;2019-09-11 09:19:45.103;636;641;226;225;198;50;43;44;-24;48;778;232;-25;-4;240;169;694;571;203;44;44;-4;655;367;372;148;372;303;655;149.0;152.0;1234.0;88.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25073.57421875;12940.2666015625;6626.3291015625;1356.35705566406;543.0;369623;702.0;0.0;Calculated values ==>;1568186385.103;336.76000000000005;337.26;295.76000000000005;295.66;292.96000000000004;278.16;275.1157276137837;277.46000000000004;277.56;270.76000000000005;277.96000000000004;350.96000000000004;296.36;270.66;272.76000000000005;297.16;290.06;342.56000000000006;330.26000000000005;277.56;277.56;343.36;327.46000000000004;272.76000000000005;244.22491754036054;267.9596281332873;275.1157276137837;293.46000000000004;6550000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3030000.0;6550000.0;0.024833333333333332;0.025333333333333333;0.20566666666666666;0.014666666666666666;0.0;0.024833333333333332;0.0;12940.2666015625;6626.3291015625;1356.35705566406;25073.57421875;482471.8364385865;483208.0327000816;261660.9463755279;261242.19683570904;251006.64932183162;429675.2189834977;432846.8831544877;437953.82195464283;472426.3584738661;531565.1381811216;471897.2112424872;437798.07955487026;441006.86972331285;463169.1624221676;454136.30299986363;490830.6061746771;472575.02636526997;433033.530313329;433033.530313329;294410.04551340896;227868.02628245065;467235.1139480441;204530.93236846736;204530.93236846736;274.9964957649022;4160241.7568904245;1422415.2491473353;335114.93136297853;1680055.318599032;0;4;4;28;46;39;31;7;212;216;1772321917684.7954;677310177820.0443;1490939208549.677;48007.30762489009;3852.9946631671246;462.4746885049804;5674.481182297398;6105192.4016886465;1119235.8166671628;101054.53617412454;1298549.5659694974;2.771944229262613;0.19652194587120358
8177;2019-09-11 09:20:45.123;639;642;225;224;204;46;42;41;-26;47;756;231;-27;0;240;170;689;573;202;41;43;-5;648;363;368;138;368;301;648;139.0;154.0;1106.0;66.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26225.84765625;12819.8720703125;6524.89599609375;2332.28735351562;542.0;369624;700.0;0.0;Calculated values ==>;1568186445.123;337.06;337.36;295.66;295.56;293.56;277.76000000000005;274.69669130483857;277.36;277.26000000000005;270.56;277.86;348.76;296.26000000000005;270.46000000000004;273.16;297.16;290.16;342.06000000000006;330.46000000000004;277.26000000000005;277.46000000000004;343.16;327.36;272.66;242.14157278889297;267.7187500070086;274.69669130483857;293.36;6480000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;6480000.0;0.023166666666666665;0.025666666666666667;0.18433333333333335;0.011000000000000001;0.0;0.023166666666666665;0.0;12819.8720703125;6524.89599609375;2332.28735351562;26225.84765625;483695.3519409777;484132.56927069335;261693.6011965304;261269.58033749028;253450.37566408192;429947.3805835815;433667.60643972526;438095.2167564963;473632.86133578786;529422.5520415995;472045.2468687104;437940.2675631159;442024.1650760851;463764.977612162;454957.25294993835;490848.6957237012;473765.6548157134;433484.00545957795;433850.6589431533;293572.2367247113;227449.86971758792;468523.8942198494;203544.7425361107;203544.7425361107;274.59740803625976;4160669.394570974;1422629.9885254735;335145.6803126131;1680164.9486726585;0;4;4;28;46;39;31;7;213;216;1772543991684.7249;677396006420.0171;1491120468949.6194;43235.47074795775;2914.770668521126;438.4647166383536;5335.420396763153;6105953.011627007;1119292.2335109238;101062.0465051078;1298641.3457323536;2.3953496230932054;0.1654616790297728
8178;2019-09-11 09:21:45.124;641;645;225;224;199;40;39;37;-30;45;734;232;-31;-1;240;169;685;578;206;39;40;-7;653;359;364;131;364;297;653;121.0;144.0;1705.0;179.0;0.0;97;0;100;1;0;0;1;0;0;0;1;1;0;1;0;26805.5234375;12996.0791015625;6554.44140625;2332.9306640625;541.0;369625;698.0;0.0;Calculated values ==>;1568186505.124;337.26;337.66;295.66;295.56;293.06;277.16;274.27422755570615;277.06;276.86;270.16;277.66;346.56000000000006;296.36;270.06;273.06;297.16;290.06;341.66;330.96000000000004;277.06;277.16;342.96000000000004;327.26000000000005;272.46000000000004;240.61611355647437;267.23344911666527;274.27422755570615;293.76000000000005;6530000.0;3590000.0;3640000.0;1310000.0;3640000.0;2970000.0;6530000.0;0.020166666666666666;0.024;0.2841666666666667;0.029833333333333333;0.0;0.020166666666666666;0.0;12996.0791015625;6554.44140625;2332.9306640625;26805.5234375;483431.1129527978;484016.3689663706;261369.12589282452;260951.52945540572;251439.62031564742;430214.79039162316;434112.87870749587;438378.49729393894;474340.9607716398;527436.2303788435;472694.41364783194;438225.1199557825;442708.2401660032;464356.0352725641;455487.9538181988;489766.4218507778;473921.9069861488;434112.87870749587;434293.55171347444;292734.4514702754;227031.71669481136;469286.29061909765;202306.81634284355;202306.81634284355;274.09895950236177;4161111.3300301125;1422845.1250380496;335184.5577774807;1680273.9449678874;0;4;4;28;46;39;31;7;213;216;1772763595345.3323;677476707765.2402;1491299871940.1155;67083.70267026962;7964.887649241579;380.26835675109646;4678.399163307723;6106872.353396809;1119382.898841553;101068.86939445118;1298724.7956197266;3.660631826780836;0.2892230875064222
8179;2019-09-11 09:22:45.135;645;649;222;221;200;38;39;35;-34;43;736;234;-35;-3;240;169;680;583;213;38;39;-9;652;357;362;127;361;293;652;85.0;142.0;1079.0;71.0;0.0;88;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26332.9375;13003.69921875;6227.02490234375;2322.908203125;540.0;369626;696.0;0.0;Calculated values ==>;1568186565.135;337.66;338.06000000000006;295.36;295.26000000000005;293.16;276.96000000000004;274.0616903277293;277.06;276.66;269.76000000000005;277.46000000000004;346.76;296.56;269.66;272.86;297.16;290.06;341.16;331.46000000000004;276.96000000000004;277.06;342.76;327.16;272.26000000000005;239.71726792356844;266.74333088950624;274.0616903277293;294.46000000000004;6520000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;2930000.0;6520000.0;0.014166666666666666;0.023666666666666666;0.17983333333333332;0.011833333333333333;0.0;0.014166666666666666;0.0;13003.69921875;6227.02490234375;2322.908203125;26332.9375;484127.0422954806;484709.63580439106;260187.39139758612;259779.05233654674;251835.0157759243;430346.717906069;434603.5697922251;438662.4006545466;474660.41424755106;527954.4349261039;473455.47586963174;438510.57582547225;443239.73038008;464796.26975366054;455821.5469402733;489162.1869649877;474821.78379657207;434424.3181684167;434603.5697922251;291896.6896268761;226613.5671989835;469635.46648767346;201945.5992858241;201945.5992858241;273.9492430470984;4161554.2317210794;1423061.829578973;335223.3635477414;1680380.4767142201;0;4;4;28;46;39;31;7;213;216;1772981435275.0347;677554121955.1344;1491476904389.8735;42569.57144614193;3167.6634285552173;339.38954165250374;3295.9879155073468;6107786.298205699;1119475.687108472;101074.86764307368;1298791.2610283839;2.2906863951826546;0.17701511005659407
8180;2019-09-11 09:23:45.125;649;653;222;221;196;36;38;32;-32;43;749;236;-38;-16;240;169;676;590;223;38;39;-9;655;354;359;132;359;288;656;86.0;136.0;1201.0;251.0;0.0;71;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25043.517578125;13066.9931640625;5746.6435546875;1312.57287597656;540.0;369627;694.0;0.0;Calculated values ==>;1568186625.125;338.06000000000006;338.46000000000004;295.36;295.26000000000005;292.76000000000005;276.76000000000005;273.7412296467126;276.96000000000004;276.36;269.96000000000004;277.46000000000004;348.06000000000006;296.76000000000005;269.36;271.56;297.16;290.06;340.76;332.16;276.96000000000004;277.06;342.56000000000006;327.16;272.26000000000005;240.83765695389522;266.1237361191953;273.7412296467126;295.46000000000004;6550000.0;3540000.0;3590000.0;1320000.0;3590000.0;2880000.0;6559999.999999999;0.014333333333333333;0.02266666666666667;0.20016666666666666;0.04183333333333333;0.0;0.014333333333333333;0.0;13066.9931640625;5746.6435546875;1312.57287597656;25043.517578125;484379.397286811;484852.5424675646;259947.72887536368;259543.8001527547;250272.07935149322;430542.39183029096;435153.4052875198;440060.04649245995;474018.5663130017;529687.695014585;474339.6649648571;439167.74091778934;442395.92821710045;465088.32681886124;456318.79741749674;488276.74924533727;475414.3130050816;435153.4052875198;435329.8517278034;291058.95107146574;226613.5671989835;468954.22625790193;200620.45351278296;200620.45351278296;273.4176615035066;4161982.2974906107;1423279.0491395693;335253.6541741261;1680480.2406546162;0;4;4;28;46;39;31;7;213;216;1773197699225.069;677631809005.1467;1491651175339.9011;47927.82519476534;11225.296159837473;291.54855477912827;3364.16804108196;6108540.317486998;1119595.6084481727;101080.12458424187;1298846.7530778144;3.120748477493794;0.29077777086465223
8181;2019-09-11 09:24:45.106;654;657;220;219;196;35;38;30;-17;42;760;236;-22;-19;240;169;671;595;227;39;39;-8;644;354;359;135;358;287;645;85.0;140.0;1300.0;130.0;0.0;60;99;58;1;0;0;1;0;0;0;1;0;0;0;0;21103.427734375;9803.6103515625;5176.240234375;1306.95373535156;538.0;369628;692.0;0.0;Calculated values ==>;1568186685.106;338.56000000000006;338.86;295.16;295.06;292.76000000000005;276.66;273.7412296467126;276.96000000000004;276.16;271.46000000000004;277.36;349.16;296.76000000000005;270.96000000000004;271.26000000000005;297.16;290.06;340.26;332.66;277.06;277.06;342.36;326.96000000000004;272.36;241.49495122638035;265.9988726020314;273.7412296467126;295.86;6440000.000000001;3540000.0;3590000.0;1350000.0;3579999.9999999995;2870000.0;6450000.0;0.014166666666666666;0.02333333333333333;0.21666666666666667;0.021666666666666667;0.0;0.014166666666666666;0.0;9803.6103515625;5176.240234375;1306.95373535156;21103.427734375;486304.56789354526;486626.6514583079;259791.28757399207;259381.70770542326;250715.12043020758;430542.39183029096;435153.4052875198;442459.1047491345;473533.6025564079;530902.1007754798;474469.1513171298;441737.2987340622;442171.05938231765;465233.93026070396;456318.79741749674;488727.7576678921;477505.545415062;435329.8517278034;435329.8517278034;290221.2356813373;225777.27872811773;468640.9058032574;201027.1131763242;201027.1131763242;273.57707753923154;4162366.7335912115;1423469.5771490484;335275.4766498947;1680571.235861834;0;4;4;28;46;39;31;7;213;216;1773413031014.8774;677711883640.0754;1491823620714.7476;52310.26484077557;5798.29884025022;261.85161923270226;3319.2887961459555;6109375.370386035;1119737.4268163382;101084.73479199296;1298902.4309145084;3.7877107675302293;0.3280770641988733
8182;2019-09-11 09:25:45.106;654;656;219;218;195;35;38;29;-3;41;762;235;-7;-9;240;169;666;582;232;40;38;-7;631;353;358;135;358;291;633;-2.0;140.0;1304.0;137.0;0.0;47;99;39;1;0;0;1;0;0;0;1;0;0;0;0;18821.79296875;8386.486328125;4576.89306640625;1327.53393554688;538.0;369629;690.0;0.0;Calculated values ==>;1568186745.106;338.56000000000006;338.76;295.06;294.96000000000004;292.66;276.66;273.6339639331285;276.96000000000004;276.06;272.86;277.26000000000005;349.36;296.66;272.46000000000004;272.26000000000005;297.16;290.06;339.76;331.36;277.16;276.96000000000004;342.16;326.96000000000004;272.46000000000004;241.49495122638035;266.49643012054327;273.6339639331285;296.36;6310000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2910000.0;6330000.0;0.0;0.02333333333333333;0.21733333333333332;0.022833333333333334;0.0;0.0;0.0;8386.486328125;4576.89306640625;1327.53393554688;18821.79296875;487703.94333282096;487772.8639575704;260125.04209326956;259704.45757511913;250863.8708422802;430607.02586249536;435393.88335433026;443646.64700374124;473436.17305719486;530806.6807909578;473833.5349362884;443073.32598092797;442785.35807665536;465233.93026070396;456483.722315842;489392.798021943;476980.9515799274;435744.4992520704;435393.88335433026;289383.54333396035;225777.27872811773;468739.21643722313;200737.30439029346;201027.1131763242;273.4591165615096;4162699.4437637376;1423621.1612880458;335297.4307138189;1680652.5119726737;0;4;4;28;46;39;31;7;213;216;1773628131014.8774;677792883640.0754;1491997020714.7476;52792.29712798932;6119.376991738229;289.60975031369753;0.0;6110251.225069108;1119836.7407816048;101089.33030340585;1298930.0916544762;4.142582248080682;0.3908240385989644
8183;2019-09-11 09:26:45.116;647;651;220;219;195;35;38;29;5;41;763;233;2;1;240;169;660;562;234;42;39;-7;620;353;358;137;358;295;621;83.0;140.0;1332.0;239.0;0.0;35;99;33;1;0;0;1;0;0;0;1;0;0;0;0;17888.845703125;7835.7373046875;4081.9580078125;1332.46557617188;537.0;369630;689.0;0.0;Calculated values ==>;1568186805.116;337.86;338.26;295.16;295.06;292.66;276.66;273.6339639331285;276.96000000000004;276.06;273.66;277.26000000000005;349.46000000000004;296.46000000000004;273.36;273.26000000000005;297.16;290.06;339.16;329.36;277.36;277.06;342.06000000000006;326.86;272.46000000000004;241.92719264551067;266.98899913490544;273.6339639331285;296.56;6200000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2950000.0;6210000.0;0.013833333333333333;0.02333333333333333;0.222;0.03983333333333334;0.0;0.013833333333333333;0.0;7835.7373046875;4081.9580078125;1332.46557617188;17888.845703125;487895.5255652953;488349.5475829559;261370.62376397967;260928.55312709216;251389.12906854425;430607.02586249536;435393.88335433026;443982.8824693468;473176.1828425327;530607.6872518455;473075.77616847825;443552.0740477152;443408.03747513995;465233.93026070396;456483.722315842;489711.3467072779;475422.69053980877;436093.27495369175;435569.4238987748;288964.7057630673;225359.1397227605;468464.2129641699;200502.986417014;200502.986417014;273.36717299374936;4163005.4167396193;1423756.3690158306;335319.6010708568;1680724.6810911295;0;4;4;28;46;39;31;7;213;216;1773842966814.8433;677874497240.0625;1492172850014.7197;54052.53692361788;10673.78885746171;333.4019772409457;3251.7523851643573;6111141.747081666;1119976.7071541674;101094.52293309537;1298957.1941073376;5.155520805931289;0.4929399619866643
8184;2019-09-11 09:27:45.117;637;640;220;219;200;40;32;30;9;40;764;232;7;10;240;171;654;531;238;44;33;-5;608;356;361;139;361;300;610;111.0;139.0;1591.0;174.0;0.0;53;99;35;1;0;0;1;0;0;0;1;0;0;0;0;18180.36328125;7742.76025390625;4585.099609375;1347.89916992188;537.0;369631;686.0;0.0;Calculated values ==>;1568186865.117;336.86;337.16;295.16;295.06;293.16;277.16;273.955091788801;276.36;276.16;274.06;277.16;349.56000000000006;296.36;273.86;274.16;297.16;290.26000000000005;338.56000000000006;326.26000000000005;277.56;276.46000000000004;341.76;326.86;272.66;242.35481222062532;267.5978703862781;273.955091788801;296.96000000000004;6080000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6100000.0;0.018500000000000003;0.023166666666666665;0.26516666666666666;0.029;0.0;0.018500000000000003;0.0;7742.76025390625;4585.099609375;1347.89916992188;18180.36328125;487784.0321310883;487987.6764037953;262189.8982594801;261728.4873140192;253790.3032962986;430412.23801567365;433588.14229367237;443547.43308681657;472817.310826017;530332.6822145721;472296.79599169403;443256.9062126748;443692.3600913442;464796.26975366054;456265.7794717768;490140.33446923905;472081.4086384537;435731.16137290135;433769.5290198815;287708.2272785495;225359.1397227605;468386.10659383785;201561.26225738952;201561.26225738952;273.79483246210066;4163305.998491599;1423886.1919928582;335341.9378160756;1680796.9077752305;0;4;4;28;46;39;31;7;213;216;1774058670410.4397;677957298620.2915;1492351352990.2134;64166.66629826974;7737.920485757003;418.3651150798608;4295.852935106102;6112126.923530574;1120130.140622967;101100.78776329414;1299020.0918667924;5.602526678642938;0.5096062948008411
8185;2019-09-11 09:28:45.118;623;631;222;221;200;39;32;31;10;40;763;232;9;15;240;171;649;522;238;46;33;-4;611;355;360;142;359;302;613;-2.0;137.0;1430.0;122.0;0.0;40;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17958.76171875;7884.24658203125;4148.099609375;1363.47045898438;536.0;369632;685.0;0.0;Calculated values ==>;1568186925.118;335.46000000000004;336.26000000000005;295.36;295.26000000000005;293.16;277.06;273.8482719121499;276.36;276.26000000000005;274.16;277.16;349.46000000000004;296.36;274.06;274.66;297.16;290.26000000000005;338.06000000000006;325.36;277.76000000000005;276.46000000000004;341.66;326.76000000000005;272.76000000000005;242.98782864720522;267.8393353686513;273.8482719121499;296.96000000000004;6110000.0;3550000.0;3600000.0;1420000.0;3590000.0;3020000.0;6130000.0;0.0;0.022833333333333334;0.23833333333333334;0.02033333333333333;0.0;0.0;0.0;7884.24658203125;4148.099609375;1363.47045898438;17958.76171875;485492.1391699834;486402.0793343143;262887.59096815047;262420.62097324774;253637.291973635;430477.46260093397;433836.9858812755;443285.3374463631;472424.0149512065;530076.5401052948;472030.6264180923;443139.33368828957;444011.9539437932;465088.32681886124;456430.83553010726;489132.9132753489;470298.59233000106;436317.3535810935;434017.3760585396;287289.4124756198;224941.0041839467;468070.66303951683;201367.5387959166;201561.26225738952;273.7146837872783;4163607.1628855583;1424016.4192200846;335364.5329395349;1680869.6856482432;0;4;4;28;46;39;31;7;213;216;1774274974015.1785;678041600025.1897;1492531955999.995;57657.07534502309;5422.963526286538;430.0503282521089;0.0;6113142.138296339;1120239.8164841686;101107.8580098155;1299055.8912378547;4.74103900173266;0.4487154769891603
8186;2019-09-11 09:29:45.149;613;624;225;224;201;38;34;30;7;40;760;232;8;19;240;171;646;533;239;47;34;-3;616;354;359;143;359;304;617;83.0;131.0;1358.0;80.0;0.0;30;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18304.919921875;8109.78466796875;3911.63793945312;1363.18212890625;534.0;369633;683.0;0.0;Calculated values ==>;1568186985.149;334.46000000000004;335.56;295.66;295.56;293.26000000000005;276.96000000000004;273.7412296467126;276.56;276.16;273.86;277.16;349.16;296.36;273.96000000000004;275.06;297.16;290.26000000000005;337.76;326.46000000000004;277.86;276.56;341.46000000000004;326.56;272.86;243.1966462407574;268.0796299477929;273.7412296467126;297.06;6160000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6170000.0;0.013833333333333333;0.021833333333333333;0.22633333333333333;0.013333333333333334;0.0;0.013833333333333333;0.0;8109.78466796875;3911.63793945312;1363.18212890625;18304.919921875;483512.4385412851;484972.0816354809;263985.66050454363;263508.8472270599;253817.54891741512;430542.39183029096;434442.7656083012;442433.1482669151;472292.48545527144;529611.0691093424;471763.57443487656;442580.7327243594;444188.7006036905;465088.32681886124;456595.48309247516;488183.288858505;471488.20169983496;436724.7826973762;434442.7656083012;286451.7998164319;224104.74344509715;468031.60685560585;201222.83921322497;201222.83921322497;273.65365921767443;4163909.5163673502;1424149.7716768002;335387.2667841499;1680936.8848293514;0;4;4;28;46;39;31;7;213;216;1774490785459.815;678127144200.0457;1492713849929.6887;54593.9332824852;3557.4502352317454;364.50940296429644;3226.2089817985548;6114078.046669613;1120314.691931059;101114.48276191889;1299082.7902032798;4.612919329242581;0.40367242611149023
8187;2019-09-11 09:30:45.098;609;619;228;227;203;37;35;29;-8;40;756;232;-4;19;240;171;642;545;241;49;36;-2;620;351;356;143;356;305;622;-1.0;131.0;1111.0;27.0;0.0;6;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18481.888671875;8419.1015625;3226.01733398438;1365.33447265625;533.0;369634;681.0;0.0;Calculated values ==>;1568187045.098;334.06;335.06;295.96000000000004;295.86;293.46000000000004;276.86;273.4187578820637;276.66;276.06;272.36;277.16;348.76;296.36;272.76000000000005;275.06;297.16;290.26000000000005;337.36;327.66;278.06;276.76000000000005;341.26;326.46000000000004;272.96000000000004;243.1966462407574;268.19934244402924;273.4187578820637;297.26000000000005;6200000.0;3510000.0;3560000.0;1430000.0;3560000.0;3050000.0;6220000.0;0.0;0.021833333333333333;0.18516666666666665;0.0045000000000000005;0.0;0.0;0.0;8419.1015625;3226.01733398438;1365.33447265625;18481.888671875;482484.83438403404;483700.78763722174;265012.78166168556;264527.78476144;254329.1977937017;430735.4089219946;435347.08258078195;439972.1399166299;472292.48545527144;529116.5775126958;471629.7149557634;440578.77906221413;443987.30161898106;465524.29463401274;457087.00325362873;487192.58440277766;472702.5354809195;437758.75445384247;435522.2255508693;285614.20965156396;223686.61821467688;468131.1482480821;200558.0602461539;201222.83921322497;273.38003878528224;4164215.8125330177;1424287.3953160525;335409.9850955492;1680996.314731691;0;4;4;28;46;39;31;7;213;216;1774705103135.2446;678212871270.2175;1492896394635.0547;44331.5070856498;1204.078896008677;316.36606812723596;0.0;6114901.724619129;1120354.3376130674;101120.15190132143;1299109.6524258684;3.5242393749737824;0.31749134965945053
