;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8188;2019-09-11 09:31:45.129;608;616;229;228;205;35;37;28;-11;39;753;234;-11;16;240;171;638;555;242;49;37;-1;633;349;354;141;354;306;635;-2.0;129.0;759.0;21.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;19287.10546875;8882.453125;3246.27978515625;1381.96057128906;532.0;369635;679.0;0.0;Calculated values ==>;1568187105.129;333.96000000000004;334.76000000000005;296.06;295.96000000000004;293.66;276.66;273.20264511476705;276.86;275.96000000000004;272.06;277.06;348.46000000000004;296.56;272.06;274.76000000000005;297.16;290.26000000000005;336.96000000000004;328.66;278.06;276.86;341.06000000000006;326.36;273.06;242.77792619122317;268.3187672390254;273.20264511476705;297.36;6330000.0;3490000.0;3540000.0;1410000.0;3540000.0;3060000.0;6350000.0;0.0;0.021500000000000002;0.1265;0.0035;0.0;0.0;0.0;8882.453125;3246.27978515625;1381.96057128906;19287.10546875;480852.03428362356;481797.0244824171;264411.9052951616;263948.54963704065;254438.30336260048;430862.6128555636;436171.05879841355;439294.3313615184;472456.96783784614;528726.0528959597;471734.5502377146;439294.3313615184;443346.1541946438;465813.54573049117;457412.69247352745;485208.95122055535;472600.4231414229;438213.14896778873;436171.05879841355;284776.6418597092;223268.49639005636;468506.6426915133;200022.17528214018;201222.83921322497;273.160824257913;4164530.7167668287;1424431.6494310102;335432.8910495083;1681050.2784077611;0;4;4;28;46;39;31;7;213;216;1774918213184.8857;678298115290.074;1493079789339.7458;30267.927744041346;939.695635932806;271.08335370134733;0.0;6115523.707767007;1120372.2116309437;101125.04984245787;1299109.6524258684;2.329910509546106;0.21114130500218659
8189;2019-09-11 09:32:45.109;609;617;230;230;206;34;38;26;-3;38;755;234;-5;12;240;170;635;564;244;50;39;0;655;348;353;138;353;305;657;-2.0;129.0;691.0;0.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20411.90625;9203.9345703125;3452.36010742188;1391.99133300781;531.0;369636;678.0;0.0;Calculated values ==>;1568187165.109;334.06;334.86;296.16;296.16;293.76000000000005;276.56;273.0942459734351;276.96000000000004;275.76000000000005;272.86;276.96000000000004;348.66;296.56;272.66;274.36;297.16;290.16;336.66;329.56;278.16;277.06;340.96000000000004;326.26000000000005;273.16;242.14157278889297;268.19934244402924;273.0942459734351;297.56;6550000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3050000.0;6570000.0;0.0;0.021500000000000002;0.11516666666666667;0.0;0.0;0.0;0.0;9203.9345703125;3452.36010742188;1391.99133300781;20411.90625;478438.3688470771;479411.52242780424;263235.8762388106;263235.8762388106;253769.91060207738;430925.7729439634;436577.989680017;440729.75779049523;472752.1489716358;529012.0071169034;471868.2374339624;440427.53025024605;442963.5195641987;465957.757526552;457438.6886192025;482324.2109873451;471211.94475299196;438605.5651969677;436749.201950118;284357.86631585273;222850.3779558165;469017.4129134338;199863.94513942164;201222.83921322497;273.0942459734351;4164861.4315895573;1424582.3190885533;335455.9996099628;1681106.0817995507;0;4;4;28;46;39;31;7;213;216;1775130242484.9531;678381787390.1006;1493263028239.8042;27739.712756981975;0.0;238.91372403859225;0.0;6116006.943639001;1120380.0398176466;101129.2984014485;1299109.6524258684;1.9916042753988903;0.17626240775747865
8190;2019-09-11 09:33:45.120;618;622;231;232;206;33;40;25;1;37;758;234;0;12;240;169;633;574;250;51;41;0;677;349;354;136;354;304;680;-2.0;130.0;1260.0;151.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21505.970703125;9565.4423828125;3577.48071289062;1381.515625;530.0;369637;676.0;0.0;Calculated values ==>;1568187225.12;334.96000000000004;335.36;296.26000000000005;296.36;293.76000000000005;276.46000000000004;273.20264511476705;277.16;275.66;273.26000000000005;276.86;348.96000000000004;296.56;273.16;274.36;297.16;290.06;336.46000000000004;330.56;278.26000000000005;277.26000000000005;340.76;326.16;273.16;241.71165711629368;268.0796299477929;273.20264511476705;298.16;6770000.0;3490000.0;3540000.0;1360000.0;3540000.0;3040000.0;6800000.0;0.0;0.021666666666666667;0.21;0.025166666666666667;0.0;0.0;0.0;9565.4423828125;3577.48071289062;1381.515625;21505.970703125;477213.4404622345;477475.96071377443;262169.21045423084;262578.94925731985;252778.82198681895;430862.6128555636;436687.2200625221;441542.48092842754;472915.8103579757;529402.1194473583;472001.7028667551;441393.15733161947;443168.68479859125;465813.54573049117;457139.37240711367;479512.9021765738;469862.02471822104;438547.86740370444;436858.41488472256;283520.3318566784;222432.26289678228;469290.60212070297;199740.57381584513;201222.83921322497;273.04995985370283;4165210.8112715567;1424738.7592383858;335479.1164052169;1681164.6745463412;0;4;4;28;46;39;31;7;213;216;1775342381369.663;678464002459.9883;1493445761734.5544;50778.40049364231;6783.6757123389225;209.1023449309767;0.0;6116661.381206756;1120436.5808124545;101133.0325531538;1299109.6524258684;3.9775153905648164;0.40733092069483806
8191;2019-09-11 09:34:45.111;634;632;223;224;204;37;30;27;-6;36;762;235;-4;12;240;170;630;584;249;53;30;2;679;355;360;134;360;303;681;-2.0;133.0;1707.0;236.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20706.9921875;9408.638671875;3580.02514648438;1377.1354980468802;529.0;369638;673.0;0.0;Calculated values ==>;1568187285.111;336.56;336.36;295.46000000000004;295.56;293.56;276.86;273.8482719121499;276.16;275.86;272.56;276.76000000000005;349.36;296.66;272.76000000000005;274.36;297.16;290.16;336.16;331.56;278.46000000000004;276.16;340.46000000000004;326.06;273.36;241.2770596917726;267.9596281332873;273.8482719121499;298.06;6790000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3030000.0;6809999.999999999;0.0;0.022166666666666668;0.28450000000000003;0.03933333333333333;0.0;0.0;0.0;9408.638671875;3580.02514648438;1377.1354980468802;20706.9921875;479433.92206785496;478896.48150408047;258947.35553549367;259332.82118825626;252043.84787806295;430477.46260093397;433474.6235842054;440706.57273408404;473079.2034362849;529896.1217030672;472253.7192026728;441006.86972331285;443373.06176112994;464942.4404991662;456292.2259040405;478823.09905144596;471356.6688826313;437523.7402493343;433474.6235842054;282264.0715131367;222014.15119762826;469758.79346066975;201306.44566178386;201222.83921322497;273.69080420951923;4165562.533197137;1424896.8528633693;335502.101716329;1681224.3114817948;0;4;4;28;46;39;31;7;213;216;1775556549240.2896;678544990310.2252;1493627834420.087;68109.3361520694;10559.125680089512;165.50586874205845;0.0;6117651.963738698;1120581.0824793123;101136.1538200166;1299109.6524258684;5.487614435130646;0.5694980243021459
8192;2019-09-11 09:35:45.111;648;643;215;215;198;44;30;29;-23;36;767;235;-23;10;240;173;626;591;251;35;31;3;672;362;367;131;367;304;675;-2.0;134.0;1753.0;222.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18729.546875;9325.107421875;3460.40478515625;1396.12780761719;528.0;369639;672.0;0.0;Calculated values ==>;1568187345.111;337.96000000000004;337.46000000000004;294.66;294.66;292.96000000000004;277.56;274.5913991737795;276.16;276.06;270.86;276.76000000000005;349.86;296.66;270.86;274.16;297.16;290.46000000000004;335.76000000000005;332.26000000000005;276.66;276.26000000000005;340.36;325.96000000000004;273.46000000000004;240.61611355647437;268.0796299477929;274.5913991737795;298.26000000000005;6720000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3040000.0;6750000.0;0.0;0.022333333333333334;0.2921666666666667;0.037000000000000005;0.0;0.0;0.0;9325.107421875;3460.40478515625;1396.12780761719;18729.546875;482341.355521958;481254.3348064688;256232.92075406792;256232.92075406792;250224.11028363384;430014.67791919125;431687.57782565913;437883.18805776763;473469.2039465459;530342.1025289536;472120.66958987404;437883.18805776763;442875.1821116291;463913.1838744076;455548.371065044;479027.69960810925;473230.87920189806;432626.2974239531;431876.54111442826;281845.32903042674;221596.04284303306;470261.8718852021;203180.86904400567;201222.83921322497;274.4519929871403;4165891.171022658;1425052.9674141505;335525.2122438762;1681282.981731225;0;4;4;28;46;39;31;7;213;216;1775774649240.2896;678624490310.2252;1493809934420.087;68572.19420518746;9881.997105124272;129.46232240538328;0.0;6118790.976491675;1120751.425169189;101138.61188827615;1299109.6524258684;5.541224678637085;0.5750744708872446
8193;2019-09-11 09:36:48.101;654;650;213;212;193;51;33;32;-22;37;773;235;-23;6;240;175;622;594;251;37;34;5;676;365;370;131;370;305;678;84.0;126.0;1584.0;168.0;0.0;22;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18606.5078125;9584.4375;4219.55908203125;1391.57385253906;528.0;369640;670.0;0.0;Calculated values ==>;1568187408.101;338.56000000000006;338.16;294.46000000000004;294.36;292.46000000000004;278.26000000000005;274.9066339382667;276.46000000000004;276.36;270.96000000000004;276.86;350.46000000000004;296.66;270.86;273.76000000000005;297.16;290.66;335.36;332.56;276.86;276.56;340.16;325.96000000000004;273.66;240.61611355647437;268.19934244402924;274.9066339382667;298.26000000000005;6759999.999999999;3650000.0;3700000.0;1310000.0;3700000.0;3050000.0;6780000.0;0.014;0.021;0.264;0.028;0.0;0.014;0.0;9584.4375;4219.55908203125;1391.57385253906;18606.5078125;482788.2606920273;481966.3722269133;255359.14307330071;254996.5225564404;248442.98784277178;429811.8947417682;431473.88110614876;437812.597326149;473566.1253818903;530892.8472578947;471987.4002066322;437656.05685647397;442076.7812560851;463467.6714287577;455328.4357522933;477947.8098866914;473334.18206243066;432232.2269198731;431664.4107814828;281007.8604223974;221596.04284303306;470456.773871109;204037.73165391065;204037.73165391065;274.79710280199333;4166217.8096455913;1425218.399668985;335549.6007615984;1681350.1707484566;0;4;4;28;46;39;31;7;213;216;1776006767390.3247;678707007210.2377;1494001738970.116;61716.56453747093;7459.733182081554;96.88618430947548;3186.77350778601;6119930.822174236;1120903.1412234886;101140.59212333728;1299137.5322679915;4.7684920894315175;0.4647335246248011
8194;2019-09-11 09:37:48.102;656;654;217;217;193;54;36;35;-23;38;780;235;-23;1;240;173;618;600;253;38;37;7;662;372;377;130;377;304;662;122.0;132.0;1555.0;291.0;0.0;76;80;49;1;0;0;1;0;0;0;1;0;0;0;0;19948.85546875;9369.966796875;6071.13671875;1253.49108886719;528.0;369641;667.0;0.0;Calculated values ==>;1568187468.102;338.76;338.56000000000006;294.86;294.86;292.46000000000004;278.56;275.63479819532273;276.76000000000005;276.66;270.86;276.96000000000004;351.16;296.66;270.86;273.26000000000005;297.16;290.46000000000004;334.96000000000004;333.16;276.96000000000004;276.86;339.86;325.96000000000004;273.86;240.39332010688793;268.0796299477929;275.63479819532273;298.46000000000004;6620000.0;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3040000.0;6620000.0;0.02033333333333333;0.022000000000000002;0.25916666666666666;0.0485;0.0;0.02033333333333333;0.0;9369.966796875;6071.13671875;1253.49108886719;19948.85546875;484632.2665264771;484339.44795069663;257638.47771678574;257638.47771678574;249018.92964867436;429328.3091220336;430194.4442171224;437883.18805776763;473792.32411537116;531698.5695214175;472120.66958987404;437883.18805776763;441542.48092842754;462417.53664142935;453856.01258069114;478979.4647402366;476230.0024494854;430587.7888333349;430391.473514637;279751.69817897916;221596.04284303306;470785.5563514222;205690.4754945816;205690.4754945816;275.46523316103156;4166539.109694125;1425376.355670491;335571.64333678695;1681435.9279759561;0;4;4;28;46;39;31;7;213;216;1776230871125.054;678785308515.1431;1494184442014.8953;60176.61133929238;12857.111421556769;60.48817039652565;4568.92029307446;6120946.615568257;1121072.4510834317;101141.90359814913;1299202.1641267668;4.651992639786683;0.4783860744679361
8195;2019-09-11 09:38:48.102;652;649;221;219;199;58;39;40;-21;40;782;235;-21;-1;239;166;612;579;254;41;40;8;655;367;372;134;372;307;655;141.0;128.0;1232.0;70.0;0.0;98;79;56;1;0;0;1;0;0;0;1;0;0;1;0;20820.12109375;9847.552734375;6628.9326171875;1259.44360351562;528.0;369642;666.0;0.0;Calculated values ==>;1568187528.102;338.36;338.06000000000006;295.26000000000005;295.06;293.06;278.96000000000004;275.1157276137837;277.06;277.16;271.06;277.16;351.36;296.66;271.06;273.06;297.06;289.76000000000005;334.36;331.06;277.26000000000005;277.16;339.76;325.96000000000004;273.96000000000004;241.2770596917726;268.43790593516167;275.1157276137837;298.56;6550000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3070000.0;6550000.0;0.0235;0.021333333333333333;0.20533333333333334;0.011666666666666665;0.0;0.0235;0.0;9847.552734375;6628.9326171875;1259.44360351562;20820.12109375;484816.6317900243;484379.397286811;259602.1068082589;258801.49080982932;251356.81801494164;429675.2189834977;432094.3283962027;437514.20447033056;473468.5566066367;531682.1426000599;471720.1980238826;437514.20447033056;440602.9150558282;463034.8104026023;453705.8912638782;478891.59785957396;473829.39144763665;432471.8144565848;432283.37754313025;279332.9882161641;221596.04284303306;470346.2376010807;204690.02563847657;204690.02563847657;275.0576077369104;4166878.8511654795;1425536.5016665848;335592.5844592235;1681541.761887089;0;4;4;28;46;39;31;7;213;216;1776455571125.054;678864508515.1431;1494367742014.8953;47806.56472014069;3099.322472897047;107.99373678799594;5348.443769759361;6121846.475368752;1121205.4213658855;101143.30761404234;1299284.8088272905;3.1778614383458907;0.28304923095641277
8196;2019-09-11 09:39:45.133;643;645;234;233;200;46;37;40;-21;42;782;236;-22;-2;239;163;607;579;255;39;38;10;660;359;364;134;364;306;661;85.0;125.0;583.0;52.0;0.0;88;79;57;1;0;0;1;0;0;0;1;0;0;1;0;21806.427734375;9917.775390625;6335.11669921875;1243.23937988281;527.0;369643;664.0;0.0;Calculated values ==>;1568187585.133;337.46000000000004;337.66;296.56;296.46000000000004;293.16;277.76000000000005;274.27422755570615;276.86;277.16;271.06;277.36;351.36;296.76000000000005;270.96000000000004;272.96000000000004;297.06;289.46000000000004;333.86;331.06;277.06;276.96000000000004;339.56000000000006;325.86;274.16;241.2770596917726;268.3187672390254;274.27422755570615;298.66;6600000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;6609999.999999999;0.014166666666666666;0.020833333333333332;0.09716666666666667;0.008666666666666666;0.0;0.014166666666666666;0.0;9917.775390625;6335.11669921875;1243.23937988281;21806.427734375;482943.8435366526;483127.2015091148;264709.457718601;264266.57777304476;251460.91795941058;430214.79039162316;433749.95420475816;437742.05038880615;473663.1379967309;531757.1752841944;471973.203917109;437585.1090581189;440666.3045709049;464223.8542375998;454643.4832580543;477543.0513942435;473081.1178164789;434112.87870749587;433931.68165179034;278495.58437821403;221177.93781777218;470541.90478511597;202532.6587608379;202532.6587608379;274.18673948951994;4167216.494874078;1425693.0622813485;335612.4081415809;1681644.4497614296;0;4;4;28;46;39;31;7;213;216;1776665445204.682;678940930055.0076;1494542542029.5854;22854.51255318425;2322.746798877077;92.9569495367626;3278.152824288493;6122406.179798034;1121248.3694258982;101144.89933884393;1299353.1398591632;1.6316960795181286;0.14671959809471213
8197;2019-09-11 09:40:45.133;640;643;238;238;211;40;36;36;-23;43;780;235;-24;-4;239;165;604;586;254;39;37;11;659;357;362;134;362;303;661;-2.0;128.0;324.0;81.0;0.0;81;73;55;1;0;0;1;0;0;0;1;0;0;0;0;22635.93359375;9722.9990234375;5963.98876953125;1205.65600585938;527.0;369644;662.0;0.0;Calculated values ==>;1568187645.133;337.16;337.46000000000004;296.96000000000004;296.96000000000004;294.26000000000005;277.16;274.0616903277293;276.76000000000005;276.76000000000005;270.86;277.46000000000004;351.16;296.66;270.76000000000005;272.76000000000005;297.06;289.66;333.56;331.76000000000005;277.06;276.86;339.36;325.86;274.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;298.56;6590000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6609999.999999999;0.0;0.021333333333333333;0.054000000000000006;0.013500000000000002;0.0;0.0;0.0;9722.9990234375;5963.98876953125;1205.65600585938;22635.93359375;482612.87927039596;482831.9676045505;266529.16896986146;266529.16896986146;255420.16601122133;430346.717906069;434064.28222162405;438109.25301780854;473760.40514917683;531773.6079719749;472253.7192026728;437953.82195464283;441006.86972331285;464518.1588243853;455262.1006954997;477203.84263647837;474179.2630890823;434603.5697922251;434244.55786418;277658.20189090865;221177.93781777218;470639.7110939334;201610.34411117324;202532.6587608379;273.81848350852516;4167586.8478851453;1425856.7354014658;335632.81560312875;1681746.9423070024;0;4;4;28;46;39;31;7;213;216;1776883245204.682;679021330055.0076;1494725242029.5854;12770.941080958308;3631.8964542672625;64.52436367778232;0.0;6122703.058578319;1121297.9914530078;101146.21168312071;1299380.4577993655;0.9748244321617509;0.11085646963464456
8198;2019-09-11 09:41:45.124;640;644;235;234;208;37;36;33;-25;43;777;235;-26;-6;239;167;600;591;249;39;37;11;661;356;361;135;361;302;663;-2.0;122.0;1079.0;91.0;0.0;67;73;50;1;0;0;1;0;0;0;1;0;0;1;0;21978.126953125;9490.6416015625;5588.37451171875;1205.00280761719;526.0;369645;660.0;0.0;Calculated values ==>;1568187705.124;337.16;337.56000000000006;296.66;296.56;293.96000000000004;276.86;273.955091788801;276.76000000000005;276.46000000000004;270.66;277.46000000000004;350.86;296.66;270.56;272.56;297.06;289.86;333.16;332.26000000000005;277.06;276.86;339.16;325.76000000000005;274.26000000000005;241.49495122638035;267.8393353686513;273.955091788801;298.06;6609999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6630000.0;0.0;0.02033333333333333;0.17983333333333332;0.015166666666666667;0.0;0.0;0.0;9490.6416015625;5588.37451171875;1205.00280761719;21978.126953125;482388.14456357283;482755.9376244426;265008.6551705209;264564.4132859605;254224.87288498748;430412.23801567365;434310.53623595677;438024.4983934438;473631.01605711324;531536.0717182884;472386.5500615349;437869.15320432716;440920.49340534693;464664.8766729168;455709.01711372373;476350.4911042752;474713.3744120729;434846.9440822899;434489.842356074;276820.84063482966;220759.83610629753;470505.470076914;201729.16079129113;202532.6587608379;273.86035195213594;4167958.5759565476;1426016.8250567582;335652.9014133096;1681843.1975608403;0;4;4;28;46;39;31;7;213;216;1777100112670.3162;679102017950.2435;1494906714805.1162;42493.77821212046;4076.4406908319474;33.28803940811425;0.0;6123163.528826209;1121362.21796065;101147.02666421664;1299380.4577993655;2.8619167767332256;0.2847080853488432
8199;2019-09-11 09:42:45.114;643;645;231;230;206;36;36;32;-26;43;772;235;-27;-7;239;169;597;595;252;39;37;12;666;355;360;136;360;301;668;-2.0;131.0;659.0;51.0;0.0;60;71;46;1;0;0;1;0;0;0;1;0;0;0;0;21082.78125;9292.6533203125;5400.7734375;1188.09362792969;526.0;369646;659.0;0.0;Calculated values ==>;1568187765.114;337.46000000000004;337.66;296.26000000000005;296.16;293.76000000000005;276.76000000000005;273.8482719121499;276.76000000000005;276.36;270.56;277.46000000000004;350.36;296.66;270.46000000000004;272.46000000000004;297.06;290.06;332.86;332.66;277.06;276.86;339.06000000000006;325.76000000000005;274.36;241.71165711629368;267.7187500070086;273.8482719121499;298.36;6659999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6680000.0;0.0;0.021833333333333333;0.10983333333333332;0.0085;0.0;0.0;0.0;9292.6533203125;5400.7734375;1188.09362792969;21082.78125;482270.97382885386;482343.60545250785;262925.56969402375;262504.88534099836;253284.0242963428;430477.46260093397;434555.4581654633;438095.2167564963;473501.42000396166;531090.452907455;472519.1631752819;437940.2675631159;440984.1951948389;464811.3070167571;456153.4618424425;475280.8787690455;474724.80633689725;435089.031508698;434733.80906377075;276402.16793126165;220759.83610629753;470469.1018322894;201491.933756228;202532.6587608379;273.7632775704646;4168317.3570514806;1426173.3264265559;335672.84055986395;1681934.7585310596;0;4;4;28;46;39;31;7;213;216;1777316376620.3506;679183304400.2565;1495087584655.145;25986.927249529464;2286.3059286465223;12.140914768570568;0.0;6123734.106259722;1121415.232012006;101147.40517573907;1299380.4577993655;1.781024322982204;0.17807002154895737
8200;2019-09-11 09:43:45.115;646;648;228;228;202;36;37;31;-18;42;768;236;-23;-7;239;169;594;599;252;40;38;12;667;355;360;136;359;300;669;123.0;132.0;768.0;108.0;0.0;52;70;40;1;0;0;1;0;0;0;1;0;0;0;0;19917.37890625;8894.8701171875;5172.0390625;1174.97631835938;525.0;369647;657.0;0.0;Calculated values ==>;1568187825.115;337.76;337.96000000000004;295.96000000000004;295.96000000000004;293.36;276.76000000000005;273.8482719121499;276.86;276.26000000000005;271.36;277.36;349.96000000000004;296.76000000000005;270.86;272.46000000000004;297.06;290.06;332.56;333.06;277.16;276.96000000000004;338.86;325.66;274.36;241.71165711629368;267.5978703862781;273.8482719121499;298.36;6670000.0;3550000.0;3600000.0;1360000.0;3590000.0;3000000.0;6690000.000000001;0.0205;0.022000000000000002;0.128;0.018000000000000002;0.0;0.0205;0.0;8894.8701171875;5172.0390625;1174.97631835938;19917.37890625;482604.3798541629;482677.4654238587;261612.7403465895;261612.7403465895;251832.9664707056;430477.46260093397;434733.80906377075;439543.66761325765;473403.85947104497;530749.3400941265;472769.6895156754;438781.1946434162;441196.9397310966;464957.45143190527;456153.4618424425;474691.05059902644;475227.0271818599;435265.9143433108;434911.66494596965;275564.83829863765;220341.7376933702;470469.1018322894;201392.477064027;201392.477064027;273.72442878500925;4168659.0307468367;1426324.8916477303;335692.53313759674;1682022.8667702328;0;4;4;28;46;39;31;7;213;216;1777532380220.0896;679264905760.158;1495267887659.9272;30483.352390301523;4843.3792458287235;0.0;4787.143351579824;6124204.699765913;1121474.647045289;101147.50635171492;1299420.3513254614;2.6318184185841265;0.24348775318235
8201;2019-09-11 09:44:45.125;649;650;225;224;200;37;37;31;-6;42;764;236;-11;-5;239;169;590;603;252;41;38;13;666;356;360;136;360;300;668;133.0;125.0;955.0;175.0;0.0;49;67;36;1;0;0;1;0;0;0;1;0;0;0;0;18866.5859375;8650.0439453125;5049.68310546875;1154.0400390625;525.0;369648;655.0;0.0;Calculated values ==>;1568187885.125;338.06000000000006;338.16;295.66;295.56;293.16;276.86;273.955091788801;276.86;276.26000000000005;272.56;277.36;349.56000000000006;296.76000000000005;272.06;272.66;297.06;290.06;332.16;333.46000000000004;277.26000000000005;276.96000000000004;338.66;325.66;274.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;298.36;6659999.999999999;3560000.0;3600000.0;1360000.0;3600000.0;3000000.0;6680000.0;0.022166666666666668;0.020833333333333332;0.15916666666666668;0.029166666666666667;0.0;0.022166666666666668;0.0;8650.0439453125;5049.68310546875;1154.0400390625;18866.5859375;483160.5545514992;483085.7543656885;260453.5428393083;260052.94216608882;251179.12118038797;430412.23801567365;434733.80906377075;441345.6675628473;473403.85947104497;530332.6822145721;472769.6895156754;440599.4639057141;441494.1431799284;464811.3070167571;455987.71266879217;474188.0571108893;475969.8821404359;435442.3189386135;434911.66494596965;274727.5295995403;220341.7376933702;470567.18631662737;201579.21225455203;201579.21225455203;273.8018404945587;4168982.2843204346;1426471.1236328308;335711.9448419838;1682108.061985122;0;4;4;28;46;39;31;7;213;216;1777748416220.0552;679346519360.145;1495447917659.8987;38162.82746990367;7845.482576810532;0.0;5172.202701326424;6124776.846606574;1121580.40518388;101147.50635171492;1299503.359708314;3.4456251022702014;0.33548953328189035
8202;2019-09-11 09:45:45.126;651;652;224;223;198;38;38;32;2;42;762;236;0;0;239;169;587;605;256;43;39;14;667;356;361;137;360;300;669;150.0;131.0;1010.0;127.0;0.0;47;66;33;1;0;0;1;0;0;0;1;0;0;0;0;18232.595703125;8452.5654296875;4939.6748046875;1149.76647949219;525.0;369649;654.0;0.0;Calculated values ==>;1568187945.126;338.26;338.36;295.56;295.46000000000004;292.96000000000004;276.96000000000004;273.955091788801;276.96000000000004;276.36;273.36;277.36;349.36;296.76000000000005;273.16;273.16;297.06;290.06;331.86;333.66;277.46000000000004;277.06;338.56000000000006;325.66;274.56;241.92719264551067;267.5978703862781;273.955091788801;298.76000000000005;6670000.0;3560000.0;3610000.0;1370000.0;3600000.0;3000000.0;6690000.000000001;0.025;0.021833333333333333;0.16833333333333333;0.021166666666666667;0.0;0.025;0.0;8452.5654296875;4939.6748046875;1149.76647949219;18232.595703125;483344.96883483283;483270.5976798541;259995.73986415015;259599.13300272127;250452.65114630063;430412.23801567365;434668.6427963687;442526.58117228496;473273.90776018414;530124.3008302534;472769.6895156754;442232.80960689666;442232.80960689666;464811.3070167571;455987.71266879217;473593.0115305734;476159.14773929515;435555.27144483227;434846.9440822899;274308.8830629234;220341.7376933702;470531.02399546513;201701.5935142893;201701.5935142893;273.84959913000046;4169291.4493197305;1426613.6477528128;335731.14354958833;1682191.3080216837;0;4;4;28;46;39;31;7;213;216;1777964719824.794;679428420725.0461;1495627920659.6812;40538.87292242927;5690.222945184889;0.0;5828.633764200014;6125432.705039843;1121693.2046097193;101147.50635171492;1299595.03487331;3.5798174664692026;0.33502455622165905
8203;2019-09-11 09:46:45.107;653;654;225;224;198;39;39;32;6;42;759;236;4;6;239;168;583;607;257;45;40;16;667;356;361;137;361;301;669;129.0;128.0;954.0;146.0;0.0;46;67;31;1;0;0;1;0;0;0;1;0;0;0;0;17951.04296875;8341.3876953125;4973.99169921875;1153.73999023438;525.0;369650;652.0;0.0;Calculated values ==>;1568188005.107;338.46000000000004;338.56000000000006;295.66;295.56;292.96000000000004;277.06;273.955091788801;277.06;276.36;273.76000000000005;277.36;349.06000000000006;296.76000000000005;273.56;273.76000000000005;297.06;289.96000000000004;331.46000000000004;333.86;277.66;277.16;338.36;325.66;274.76000000000005;241.92719264551067;267.7187500070086;273.955091788801;298.86;6670000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6690000.000000001;0.021500000000000002;0.021333333333333333;0.15899999999999997;0.024333333333333332;0.0;0.021500000000000002;0.0;8341.3876953125;4973.99169921875;1153.73999023438;17951.04296875;483640.299582158;483566.3849420736;260395.31221357334;259995.73986415015;250452.65114630063;430412.23801567365;434846.9440822899;442906.0156806056;473273.90776018414;529735.4572414138;472637.4847752927;442613.016394442;442906.0156806056;464664.8766729168;455848.44397559477;472961.6680950434;476468.538009768;435906.5852007355;435024.7519814282;273471.60554148915;220341.7376933702;470727.4148199725;201669.74622509704;201669.74622509704;273.837174493315;4169592.884158324;1426753.553045243;335750.33335819765;1682273.8957484066;0;4;4;28;46;39;31;7;213;216;1778181251235.462;679510594695.2996;1495808163565.237;38356.566843425855;6547.069935808635;0.0;5017.13262376112;6126089.95884362;1121795.1497578525;101147.50635171492;1299685.3876393826;3.450159479336152;0.3351368890169648
8204;2019-09-11 09:47:45.127;656;655;227;227;200;40;40;33;1;42;757;236;2;10;240;168;579;608;259;47;41;17;666;357;362;137;361;302;668;134.0;125.0;1124.0;90.0;0.0;48;66;30;1;0;0;1;0;0;0;1;0;0;0;0;17796.373046875;8223.9052734375;5071.91796875;1148.86596679688;525.0;369651;650.0;0.0;Calculated values ==>;1568188065.127;338.76;338.66;295.86;295.86;293.16;277.16;274.0616903277293;277.16;276.46000000000004;273.26000000000005;277.36;348.86;296.76000000000005;273.36;274.16;297.16;289.96000000000004;331.06;333.96000000000004;277.86;277.26000000000005;338.16;325.66;274.86;241.92719264551067;267.8393353686513;274.0616903277293;299.06;6659999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;6680000.0;0.022333333333333334;0.020833333333333332;0.18733333333333332;0.015000000000000001;0.0;0.022333333333333334;0.0;8223.9052734375;5071.91796875;1148.86596679688;17796.373046875;484192.5292805507;483824.6545358238;261264.10841661264;261264.10841661264;251179.12118038797;430346.717906069;434782.31747122854;441962.8318392794;473273.90776018414;529450.4927950186;472505.06422385294;442110.7359169888;443285.3374463631;464796.26975366054;455681.92639110074;472453.4129991607;476742.68916436314;436019.9354273413;434960.5676705249;272634.34865687083;220341.7376933702;470825.5820460267;202071.01903922923;202071.01903922923;273.9980881642605;4169890.8785900706;1426891.6431679747;335769.52813729446;1682357.6395675845;0;4;4;28;46;39;31;7;213;216;1778398223535.393;679592822095.2734;1495989123865.1794;44939.73293120939;4031.318445101962;0.0;5201.19991943227;6126784.326053465;1121883.3323787444;101147.50635171492;1299770.5687948058;3.7503230780520567;0.3482440189319476
8205;2019-09-11 09:48:45.118;657;657;230;230;202;40;42;33;-3;42;756;236;-2;12;240;168;576;610;261;49;43;18;669;357;362;137;362;304;671;137.0;126.0;1214.0;94.0;0.0;48;67;32;1;0;0;1;0;0;0;1;0;0;0;0;18113.7734375;8423.9130859375;5011.23046875;1166.38647460938;525.0;369652;649.0;0.0;Calculated values ==>;1568188125.118;338.86;338.86;296.16;296.16;293.36;277.16;274.0616903277293;277.36;276.46000000000004;272.86;277.36;348.76;296.76000000000005;272.96000000000004;274.36;297.16;289.96000000000004;330.76000000000005;334.16;278.06;277.46000000000004;338.06000000000006;325.66;274.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;299.26000000000005;6690000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6709999.999999999;0.022833333333333334;0.021;0.20233333333333334;0.015666666666666666;0.0;0.022833333333333334;0.0;8423.9130859375;5011.23046875;1166.38647460938;18113.7734375;484009.1058729645;483788.3682870281;262314.28009471187;262314.28009471187;251752.00583682596;430346.717906069;435138.326120535;440943.6375800933;473273.90776018414;529193.1324091097;472239.5717048632;441093.7378204844;443168.68479859125;464649.81302044657;455681.92639110074;471595.8533589706;476692.4761040008;436369.3260602679;435315.5984456732;272215.72791638016;220341.7376933702;470923.7305949869;202081.59942497037;202081.59942497037;274.0022069217522;4170190.0849227766;1427030.3541777176;335788.81901355373;1682441.65320054;0;4;4;28;46;39;31;7;213;216;1778615390955.1653;679675009765.1873;1496170896594.9888;48329.75238671987;4211.860054996924;0.0;5325.509644306047;6127561.455176775;1121952.0152288666;101147.50635171492;1299858.2782160246;3.963086195071118;0.37177925592330285
8206;2019-09-11 09:49:45.088;658;658;233;233;205;40;44;33;-1;42;756;237;-2;12;240;168;573;612;262;51;45;18;669;358;363;138;362;306;671;127.0;124.0;1414.0;112.0;0.0;50;68;37;1;0;0;1;0;0;0;1;0;0;0;0;18706.90625;8698.759765625;5175.4140625;1181.13977050781;525.0;369653;647.0;0.0;Calculated values ==>;1568188185.088;338.96000000000004;338.96000000000004;296.46000000000004;296.46000000000004;293.66;277.16;274.1680685717883;277.56;276.46000000000004;273.06;277.36;348.76;296.86;272.96000000000004;274.36;297.16;289.96000000000004;330.46000000000004;334.36;278.26000000000005;277.66;337.86;325.66;274.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;299.36;6690000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;6709999.999999999;0.021166666666666667;0.020666666666666667;0.23566666666666666;0.018666666666666668;0.0;0.021166666666666667;0.0;8698.759765625;5175.4140625;1181.13977050781;18706.90625;484156.4259066719;483936.04036832304;263576.03528153256;263576.03528153256;252801.86096393043;430280.9020939914;435252.3847646943;440817.3637915739;473143.7464358393;529039.9816895401;472092.43219836877;440666.3045709049;442757.55712985963;464649.81302044657;455514.98661037174;471115.0254668311;477001.1093543947;436483.0716089266;435429.60780573246;271378.50176498963;220341.7376933702;470789.9032000179;202336.9368531361;202336.9368531361;274.106099481591;4170496.77050082;1427172.971773745;335808.371950913;1682526.4994606553;0;4;4;28;46;39;31;7;213;216;1778832782205.269;679757468515.2266;1496353805095.076;56201.88728182518;5011.122038475128;0.0;4933.794868496623;6128432.11662593;1122028.8349839235;101147.50635171492;1299943.7296732366;4.393585278409863;0.42232353323411076
8207;2019-09-11 09:50:45.099;659;660;235;235;208;40;46;34;2;42;757;238;1;11;240;169;570;615;264;52;47;19;677;358;363;138;362;306;679;116.0;131.0;1210.0;67.0;0.0;52;70;42;1;0;0;1;0;0;0;1;0;0;0;0;19430.017578125;9118.5068359375;5279.46240234375;1195.95288085938;525.0;369654;645.0;0.0;Calculated values ==>;1568188245.099;339.06000000000006;339.16;296.66;296.66;293.96000000000004;277.16;274.1680685717883;277.76000000000005;276.56;273.36;277.36;348.86;296.96000000000004;273.26000000000005;274.26000000000005;297.16;290.06;330.16;334.66;278.36;277.86;337.66;325.66;275.06;242.14157278889297;268.3187672390254;274.1680685717883;299.56;6770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;6790000.000000001;0.01933333333333333;0.021833333333333333;0.20166666666666666;0.011166666666666667;0.0;0.01933333333333333;0.0;9118.5068359375;5279.46240234375;1195.95288085938;19430.017578125;483421.04636734084;483348.2193145643;263894.41183196945;263894.41183196945;253523.1244058075;430280.9020939914;435606.35181711527;441268.9435772527;473143.7464358393;529144.6053594125;472211.59516599093;441118.68104791886;442609.8111887139;464649.81302044657;455654.961665661;469598.22650357377;476510.446815155;436657.0512451711;435782.62218529254;270541.29595472733;220341.7376933702;470888.190022284;202387.93598409565;202387.93598409565;274.1259224348818;4170814.636463698;1427321.4762160457;335828.1846879833;1682613.6394038044;0;4;4;28;46;39;31;7;213;216;1779050622134.9714;679840283695.1134;1496537438754.825;48174.336531286666;2998.25283675977;0.0;4512.297266556473;6129302.077953526;1122095.5920110042;101147.50635171492;1300022.4615391174;3.570935279088829;0.33615212802433103
8208;2019-09-11 09:51:45.109;661;662;236;235;208;40;48;34;3;42;758;239;2;12;241;170;567;618;267;54;49;20;684;358;363;138;363;306;686;126.0;124.0;1253.0;48.0;0.0;55;72;44;1;0;0;1;0;0;0;1;0;0;0;0;19820.390625;9381.333984375;5401.7548828125;1205.45874023438;525.0;369655;643.0;0.0;Calculated values ==>;1568188305.109;339.26;339.36;296.76000000000005;296.66;293.96000000000004;277.16;274.1680685717883;277.96000000000004;276.56;273.46000000000004;277.36;348.96000000000004;297.06;273.36;274.36;297.26000000000005;290.16;329.86;334.96000000000004;278.56;278.06;337.46000000000004;325.66;275.16;242.14157278889297;268.3187672390254;274.1680685717883;299.86;6840000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6859999.999999999;0.021;0.020666666666666667;0.20883333333333332;0.008;0.0;0.021;0.0;9381.333984375;5401.7548828125;1205.45874023438;19820.390625;482942.76617967815;482870.2168935522;263858.7247265513;263442.50368856225;253230.43982312456;430280.9020939914;435958.4241996531;441418.9449877505;473143.7464358393;529249.2194570062;472330.6931117105;441268.9435772527;442757.55712985963;464634.8729112105;455794.7758783006;468188.3251631706;476140.22510066384;437003.68543558475;436133.76305498433;269704.110367413;220341.7376933702;470986.4579689568;202423.85819052975;202423.85819052975;274.1398811655903;4171141.777713128;1427475.667250414;335848.19978678314;1682702.6643828573;0;4;4;28;46;39;31;7;213;216;1779268458434.9368;679923097495.1002;1496721069354.7957;49910.14062615293;2148.5007982274165;0.0;4907.9080021535465;6130119.584824815;1122138.4887728912;101147.50635171492;1300100.976333296;3.5629596149239995;0.3320385119128047
8209;2019-09-11 09:52:45.080;666;665;237;236;209;41;51;34;-19;42;758;240;-19;11;241;171;564;621;265;56;51;20;691;359;364;138;363;305;693;130.0;125.0;1169.0;43.0;0.0;62;73;44;1;0;0;1;0;0;0;1;0;0;0;0;20392.056640625;9497.27734375;5765.35009765625;1203.24450683594;526.0;369656;641.0;0.0;Calculated values ==>;1568188365.08;339.76;339.66;296.86;296.76000000000005;294.06;277.26000000000005;274.27422755570615;278.26000000000005;276.56;271.26000000000005;277.36;348.96000000000004;297.16;271.26000000000005;274.26000000000005;297.26000000000005;290.26000000000005;329.56;335.26000000000005;278.76000000000005;278.26000000000005;337.26;325.76000000000005;275.16;242.14157278889297;268.19934244402924;274.27422755570615;299.66;6909999.999999999;3590000.0;3640000.0;1380000.0;3629999.9999999995;3050000.0;6930000.0;0.021666666666666667;0.020833333333333332;0.19483333333333333;0.007166666666666667;0.0;0.021666666666666667;0.0;9497.27734375;5765.35009765625;1203.24450683594;20392.056640625;482914.9741346148;482542.41478277976;263828.8304345734;263417.4757668199;253292.1117068743;430214.79039162316;436248.0655949691;438280.32711488655;473143.7464358393;529325.6898092299;472582.2410920194;438280.32711488655;442816.332836664;464634.8729112105;455768.1312034748;466756.452817623;475771.2609538687;437117.7862642755;436248.0655949691;268866.9448851554;220759.83610629753;470986.4579689568;202688.95790753505;202688.95790753505;274.247414020268;4171476.719473295;1427632.9129725154;335868.262612106;1682795.6786123426;0;4;4;28;46;39;31;7;213;216;1779486453019.7773;680005857475.0397;1496904280759.6616;45901.05176723232;1922.7987504401895;0.0;5060.4473332277375;6130917.625521318;1122172.3998708155;101147.50635171492;1300184.00581071;3.211752041867779;0.29362847813855325
8210;2019-09-11 09:53:45.110;674;673;240;240;208;36;43;32;-20;42;758;241;-21;8;241;169;562;627;259;34;44;21;727;353;358;137;358;305;729;121.0;119.0;1408.0;98.0;0.0;20;73;51;1;0;0;1;0;0;0;1;0;0;0;0;20479.53515625;10521.7255859375;4656.22900390625;1210.32946777344;527.0;369657;639.0;0.0;Calculated values ==>;1568188425.11;340.56000000000006;340.46000000000004;297.16;297.16;293.96000000000004;276.76000000000005;273.6339639331285;277.46000000000004;276.36;271.16;277.36;348.96000000000004;297.26000000000005;271.06;273.96000000000004;297.26000000000005;290.06;329.36;335.86;276.56;277.56;337.06;325.86;275.26000000000005;241.92719264551067;268.19934244402924;273.6339639331285;299.06;7270000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;7290000.000000001;0.020166666666666666;0.01983333333333333;0.23466666666666666;0.01633333333333333;0.0;0.020166666666666666;0.0;10521.7255859375;4656.22900390625;1210.32946777344;20479.53515625;480106.0468214061;479723.4614595375;262922.8363611199;262922.8363611199;251593.0688888401;430607.02586249536;436266.9853589771;438124.7295301388;473273.90776018414;529325.6898092299;472701.01669056056;437968.82056851813;442373.3332657317;465364.4418098396;456483.722315842;461451.3819410776;472353.3190067857;434686.96261437517;436440.2506915519;268029.79939014546;221177.93781777218;471218.06502558704;201060.0267939121;201060.0267939121;273.5855275839078;4171817.486369739;1427799.8214093621;335888.3857851097;1682882.5685280603;0;4;4;28;46;39;31;7;213;216;1779703161319.674;680088398725.0004;1497087372259.5745;55631.18357543452;4412.581291117357;0.0;4746.834515269069;6131764.150533084;1122225.2211018868;101147.50635171492;1300265.7740230828;3.9534706107139144;0.3732724831423037
8211;2019-09-11 09:54:45.111;687;681;236;236;212;40;32;33;-24;42;759;241;-24;3;241;171;560;632;259;36;33;21;708;361;366;137;366;304;710;122.0;114.0;1618.0;166.0;0.0;62;71;45;1;0;0;1;0;0;0;1;0;0;0;0;21008.701171875;9792.375;5959.77685546875;1188.55603027344;527.0;369658;638.0;0.0;Calculated values ==>;1568188485.111;341.86;341.26;296.76000000000005;296.76000000000005;294.36;277.16;274.4858918419099;276.36;276.46000000000004;270.76000000000005;277.36;349.06000000000006;297.26000000000005;270.76000000000005;273.46000000000004;297.26000000000005;290.26000000000005;329.16;336.36;276.76000000000005;276.46000000000004;336.96000000000004;325.86;275.26000000000005;241.92719264551067;268.0796299477929;274.4858918419099;299.06;7080000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;7100000.0;0.02033333333333333;0.019;0.26966666666666667;0.027666666666666666;0.0;0.02033333333333333;0.0;9792.375;5959.77685546875;1188.55603027344;21008.701171875;484202.1293874251;483077.8031013408;262416.9768313595;262416.9768313595;253645.19190705198;430081.6785162784;432322.48016695504;437727.04723144654;473273.90776018414;529506.5989332239;472833.1231799167;437727.04723144654;441840.366412452;464193.69253965805;455434.2692257803;463756.08090290584;475473.3665156314;433065.50215134333;432509.1113278755;267611.2341011182;221177.93781777218;471218.06502558704;203101.51172649258;203101.51172649258;274.41660246512237;4172163.2274356843;1427969.1084027826;335908.37683082727;1682971.0367182451;0;4;4;28;46;39;31;7;213;216;1779920364940.2747;680170600095.2277;1497270075305.0798;63270.686074502584;7417.8913079416125;0.0;4664.6211918947865;6132755.015963722;1122323.8100169394;101147.50635171492;1300344.204128006;4.4480548913636895;0.43771934948382457
8212;2019-09-11 09:55:45.101;696;689;230;229;204;47;34;34;-24;42;758;242;-25;0;240;173;556;629;256;37;34;22;707;364;369;138;369;303;708;122.0;111.0;1344.0;119.0;0.0;90;72;44;1;0;0;1;0;0;0;1;0;0;1;0;21074.208984375;9717.830078125;7031.28076171875;1194.52270507812;528.0;369659;636.0;0.0;Calculated values ==>;1568188545.101;342.76;342.06000000000006;296.16;296.06;293.56;277.86;274.8017692304317;276.56;276.56;270.76000000000005;277.36;348.96000000000004;297.36;270.66;273.16;297.16;290.46000000000004;328.76000000000005;336.06;276.86;276.56;336.76000000000005;325.96000000000004;275.36;242.14157278889297;267.9596281332873;274.8017692304317;298.76000000000005;7070000.0;3640000.0;3690000.0;1380000.0;3690000.0;3030000.0;7080000.0;0.02033333333333333;0.018500000000000003;0.224;0.01983333333333333;0.0;0.02033333333333333;0.0;9717.830078125;7031.28076171875;1194.52270507812;21074.208984375;485656.8997307178;484502.5034379663;260211.77725104676;259834.01988931678;251020.3982412521;429879.7862731237;431924.41234261927;437953.82195464283;473143.7464358393;529478.5084212946;473083.3453044321;437798.07955487026;441604.3489713403;463616.4740235952;455213.39265390526;463195.5591292626;475235.67046301236;432488.85388799326;431924.41234261927;266774.11836628895;221596.04284303306;471182.93757713656;203915.01448503236;203915.01448503236;274.7450421476482;4172513.8599052224;1428131.6663476191;335928.23251046013;1683079.2774886033;0;4;4;28;46;39;31;7;213;216;1780140828190.3098;680253086345.2407;1497452144955.109;52424.69287319275;5300.8138079934;0.0;4636.191089770933;6133718.983433747;1122429.7815613875;101147.50635171492;1300421.6979792374;3.4754219436567637;0.3295907270881609
8213;2019-09-11 09:56:45.102;699;694;231;230;203;50;37;37;-24;42;757;242;-25;-1;240;172;553;628;255;39;37;23;694;367;371;138;371;304;695;133.0;118.0;1332.0;102.0;0.0;98;73;44;1;0;0;1;0;0;0;1;0;0;0;0;20684.166015625;9542.869140625;7164.26123046875;1208.10461425781;530.0;369660;634.0;0.0;Calculated values ==>;1568188605.102;343.06000000000006;342.56000000000006;296.26000000000005;296.16;293.46000000000004;278.16;275.1157276137837;276.86;276.86;270.76000000000005;277.36;348.86;297.36;270.66;273.06;297.16;290.36;328.46000000000004;335.96000000000004;277.06;276.86;336.56;326.16;275.46000000000004;242.14157278889297;268.0796299477929;275.1157276137837;298.66;6940000.000000001;3670000.0000000005;3710000.0;1380000.0;3710000.0;3040000.0;6950000.0;0.022166666666666668;0.019666666666666666;0.222;0.017;0.0;0.022166666666666668;0.0;9542.869140625;7164.26123046875;1208.10461425781;20684.166015625;487482.6991333365;486642.5203300203;261295.03711333225;260903.64787822167;251163.08094251069;429675.2189834977;431974.0715495897;437727.04723144654;473143.7464358393;529297.6306174517;472951.6436350606;437570.5891863215;441243.57701197703;463318.56813207973;454565.1073298317;464477.05884094356;476631.5319434605;432351.7763424921;431974.0715495897;265937.0223246507;222432.26289678228;471281.1494085178;204720.2483254955;204720.2483254955;275.0692096115305;4172861.8521629097;1428292.1748493453;335948.254738462;1683197.5756433317;0;4;4;28;46;39;31;7;213;216;1780362831890.0417;680335887725.1407;1497634247989.889;51727.50935712113;4531.53531841138;0.0;5037.459748134089;6134586.932916868;1122511.7191696125;101147.50635171492;1300502.3130796852;3.4214736493150024;0.3170435301498842
8214;2019-09-11 09:57:45.112;696;694;238;237;208;49;39;39;-24;43;756;243;-25;-1;241;172;549;618;251;40;39;23;691;365;370;138;370;304;692;150.0;111.0;1159.0;59.0;0.0;98;73;44;1;0;0;1;0;0;0;1;0;0;1;0;20719.93359375;9486.126953125;7089.3037109375;1198.55749511719;532.0;369661;632.0;0.0;Calculated values ==>;1568188665.112;342.76;342.56000000000006;296.96000000000004;296.86;293.96000000000004;278.06;274.9066339382667;277.06;277.06;270.76000000000005;277.46000000000004;348.76;297.46000000000004;270.66;273.06;297.26000000000005;290.36;328.06;334.96000000000004;277.16;277.06;336.36;326.36;275.46000000000004;242.14157278889297;268.0796299477929;274.9066339382667;298.26000000000005;6909999.999999999;3650000.0;3700000.0;1380000.0;3700000.0;3040000.0;6920000.0;0.025;0.018500000000000003;0.19316666666666665;0.009833333333333333;0.0;0.025;0.0;9486.126953125;7089.3037109375;1198.55749511719;20719.93359375;487360.48657497705;486961.45957513276;264307.7899326622;263891.89432915143;252985.95967560363;429811.8947417682;432607.708960572;437727.04723144654;473241.6031071014;529193.1324091097;473070.1014623026;437570.5891863215;441243.57701197703;463601.3501589486;454903.41714869894;464203.35015674675;475418.94674743386;432794.5550643631;432607.708960572;265099.94585879904;223268.49639005636;471281.1494085178;204237.6957472742;204237.6957472742;274.87410566335103;4173206.94383196;1428450.7762459293;335968.3135986232;1683316.375147776;0;4;4;28;46;39;31;7;213;216;1780585168940.0063;680418701525.1276;1497816678389.8599;45102.35972835929;2625.927294335562;0.0;5709.250330332446;6135393.982978381;1122571.3746322962;101147.50635171492;1300591.8839229778;3.0065023603286547;0.26002752261273154
8215;2019-09-11 09:58:45.133;691;690;243;242;215;47;40;40;-23;44;755;243;-24;-2;241;174;545;607;247;42;40;24;679;365;369;138;369;305;680;159.0;86.0;1083.0;0.0;0.0;98;77;47;1;0;0;1;0;0;0;1;0;0;0;0;21126.1171875;9587.17578125;6958.1669921875;1231.30090332031;533.0;369662;630.0;0.0;Calculated values ==>;1568188725.133;342.26;342.16;297.46000000000004;297.36;294.66;277.86;274.9066339382667;277.16;277.16;270.86;277.56;348.66;297.46000000000004;270.76000000000005;272.96000000000004;297.26000000000005;290.56;327.66;333.86;277.36;277.16;336.16;326.46000000000004;275.56;242.14157278889297;268.19934244402924;274.9066339382667;297.86;6790000.000000001;3650000.0;3690000.0;1380000.0;3690000.0;3050000.0;6800000.0;0.026500000000000003;0.014333333333333333;0.1805;0.0;0.0;0.026500000000000003;0.0;9587.17578125;6958.1669921875;1231.30090332031;21126.1171875;487899.93143916683;487649.1766470274;267333.6698506675;266880.06931671535;255996.74491391884;429811.8947417682;433047.9251940826;437656.05685647397;473339.4428557924;529012.0071169034;472938.3775828188;437499.1961693786;440880.4687282554;463749.8801673841;455186.9321635893;465175.0231542585;475140.7285982815;433417.75616050424;433047.9251940826;264262.8888514036;223686.61821467688;471379.3427040597;204322.24747842658;204322.24747842658;274.9066339382667;4173555.7829722534;1428609.7760656062;335988.56950566627;1683433.4783752463;0;4;4;28;46;39;31;7;213;216;1780806946534.668;680501530505.0012;1497999442334.581;42116.752592737554;0.0;0.0;6061.230459464885;6136121.063302359;1122593.2650186701;101147.50635171492;1300690.0055933122;2.7101844379765043;0.21285656485417245
