;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8216;2019-09-11 09:59:45.113;683;684;245;244;217;44;40;40;-22;45;755;244;-23;-3;241;175;541;595;244;42;40;24;675;364;368;138;368;305;676;161.0;87.0;1230.0;0.0;0.0;98;78;49;1;0;0;1;0;0;0;1;0;0;0;0;21428.38671875;9600.2998046875;6944.87841796875;1232.83837890625;535.0;369663;629.0;0.0;Calculated values ==>;1568188785.113;341.46000000000004;341.56000000000006;297.66;297.56;294.86;277.56;274.8017692304317;277.16;277.16;270.96000000000004;277.66;348.66;297.56;270.86;272.86;297.26000000000005;290.66;327.26000000000005;332.66;277.36;277.16;336.06;326.66;275.56;242.14157278889297;268.19934244402924;274.8017692304317;297.56;6750000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;6759999.999999999;0.026833333333333334;0.0145;0.20500000000000002;0.0;0.0;0.026833333333333334;0.0;9600.2998046875;6944.87841796875;1232.83837890625;21428.38671875;487162.9352323779;487201.79938508145;268586.69637916854;268115.1047575331;256928.20559345197;429879.7862731237;433299.8492016903;437812.597326149;473437.2657590101;529012.0071169034;473056.9634372156;437656.05685647397;440729.75779049523;463898.11279319227;455495.84257983865;465047.8215885521;473740.40549562156;433667.60643972526;433299.8492016903;263844.3676079864;224522.8720964353;471379.3427040597;204062.22978735768;204062.22978735768;274.8017692304317;4173910.285631296;1428769.6183969965;336009.09715486004;1683549.2984674638;0;4;4;28;46;39;31;7;213;216;1781027972834.7383;680584302905.0276;1498182381334.6392;47918.82534545223;0.0;0.0;6151.209454284592;6136871.109686588;1122593.2650186701;101147.50635171492;1300791.742002515;3.0413985998294453;0.23903471075216265
8217;2019-09-11 10:00:45.144;675;679;246;245;218;42;40;40;-23;46;755;244;-24;-4;241;176;538;595;245;39;40;25;679;362;366;137;366;304;680;160.0;85.0;1093.0;53.0;0.0;98;76;49;1;0;0;1;0;0;0;1;0;0;0;0;21739.03515625;9675.1748046875;6991.67431640625;1224.48718261719;537.0;369664;627.0;0.0;Calculated values ==>;1568188845.144;340.66;341.06000000000006;297.76000000000005;297.66;294.96000000000004;277.36;274.5913991737795;277.16;277.16;270.86;277.76000000000005;348.66;297.56;270.76000000000005;272.76000000000005;297.26000000000005;290.76000000000005;326.96000000000004;332.66;277.06;277.16;335.86;326.86;275.66;241.92719264551067;268.0796299477929;274.5913991737795;297.66;6790000.000000001;3620000.0000000005;3660000.0;1370000.0;3660000.0;3040000.0;6800000.0;0.02666666666666667;0.014166666666666666;0.18216666666666667;0.008833333333333334;0.0;0.02666666666666667;0.0;9675.1748046875;6991.67431640625;1224.48718261719;21739.03515625;485565.3433772374;486044.3220971596;268725.0922241414;268255.9623324311;257105.72788256351;430014.67791919125;433799.4536676275;437883.18805776763;473664.6415601712;529088.6247878366;473188.49693772214;437727.04723144654;440793.27408520976;464193.69253965805;455969.6482529023;463982.84347085666;473244.7766219025;433616.79160117084;433799.4536676275;263007.33956846996;225359.1397227605;471610.25455702154;203458.01841871435;203458.01841871435;274.55919084862046;4174270.200007478;1428930.330344069;336029.5854480713;1683665.4964117848;0;4;4;28;46;39;31;7;213;216;1781248286605.2422;680666845530.2164;1498365175730.0574;42704.45173591421;2368.6780858883803;0.0;6142.43827330435;6137626.693847548;1122613.0142012394;101147.50635171492;1300894.2419981293;2.8625904306814713;0.23698434230902043
8218;2019-09-11 10:01:45.084;672;676;245;244;217;40;38;38;-24;46;756;244;-25;-5;241;176;535;605;245;38;39;25;680;361;366;137;365;303;681;147.0;87.0;1286.0;5.0;0.0;100;78;46;1;0;0;1;0;0;0;1;0;0;0;0;21717.0546875;9527.5634765625;7039.98095703125;1222.48095703125;537.0;369665;625.0;0.0;Calculated values ==>;1568188905.084;340.36;340.76;297.66;297.56;294.86;277.16;274.4858918419099;276.96000000000004;276.96000000000004;270.76000000000005;277.76000000000005;348.76;297.56;270.66;272.66;297.26000000000005;290.76000000000005;326.66;333.66;276.96000000000004;277.06;335.66;326.86;275.66;241.92719264551067;267.9596281332873;274.4858918419099;297.66;6800000.0;3610000.0;3660000.0;1370000.0;3650000.0;3030000.0;6809999.999999999;0.0245;0.0145;0.21433333333333332;0.0008333333333333334;0.0;0.0245;0.0;9527.5634765625;7039.98095703125;1222.48095703125;21717.0546875;485015.48062325286;485496.0074223173;268174.9506879808;267713.10007131886;256685.85038930026;430081.6785162784;433433.583526483;437953.82195464283;473664.6415601712;529269.6464291925;473319.81905798696;437798.07955487026;440856.8528302407;464341.04294382274;456135.4377423473;463327.56903036573;474704.53876220185;433433.583526483;433616.79160117084;262170.3306944222;225359.1397227605;471610.25455702154;203273.4188287807;203273.4188287807;274.48312911348825;4174631.9719557725;1429090.1931404131;336049.9564578533;1683782.3099420476;0;4;4;28;46;39;31;7;213;216;1781467667005.4517;680748963330.2948;1498547093630.231;50299.83306997645;223.61402977353404;0.0;5643.412632923559;6138400.954519296;1122634.595033123;101147.50635171492;1300992.3592070173;3.1572107683596893;0.2544545117554983
8219;2019-09-11 10:02:45.105;672;676;243;243;216;40;39;37;-20;46;755;245;-24;-5;241;175;532;611;242;39;40;25;678;360;365;137;365;302;680;150.0;88.0;1012.0;16.0;0.0;100;74;43;1;0;0;1;0;0;0;1;0;0;0;0;21368.947265625;9305.9619140625;7021.5009765625;1203.72766113281;538.0;369666;624.0;0.0;Calculated values ==>;1568188965.105;340.36;340.76;297.46000000000004;297.46000000000004;294.76000000000005;277.16;274.38016830617;277.06;276.86;271.16;277.76000000000005;348.66;297.66;270.76000000000005;272.66;297.26000000000005;290.66;326.36;334.26000000000005;277.06;277.16;335.56;326.96000000000004;275.66;241.92719264551067;267.8393353686513;274.38016830617;297.36;6780000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;6800000.0;0.025;0.014666666666666666;0.16866666666666666;0.0026666666666666666;0.0;0.025;0.0;9305.9619140625;7021.5009765625;1203.72766113281;21368.947265625;485232.7927535179;485604.126336012;267333.6698506675;267333.6698506675;256364.22991750675;430148.3826014536;433865.5205784961;438796.6538614502;473664.6415601712;529241.7372316079;473568.887320711;438179.53515710204;441070.164538651;464341.04294382274;456161.252676308;463092.2302206944;475767.12106500886;433865.5205784961;434047.17992658;261751.83340796042;225777.27872811773;471610.25455702154;202991.5566890771;202991.5566890771;274.3693606627839;4174991.1476390064;1429247.1941162113;336070.18193941563;1683899.5299706378;0;4;4;28;46;39;31;7;213;216;1781687043760.117;680831192100.1694;1498728657154.954;39772.459723073596;716.3165276478519;0.0;5776.390580937573;6139151.819668947;1122642.4305292203;101147.50635171492;1301087.5575414137;2.6390202476591145;0.2066243719208198
8220;2019-09-11 10:03:45.125;673;677;242;241;214;39;40;37;-12;45;755;245;-16;-3;241;174;529;616;242;40;40;25;681;359;364;137;364;301;682;145.0;86.0;1105.0;58.0;0.0;100;74;38;1;0;0;1;0;0;0;1;0;0;0;0;20927.294921875;9023.9033203125;7126.3564453125;1192.47546386719;538.0;369667;623.0;0.0;Calculated values ==>;1568189025.125;340.46000000000004;340.86;297.36;297.26000000000005;294.56;277.06;274.27422755570615;277.16;276.86;271.96000000000004;277.66;348.66;297.66;271.56;272.86;297.26000000000005;290.56;326.06;334.76000000000005;277.16;277.16;335.46000000000004;326.96000000000004;275.66;241.92719264551067;267.7187500070086;274.27422755570615;297.36;6809999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6820000.0;0.024166666666666666;0.014333333333333333;0.18416666666666667;0.009666666666666665;0.0;0.024166666666666666;0.0;9023.9033203125;7126.3564453125;1192.47546386719;20927.294921875;485054.1983911573;485534.985629349;266729.40140266326;266283.8338337352;255539.73760515839;430214.79039162316;434293.55171347444;440233.639942548;473566.98283907154;529318.2321055314;473699.6024529154;439628.3511256179;441579.96937780036;464488.10253275675;456187.1947226435;462146.296455519;476307.1061419409;434293.55171347444;434293.55171347444;261333.34086894934;225777.27872811773;471610.25455702154;202671.31492064803;202671.31492064803;274.2405682030297;4175343.733813352;1429399.993909408;336090.1569549041;1684017.4680820531;0;4;4;28;46;39;31;7;213;216;1781905816660.0474;680913419500.1433;1498909617454.8965;43751.06152486658;2599.743083151611;0.0;5597.537389159971;6139848.081022239;1122670.0735705781;101147.50635171492;1301182.3718687121;2.995394977191222;0.24924637065840574
8221;2019-09-11 10:04:45.116;674;677;243;242;213;39;41;36;-4;45;754;245;-8;0;241;174;527;620;244;41;41;26;677;359;364;136;364;300;678;136.0;87.0;1018.0;125.0;0.0;100;73;32;1;0;0;1;0;0;0;1;0;0;0;0;20392.3984375;8551.1953125;7034.240234375;1180.07739257812;539.0;369668;621.0;0.0;Calculated values ==>;1568189085.116;340.56000000000006;340.86;297.46000000000004;297.36;294.46000000000004;277.06;274.27422755570615;277.26000000000005;276.76000000000005;272.76000000000005;277.66;348.56000000000006;297.66;272.36;273.16;297.26000000000005;290.56;325.86;335.16;277.26000000000005;277.26000000000005;335.26000000000005;327.06;275.76000000000005;241.71165711629368;267.5978703862781;274.27422755570615;297.56;6770000.0;3590000.0;3640000.0;1360000.0;3640000.0;3000000.0;6780000.0;0.02266666666666667;0.0145;0.16966666666666666;0.020833333333333332;0.0;0.02266666666666667;0.0;8551.1953125;7034.240234375;1180.07739257812;20392.3984375;485634.85347498127;485966.5973656799;267490.1261163292;267033.00025733677;255359.14307330071;430214.79039162316;434473.7075064044;441642.3686528343;473696.4923814395;529290.4194999392;473830.1099211671;441047.95758756367;442232.80960689666;464488.10253275675;456187.1947226435;462369.30645401374;477403.73698674823;434473.7075064044;434473.7075064044;260496.36997498586;226195.42121513622;471840.61823089625;202576.7017467744;202576.7017467744;274.20384301356523;4175688.012941369;1429546.4310956546;336109.925262996;1684135.4553535143;0;4;4;28;46;39;31;7;213;216;1782124183899.8184;680995307215.0574;1499089890409.7073;40561.47481839483;5609.664926752537;0.0;5256.332130551613;6140550.580100359;1122738.4750421622;101147.50635171492;1301272.8072139446;3.067455917479165;0.27636737993301924
8222;2019-09-11 10:05:45.136;675;678;245;244;215;38;41;36;3;45;752;245;0;3;241;174;524;620;245;41;42;26;673;358;363;136;363;299;674;130.0;114.0;856.0;72.0;0.0;100;71;25;1;0;0;1;0;0;0;1;0;0;0;0;19781.69921875;8026.7587890625;6952.9296875;1168.56604003906;538.0;369669;620.0;0.0;Calculated values ==>;1568189145.136;340.66;340.96000000000004;297.66;297.56;294.66;276.96000000000004;274.1680685717883;277.26000000000005;276.76000000000005;273.46000000000004;277.66;348.36;297.66;273.16;273.46000000000004;297.26000000000005;290.56;325.56;335.16;277.26000000000005;277.36;335.16;326.96000000000004;275.76000000000005;241.71165711629368;267.47669482898436;274.1680685717883;297.66;6730000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2990000.0;6740000.000000001;0.021666666666666667;0.019;0.14266666666666666;0.012;0.0;0.021666666666666667;0.0;8026.7587890625;6952.9296875;1168.56604003906;19781.69921875;486212.5136860627;486542.4374130426;268756.2577777692;268280.5211688041;256280.80526438044;430280.9020939914;434717.7860891638;442879.2504583835;473696.4923814395;529158.4594518314;473960.4106491496;442440.624843124;442879.2504583835;464634.8729112105;456352.44428569207;462420.15249476186;477876.2525332314;434717.7860891638;434896.4795471851;260077.89159075968;225777.27872811773;471840.61823089625;202370.12523044107;202370.12523044107;274.1190002839239;4176022.9086831138;1429684.6267629962;336129.50381560443;1684252.053956076;0;4;4;28;46;39;31;7;213;216;1782342356599.749;681076934415.0315;1499269650309.6501;34312.63519918646;3233.6459160054624;0.0;5038.071010196121;6141174.739000613;1122812.193863914;101147.50635171492;1301358.6225023211;2.6370870041469985;0.22619432691492808
8223;2019-09-11 10:06:45.117;676;678;246;245;216;37;41;35;9;45;751;245;6;9;241;173;520;614;243;41;42;26;670;355;360;136;360;299;672;118.0;111.0;875.0;0.0;0.0;100;68;20;1;0;0;1;0;0;0;1;0;0;0;0;19443.4453125;7612.7109375;6960.80615234375;1152.794921875;537.0;369670;619.0;0.0;Calculated values ==>;1568189205.117;340.76;340.96000000000004;297.76000000000005;297.66;294.76000000000005;276.86;273.8482719121499;277.26000000000005;276.66;274.06;277.66;348.26;297.66;273.76000000000005;274.06;297.26000000000005;290.46000000000004;325.16;334.56;277.26000000000005;277.36;335.06;326.86;275.76000000000005;241.71165711629368;267.47669482898436;273.8482719121499;297.46000000000004;6700000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;6720000.0;0.019666666666666666;0.018500000000000003;0.14583333333333334;0.0;0.0;0.019666666666666666;0.0;7612.7109375;6960.80615234375;1152.794921875;19443.4453125;486680.1333500912;486756.6015896079;269415.0205089842;268928.7642008929;256750.5763554398;430477.46260093397;435442.3189386135;443750.3205605084;473696.4923814395;529054.2280433484;473960.4106491496;443315.7996292801;443750.3205605084;465073.4646152595;456707.59526566305;462157.1152441896;477190.2898317855;435442.3189386135;435618.25068350555;259659.41789560125;225359.1397227605;471840.61823089625;201709.7481601087;201709.7481601087;273.8482719121499;4176349.681377751;1429814.9144069632;336148.84236453305;1684367.965038296;0;4;4;28;46;39;31;7;213;216;1782559187915.4177;681158508575.2831;1499448993500.2034;35297.583475058294;0.0;0.0;4600.200549626805;6141754.640464388;1122839.132380065;101147.50635171492;1301438.9159979064;2.537008295076082;0.19810439996753992
8224;2019-09-11 10:07:45.107;678;679;247;246;216;34;41;32;11;44;750;246;9;14;241;173;517;611;243;40;42;26;672;353;358;136;358;299;674;116.0;86.0;833.0;31.0;0.0;100;66;14;1;0;0;1;0;0;0;1;0;0;0;0;19227.697265625;7311.142578125;7057.0244140625;1136.54870605469;537.0;369671;617.0;0.0;Calculated values ==>;1568189265.107;340.96000000000004;341.06000000000006;297.86;297.76000000000005;294.76000000000005;276.56;273.6339639331285;277.26000000000005;276.36;274.26000000000005;277.56;348.16;297.76000000000005;274.06;274.56;297.26000000000005;290.46000000000004;324.86;334.26000000000005;277.16;277.36;334.86;326.86;275.76000000000005;241.71165711629368;267.47669482898436;273.6339639331285;297.46000000000004;6720000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;6740000.000000001;0.01933333333333333;0.014333333333333333;0.13883333333333334;0.005166666666666667;0.0;0.01933333333333333;0.0;7311.142578125;7057.0244140625;1136.54870605469;19227.697265625;486756.6015896079;486688.05089799245;269726.0071021448;269237.9891247957;256652.6379577752;430607.02586249536;435919.11457929364;444038.8974165015;473598.9642825547;528949.9875339867;474077.74980500946;443750.3205605084;444470.14050354663;465364.4418098396;457035.12758347794;461347.56153205;476488.1327038253;435744.4992520704;436093.27495369175;258822.4845140824;225359.1397227605;471840.61823089625;201128.23636732457;201128.23636732457;273.6122124419025;4176671.8871893664;1429939.2591253722;336167.91704845824;1684484.7608238256;0;4;4;28;46;39;31;7;213;216;1782774552015.452;681240094975.296;1499628363600.232;33724.09677566073;1398.6806396284537;0.0;4542.657412669765;6142329.725269791;1122850.786109452;101147.50635171492;1301515.0937825239;2.558281983361741;0.20855871761727207
8225;2019-09-11 10:08:45.108;680;680;247;246;216;33;38;31;12;43;749;246;11;19;241;173;515;617;244;41;39;26;660;357;362;136;362;297;660;115.0;117.0;2030.0;275.0;0.0;100;64;4;1;0;0;1;0;0;0;1;0;0;0;0;18201.36328125;6497.7744140625;6778.98681640625;1113.98815917969;536.0;369672;616.0;0.0;Calculated values ==>;1568189325.108;341.16;341.16;297.86;297.76000000000005;294.76000000000005;276.46000000000004;274.0616903277293;276.96000000000004;276.26000000000005;274.36;277.46000000000004;348.06000000000006;297.76000000000005;274.26000000000005;275.06;297.26000000000005;290.46000000000004;324.66;334.86;277.26000000000005;277.06;334.76000000000005;326.76000000000005;275.76000000000005;241.71165711629368;267.23344911666527;274.0616903277293;297.56;6600000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2970000.0;6600000.0;0.019166666666666665;0.0195;0.3383333333333333;0.04583333333333333;0.0;0.019166666666666665;0.0;6497.7744140625;6778.98681640625;1113.98815917969;18201.36328125;488320.4505083073;488320.4505083073;271076.8218589681;270550.736518275;257358.46542287;430346.717906069;434424.3181684167;444583.24951340194;473501.42000396166;528999.191319189;474337.36782926787;444440.31481115596;445578.0381609218;464781.3556694665;456378.44897120155;462727.08495053195;479061.7794905832;434960.5676705249;434603.5697922251;258404.02479325983;224941.0041839467;471840.61823089625;202045.75544800996;202045.75544800996;273.9882523560327;4176983.801225361;1430054.3353514066;336186.6718348871;1684600.0628389418;0;4;4;28;46;39;31;7;213;216;1782990555615.191;681321696335.1975;1499807166580.0159;82058.51882545762;12365.597877548953;0.0;4457.358108264123;6143294.596479554;1122965.4903419951;101147.50635171492;1301590.0951617765;6.8711831562015915;0.6667124567208524
8226;2019-09-11 10:09:45.128;679;674;245;244;220;39;33;33;13;43;748;246;12;23;241;175;510;575;244;44;34;27;647;357;362;137;362;300;649;116.0;113.0;932.0;75.0;0.0;100;64;4;1;0;0;1;0;0;0;1;0;0;0;0;17789.19140625;6356.609375;6615.9677734375;1124.84973144531;535.0;369673;614.0;0.0;Calculated values ==>;1568189385.128;341.06000000000006;340.56000000000006;297.66;297.56;295.16;277.06;274.0616903277293;276.46000000000004;276.46000000000004;274.46000000000004;277.46000000000004;347.96000000000004;297.76000000000005;274.36;275.46000000000004;297.26000000000005;290.66;324.16;330.66;277.56;276.56;334.56;326.66;275.86;241.92719264551067;267.5978703862781;274.0616903277293;297.56;6470000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;6490000.000000001;0.01933333333333333;0.01883333333333333;0.15533333333333335;0.0125;0.0;0.01933333333333333;0.0;6356.609375;6615.9677734375;1124.84973144531;17789.19140625;489544.1756164753;488625.67330807215;271172.1442654432;270627.13754523435;259550.73663162882;430346.717906069;433520.3008126533;444125.8159805091;473371.616014766;528664.6274155433;473947.63380759396;443981.54984624276;445556.8106898908;464781.3556694665;456655.9655253212;463726.11256555165;473952.1015879179;435492.39016710146;433702.1600636701;257567.11924055516;224522.8720964353;471806.2409394271;202129.93872751988;202129.93872751988;274.0210209784283;4177283.822488091;1430161.490922903;336205.3350362972;1684711.7246686956;0;4;4;28;46;39;31;7;213;216;1783207828015.1218;681403623635.1715;1499986326279.959;37590.02626663099;3370.9537776488405;0.0;4477.062945832236;6144292.000045408;1123096.671985057;101147.50635171492;1301664.5734883733;3.2231444346026494;0.2807851719246883
8227;2019-09-11 10:10:45.089;673;671;247;246;218;35;33;33;9;43;747;247;10;27;241;175;507;553;242;45;33;27;650;351;356;138;355;300;652;0.0;110.0;233.0;0.0;0.0;100;65;4;1;0;0;1;0;0;0;1;0;0;0;0;17929.564453125;6397.1396484375;6697.8173828125;1142.12023925781;535.0;369674;613.0;0.0;Calculated values ==>;1568189445.089;340.46000000000004;340.26;297.86;297.76000000000005;294.96000000000004;276.66;273.4187578820637;276.46000000000004;276.46000000000004;274.06;277.46000000000004;347.86;297.86;274.16;275.86;297.26000000000005;290.66;323.86;328.46000000000004;277.66;276.46000000000004;334.46000000000004;326.66;275.86;242.14157278889297;267.5978703862781;273.4187578820637;297.36;6500000.0;3510000.0;3560000.0;1380000.0;3550000.0;3000000.0;6520000.0;0.0;0.018333333333333333;0.03883333333333334;0.0;0.0;0.0;0.0;6397.1396484375;6697.8173828125;1142.12023925781;17929.564453125;488377.79284306976;487880.4895538547;271945.57938954345;271391.3362836203;258573.31212944622;430735.4089219946;434995.3873680092;443547.43308681657;473241.6031071014;528560.296384009;474065.0985316825;443692.3600913442;446123.4859434057;465798.81223944406;457634.5535253075;462792.1491355462;470100.7992710464;437078.2854679012;434995.3873680092;257148.6733736563;224522.8720964353;471673.81221397576;200656.79144527;202129.93872751988;273.4187578820637;4177581.2853101543;1430267.703081897;336224.21417328826;1684822.6007619312;0;4;4;28;46;39;31;7;213;216;1783423088004.9985;681486070010.1243;1500166209279.856;9432.253250413392;0.0;0.0;0.0;6144683.597670478;1123124.7450071883;101147.50635171492;1301701.8580954762;0.662513314439359;0.05872029047254954
8228;2019-09-11 10:11:45.149;670;671;249;248;217;28;33;27;-11;42;747;247;-6;28;241;172;505;569;241;44;34;27;660;344;349;139;349;303;663;82.0;113.0;626.0;170.0;0.0;53;72;5;1;0;0;1;0;0;0;1;0;0;0;0;16789.84375;6581.89111328125;5185.1025390625;1203.28381347656;534.0;369675;612.0;0.0;Calculated values ==>;1568189505.149;340.16;340.26;298.06;297.96000000000004;294.86;275.96000000000004;272.6583383277491;276.46000000000004;275.86;272.06;277.36;347.86;297.86;272.56;275.96000000000004;297.26000000000005;290.36;323.66;330.06;277.56;276.56;334.36;326.56;275.86;242.35481222062532;267.9596281332873;272.6583383277491;297.26000000000005;6600000.0;3440000.0;3490000.0;1390000.0;3490000.0;3030000.0;6630000.0;0.013666666666666666;0.01883333333333333;0.10433333333333333;0.028333333333333332;0.0;0.013666666666666666;0.0;6581.89111328125;5185.1025390625;1203.28381347656;16789.84375;486883.08000163425;486705.8434495578;271830.1599964387;271296.10353209864;257586.0965158651;431175.4696738307;436658.4772508701;439951.1449090409;473013.37450241524;528329.302319711;473674.0693322382;440706.57273408404;445680.44742188096;466660.15642007784;458354.9380124236;461002.6522811166;471241.5222344358;438506.392840993;436828.4760420118;256730.23209357203;224104.74344509715;471541.1619817675;198517.46406798475;198517.46406798475;272.5454508898346;4177870.9030399728;1430375.9698300646;336243.7787520762;1684921.7241188516;0;4;4;28;46;39;31;7;213;216;1783634799504.7969;681569253110.045;1500347290179.6833;25189.580701083523;7735.671440890512;0.0;3256.917163645036;6144972.401468415;1123189.2733997295;101147.50635171492;1301729.0262127903;2.78962184124183;0.2793351127704241
8229;2019-09-11 10:12:45.120;671;672;250;250;219;26;34;21;-20;40;747;248;-19;27;240;169;503;589;240;44;35;27;664;341;346;142;346;307;667;-1.0;83.0;1010.0;101.0;0.0;1;88;15;1;0;0;1;0;0;0;1;0;0;0;0;16008.6083984375;7218.45654296875;3532.72338867188;1307.72192382812;533.0;369676;610.0;0.0;Calculated values ==>;1568189565.12;340.26;340.36;298.16;298.16;295.06;275.76000000000005;272.3289490889957;276.56;275.26000000000005;271.16;277.16;347.86;297.96000000000004;271.26000000000005;275.86;297.16;290.06;323.46000000000004;332.06;277.56;276.66;334.16;326.46000000000004;275.86;242.98782864720522;268.43790593516167;272.3289490889957;297.16;6640000.000000001;3410000.0;3460000.0;1420000.0;3460000.0;3070000.0;6670000.0;0.0;0.013833333333333333;0.16833333333333333;0.016833333333333332;0.0;0.0;0.0;7218.45654296875;3532.72338867188;1307.72192382812;16008.6083984375;486598.4964364978;486421.16670118604;271942.016451556;271942.016451556;258146.02435335072;431359.6534126046;437521.2110384471;437671.5478804793;472424.0149512065;528020.7248614025;473268.4994320932;437828.56808052456;444747.180057976;466959.65225406125;458431.80727820273;460065.3181333903;473907.61200103594;439176.0954626908;437688.3978344568;255893.36323571714;223686.61821467688;471141.87126780767;197886.5723509751;198517.46406798475;272.28263312339215;4178144.0913694664;1430490.9171423824;336264.6936860987;1684994.3375547307;0;4;4;28;46;39;31;7;213;216;1783843198729.6445;681653512364.9834;1500530201729.5496;40363.80421413321;4599.797531766681;0.0;0.0;6145518.415641176;1123292.0192898987;101147.50635171492;1301756.1540709955;3.728664706356222;0.3641016313455721
8230;2019-09-11 10:13:45.130;671;673;251;251;223;25;35;18;-18;37;747;248;-19;21;240;168;501;603;241;44;36;27;686;339;344;143;343;309;688;-1.0;113.0;1035.0;56.0;0.0;1;99;23;1;0;0;1;0;0;0;1;0;0;0;0;17285.69921875;8001.376953125;3693.99389648438;1378.85498046875;532.0;369677;609.0;0.0;Calculated values ==>;1568189625.13;340.26;340.46000000000004;298.26000000000005;298.26000000000005;295.46000000000004;275.66;272.10816812424576;276.66;274.96000000000004;271.36;276.86;347.86;297.96000000000004;271.26000000000005;275.26000000000005;297.16;289.96000000000004;323.26000000000005;333.46000000000004;277.56;276.76000000000005;334.06;326.36;275.86;243.1966462407574;268.67533136820026;272.10816812424576;297.26000000000005;6859999.999999999;3390000.0;3440000.0;1430000.0;3429999.9999999995;3090000.0;6880000.0;0.0;0.01883333333333333;0.1725;0.009333333333333334;0.0;0.0;0.0;8001.376953125;3693.99389648438;1378.85498046875;17285.69921875;484212.70921935345;484291.0865870212;270429.38549963915;270429.38549963915;258585.12136591165;431480.97241316177;438143.19809006865;437530.6787186241;471996.43091952;527866.1843082734;473005.47372009367;437372.52749135875;443468.83949473884;467385.04844162724;458617.4452057138;456383.5549152114;473528.34242466086;439617.60381739796;438308.46812309633;255474.93562877487;223268.49639005636;471008.3239875013;197417.8712952164;198517.46406798475;272.0879665689561;4178421.5901760953;1430617.7702273247;336287.08555841004;1685054.5702361108;0;4;4;28;46;39;31;7;213;216;1784050233230.434;681739026615.3096;1500715032530.2544;41419.45928053783;2553.5108917946595;0.0;0.0;6146200.05642743;1123351.6401288062;101147.50635171492;1301756.1540709955;3.363332616694575;0.31548824404791587
8231;2019-09-11 10:14:45.091;674;675;250;251;225;25;37;16;-17;34;748;247;-19;17;240;167;500;617;242;45;37;26;717;338;343;145;343;309;721;-1.0;110.0;1686.0;16.0;0.0;1;99;28;1;0;0;1;0;0;0;1;0;0;0;0;18356.646484375;8731.412109375;3883.86840820312;1373.80151367188;532.0;369678;607.0;0.0;Calculated values ==>;1568189685.091;340.56000000000006;340.66;298.16;298.26000000000005;295.66;275.66;271.99741764416325;276.86;274.76000000000005;271.46000000000004;276.56;347.96000000000004;297.86;271.26000000000005;274.86;297.16;289.86;323.16;334.86;277.66;276.86;333.86;326.36;275.76000000000005;243.61107973660833;268.67533136820026;271.99741764416325;297.36;7170000.0;3379999.9999999995;3429999.9999999995;1450000.0;3429999.9999999995;3090000.0;7209999.999999999;0.0;0.018333333333333333;0.28099999999999997;0.0026666666666666666;0.0;0.0;0.0;8731.412109375;3883.86840820312;1373.80151367188;18356.646484375;481231.89728221844;480937.26848791394;267441.7618755078;267867.306409395;257741.7555739294;431541.1909327263;438697.69376140606;437688.5006598165;471434.6316277157;527971.0873810626;472886.3761660598;437372.52749135875;442878.363380793;467385.04844162724;458643.3644864748;451263.4400209524;471700.48705056455;439998.2800288529;438697.69376140606;254638.09398592086;223268.49639005636;470641.3097209141;197193.36858152517;198517.46406798475;271.9944437363042;4178718.4166607456;1430757.1195001584;336310.00945229206;1685117.6780418595;0;4;4;28;46;39;31;7;213;216;1784256199265.3162;681825370455.2601;1500900312020.1482;67579.13211399986;729.1945097050371;0.0;0.0;6147107.787612828;1123378.9782258156;101147.50635171492;1301756.1540709955;4.8829741988153295;0.4377615793064004
8232;2019-09-11 10:15:45.101;686;681;246;248;221;28;23;18;-10;32;746;248;-14;15;240;168;501;629;246;44;24;26;729;347;352;147;352;306;732;-1.0;112.0;2063.0;338.0;0.0;1;99;28;1;0;0;1;0;0;0;1;0;0;0;0;18279.0390625;8896.8662109375;3977.9775390625;1359.7978515625;531.0;369679;605.0;0.0;Calculated values ==>;1568189745.101;341.76;341.26;297.76000000000005;297.96000000000004;295.26000000000005;275.96000000000004;272.9856168485579;275.46000000000004;274.96000000000004;272.16;276.36;347.76;297.96000000000004;271.76000000000005;274.66;297.16;289.96000000000004;323.26000000000005;336.06;277.56;275.56;333.66;326.26000000000005;275.76000000000005;244.02132995426717;268.3187672390254;272.9856168485579;297.76000000000005;7290000.000000001;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3060000.0;7320000.0;0.0;0.018666666666666668;0.3438333333333333;0.05633333333333333;0.0;0.0;0.0;8896.8662109375;3977.9775390625;1359.7978515625;18279.0390625;481741.56879664323;480632.0980063789;265104.9706191109;265907.99857624335;255859.52582235346;430988.63858405815;434202.50031210686;439447.9078533812;470969.3238023553;527993.2107690171;473399.69590071077;438831.83823597094;443199.35914791975;466101.6954492864;457328.590778018;449477.67130453564;472312.3925567073;437827.4432351541;434379.6870157575;253801.27034056993;222850.3779558165;470372.2942900235;199515.0071545487;198517.46406798475;272.9524829762183;4179023.764923151;1430904.0463031908;336332.7932436645;1685183.2043439734;0;4;4;28;46;39;31;7;213;216;1784464734015.283;681912985055.2462;1501084842770.119;82496.92902361524;15258.293841965084;0.0;0.0;6148358.629894417;1123512.2295002367;101147.50635171492;1301756.1540709955;6.867417220736347;0.7210899852524436
8233;2019-09-11 10:16:45.092;701;690;237;237;216;39;23;22;-6;32;739;250;-9;15;240;172;499;636;247;27;24;26;723;357;362;145;362;308;725;124.0;116.0;1843.0;123.0;0.0;1;99;33;1;0;0;1;0;0;0;1;0;0;0;0;17347.775390625;9202.3544921875;3870.33056640625;1372.822265625;533.0;369680;604.0;0.0;Calculated values ==>;1568189805.092;343.26;342.16;296.86;296.86;294.76000000000005;277.06;274.0616903277293;275.46000000000004;275.36;272.56;276.36;347.06000000000006;298.16;272.26000000000005;274.66;297.16;290.36;323.06;336.76000000000005;275.86;275.56;333.56;326.46000000000004;275.76000000000005;243.61107973660833;268.5567601203482;274.0616903277293;297.86;7230000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3080000.0;7250000.0;0.020666666666666667;0.01933333333333333;0.30716666666666664;0.0205;0.0;0.020666666666666667;0.0;9202.3544921875;3870.33056640625;1372.822265625;17347.775390625;484687.189288689;482797.7652082723;261986.38864146278;261986.38864146278;254421.86037035097;430346.717906069;431670.8128640493;439623.1850327762;471236.42390828294;527104.3953733935;473374.71432491386;439161.1069816975;442788.37346326775;464649.81302044657;456239.458526686;450072.0049002131;474310.3631412614;432417.5491711716;431858.3984788819;253382.8652305231;223686.61821467688;470641.3097209141;202199.4594556926;202199.4594556926;274.048068710852;4179320.6105097644;1431054.8505181994;336355.56166217534;1685248.5971010653;0;4;4;28;46;39;31;7;213;216;1784678901885.0583;682000571915.1543;1501269015139.9258;72928.65437309418;5503.057930437042;0.0;4746.28473981258;6149653.648806051;1123685.2148131356;101147.50635171492;1301795.7005109298;5.75805301790204;0.5261407176456817
8234;2019-09-11 10:17:45.092;710;698;234;234;213;52;29;27;1;32;736;252;0;16;239;177;497;636;248;30;29;26;714;368;372;141;372;309;716;188.0;116.0;1699.0;168.0;0.0;16;99;40;1;0;0;1;0;0;0;1;0;0;0;0;17448.25;9539.322265625;4277.60791015625;1385.2243652343802;534.0;369681;602.0;0.0;Calculated values ==>;1568189865.092;344.16;342.96000000000004;296.56;296.56;294.46000000000004;278.36;275.2199585193972;276.06;275.86;273.26000000000005;276.36;346.76;298.36;273.16;274.76000000000005;297.06;290.86;322.86;336.76000000000005;276.16;276.06;333.36;326.56;275.76000000000005;242.77792619122317;268.67533136820026;275.2199585193972;297.96000000000004;7140000.000000001;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3090000.0;7159999.999999999;0.03133333333333333;0.01933333333333333;0.2831666666666666;0.028;0.0;0.03133333333333333;0.0;9539.322265625;4277.60791015625;1385.2243652343802;17448.25;486993.97038549866;484989.2904516023;261316.3793284616;261316.3793284616;253750.94358426804;429606.4342157736;430168.28863368934;440476.3296797733;471767.92807864514;526711.5673489773;473481.22627875896;440323.94343122264;442730.14272439573;463034.8104026023;455108.3288836743;451159.3017933256;475392.8047776317;430363.93705469376;430168.28863368934;252546.06836287308;224104.74344509715;471176.58799080667;205052.37528728487;205052.37528728487;275.20144098271857;4179610.5773880198;1431211.0311578477;336378.5453840992;1685316.49658837;0;4;4;28;46;39;31;7;213;216;1784899101885.0583;682086371915.1543;1501454115139.9258;66664.2164188063;7451.477955698611;0.0;7053.631951520673;6150816.922729317;1123793.1692788533;101147.50635171492;1301894.0331500242;5.339330428922399;0.48781412083979436
8235;2019-09-11 10:18:45.133;713;703;239;238;211;60;32;35;-16;34;740;253;-15;15;238;180;494;640;249;32;33;26;721;373;378;138;377;306;722;263.0;121.0;1722.0;156.0;0.0;67;99;44;1;0;0;1;0;0;0;1;0;0;0;0;19579.67578125;9926.4404296875;6255.3818359375;1382.35681152344;536.0;369682;600.0;0.0;Calculated values ==>;1568189925.133;344.46000000000004;343.46000000000004;297.06;296.96000000000004;294.26000000000005;279.16;275.73799182748917;276.36;276.66;271.56;276.56;347.16;298.46000000000004;271.66;274.66;296.96000000000004;291.16;322.56;337.16;276.36;276.46000000000004;333.16;326.76000000000005;275.76000000000005;242.14157278889297;268.3187672390254;275.73799182748917;298.06;7209999.999999999;3729999.9999999995;3779999.9999999995;1380000.0;3770000.0000000005;3060000.0;7220000.0;0.04383333333333333;0.020166666666666666;0.287;0.026000000000000002;0.0;0.04383333333333333;0.0;9926.4404296875;6255.3818359375;1382.35681152344;19579.67578125;486701.52895619784;485096.3988406659;262919.67154302535;262531.7108020281;252843.69850370908;429258.0297950786;429122.68742984685;438522.0130485024;472360.27449258295;527364.672280651;473991.39625872055;438677.07709952706;443199.35914791975;462145.8801466078;454693.28805054125;449391.33832573536;475315.4420140377;429122.68742984685;429324.0416562273;251709.28920128586;224941.0041839467;471575.67402331997;206335.86541442995;206335.86541442995;275.71624921643746;4179919.354289094;1431373.3566933805;336401.6243203669;1685404.331482284;0;4;4;28;46;39;31;7;213;216;1785124255634.6436;682170129110.0;1501638741214.5857;66637.42437097878;6896.235023831142;0.0;9774.315058598784;6151928.5288126385;1123912.8152557167;101147.50635171492;1302034.361867326;4.743061095396998;0.4172976660567385
8236;2019-09-11 10:19:48.114;716;710;246;246;214;57;37;40;-16;37;747;254;-16;12;238;175;493;650;248;38;37;27;758;363;367;135;367;310;760;249.0;116.0;1390.0;113.0;0.0;52;100;57;1;0;0;1;0;0;0;1;0;0;1;0;21153.337890625;11410.9775390625;6190.34375;1412.64172363281;541.0;369683;598.0;0.0;Calculated values ==>;1568189988.114;344.76;344.16;297.76000000000005;297.76000000000005;294.56;278.86;274.69669130483857;276.86;277.16;271.56;276.86;347.86;298.56;271.56;274.36;296.96000000000004;290.66;322.46000000000004;338.16;276.96000000000004;276.86;332.96000000000004;327.26000000000005;275.86;241.49495122638035;268.7936212382143;274.69669130483857;297.96000000000004;7580000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3100000.0;7600000.0;0.0415;0.01933333333333333;0.23166666666666666;0.01883333333333333;0.0;0.0415;0.0;11410.9775390625;6190.34375;1412.64172363281;21153.337890625;483201.83355858136;482049.89150045655;263566.0343298145;263566.0343298145;252474.84831227903;429947.3805835815;432997.62667057913;437618.5379703155;473046.2935902154;527788.8508902154;473588.0346397669;437618.5379703155;441925.55079813005;463647.0999656759;455662.82465649385;442690.8808091876;472362.2167535823;433182.4302400453;432997.62667057913;250872.52762923925;227031.71669481136;472070.4381999017;203739.00409725253;203739.00409725253;274.6724112274955;4180275.6606698725;1431560.0027940802;336426.07318193075;1685513.1987385938;0;4;4;28;46;39;31;7;213;216;1785358859860.3328;682256098175.2526;1501832722695.1555;54182.09201392625;5053.575342266559;0.0;9514.232836793055;6152985.380754831;1124017.3445625054;101147.50635171492;1302203.0857615718;3.615758595253535;0.30637319295247456
8237;2019-09-11 10:20:45.144;727;719;255;255;221;50;38;40;-19;39;757;254;-20;7;238;175;493;661;251;40;38;27;750;364;369;134;369;307;751;192.0;87.0;1491.0;112.0;0.0;75;100;56;1;0;0;1;0;0;0;1;0;0;1;0;22263.564453125;11262.8388671875;7111.62060546875;1405.5075683593802;548.0;369684;596.0;0.0;Calculated values ==>;1568190045.144;345.86;345.06000000000006;298.66;298.66;295.26000000000005;278.16;274.8017692304317;276.96000000000004;277.16;271.26000000000005;277.06;348.86;298.56;271.16;273.86;296.96000000000004;290.66;322.46000000000004;339.26;277.16;276.96000000000004;332.76000000000005;327.96000000000004;275.86;241.2770596917726;268.43790593516167;274.8017692304317;298.26000000000005;7500000.0;3640000.0;3690000.0;1340000.0;3690000.0;3070000.0;7509999.999999999;0.032;0.0145;0.2485;0.018666666666666668;0.0;0.032;0.0;11262.8388671875;7111.62060546875;1405.5075683593802;22263.564453125;485746.8018599948;484418.3676733255;267573.4609230567;267573.4609230567;255108.61876536938;429879.7862731237;432675.7974509262;437828.56808052456;473371.24222306634;529068.0314497742;473979.48200165376;437671.5478804793;441806.74464207777;463349.3024093452;455495.84257983865;444140.36055694375;475259.11187637533;433047.9251940826;432675.7974509262;250035.78352995744;229958.8627652946;472202.2088784924;203989.28731683272;203989.28731683272;274.77366901161895;4180619.5587170143;1431739.5983147747;336448.3952727699;1685618.5613812066;0;4;4;28;46;39;31;7;213;216;1785568730260.2275;682332803525.2141;1502008660245.0671;58109.06126977742;5006.641202484314;0.0;7317.968324290992;6153874.820264353;1124097.0298610136;101147.50635171492;1302336.410821535;3.5608588553510665;0.3164404288079298
8238;2019-09-11 10:21:45.125;737;727;250;249;223;52;40;41;-22;41;764;253;-23;4;238;179;490;662;250;42;40;28;728;371;376;133;376;305;728;264.0;118.0;1620.0;104.0;0.0;98;100;53;1;0;0;1;0;0;0;1;0;0;1;0;22305.888671875;10682.3671875;7636.74462890625;1403.35437011719;557.0;369685;593.0;0.0;Calculated values ==>;1568190105.125;346.86;345.86;298.16;298.06;295.46000000000004;278.36;275.5313989812953;277.16;277.26000000000005;270.96000000000004;277.26000000000005;349.56000000000006;298.46000000000004;270.86;273.56;296.96000000000004;291.06;322.16;339.36;277.36;277.16;332.46000000000004;328.86;275.96000000000004;241.05796691057077;268.19934244402924;275.5313989812953;298.16;7280000.0;3710000.0;3760000.0;1330000.0;3760000.0;3050000.0;7280000.0;0.044000000000000004;0.019666666666666666;0.26999999999999996;0.017333333333333333;0.0;0.044000000000000004;0.0;10682.3671875;7636.74462890625;1403.35437011719;22305.888671875;489531.29489434574;488052.05598962295;266978.7943444164;266565.3001504846;256723.99466997045;429398.2889081932;431242.5398989402;437812.597326149;473695.32993624324;529952.8012266188;474121.4478574191;437656.05685647397;441779.2354426769;462297.3968496109;454888.0541996231;447371.02233347576;478110.5422562476;431627.9424545468;431242.5398989402;248780.69988749037;233722.59852315116;472431.1216696904;205810.72879971532;205810.72879971532;275.5061726696736;4180990.853212224;1431922.4171207738;336471.79504329513;1685741.42550542;0;4;4;28;46;39;31;7;213;216;1785792159485.0286;682412878160.1428;1502192202104.9038;62640.50450213708;4621.420143079567;0.0;9918.999688365895;6154880.748000203;1124177.2382981044;101147.50635171492;1302480.0067350692;3.9133505720659336;0.33300399849947554
8239;2019-09-11 10:22:45.125;738;730;249;248;219;54;42;43;-22;43;768;254;-23;2;238;181;487;654;253;44;42;28;734;371;375;132;375;305;735;329.0;111.0;1513.0;119.0;0.0;98;100;54;1;0;0;1;0;0;0;1;0;0;1;0;22381.052734375;10869.720703125;7655.9443359375;1394.8896484375;577.0;369686;591.0;0.0;Calculated values ==>;1568190165.125;346.96000000000004;346.16;298.06;297.96000000000004;295.06;278.56;275.5313989812953;277.36;277.46000000000004;270.96000000000004;277.46000000000004;349.96000000000004;298.56;270.86;273.36;296.96000000000004;291.26000000000005;321.86;338.56000000000006;277.56;277.36;332.26000000000005;330.86;275.96000000000004;240.83765695389522;268.19934244402924;275.5313989812953;298.46000000000004;7340000.000000001;3710000.0;3750000.0;1320000.0;3750000.0;3050000.0;7350000.0;0.05483333333333333;0.018500000000000003;0.2521666666666667;0.01983333333333333;0.0;0.05483333333333333;0.0;10869.720703125;7655.9443359375;1394.8896484375;22381.052734375;489064.1107514898;487771.20598385663;266129.1331894009;265726.3648161031;255051.8328009369;429398.2889081932;431888.18506813835;437812.597326149;474018.5663130017;530370.6903498329;474239.41903882736;437656.05685647397;441480.6793942096;462448.59881905804;455173.57518871746;445685.38535419106;476018.6350053868;432268.69537578704;431888.18506813835;247943.99896000302;242087.5637286956;472562.30901117553;205788.4939085494;205788.4939085494;275.4976889394636;4181363.244390609;1432102.0178531958;336495.11374344974;1685868.864580127;0;4;4;28;46;39;31;7;213;216;1786017459485.0286;682492378160.1428;1502375202104.9038;58508.74474513804;5291.0139995354175;0.0;12397.799731917461;6155890.325077264;1124259.8419159595;101147.50635171492;1302665.9800635716;3.825072126350193;0.3207488062231802
8240;2019-09-11 10:23:45.115;735;730;252;252;223;55;44;45;-22;45;773;254;-23;0;238;182;484;658;255;45;44;29;728;372;377;132;377;305;729;344.0;113.0;1554.0;74.0;0.0;98;100;55;1;0;0;1;0;0;0;1;0;0;1;0;22212.65234375;10854.984375;7613.76904296875;1397.068359375;608.0;369687;587.0;0.0;Calculated values ==>;1568190225.115;346.66;346.16;298.36;298.36;295.46000000000004;278.66;275.63479819532273;277.56;277.66;270.96000000000004;277.66;350.46000000000004;298.56;270.86;273.16;296.96000000000004;291.36;321.56;338.96000000000004;277.66;277.56;331.86;333.96000000000004;276.06;240.83765695389522;268.19934244402924;275.63479819532273;298.66;7280000.0;3720000.0000000005;3770000.0000000005;1320000.0;3770000.0000000005;3050000.0;7290000.000000001;0.05733333333333333;0.01883333333333333;0.259;0.012333333333333333;0.0;0.05733333333333333;0.0;10854.984375;7613.76904296875;1397.068359375;22212.65234375;489236.4029776814;488393.6310861017;267748.7961525413;267748.7961525413;256681.38727626292;429328.3091220336;431751.23897612083;437812.597326149;474212.47449241596;530892.8472578947;474239.41903882736;437656.05685647397;441181.0962547605;462145.8801466078;455148.22427575965;446103.52306855173;477361.32493862644;431942.8277226898;431751.23897612083;246270.64818160105;255056.51255035817;472659.50235634967;206076.79794608714;206076.79794608714;275.61260237447914;4181734.796663951;1432283.0268890075;336518.37618246576;1685996.0909837028;0;4;4;28;46;39;31;7;213;216;1786243021885.0645;682571564960.1554;1502558171604.9329;60019.572039436025;3287.8533543932376;0.0;12938.667952388598;6156877.896427963;1124331.32056216;101147.50635171492;1302877.0821047693;3.838053829375121;0.3124014657165049
8241;2019-09-11 10:24:45.116;732;727;258;257;228;54;45;46;-21;47;776;255;-22;-1;238;184;482;660;255;46;46;30;722;373;377;134;377;306;723;345.0;87.0;1645.0;239.0;0.0;98;98;59;1;0;0;1;0;0;0;1;0;0;0;0;22524.59375;11014.3896484375;7535.36474609375;1381.58605957031;647.0;369688;584.0;0.0;Calculated values ==>;1568190285.116;346.36;345.86;298.96000000000004;298.86;295.96000000000004;278.56;275.73799182748917;277.66;277.76000000000005;271.06;277.86;350.76;298.66;270.96000000000004;273.06;296.96000000000004;291.56;321.36;339.16;277.76000000000005;277.76000000000005;331.56;337.86;276.16;241.2770596917726;268.3187672390254;275.73799182748917;298.66;7220000.0;3729999.9999999995;3770000.0000000005;1340000.0;3770000.0000000005;3060000.0;7230000.0;0.0575;0.0145;0.27416666666666667;0.03983333333333334;0.0;0.0575;0.0;11014.3896484375;7535.36474609375;1381.58605957031;22524.59375;489410.4176527598;488570.53378487186;270799.45990139805;270348.4468797134;258734.1505700336;429258.0297950786;431942.8277226898;437742.05038880615;474149.3184965571;531130.6756210164;474227.6485588288;437585.1090581189;440817.3637915739;462145.8801466078;455265.89385080436;446734.47871365095;478373.1611247017;432133.7774447223;432133.7774447223;245015.67932991832;271378.50176498963;472494.68880147435;206215.61956453064;206215.61956453064;275.67048813207145;4182107.613261122;1432465.274709729;336541.5320218532;1686122.3358691721;0;4;4;28;46;39;31;7;213;216;1786469225654.7913;682651366290.059;1502741474659.7114;63476.8297843222;10606.782924604926;0.0;12990.294078111021;6157907.050260862;1124447.1111274892;101147.50635171492;1303093.1603893405;4.368692963102725;0.3970343981194491
8242;2019-09-11 10:25:45.116;728;723;261;261;232;51;46;47;-21;48;777;257;-22;-1;239;186;479;660;255;48;46;31;723;371;376;143;376;305;724;331.0;112.0;1563.0;87.0;0.0;98;99;60;1;0;0;1;0;0;0;1;0;0;0;0;23054.783203125;11123.4990234375;7524.203125;1360.39807128906;682.0;369689;580.0;0.0;Calculated values ==>;1568190345.116;345.96000000000004;345.46000000000004;299.26000000000005;299.26000000000005;296.36;278.26000000000005;275.5313989812953;277.76000000000005;277.86;271.06;277.96000000000004;350.86;298.86;270.96000000000004;273.06;297.06;291.76000000000005;321.06;339.16;277.96000000000004;277.76000000000005;331.16;341.36;276.26000000000005;243.1966462407574;268.19934244402924;275.5313989812953;298.66;7230000.0;3710000.0;3760000.0;1430000.0;3760000.0;3050000.0;7240000.000000001;0.05516666666666667;0.018666666666666668;0.2605;0.0145;0.0;0.05516666666666667;0.0;11123.4990234375;7524.203125;1360.39807128906;23054.783203125;488718.21240293095;487874.4454912156;272097.43601114897;272097.43601114897;260155.69457846752;429398.2889081932;432391.0057393484;437968.82056851813;473081.1387057701;531310.4117884313;474592.97360886366;437812.597326149;441030.91413852724;462433.00321445207;455884.3690453659;445923.11409118003;478257.65486494184;432768.80165683676;432391.0057393484;243342.44575359824;286033.001929769;471403.80223619274;205803.2004995448;205803.2004995448;275.5033003912454;4182487.441402398;1432649.757115328;336564.3818896104;1686247.832268098;0;4;4;28;46;39;31;7;213;216;1786695125654.7913;682734466290.059;1502924774659.7114;60479.14402796756;3851.2087251813955;0.0;12500.093922395834;6158940.016709298;1124567.5943912375;101147.50635171492;1303305.5802893448;3.8399671049126116;0.3176873507694938
8243;2019-09-11 10:26:45.117;724;719;260;259;233;50;46;47;-22;50;767;258;-23;-1;239;187;477;661;255;49;46;32;718;371;376;149;376;306;719;343.0;87.0;1487.0;159.0;0.0;100;99;61;1;0;0;1;0;0;0;1;0;0;0;0;23090.662109375;11180.173828125;7518.79736328125;1348.25024414062;706.0;369690;575.0;0.0;Calculated values ==>;1568190405.117;345.56000000000006;345.06000000000006;299.16;299.06;296.46000000000004;278.16;275.5313989812953;277.76000000000005;277.86;270.96000000000004;278.16;349.86;298.96000000000004;270.86;273.06;297.06;291.86;320.86;339.26;278.06;277.76000000000005;330.66;343.76;276.36;244.42749628697553;268.3187672390254;275.5313989812953;298.66;7180000.0;3710000.0;3760000.0;1490000.0;3760000.0;3060000.0;7190000.000000001;0.05716666666666667;0.0145;0.24783333333333332;0.026500000000000003;0.0;0.05716666666666667;0.0;11180.173828125;7518.79736328125;1348.25024414062;23090.662109375;488645.62103990203;487803.166908176;272048.3903230844;271580.5200217297;260780.9428332995;429398.2889081932;432391.0057393484;437585.1090581189;472493.56314258;530190.3213035207;474581.57522615424;437427.84448784514;440817.3637915739;462433.00321445207;456026.0207940165;446383.74863549316;478990.34698793123;432956.79384999943;432391.0057393484;241250.99604349316;296085.73418796173;470701.3130333229;205733.59256441784;205733.59256441784;275.47673569157007;4182871.9931901554;1432835.624154004;336586.9543351692;1686373.1926951525;0;4;4;28;46;39;31;7;213;216;1786920729415.4153;682822067750.3013;1503108077715.2183;57460.53417102224;7021.644592425985;0.0;12957.248786500199;6159922.863744185;1124658.2030125866;101147.50635171492;1303517.7283482477;3.862850909235539;0.33288446517277037
