;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8244;2019-09-11 10:27:45.097;722;715;258;257;230;49;47;46;-22;50;750;258;-23;-1;239;188;474;658;255;49;47;32;715;371;376;144;376;305;716;346.0;87.0;1555.0;58.0;0.0;100;99;62;1;0;0;1;0;0;0;1;0;0;1;0;22848.080078125;11235.6611328125;7463.48828125;1369.02978515625;717.0;369691;568.0;0.0;Calculated values ==>;1568190465.097;345.36;344.66;298.96000000000004;298.86;296.16;278.06;275.5313989812953;277.86;277.76000000000005;270.96000000000004;278.16;348.16;298.96000000000004;270.86;273.06;297.06;291.96000000000004;320.56;338.96000000000004;278.06;277.86;329.96000000000004;344.86;276.36;243.40439225979637;268.19934244402924;275.5313989812953;298.66;7150000.0;3710000.0;3760000.0;1440000.0;3760000.0;3050000.0;7159999.999999999;0.057666666666666665;0.0145;0.25916666666666666;0.009666666666666665;0.0;0.057666666666666665;0.0;11235.6611328125;7463.48828125;1369.02978515625;22848.080078125;488662.04528507515;487524.78020178416;271362.95571695955;270899.6659293037;259807.30503882855;429398.2889081932;432580.2082311059;437812.597326149;473147.88962849684;528489.0112660631;474710.706336001;437656.05685647397;441030.91413852724;462433.00321445207;456167.5060304229;446281.0810440065;478866.77552110516;432956.79384999943;432580.2082311059;238323.1353838712;300694.37409284414;471369.63528795214;205824.21576975202;205824.21576975202;275.51131798771445;4183254.6884327014;1433022.3605117875;336609.5907873305;1686498.003457607;0;4;4;28;46;39;31;7;213;216;1787146254214.5906;682909938449.98;1503291316614.548;60123.65555336622;2566.9390553426006;0.0;13076.262231938072;6160902.405365557;1124738.0812410712;101147.50635171492;1303734.6019573;3.7754724077606636;0.30292891723782267
8245;2019-09-11 10:28:45.108;720;712;257;256;228;49;47;46;-23;50;743;259;-24;-2;239;188;472;655;252;48;47;33;720;370;375;139;375;304;721;362.0;85.0;1335.0;8.0;0.0;100;99;62;1;0;0;1;0;0;0;1;0;0;1;0;23052.685546875;11242.2099609375;7580.3369140625;1370.71325683594;721.0;369692;558.0;0.0;Calculated values ==>;1568190525.108;345.16;344.36;298.86;298.76000000000005;295.96000000000004;278.06;275.4277932560699;277.86;277.76000000000005;270.86;278.16;347.46000000000004;299.06;270.76000000000005;272.96000000000004;297.06;291.96000000000004;320.36;338.66;277.96000000000004;277.86;328.96000000000004;345.26;276.46000000000004;242.35481222062532;268.0796299477929;275.4277932560699;298.36;7200000.0;3700000.0;3750000.0;1390000.0;3750000.0;3040000.0;7209999.999999999;0.060333333333333336;0.014166666666666666;0.2225;0.0013333333333333333;0.0;0.060333333333333336;0.0;11242.2099609375;7580.3369140625;1370.71325683594;23052.685546875;487846.8552868541;486552.32450358215;270503.025487574;270053.2194420076;258827.95623223315;429467.9694778635;432834.8309232479;437883.18805776763;473796.9418580429;527833.7864277182;474957.12960967503;437727.04723144654;441093.7378204844;462583.91995620634;456332.7804492596;444961.5458788343;477818.00706052984;433022.3399103346;432834.8309232479;234140.81001818314;302370.42649719206;472130.5325463717;205610.58468869884;205610.58468869884;275.4248071940007;4183637.2649400765;1433209.7104459156;336632.42616512516;1686623.3916515165;0;4;4;28;46;39;31;7;213;216;1787371595520.178;682994854015.2013;1503474050110.0244;51680.65424961781;355.3599304768971;0.0;13709.19618948446;6161834.278761817;1124762.4381973066;101147.50635171492;1303957.855033622;3.255799704473064;0.2377223703444057
8246;2019-09-11 10:29:45.118;718;709;257;256;230;49;47;46;-24;51;745;258;-24;-4;239;187;469;655;252;47;48;33;716;371;375;137;375;304;717;341.0;100.0;1307.0;92.0;0.0;100;99;62;1;0;0;1;0;0;0;1;0;0;0;0;22826.6953125;11086.9072265625;7471.20263671875;1375.5231933593802;721.0;369693;541.0;0.0;Calculated values ==>;1568190585.118;344.96000000000004;344.06000000000006;298.86;298.76000000000005;296.16;278.06;275.5313989812953;277.86;277.76000000000005;270.76000000000005;278.26000000000005;347.66;298.96000000000004;270.76000000000005;272.76000000000005;297.06;291.86;320.06;338.66;277.86;277.96000000000004;327.26000000000005;345.26;276.46000000000004;241.92719264551067;268.0796299477929;275.5313989812953;298.36;7159999.999999999;3710000.0;3750000.0;1370000.0;3750000.0;3040000.0;7170000.0;0.05683333333333333;0.016666666666666666;0.21783333333333335;0.015333333333333334;0.0;0.05683333333333333;0.0;11086.9072265625;7471.20263671875;1375.5231933593802;22826.6953125;487968.46831058804;486528.2284437221;270819.13319332455;270362.54864945053;259757.80330028606;429398.2889081932;432834.8309232479;437727.04723144654;474152.6912541529;528043.0232017372;474839.6373814817;437727.04723144654;440793.27408520976;462583.91995620634;456026.0207940165;445038.76488893066;478282.09354402137;432834.8309232479;433022.3399103346;227031.71669481136;302370.42649719206;472393.7743832905;205783.86424107096;205783.86424107096;275.4959223231246;4184019.6568352063;1433395.8174351112;336655.31528309046;1686748.8420526693;0;4;4;28;46;39;31;7;213;216;1787596633020.1423;683077667815.1881;1503656480509.9954;50524.95669473682;4088.0186221806994;0.0;12914.720033869819;6162686.134138456;1124799.4725232653;101147.50635171492;1304179.757979776;3.3876260869712045;0.27077211163669174
8247;2019-09-11 10:30:45.109;716;708;258;258;230;49;47;46;-24;51;750;257;-25;-5;240;187;467;655;252;47;47;34;716;370;375;136;375;303;717;351.0;86.0;1399.0;177.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;22665.095703125;11001.80859375;7452.65625;1379.07336425781;721.0;369694;521.0;0.0;Calculated values ==>;1568190645.109;344.76;343.96000000000004;298.96000000000004;298.96000000000004;296.16;278.06;275.4277932560699;277.86;277.76000000000005;270.76000000000005;278.26000000000005;348.16;298.86;270.66;272.66;297.16;291.86;319.86;338.66;277.86;277.86;325.26000000000005;345.26;276.56;241.71165711629368;267.9596281332873;275.4277932560699;298.36;7159999.999999999;3700000.0;3750000.0;1360000.0;3750000.0;3030000.0;7170000.0;0.058499999999999996;0.014333333333333333;0.23316666666666666;0.029500000000000002;0.0;0.058499999999999996;0.0;11001.80859375;7452.65625;1379.07336425781;22665.095703125;487672.7979220232;486379.177053458;271280.5834318543;271280.5834318543;259757.80330028606;429467.9694778635;432834.8309232479;437953.82195464283;474281.32534014026;528642.8357593152;474850.9998561202;437798.07955487026;440856.8528302407;462719.1134573894;456191.64879011153;444608.61009635264;478282.09354402137;432834.8309232479;432834.8309232479;218669.37671819705;302370.42649719206;472622.7809936826;205466.06197332768;205466.06197332768;275.3695845879414;4184398.6982285334;1433579.8624558593;336678.2668111342;1686873.1888884378;0;4;4;28;46;39;31;7;213;216;1787821599269.9062;683159555530.1022;1503838553194.8044;54208.396035643316;7881.12321110047;0.0;13301.072983570331;6163558.781160269;1124899.200410344;101147.50635171492;1304398.1901516176;3.801167065585661;0.32517745976587803
8248;2019-09-11 10:31:45.129;715;707;259;258;230;48;46;46;-25;52;755;257;-26;-6;240;187;465;656;253;47;46;35;713;369;374;142;374;302;714;363.0;112.0;1381.0;130.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;0;1;0;22643.68359375;10817.6875;7449.94287109375;1356.34362792969;721.0;369695;506.0;0.0;Calculated values ==>;1568190705.129;344.66;343.86;299.06;298.96000000000004;296.16;277.96000000000004;275.3239800832674;277.76000000000005;277.76000000000005;270.66;278.36;348.66;298.86;270.56;272.56;297.16;291.86;319.66;338.76;277.86;277.76000000000005;323.76000000000005;345.26;276.66;242.98782864720522;267.8393353686513;275.3239800832674;298.46000000000004;7130000.0;3690000.0;3740000.0;1420000.0;3740000.0;3020000.0;7140000.000000001;0.0605;0.018666666666666668;0.23016666666666669;0.021666666666666667;0.0;0.0605;0.0;10817.6875;7449.94287109375;1356.34362792969;22643.68359375;487838.91218370677;486548.2980904196;272002.05383050884;271529.67396808014;259906.99936948612;429537.3511455088;432900.96285529673;438024.4983934438;473604.7454297384;529241.7372316079;474979.7137915939;437869.15320432716;440920.49340534693;462869.43683671043;456356.8660826276;444723.1288008885;478785.04305533954;433087.9896842777;432900.96285529673;212398.47392691602;302370.42649719206;471931.263865096;205243.59906494498;205243.59906494498;275.2795652798334;4184776.397246941;1433761.7521996275;336701.06955110905;1686997.418610516;0;4;4;28;46;39;31;7;213;216;1788046374169.8347;683242983330.0757;1504020113694.7468;53578.403662109486;5778.232737336605;0.0;13773.27050931628;6164457.303898575;1125013.0663192002;101147.50635171492;1304623.884887163;3.7265595089150434;0.30683166799937134
8249;2019-09-11 10:32:45.140;714;707;258;257;231;47;46;46;-26;52;752;257;-27;-5;240;188;462;652;253;48;46;36;715;368;373;141;373;302;716;348.0;90.0;1240.0;68.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;0;0;0;22456.150390625;10650.1796875;7498.17138671875;1360.68188476562;719.0;369696;492.0;0.0;Calculated values ==>;1568190765.14;344.56000000000006;343.86;298.96000000000004;298.86;296.26000000000005;277.86;275.2199585193972;277.76000000000005;277.76000000000005;270.56;278.36;348.36;298.86;270.46000000000004;272.66;297.16;291.96000000000004;319.36;338.36;277.96000000000004;277.76000000000005;322.36;345.06000000000006;276.76000000000005;242.77792619122317;267.8393353686513;275.2199585193972;298.46000000000004;7150000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3020000.0;7159999.999999999;0.058;0.015000000000000001;0.20666666666666667;0.011333333333333334;0.0;0.058;0.0;10650.1796875;7498.17138671875;1360.68188476562;22456.150390625;487481.5950742626;486336.18504431075;271362.95571695955;270899.6659293037;260181.15637914988;429606.4342157736;433153.7420760326;437869.15320432716;473734.2582267236;528928.5343954032;474979.7137915939;437713.4967235476;441070.164538651;463019.4525715984;456662.1077966673;443707.2082653671;477927.42080999876;433525.103830624;433153.7420760326;206546.2383541025;301532.38793589;472161.77640367835;205036.14790891146;205036.14790891146;275.1952238092673;4185152.2981003146;1433940.6838914533;336723.7155814517;1687122.0090670525;0;4;4;28;46;39;31;7;213;216;1788270515255.419;683327898895.297;1504201346915.2192;48118.82109438591;3027.4237896073582;0.0;13230.820461693029;6165304.936144515;1125086.4602435357;101147.50635171492;1304848.9602354248;3.299859376988706;0.2562118309020313
8250;2019-09-11 10:33:45.110;714;707;259;258;231;47;47;45;-27;52;747;257;-28;-3;240;188;460;653;255;49;47;36;714;368;373;144;373;301;715;320.0;84.0;1256.0;95.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22097.396484375;10309.5419921875;7422.43701171875;1348.79052734375;718.0;369697;479.0;0.0;Calculated values ==>;1568190825.11;344.56000000000006;343.86;299.06;298.96000000000004;296.26000000000005;277.86;275.2199585193972;277.86;277.66;270.46000000000004;278.36;347.86;298.86;270.36;272.86;297.16;291.96000000000004;319.16;338.46000000000004;278.06;277.86;321.06;344.96000000000004;276.76000000000005;243.40439225979637;267.7187500070086;275.2199585193972;298.66;7140000.000000001;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3010000.0;7150000.0;0.05333333333333334;0.014;0.20933333333333334;0.01583333333333333;0.0;0.05333333333333334;0.0;10309.5419921875;7422.43701171875;1348.79052734375;22097.396484375;487586.4664912577;486442.2847880929;271916.37282047333;271445.9819461435;260231.64474900562;429606.4342157736;433339.70882325375;437940.2675631159;473345.09612660937;528483.3400696995;475108.22941631614;437785.01000687695;441579.96937780036;463019.4525715984;456662.1077966673;443455.25283642625;478200.42229804245;433709.9341905583;433339.70882325375;201112.50472608567;301113.3779324612;471765.34391292307;205010.9060545198;205010.9060545198;275.18555155726943;4185523.392016529;1434115.2609059997;336746.28322867193;1687246.2853007363;0;4;4;28;46;39;31;7;213;216;1788494203354.6365;683413356144.998;1504382156464.5867;48759.87967579946;4223.611932758052;0.0;12177.536147665813;6166111.854986857;1125146.855328362;101147.50635171492;1305060.5906716099;3.415010471642889;0.27948619474120834
8251;2019-09-11 10:34:45.101;715;707;261;260;231;46;48;45;-26;51;725;258;-27;5;240;187;458;655;257;49;48;36;714;367;372;135;372;302;715;308.0;110.0;1386.0;170.0;0.0;100;1;49;1;0;0;1;0;0;0;1;0;1;1;0;22826.806640625;10163.5693359375;7463.0537109375;2316.345703125;717.0;369698;467.0;0.0;Calculated values ==>;1568190885.101;344.66;343.86;299.26000000000005;299.16;296.26000000000005;277.76000000000005;275.1157276137837;277.96000000000004;277.66;270.56;278.26000000000005;345.66;298.96000000000004;270.46000000000004;273.66;297.16;291.86;318.96000000000004;338.66;278.06;277.96000000000004;319.86;344.86;276.76000000000005;241.49495122638035;267.8393353686513;275.1157276137837;298.86;7140000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3020000.0;7150000.0;0.051333333333333335;0.018333333333333333;0.23099999999999998;0.028333333333333332;0.0;0.051333333333333335;0.0;10163.5693359375;7463.0537109375;2316.345703125;22826.806640625;487734.2846309637;486442.2847880929;272873.7565694928;272392.21792553907;260231.64474900562;429675.2189834977;433774.37643441686;437869.15320432716;474409.7568972218;526105.8053046324;475096.9027353404;437713.4967235476;442552.9904358224;463169.1624221676;456686.0800191835;443016.4271948679;478513.4577944178;433958.1877312574;433774.37643441686;196097.13278094304;300694.37409284414;472948.7829819323;204708.2461557158;204708.2461557158;275.06460250845373;4185897.704221745;1434285.8445761772;336776.82144926157;1687370.3124502578;0;4;4;28;46;39;31;7;213;217;1788717669830.29;683497043590.2428;1504563029330.1157;53860.16952822922;7600.1485434094675;0.0;11758.728020973322;6166966.893790997;1125245.371886251;101147.50635171492;1305260.029619935;3.6714215927662224;0.32602529788622975
8252;2019-09-11 10:35:45.122;716;708;261;260;233;46;48;44;-26;50;682;261;-27;10;240;188;456;653;256;50;49;35;711;367;372;129;371;302;712;318.0;111.0;1005.0;171.0;0.0;100;1;48;1;0;0;1;0;0;0;1;0;1;0;0;22781.369140625;10081.9052734375;7420.6396484375;2331.9599609375;716.0;369699;458.0;0.0;Calculated values ==>;1568190945.122;344.76;343.96000000000004;299.26000000000005;299.16;296.46000000000004;277.76000000000005;275.1157276137837;277.96000000000004;277.56;270.56;278.16;341.36;299.26000000000005;270.46000000000004;274.16;297.16;291.96000000000004;318.76000000000005;338.46000000000004;278.16;278.06;318.96000000000004;344.76;276.66;240.16925963744896;267.8393353686513;275.1157276137837;298.76000000000005;7109999.999999999;3670000.0000000005;3720000.0000000005;1290000.0;3710000.0;3020000.0;7120000.0;0.053000000000000005;0.018500000000000003;0.1675;0.0285;0.0;0.053000000000000005;0.0;10081.9052734375;7420.6396484375;2331.9599609375;22781.369140625;488195.13713025494;486908.4197242087;273145.98704605683;272657.7753144368;261145.42860398474;429675.2189834977;433774.37643441686;437869.15320432716;475079.70960605826;521594.4867445195;475448.1268577304;437713.4967235476;443285.3374463631;463318.56813207973;456826.1663793063;443137.12343794055;478547.84024963016;434141.4526008381;433958.1877312574;192335.8262164488;300275.376401361;473631.5180336029;204675.73261817312;204675.73261817312;275.0521201061674;4186277.9053765214;1434454.615913632;336815.5708872945;1687494.3866388358;0;4;4;28;46;39;31;7;213;217;1788940947949.9495;683576271310.122;1504744292749.8394;39059.897948180806;7665.23988433975;0.0;12151.970120993468;6167741.498702316;1125372.6279803377;101147.50635171492;1305459.355177017;2.968418334683702;0.25709842113452186
8253;2019-09-11 10:36:45.102;716;710;262;261;233;45;49;43;-27;49;685;264;-27;12;240;188;454;654;257;50;49;35;706;367;372;131;372;301;707;294.0;113.0;1115.0;299.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21490.216796875;9628.9482421875;7404.46044921875;1326.25842285156;716.0;369700;449.0;0.0;Calculated values ==>;1568191005.102;344.76;344.16;299.36;299.26000000000005;296.46000000000004;277.66;275.1157276137837;278.06;277.46000000000004;270.46000000000004;278.06;341.66;299.56;270.46000000000004;274.36;297.16;291.96000000000004;318.56;338.56000000000006;278.16;278.06;318.06;344.76;276.66;240.61611355647437;267.7187500070086;275.1157276137837;298.86;7059999.999999999;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3010000.0;7070000.0;0.049;0.01883333333333333;0.18583333333333335;0.049833333333333334;0.0;0.049;0.0;9628.9482421875;7404.46044921875;1326.25842285156;21490.216796875;488715.41852064733;487730.2382207359;274123.5670627831;273616.4254036637;261413.58295207145;429675.2189834977;433958.1877312574;437940.2675631159;474728.02826942276;521991.03497037553;475926.1119437563;437940.2675631159;443779.4857613598;463169.1624221676;456826.1663793063;443631.37078497495;479279.5986203897;434141.4526008381;433958.1877312574;188574.69595719432;300275.376401361;473372.2673856561;204604.15195313984;204604.15195313984;275.0246295605542;4186646.7122828234;1434618.8182739436;336846.0458787847;1687617.8879588551;0;4;4;28;46;39;31;7;213;217;1789164073550.0205;683654245310.1467;1504925132449.897;43361.628150853896;13393.611085720391;0.0;11238.347753127762;6168428.115804676;1125548.0599083358;101147.50635171492;1305654.2095195914;3.703421558057519;0.3602904518108504
8254;2019-09-11 10:37:45.102;716;710;261;261;232;44;50;43;-14;50;713;265;-21;3;241;187;451;649;257;50;50;36;712;364;369;139;368;300;713;270.0;86.0;767.0;124.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;21444.0859375;9446.248046875;7505.6298828125;1356.31433105469;713.0;369701;441.0;0.0;Calculated values ==>;1568191065.102;344.76;344.16;299.26000000000005;299.26000000000005;296.36;277.56;274.8017692304317;278.16;277.46000000000004;271.76000000000005;278.16;344.46000000000004;299.66;271.06;273.46000000000004;297.26000000000005;291.86;318.26000000000005;338.06000000000006;278.16;278.16;317.26000000000005;344.46000000000004;276.76000000000005;242.35481222062532;267.5978703862781;274.8017692304317;298.86;7120000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3000000.0;7130000.0;0.045000000000000005;0.014333333333333333;0.12783333333333333;0.020666666666666667;0.0;0.045000000000000005;0.0;9446.248046875;7505.6298828125;1356.31433105469;21444.0859375;488090.83439529396;487099.40570474224;273054.4415068204;273054.4415068204;260711.7875672963;429879.7862731237;434875.2158941437;440148.60326349793;473796.9418580429;525007.2556360939;476169.63232437306;439087.04160892795;442673.11146970803;463898.11279319227;457176.8914327451;441841.7466254024;477805.7464535209;434875.2158941437;434875.2158941437;185231.60634950487;299018.4200587347;472424.9728513876;203915.69735253832;203915.69735253832;274.7453054091472;4187004.498138943;1434777.7782430192;336868.4006517339;1687742.138711622;0;4;4;28;46;39;31;7;213;217;1789386373550.0205;683735245310.1467;1505105432449.897;30198.43980561767;5549.191693642884;0.0;10393.178334372242;6169041.11637098;1125705.9165981638;101147.50635171492;1305834.4722369872;2.5202275121706803;0.21228117286304443
8255;2019-09-11 10:38:45.123;717;712;262;261;231;42;50;40;2;50;736;264;-2;3;241;186;450;654;256;50;51;37;715;362;367;142;366;300;716;256.0;86.0;855.0;131.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;21217.509765625;9164.638671875;7487.283203125;1348.50122070312;714.0;369702;435.0;0.0;Calculated values ==>;1568191125.123;344.86;344.36;299.36;299.26000000000005;296.26000000000005;277.36;274.5913991737795;278.16;277.16;273.36;278.16;346.76;299.56;272.96000000000004;273.46000000000004;297.26000000000005;291.76000000000005;318.16;338.56000000000006;278.16;278.26000000000005;316.66;344.56000000000006;276.86;242.98782864720522;267.5978703862781;274.5913991737795;298.76000000000005;7150000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3000000.0;7159999.999999999;0.042666666666666665;0.014333333333333333;0.14250000000000002;0.021833333333333333;0.0;0.042666666666666665;0.0;9164.638671875;7487.283203125;1348.50122070312;21217.509765625;487925.16691803676;487079.9903758639;273269.82570754626;272784.58561179356;260181.15637914988;430014.67791919125;435357.9492644566;442526.58117228496;473408.136457304;527412.0313022314;476053.19004289835;441938.07731780596;442673.11146970803;464193.69253965805;457363.58031028823;441041.7241813836;478241.1925187891;435357.9492644566;435535.9226888053;182724.36793118677;299437.39939995663;472128.42060986464;203406.4113268297;203406.4113268297;274.53924478228026;4187360.1358655808;1434932.9232471918;336890.94867034286;1687867.123383144;0;4;4;28;46;39;31;7;213;217;1789607250829.6836;683819574815.0181;1505285495449.6223;34074.62420297738;5867.097202679596;0.0;9904.192484777626;6169576.912700004;1125801.0856363305;101147.50635171492;1306003.6761942203;2.7691523485541465;0.23855387473647047
8256;2019-09-11 10:39:45.124;722;715;260;259;230;41;52;39;9;49;742;263;6;11;241;185;448;659;256;51;52;38;712;361;366;145;366;300;714;265.0;86.0;1030.0;192.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;20727.515625;8843.123046875;7498.1337890625;1335.83679199219;712.0;369703;429.0;0.0;Calculated values ==>;1568191185.124;345.36;344.66;299.16;299.06;296.16;277.26000000000005;274.4858918419099;278.36;277.06;274.06;278.06;347.36;299.46000000000004;273.76000000000005;274.26000000000005;297.26000000000005;291.66;317.96000000000004;339.06000000000006;278.26000000000005;278.36;316.06;344.36;276.96000000000004;243.61107973660833;267.5978703862781;274.4858918419099;298.76000000000005;7120000.0;3610000.0;3660000.0;1450000.0;3660000.0;3000000.0;7140000.000000001;0.04416666666666667;0.014333333333333333;0.1716666666666667;0.032;0.0;0.04416666666666667;0.0;8843.123046875;7498.1337890625;1335.83679199219;20727.515625;488972.6068900359;487734.2846309637;272479.98150861444;272002.05383050884;259906.99936948612;430081.6785162784;435951.10114504345;443547.43308681657;472918.6684847629;528038.5005148287;475936.69299817114;443111.3028367894;443837.0651105216;464193.69253965805;457387.5844061984;441168.409364876;479252.2992099701;435774.5086269614;435951.10114504345;180217.192455513;298599.4468028795;471830.8059033014;203140.09827507008;203140.09827507008;274.4315417170486;4187709.6835705005;1435082.9904296745;336913.3185266686;1687992.0039397322;0;4;4;28;46;39;31;7;213;217;1789827154495.2917;683905676250.2562;1505465498450.12;41269.92580934982;8598.102644103403;0.0;10282.485960090491;6170204.794416364;1125921.630977776;101147.50635171492;1306171.9013187648;3.4027377848192364;0.310339808472242
8257;2019-09-11 10:40:45.124;726;719;257;256;227;40;53;38;10;48;739;261;9;17;241;184;446;662;256;53;53;39;713;360;365;147;365;300;715;271.0;84.0;1003.0;135.0;0.0;100;100;27;1;0;0;1;0;0;0;1;0;0;0;0;20346.240234375;8625.650390625;7521.7490234375;1326.41076660156;711.0;369704;424.0;0.0;Calculated values ==>;1568191245.124;345.76;345.06000000000006;298.86;298.76000000000005;295.86;277.16;274.38016830617;278.46000000000004;276.96000000000004;274.16;277.96000000000004;347.06000000000006;299.26000000000005;274.06;274.86;297.26000000000005;291.56;317.76000000000005;339.36;278.46000000000004;278.46000000000004;315.56;344.26;277.06;244.02132995426717;267.5978703862781;274.38016830617;298.76000000000005;7130000.0;3600000.0;3650000.0;1470000.0;3650000.0;3000000.0;7150000.0;0.04516666666666667;0.014;0.16716666666666666;0.022500000000000003;0.0;0.04516666666666667;0.0;8625.650390625;7521.7490234375;1326.41076660156;20346.240234375;489455.2975733999;488220.2768021689;270980.82191458327;270520.6838582004;258746.2638422691;430148.3826014536;436362.84056435304;443692.3600913442;472557.74337227154;527725.3091712017;475703.533687352;443547.43308681657;444700.7274647726;464341.04294382274;457411.71562222653;440521.4197367329;479604.0146065402;436362.84056435304;436362.84056435304;178127.92459426197;298180.4796168596;471664.89969118324;202933.91437390668;202933.91437390668;274.34702814481847;4188051.964869329;1435228.5635416536;336935.50392299023;1688117.1696298365;0;4;4;28;46;39;31;7;213;217;1790046454495.2917;683993276250.2562;1505645498450.12;40246.78684243164;6046.447169638724;0.0;10543.206499601827;6170884.100355129;1126043.6688928904;101147.50635171492;1306345.4487559288;3.2526644117128796;0.2807588176829658
8258;2019-09-11 10:41:45.135;730;723;256;255;225;40;55;37;11;46;713;260;10;28;241;183;444;667;258;55;55;38;718;360;365;135;365;303;720;270.0;84.0;1231.0;179.0;0.0;100;1;28;1;0;0;1;0;0;0;1;1;0;0;0;21170.4296875;8744.466796875;7600.17919921875;2339.73461914062;710.0;369705;420.0;0.0;Calculated values ==>;1568191305.135;346.16;345.46000000000004;298.76000000000005;298.66;295.66;277.16;274.38016830617;278.66;276.86;274.26000000000005;277.76000000000005;344.46000000000004;299.16;274.16;275.96000000000004;297.26000000000005;291.46000000000004;317.56;339.86;278.66;278.66;315.16;344.16;276.96000000000004;241.49495122638035;267.9596281332873;274.38016830617;298.96000000000004;7180000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;7200000.0;0.045000000000000005;0.014;0.20516666666666666;0.029833333333333333;0.0;0.045000000000000005;0.0;8744.466796875;7600.17919921875;2339.73461914062;21170.4296875;489527.3733789942;488290.63801181986;270129.7077671898;269682.72084040556;257787.00063415893;430148.3826014536;436711.97675382043;443226.97429043637;473923.1613037276;524769.6316586944;475202.9347011496;443080.6557621375;445680.44742188096;464341.04294382274;457273.3875626309;439076.09254141606;479810.95746017876;436711.97675382043;436711.97675382043;176456.53798984195;297761.5184850505;473143.78782676667;202936.41968959538;202936.41968959538;274.34799896198916;4188398.0005464507;1435373.3410556973;336966.06073555176;1688243.2088011322;0;4;4;28;46;39;31;7;214;217;1790265494644.9924;684077891760.1406;1505826431614.8728;49299.61211893921;8061.1864827589425;0.0;10519.900067890128;6171630.457152452;1126161.2540598288;101147.50635171492;1306521.0068234974;3.633018405450461;0.33108998665025574
8259;2019-09-11 10:42:45.135;734;728;259;258;227;42;57;38;11;45;695;263;10;41;241;183;443;673;260;56;57;37;724;361;366;131;366;304;725;265.0;85.0;1089.0;219.0;0.0;100;0;30;1;0;0;1;0;0;0;1;1;0;0;0;21470.689453125;8948.2724609375;7659.654296875;2338.3232421875;708.0;369706;416.0;0.0;Calculated values ==>;1568191365.135;346.56000000000006;345.96000000000004;299.06;298.96000000000004;295.86;277.36;274.4858918419099;278.86;276.96000000000004;274.26000000000005;277.66;342.66;299.46000000000004;274.16;277.26000000000005;297.26000000000005;291.46000000000004;317.46000000000004;340.46000000000004;278.76000000000005;278.86;314.76000000000005;343.96000000000004;276.86;240.61611355647437;268.0796299477929;274.4858918419099;299.16;7240000.000000001;3610000.0;3660000.0;1310000.0;3660000.0;3040000.0;7250000.0;0.04416666666666667;0.014166666666666666;0.18150000000000002;0.0365;0.0;0.04416666666666667;0.0;8948.2724609375;7659.654296875;2338.3232421875;21470.689453125;489499.3466473224;488511.3747746546;271096.05276051007;270643.83077777317;258279.7716009907;430081.6785162784;436827.1314667219;443022.0508540321;474340.9607716398;522799.5738100038;475426.5194919718;442875.1821116291;447326.59894302575;464193.69253965805;457110.4087228969;437633.00431084266;480176.6491634821;436652.832857701;436827.1314667219;174785.17458790913;296923.61432157;473566.1253818903;203172.68603661293;203172.68603661293;274.44415550447104;4188753.343205956;1435520.7805495125;337005.0445510628;1688370.3740802663;0;4;4;28;46;39;31;7;214;217;1790484794644.9924;684157691760.1406;1506008531614.8728;43532.65971436159;9869.360536102624;0.0;10319.738006496478;6172404.05941773;1126310.675284986;101147.50635171492;1306694.6704741172;3.3632913245080527;0.3183882308050158
8260;2019-09-11 10:43:45.136;740;733;263;263;230;43;59;38;11;44;709;266;10;45;242;184;441;679;262;58;59;36;725;362;367;128;367;305;726;302.0;87.0;1363.0;207.0;0.0;100;0;33;1;0;0;1;0;0;0;1;1;0;0;0;21914.080078125;9192.24609375;7672.55908203125;2376.84887695312;707.0;369707;412.0;0.0;Calculated values ==>;1568191425.136;347.16;346.46000000000004;299.46000000000004;299.46000000000004;296.16;277.46000000000004;274.5913991737795;279.06;276.96000000000004;274.26000000000005;277.56;344.06000000000006;299.76000000000005;274.16;277.66;297.36;291.56;317.26000000000005;341.06000000000006;278.96000000000004;279.06;314.36;343.86;276.76000000000005;239.943914813709;268.19934244402924;274.5913991737795;299.36;7250000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3050000.0;7259999.999999999;0.050333333333333334;0.0145;0.22716666666666668;0.034499999999999996;0.0;0.050333333333333334;0.0;9192.24609375;7672.55908203125;2376.84887695312;21914.080078125;490278.04210237885;489146.7852090389;272867.2769349664;272867.2769349664;259322.25922437775;430014.67791919125;436942.751026888;442816.332836664;474628.83661953063;524190.8654001475;475650.4663498;442668.9074931304;447698.11948457354;464178.7989486036;457086.03604400606;436948.0948292677;480994.7140938154;436768.4981188952;436942.751026888;173113.83306960555;296504.67125881097;473857.33391166833;203456.0790117758;203456.0790117758;274.5584413941912;4189114.888977275;1435671.954056802;337044.3383068932;1688498.1446544102;0;4;4;28;46;39;31;7;214;217;1790704698309.7268;684235393055.0468;1506191234659.652;54374.670993887106;9328.843294046292;0.0;11752.162491427316;6173219.967437554;1126470.6629831279;101147.50635171492;1306878.606043586;3.9214755952146403;0.3646509092913714
8261;2019-09-11 10:44:45.106;744;738;265;264;233;43;61;39;11;45;733;268;11;40;242;185;440;683;262;60;61;36;724;363;368;138;368;305;725;281.0;85.0;1443.0;221.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;21376.767578125;9395.462890625;7648.82275390625;1375.86511230469;705.0;369708;409.0;0.0;Calculated values ==>;1568191485.106;347.56000000000006;346.96000000000004;299.66;299.56;296.46000000000004;277.46000000000004;274.69669130483857;279.26000000000005;277.06;274.26000000000005;277.66;346.46000000000004;299.96000000000004;274.26000000000005;277.16;297.36;291.66;317.16;341.46000000000004;279.16;279.26000000000005;314.06;343.66;276.76000000000005;242.14157278889297;268.19934244402924;274.69669130483857;299.36;7240000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;7250000.0;0.04683333333333333;0.014166666666666666;0.2405;0.036833333333333336;0.0;0.04683333333333333;0.0;9395.462890625;7648.82275390625;1375.86511230469;21376.767578125;490964.24421394005;489984.76421961485;273913.8039959746;273430.7084300033;260478.06557022387;429947.3805835815;437058.8330065715;442816.332836664;473437.2657590101;526708.9807752598;475884.83163177926;442816.332836664;446994.97740117426;464031.1302349554;457061.7909713768;436912.3634259876;481723.7041233214;436884.62709466193;437058.8330065715;171860.34048652687;295666.80309349706;472556.2466753328;203701.8390316684;203701.8390316684;274.658069536126;4189475.4656627174;1435826.7741829583;337075.59528717696;1688625.7589973463;0;4;4;28;46;39;31;7;214;217;1790925088059.832;684315153155.0848;1506374143159.7393;57507.03576010143;9902.804014874973;0.0;10928.885884491296;6174151.848820504;1126630.846578915;101147.50635171492;1307067.520275774;4.252881895138413;0.4031807019471208
8262;2019-09-11 10:45:45.107;747;741;263;263;233;44;63;40;11;46;752;268;11;34;242;185;438;687;261;62;63;37;726;363;368;145;368;305;727;257.0;87.0;1277.0;184.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21495.365234375;9608.322265625;7670.94677734375;1361.57189941406;704.0;369709;406.0;0.0;Calculated values ==>;1568191545.107;347.86;347.26;299.46000000000004;299.46000000000004;296.46000000000004;277.56;274.69669130483857;279.46000000000004;277.16;274.26000000000005;277.76000000000005;348.36;299.96000000000004;274.26000000000005;276.56;297.36;291.66;316.96000000000004;341.86;279.36;279.46000000000004;313.76000000000005;343.56000000000006;276.86;243.61107973660833;268.19934244402924;274.69669130483857;299.26000000000005;7259999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3050000.0;7270000.0;0.04283333333333333;0.0145;0.21283333333333332;0.03066666666666667;0.0;0.04283333333333333;0.0;9608.322265625;7670.94677734375;1361.57189941406;21495.365234375;491200.29594825796;490221.36057371483;272781.94956986443;272781.94956986443;260378.96719360325;429947.3805835815;437405.9262294404;442816.332836664;472622.20966475393;528698.2385210564;475884.83163177926;442816.332836664;446144.86104575056;464031.1302349554;457061.7909713768;436010.8099741985;482117.23002486146;437232.5978198178;437405.9262294404;170606.85888663295;295247.87795992935;471731.79225593165;203706.5796972307;203706.5796972307;274.65989911771504;4189832.739391606;1435985.141699113;337098.40764253726;1688753.425871539;0;4;4;28;46;39;31;7;214;217;1791145891740.4426;684400054570.3197;1506557146210.2454;50890.52579317604;8219.439851800162;0.0;10010.122009796312;6175055.176891163;1126781.8677951999;101147.50635171492;1307242.0149169045;3.707991923133543;0.34562476854761126
8263;2019-09-11 10:46:45.107;748;743;261;261;230;45;65;40;12;46;755;267;11;33;243;185;436;691;263;64;65;37;730;364;369;149;369;306;732;260.0;88.0;1215.0;186.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;21682.158203125;9758.169921875;7765.1201171875;1354.58129882812;703.0;369710;403.0;0.0;Calculated values ==>;1568191605.107;347.96000000000004;347.46000000000004;299.26000000000005;299.26000000000005;296.16;277.66;274.8017692304317;279.66;277.16;274.36;277.76000000000005;348.66;299.86;274.26000000000005;276.46000000000004;297.46000000000004;291.66;316.76000000000005;342.26;279.56;279.66;313.46000000000004;343.46000000000004;276.86;244.42749628697553;268.3187672390254;274.8017692304317;299.46000000000004;7300000.0;3640000.0;3690000.0;1490000.0;3690000.0;3060000.0;7320000.0;0.043333333333333335;0.014666666666666666;0.2025;0.031000000000000003;0.0;0.043333333333333335;0.0;9758.169921875;7765.1201171875;1354.58129882812;21682.158203125;490943.4146246358;490006.8847780871;271452.36284425965;271452.36284425965;259041.38118027948;429879.7862731237;437522.3759021454;442757.55712985963;472095.8695281981;528935.3484124116;475640.1672774928;442609.8111887139;445807.4384647189;464016.3363585347;456898.30145361554;434670.0391154104;482180.20801352244;437349.09294754727;437522.3759021454;169353.38768963216;294828.9587717387;471199.84743302374;203961.89257501424;203961.89257501424;274.7631119577493;4190192.552086918;1436146.5291340088;337121.0422525226;1688882.0597623268;0;4;4;28;46;39;31;7;214;217;1791366991740.4426;684488254570.3197;1506740446210.2454;48356.12207235619;8284.376600598294;0.0;10120.954277509018;6175882.232290043;1126919.3995989698;101147.50635171492;1307409.7738859653;3.536492634975407;0.3316966319794416
8264;2019-09-11 10:47:45.108;750;745;261;260;229;46;67;41;7;46;733;266;8;46;243;185;435;694;261;66;67;36;735;366;370;139;370;306;737;261.0;78.0;1270.0;221.0;0.0;100;1;45;1;0;0;1;0;0;0;1;0;1;0;0;22827.9453125;10188.7275390625;7792.29443359375;2325.7841796875;703.0;369711;401.0;0.0;Calculated values ==>;1568191665.108;348.16;347.66;299.26000000000005;299.16;296.06;277.76000000000005;275.0112864084945;279.86;277.26000000000005;273.86;277.76000000000005;346.46000000000004;299.76000000000005;273.96000000000004;277.76000000000005;297.46000000000004;291.66;316.66;342.56000000000006;279.76000000000005;279.86;313.26000000000005;343.46000000000004;276.76000000000005;242.35481222062532;268.3187672390254;275.0112864084945;299.26000000000005;7350000.0;3660000.0;3700000.0;1390000.0;3700000.0;3060000.0;7370000.0;0.0435;0.013000000000000001;0.21166666666666664;0.036833333333333336;0.0;0.0435;0.0;10188.7275390625;7792.29443359375;2325.7841796875;22827.9453125;490732.38034824625;489793.1116077636;271068.12468314223;270626.34896362916;258455.20779543486;429743.705733735;437639.2806568476;442016.3825157325;473405.2944016503;526630.9135575934;475522.7783780658;442165.11039823265;447649.2082961263;463868.3479736739;456570.1231147491;433337.7970598052;482091.30558267573;437466.04440403223;437639.2806568476;168517.74571465285;294828.9587717387;472424.9728513876;204458.34065724592;204458.34065724592;274.9637733461861;4190563.475797726;1436312.7560497182;337151.7124759684;1689011.7070441786;0;4;4;28;46;39;31;7;214;218;1791588695435.1748;684574656010.2153;1506924049270.0237;50283.11886004632;9870.10428581755;0.0;10143.37088998267;6176704.239663381;1127070.689460963;101147.50635171492;1307578.6460766466;3.4617257636909646;0.3299841200558943
8265;2019-09-11 10:48:45.088;754;749;260;260;229;47;69;41;-12;45;719;267;-13;46;244;185;434;698;261;67;69;34;739;366;371;136;371;306;740;266.0;86.0;1297.0;234.0;0.0;100;1;46;1;0;0;1;0;0;0;1;0;1;0;0;22985.3671875;10272.67578125;7856.57421875;2347.4833984375;701.0;369712;398.0;0.0;Calculated values ==>;1568191725.088;348.56000000000006;348.06000000000006;299.16;299.16;296.06;277.86;275.0112864084945;280.06;277.26000000000005;271.96000000000004;277.66;345.06000000000006;299.86;271.86;277.76000000000005;297.56;291.66;316.56;342.96000000000004;279.86;280.06;312.96000000000004;343.26;276.56;241.71165711629368;268.3187672390254;275.0112864084945;299.26000000000005;7390000.000000001;3660000.0;3710000.0;1360000.0;3710000.0;3060000.0;7400000.0;0.044333333333333336;0.014333333333333333;0.21616666666666667;0.039;0.0;0.044333333333333336;0.0;10272.67578125;7856.57421875;2347.4833984375;22985.3671875;490917.235666619;490079.3442862292;270406.6659061415;270406.6659061415;258322.14495735362;429743.705733735;437756.6381187637;439140.46268488537;473696.4923814395;525161.8482024216;475640.1672774928;438986.2991974235;447649.2082961263;463853.65480034467;456570.1231147491;432198.7253532868;482379.05542195885;437409.82927201514;437756.6381187637;167264.2905471822;293991.1381695566;472622.7809936826;204442.18443330433;204442.18443330433;274.95756276868076;4190945.1261428124;1436483.210906877;337190.64339116635;1689142.07081391;0;4;4;28;46;39;31;7;214;218;1791810921335.2454;684657128510.2416;1507107588070.082;50733.9444820501;10459.043265854754;0.0;10343.607446722031;6177545.767921879;1127240.042554093;101147.50635171492;1307749.3139879003;3.493555041356624;0.33486334285727265
8266;2019-09-11 10:49:45.109;759;753;261;261;230;48;71;42;-19;46;727;269;-19;36;244;185;433;702;266;69;71;32;744;368;373;133;373;307;746;259.0;87.0;1673.0;223.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;0;0;23332.1484375;10702.404296875;7909.0712890625;2361.10693359375;703.0;369713;396.0;0.0;Calculated values ==>;1568191785.109;349.06000000000006;348.46000000000004;299.26000000000005;299.26000000000005;296.16;277.96000000000004;275.2199585193972;280.26000000000005;277.36;271.26000000000005;277.76000000000005;345.86;300.06;271.26000000000005;276.76000000000005;297.56;291.66;316.46000000000004;343.36;280.06;280.26000000000005;312.76000000000005;343.46000000000004;276.36;241.05796691057077;268.43790593516167;275.2199585193972;299.76000000000005;7440000.000000001;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3070000.0;7459999.999999999;0.043166666666666666;0.0145;0.2788333333333333;0.03716666666666667;0.0;0.043166666666666666;0.0;10702.404296875;7909.0712890625;2361.10693359375;23332.1484375;491150.7958166975;490063.2896888678;270409.15142293985;270409.15142293985;258413.04762409197;429606.4342157736;437646.0946343811;437828.56808052456;474180.86133098433;525923.0666523852;475747.4256175174;437828.56808052456;446041.1461244584;463556.7384186273;456240.3270666567;430811.5926082541;482339.2700619689;437297.75179021596;437646.0946343811;166428.6587063909;294828.9587717387;472820.39598721155;204959.93708599595;204959.93708599595;275.16601601213364;4191331.2405318525;1436658.0644179115;337229.89537726186;1689273.4971760742;0;4;4;28;46;39;31;7;214;218;1792034199454.9048;684737856755.1184;1507291552434.8015;64931.53660897439;9955.480389161847;0.0;10044.285800838627;6178509.984287153;1127410.2231266527;101147.50635171492;1307919.272562726;4.049634932649827;0.3944639037044911
8267;2019-09-11 10:50:45.109;762;756;263;262;231;49;73;43;-21;46;742;271;-21;29;245;186;432;706;266;71;73;31;752;369;374;131;374;306;753;265.0;85.0;1665.0;250.0;0.0;100;1;52;1;0;0;1;0;0;0;1;0;1;1;0;23827.583984375;10925.6484375;8021.09912109375;2381.63354492188;703.0;369714;393.0;0.0;Calculated values ==>;1568191845.109;349.36;348.76;299.46000000000004;299.36;296.26000000000005;278.06;275.3239800832674;280.46000000000004;277.46000000000004;271.06;277.76000000000005;347.36;300.26000000000005;271.06;276.06;297.66;291.76000000000005;316.36;343.76;280.26000000000005;280.46000000000004;312.46000000000004;343.46000000000004;276.26000000000005;240.61611355647437;268.3187672390254;275.3239800832674;299.76000000000005;7520000.0;3690000.0;3740000.0;1310000.0;3740000.0;3060000.0;7530000.0;0.04416666666666667;0.014166666666666666;0.27749999999999997;0.041666666666666664;0.0;0.04416666666666667;0.0;10925.6484375;8021.09912109375;2381.63354492188;23827.583984375;490791.5670881796;489800.06856363843;270773.1024664768;270346.1857701327;258461.9700189436;429537.3511455088;437764.9004773373;437742.05038880615;474437.7492251421;527574.2254450012;476109.1524695691;437742.05038880615;445233.9253261885;463542.12207272934;456215.92260265833;428692.3688386469;482192.9279276957;437416.66788352263;437764.9004773373;165175.21790254305;294828.9587717387;472984.3684616349;205193.01692883729;205193.01692883729;275.2602019783212;4191724.238302035;1436838.298190698;337269.41821458284;1689406.2485961588;0;4;4;28;46;39;31;7;214;218;1792258299454.9048;684817056755.1184;1507475452434.8015;64532.35678514135;11157.972980533234;0.0;10271.924856725418;6179588.850065437;1127586.1685714002;101147.50635171492;1308088.5743182057;4.030416289224622;0.39699427997659537
8268;2019-09-11 10:51:45.130;765;758;263;262;233;51;48;44;-20;47;757;272;-21;23;245;187;431;707;267;72;49;30;748;370;375;131;375;307;749;273.0;82.0;1491.0;191.0;0.0;100;1;56;1;0;0;1;0;0;0;1;0;1;0;0;23881.73828125;11172.7568359375;7949.125;2376.04345703125;705.0;369715;390.0;0.0;Calculated values ==>;1568191905.13;349.66;348.96000000000004;299.46000000000004;299.36;296.46000000000004;278.26000000000005;275.4277932560699;277.96000000000004;277.56;271.16;277.86;348.86;300.36;271.06;275.46000000000004;297.66;291.86;316.26000000000005;343.86;280.36;278.06;312.16;343.66;276.16;240.61611355647437;268.43790593516167;275.4277932560699;299.86;7480000.0;3700000.0;3750000.0;1310000.0;3750000.0;3070000.0;7490000.000000001;0.0455;0.013666666666666666;0.2485;0.03183333333333333;0.0;0.0455;0.0;11172.7568359375;7949.125;2376.04345703125;23881.73828125;491634.0262912406;490500.95438398427;271058.9515189451;270626.6606262759;259344.79606123298;429467.9694778635;433022.3399103346;437671.5478804793;474534.5232474069;529068.0314497742;476099.4390523545;437514.20447033056;444166.49989544915;463393.19097842986;456191.64879011153;429348.10625233216;482785.5316114116;437361.3138752289;433209.26022689394;163921.7849024954;295666.80309349706;472887.3552016489;205457.47824884413;205457.47824884413;275.3663029808545;4192121.955140745;1437022.5160221094;337309.0793995874;1689539.380377314;0;4;4;28;46;39;31;7;214;218;1792483078100.4548;684895684265.3108;1507659416800.2517;57705.19630346134;8513.18441633095;0.0;10362.706080001266;6180607.8528698655;1127750.152257651;101147.50635171492;1308260.589760773;3.5622547644093205;0.34042433222338436
8269;2019-09-11 10:52:45.120;764;759;267;267;232;45;44;45;-23;48;771;273;-24;20;245;186;430;708;270;53;44;29;794;360;365;130;364;301;790;192.0;83.0;154.0;388.0;0.0;0;0;48;1;0;0;1;1;0;0;1;0;1;0;0;38900.9140625;11192.037109375;22949.84765625;2339.7470703125;709.0;369716;387.0;0.0;Calculated values ==>;1568191965.12;349.56000000000006;349.06000000000006;299.86;299.86;296.36;277.66;274.38016830617;277.56;277.66;270.86;277.96000000000004;350.26;300.46000000000004;270.76000000000005;275.16;297.66;291.76000000000005;316.16;343.96000000000004;278.46000000000004;277.56;311.86;344.06000000000006;276.06;240.39332010688793;267.7187500070086;274.38016830617;300.16;7940000.000000001;3600000.0;3650000.0;1300000.0;3640000.0;3010000.0;7900000.0;0.032;0.013833333333333333;0.025666666666666667;0.06466666666666666;0.0;0.032;0.0;11192.037109375;22949.84765625;2339.7470703125;38900.9140625;486824.7199246694;486466.2022345955;270003.54155531165;270003.54155531165;257310.9776302513;430148.3826014536;434768.59577993193;438558.24221835117;474759.1401246877;530986.2749545022;476973.7046694595;438404.20131815126;444931.73517570685;465015.24582933175;457687.92273860215;417289.87789323594;478398.0486328003;436362.84056435304;434768.59577993193;162668.35908569003;297342.5633918147;472920.9377354816;202047.76726182183;202047.76726182183;274.002646668723;4192645.056710152;1437208.8582420622;337348.37110412295;1689796.8288998941;0;4;4;28;47;39;31;7;214;218;1792705041099.608;684973971215.0121;1507841786399.556;6070.435523884253;17516.46502396333;0.0;7447.066512579523;6181139.227889133;1127967.0298498685;101147.50635171492;1308408.9797960164;0.850673763717335;0.1108396795478833
8270;2019-09-11 10:53:45.121;786;776;264;263;226;33;42;37;-32;48;778;274;-33;14;244;174;431;716;270;45;42;29;774;352;357;137;356;294;771;198.0;114.0;530.0;24.0;0.0;0;100;25;1;0;0;1;1;0;0;1;0;0;1;0;35235.953125;9201.0458984375;22378.5703125;1328.63452148438;716.0;369717;383.0;0.0;Calculated values ==>;1568192025.121;351.76;350.76;299.56;299.46000000000004;295.76000000000005;276.46000000000004;273.5264737036516;277.36;276.86;269.96000000000004;277.96000000000004;350.96000000000004;300.56;269.86;274.56;297.56;290.56;316.26000000000005;344.76;277.66;277.36;311.46000000000004;344.76;276.06;241.92719264551067;266.86631818009863;273.5264737036516;300.16;7740000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2940000.0;7709999.999999999;0.033;0.019;0.08833333333333333;0.004;0.0;0.033;0.0;9201.0458984375;22378.5703125;1328.63452148438;35235.953125;492164.6925478803;490973.37113354076;269979.72951333626;269570.99638536136;256026.0938805609;430671.36484660726;436328.9944427473;438743.29367333796;473859.9099963197;532239.8423101574;477963.4700575813;438591.3684654617;445460.6500641067;466043.6885466112;457335.44088390906;423001.09514010866;481786.91431198345;436846.2480136892;436328.9944427473;160997.13474923553;300275.376401361;472002.15594002855;200861.18261704923;200861.18261704923;273.5032560558224;4193262.87423521;1437378.8034333033;337378.94146030326;1690174.5720129586;0;4;4;28;47;39;31;7;214;218;1792921644710.207;685054072550.2336;1508020289375.0496;21012.919809972173;1084.563893291917;0.0;7770.437790248037;6181364.926279116;1128122.0410080838;101147.50635171492;1308535.7944457661;0.9076119462067195;0.07036861565388353
