;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8271;2019-09-11 10:54:45.131;814;800;268;267;227;26;42;29;-35;47;776;274;-36;10;243;167;430;714;264;45;42;30;755;344;349;140;348;293;753;158.0;83.0;848.0;46.0;0.0;0;100;7;1;0;0;1;1;0;0;1;0;0;0;0;33281.18359375;7778.15185546875;21827.10546875;1311.12963867188;728.0;369718;379.0;0.0;Calculated values ==>;1568192085.131;354.56000000000006;353.16;299.96000000000004;299.86;295.86;275.76000000000005;272.6583383277491;277.36;276.06;269.66;277.86;350.76;300.56;269.56;274.16;297.46000000000004;289.86;316.16;344.56000000000006;277.66;277.36;311.06;345.96000000000004;276.16;242.56692532238324;266.74333088950624;272.6583383277491;299.56;7550000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;2930000.0;7530000.0;0.026333333333333334;0.013833333333333333;0.14133333333333334;0.007666666666666667;0.0;0.026333333333333334;0.0;7778.15185546875;21827.10546875;1311.12963867188;33281.18359375;498061.29413330037;496241.07301553304;272964.4417413207;272518.1812242664;257071.86584586298;431175.4696738307;438173.92229488806;438510.57582547225;473373.3937792042;532107.3158291399;478087.55328500894;438358.4652479722;445093.2399651528;467058.5510656493;457679.4097196208;427414.50377350725;483433.4129601128;438672.06574578746;438173.92229488806;159325.9205505338;305303.7579410727;471703.5210853088;198729.4993590797;198729.4993590797;272.62944031972813;4193833.945537132;1437520.3203301157;337400.94316130684;1690543.0140411824;0;4;4;28;47;39;31;7;214;218;1793133480010.1733;685137186400.2205;1508196418725.0215;33889.05880725015;2092.8008332344234;0.0;6305.369803976287;6181822.519020269;1128148.5234604739;101147.50635171492;1308653.1123920989;1.367793380747201;0.11931086548883406
8272;2019-09-11 10:55:45.122;826;806;273;272;232;20;43;21;-37;43;768;272;-40;14;242;165;426;696;266;45;43;30;737;337;342;135;341;287;735;136.0;85.0;354.0;37.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32558.63671875;7123.08544921875;21407.216796875;1298.49719238281;747.0;369719;374.0;0.0;Calculated values ==>;1568192145.122;355.76;353.76;300.46000000000004;300.36;296.36;275.16;271.8864255623528;277.46000000000004;275.26000000000005;269.46000000000004;277.46000000000004;349.96000000000004;300.36;269.16;274.56;297.36;289.66;315.76000000000005;342.76;277.66;277.46000000000004;310.56;347.86;276.16;241.49495122638035;265.9988726020314;271.8864255623528;299.76000000000005;7370000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2870000.0;7350000.0;0.02266666666666667;0.014166666666666666;0.059000000000000004;0.006166666666666667;0.0;0.02266666666666667;0.0;7123.08544921875;21407.216796875;1298.49719238281;32558.63671875;501414.9996474712;498791.3561801986;276949.12250085257;276439.25772512594;259626.88201116465;431601.1154718507;439894.2430098887;439536.3443168181;473631.01605711324;531729.2302859954;478600.6651006541;439089.34317833104;446818.2714811441;467920.0156134625;458535.96971127053;430522.978948829;482619.7972789849;440215.949100076;439894.2430098887;157236.91470761524;313267.23492439475;472363.3712700832;196843.73087965848;196843.73087965848;271.85088180303467;4194382.528406052;1437644.4786809778;337422.68678950926;1690903.2460167818;0;4;4;28;47;39;31;7;214;218;1793340748914.9558;685219674025.1339;1508370392624.8389;14318.864192792418;1699.037782407619;0.0;5509.1449416185515;6182224.19145161;1128180.117375773;101147.50635171492;1308751.5519133988;0.7216866693283863;0.058165646389337355
8273;2019-09-11 10:56:45.112;827;792;272;271;239;21;23;17;-21;39;762;270;-27;11;242;167;420;661;266;34;23;30;689;343;348;129;348;288;690;140.0;83.0;2024.0;253.0;0.0;98;94;1;1;0;0;1;0;0;0;1;0;0;0;0;18265.982421875;6673.82763671875;7282.4384765625;1280.92810058594;783.0;369720;373.0;0.0;Calculated values ==>;1568192205.112;355.86;352.36;300.36;300.26000000000005;297.06;275.26000000000005;272.5487779782249;275.46000000000004;274.86;271.06;277.06;349.36;300.16;270.46000000000004;274.26000000000005;297.36;289.86;315.16;339.26;276.56;275.46000000000004;310.46000000000004;351.46000000000004;276.16;240.16925963744896;266.1237361191953;272.5487779782249;299.76000000000005;6890000.000000001;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;2880000.0;6900000.0;0.02333333333333333;0.013833333333333333;0.3373333333333333;0.042166666666666665;0.0;0.02333333333333333;0.0;6673.82763671875;7282.4384765625;1280.92810058594;18265.982421875;505855.1331272051;501022.89894378313;282354.20973126707;281633.4336998415;264859.4205024085;431237.1583312671;435176.203609034;441672.4669810947;474018.0131486867;531033.4259769963;478249.1387288349;440796.61720368994;446211.1495865181;466930.7095401421;457841.02317242726;439345.75618441147;482274.38459642086;437060.5042495169;435176.203609034;156819.11488148148;328362.5824867039;473148.0712050766;198445.31327976123;198445.31327976123;272.51268981769704;4194805.996309209;1437759.433794333;337444.17841775226;1691142.2866306882;0;4;4;28;47;39;31;7;214;218;1793547714414.9888;685298860825.1465;1508542863874.8662;82048.62651524981;11583.299625850797;0.0;5523.720774349697;6183027.120030568;1128290.7850731686;101147.50635171492;1308843.477137622;6.5074741139159284;0.6724533640571988
8274;2019-09-11 10:57:45.153;809;748;265;263;243;32;20;17;-1;37;764;269;-7;11;240;175;411;568;266;24;21;30;669;348;353;129;353;295;671;149.0;77.0;1515.0;233.0;0.0;98;62;1;1;0;0;1;0;0;0;1;0;0;0;0;17118.83984375;6489.62841796875;6934.77783203125;1104.51586914062;806.0;369721;375.0;0.0;Calculated values ==>;1568192265.153;354.06000000000006;347.96000000000004;299.66;299.46000000000004;297.46000000000004;276.36;273.0942459734351;275.16;274.86;273.06;276.86;349.56000000000006;300.06;272.46000000000004;274.26000000000005;297.16;290.66;314.26000000000005;329.96000000000004;275.56;275.26000000000005;310.66;353.76;276.16;240.16925963744896;266.98899913490544;273.0942459734351;299.76000000000005;6690000.000000001;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2950000.0;6709999.999999999;0.024833333333333332;0.012833333333333334;0.2525;0.03883333333333334;0.0;0.024833333333333332;0.0;6489.62841796875;6934.77783203125;1104.51586914062;17118.83984375;505225.54722828744;496768.3787854874;280707.27396278875;279262.40593822656;268057.7019879411;430925.7729439634;433418.2568911692;443119.3036228862;473824.7944200122;530711.5671323929;477263.10818226164;442247.69132820406;444838.7892130624;465957.757526552;458118.576123233;441315.0157358139;470051.1410044307;434133.9136240739;433597.94252996583;157654.71494818805;338011.6871214325;473148.0712050766;199780.82626273212;199780.82626273212;273.0615210988156;4195101.071325622;1437869.2042202582;337464.0707013205;1691260.8443926605;0;4;4;28;47;39;31;7;214;218;1793758158120.4368;685376313715.3113;1508717883390.2388;61442.9655334389;10615.761345261046;0.0;5806.458387302971;6184223.700405086;1128475.9036596413;101147.50635171492;1308937.9598165792;5.359322916558425;0.5542207027002171
8275;2019-09-11 10:58:48.113;781;726;265;264;239;32;22;19;9;36;768;269;5;13;239;178;407;533;266;25;22;32;677;344;349;130;349;302;679;149.0;82.0;1063.0;126.0;0.0;45;41;1;1;0;0;1;0;0;0;1;0;0;0;0;14971.0361328125;6516.4794921875;5038.25439453125;985.080444335938;810.0;369722;378.0;0.0;Calculated values ==>;1568192328.113;351.26;345.76;299.66;299.56;297.06;276.36;272.6583383277491;275.36;275.06;274.06;276.76000000000005;349.96000000000004;300.06;273.66;274.46000000000004;297.06;290.96000000000004;313.86;326.46000000000004;275.66;275.36;310.96000000000004;354.16;276.36;240.39332010688793;267.8393353686513;272.6583383277491;299.76000000000005;6770000.0;3440000.0;3490000.0;1300000.0;3490000.0;3020000.0;6790000.000000001;0.024833333333333332;0.013666666666666666;0.17716666666666667;0.021;0.0;0.024833333333333332;0.0;6516.4794921875;5038.25439453125;985.080444335938;14971.0361328125;500725.79318775004;492907.74262446776;279323.4332079099;278659.4186322394;265618.47647449723;431175.4696738307;434759.86381508;443139.33368828957;473598.7871360312;530597.9988283011;476382.2537789027;442552.9904358224;443721.9807720978;466403.50635263;459161.1326224104;438811.89261836285;463123.60311876825;435283.0450006729;434759.86381508;158908.11840480618;339690.1980837097;473211.5349843978;198766.04891474172;198766.04891474172;272.6439071204339;4195381.679462435;1437982.9354079552;337482.3430601369;1691365.5419074642;0;4;4;28;47;39;31;7;214;218;1793979147719.734;685457846915.0519;1508905818989.6409;43294.80028571356;5763.355207462779;0.0;5860.5130700250675;6185139.573976614;1128619.12993393;101147.50635171492;1309039.9809999983;4.379543995894424;0.4262568626996647
8276;2019-09-11 10:59:45.104;757;715;268;267;240;28;21;20;12;36;772;268;10;18;239;178;406;565;266;27;22;33;688;336;341;132;341;313;691;137.0;77.0;107.0;93.0;0.0;1;33;1;1;0;0;1;0;0;0;1;0;0;0;0;13802.130859375;6550.41845703125;3718.19384765625;970.373657226562;805.0;369723;380.0;0.0;Calculated values ==>;1568192385.104;348.86;344.66;299.96000000000004;299.86;297.16;275.96000000000004;271.77519066394296;275.26000000000005;275.16;274.36;276.76000000000005;350.36;299.96000000000004;274.16;274.96000000000004;297.06;290.96000000000004;313.76000000000005;329.66;275.86;275.36;311.16;353.66;276.46000000000004;240.83765695389522;269.14681796795327;271.77519066394296;299.76000000000005;6880000.0;3360000.0;3410000.0;1320000.0;3410000.0;3130000.0;6909999.999999999;0.022833333333333334;0.012833333333333334;0.017833333333333333;0.015500000000000002;0.0;0.022833333333333334;0.0;6550.41845703125;3718.19384765625;970.373657226562;13802.130859375;496374.8805984274;490119.94763916393;279450.42488809285;278815.6388732928;265217.39645586826;431660.74602318485;436495.94629104953;441292.71172936825;473339.41292369686;530182.5082605054;474860.72770306823;440988.73662776884;442198.2301569956;467540.872670903;460416.4097859312;436279.08506429906;466924.7165804956;437500.0701226581;436664.29605050717;159743.72323357346;337592.078488485;473048.1168422736;196583.91259348136;196583.91259348136;271.74304645454515;4195609.431068699;1438086.3653500825;337497.821294171;1691434.8528440346;0;4;4;28;47;39;31;7;214;218;1794175766670.3394;685532505125.2817;1509081066315.1804;4363.973584589983;4285.19516585628;0.0;5481.835422268756;6185516.813030781;1128698.6683972757;101147.50635171492;1309129.7604145699;1.2573202084779924;0.1126178229891014
8277;2019-09-11 11:00:45.104;740;706;272;269;242;24;21;14;13;36;775;268;12;24;238;176;406;600;268;28;21;35;705;330;335;135;335;320;708;123.0;74.0;103.0;0.0;0.0;1;34;0;1;0;0;0;0;0;0;1;0;0;0;0;10537.771484375;6626.79296875;0.0;1007.9771118164099;796.0;369724;380.0;0.0;Calculated values ==>;1568192445.104;347.16;343.76;300.36;300.06;297.36;275.56;271.1026128081217;275.26000000000005;274.56;274.46000000000004;276.76000000000005;350.66;299.96000000000004;274.36;275.56;296.96000000000004;290.76000000000005;313.76000000000005;333.16;275.96000000000004;275.26000000000005;311.16;352.76;276.66;241.49495122638035;269.9613774848165;271.1026128081217;299.96000000000004;7050000.0;3300000.0;3350000.0;1350000.0;3350000.0;3200000.0;7080000.0;0.0205;0.012333333333333333;0.017166666666666667;0.0;0.0;0.0205;0.0;6626.79296875;0.0;1007.9771118164099;10537.771484375;492296.174505723;487034.74619056087;279537.0892956102;277779.80284203903;264947.3696622089;432012.3539207929;437880.12000639975;439940.96593806625;472948.7829819323;529966.2413346115;473954.22635462414;439784.9432710534;441637.89237249835;468257.81777978496;461083.33677287196;432548.1961656322;470536.4211541972;439018.0929647742;437880.12000639975;159743.72323357346;333815.9410454577;472851.2559263234;195046.530826614;195046.530826614;271.1026128081217;4195812.26358823;1438196.1754452973;337514.30755057966;1691465.837792765;0;4;4;28;47;39;31;7;214;218;1794378566670.3394;685612605125.2817;1509270966315.1804;4204.02113607993;0.0;0.0;4978.088578185608;6185588.212986787;1128734.378356991;101147.50635171492;1309216.926447907;1.2026701023568132;0.05581160143278727
8278;2019-09-11 11:01:45.115;727;699;278;270;244;26;21;10;11;34;780;267;11;28;238;177;407;620;268;29;22;37;733;331;336;142;336;319;736;134.0;75.0;433.0;119.0;0.0;1;59;19;1;0;0;0;0;0;0;1;0;0;0;0;12632.4541015625;8293.16796875;0.0;1162.03271484375;790.0;369725;380.0;0.0;Calculated values ==>;1568192505.115;345.86;343.06000000000006;300.96000000000004;300.16;297.56;275.76000000000005;271.215330690691;275.26000000000005;274.16;274.26000000000005;276.56;351.16;299.86;274.26000000000005;275.96000000000004;296.96000000000004;290.86;313.86;335.16;276.06;275.36;311.16;352.16;276.86;242.98782864720522;269.84581860846123;271.215330690691;299.96000000000004;7330000.0;3310000.0;3360000.0;1420000.0;3360000.0;3190000.0;7359999.999999999;0.022333333333333334;0.0125;0.07216666666666667;0.01983333333333333;0.0;0.022333333333333334;0.0;8293.16796875;0.0;1162.03271484375;12632.4541015625;487531.5774787182;482971.48675294855;279496.3424139359;275346.04817087326;264087.1801171876;431954.4880088244;437652.18395632185;439847.4452421582;471832.65708311246;530568.3578980137;473964.6213271867;439847.4452421582;442454.77681384934;468117.8704306549;461059.4534827745;426160.4790286206;470316.86153480184;438957.2184469041;437816.57630883635;159743.72323357346;331298.85215519386;472128.42060986464;195368.3340133956;195368.3340133956;271.215330690691;4196005.384200138;1438320.5312473245;337532.3942810699;1691465.837792765;0;4;4;28;47;39;31;7;214;218;1794579903575.0642;685695720360.1681;1509462701459.9185;17643.242527009035;5489.075050829969;0.0;5414.677411264844;6185770.306894828;1128780.1290351057;101147.50635171492;1309303.548708871;3.0191844620111916;0.29752371173120107
8279;2019-09-11 11:02:45.085;718;696;281;280;244;29;12;11;4;32;783;266;4;28;239;177;410;635;267;32;13;38;770;336;341;145;341;315;774;130.0;78.0;1011.0;248.0;0.0;1;81;33;1;0;0;0;0;0;0;1;0;0;0;0;15416.333984375;9716.4296875;0.0;1280.81225585938;784.0;369726;379.0;0.0;Calculated values ==>;1568192565.085;344.96000000000004;342.76;301.26000000000005;301.16;297.56;276.06;271.77519066394296;274.36;274.26000000000005;273.56;276.36;351.46000000000004;299.76000000000005;273.56;275.96000000000004;297.06;290.86;314.16;336.66;276.36;274.46000000000004;311.06;351.56000000000006;276.96000000000004;243.61107973660833;269.38090353596624;271.77519066394296;299.86;7700000.0;3360000.0;3410000.0;1450000.0;3410000.0;3150000.0;7740000.000000001;0.021666666666666667;0.013000000000000001;0.16849999999999998;0.04133333333333333;0.0;0.021666666666666667;0.0;9716.4296875;0.0;1280.81225585938;15416.333984375;482210.44174509594;478265.7766659227;277207.1406509039;276737.93157205475;262144.54269409965;431660.74602318485;434961.8985086628;439633.71485172777;471236.42390828294;531185.4301339029;474364.7416948884;439633.71485172777;443279.48789750587;467540.872670903;460284.7710481675;417126.4481736757;468056.24857682403;438326.2519385827;435134.08349873225;159325.9205505338;328782.02776382567;471830.8059033014;196770.42429847518;196770.42429847518;271.77519066394296;4196239.007231016;1438470.5361878746;337552.74114398146;1691465.837792765;0;4;4;28;47;39;31;7;214;218;1794782902025.1611;685781777310.2091;1509652806360.009;40922.464458223054;11369.16243966615;0.0;5164.5459493389035;6186258.110429492;1128920.5441049372;101147.50635171492;1309391.6648234874;5.224598416871485;0.5654953566485799
8280;2019-09-11 11:03:45.106;722;700;276;280;254;36;16;15;-3;30;779;265;-3;24;237;179;413;648;267;20;16;38;768;354;359;149;359;311;772;177.0;83.0;1527.0;325.0;0.0;1;99;33;1;0;0;0;0;0;0;1;0;0;0;0;16161.9716796875;9712.36328125;0.0;1376.3310546875;778.0;369727;379.0;0.0;Calculated values ==>;1568192625.106;345.36;343.16;300.76000000000005;301.16;298.56;276.76000000000005;273.7412296467126;274.76000000000005;274.66;272.86;276.16;351.06000000000006;299.66;272.86;275.56;296.86;291.06;314.46000000000004;337.96000000000004;275.16;274.76000000000005;311.06;350.96000000000004;276.96000000000004;244.42749628697553;268.91163127593666;273.7412296467126;299.86;7680000.0;3540000.0;3590000.0;1490000.0;3590000.0;3110000.0;7720000.0;0.029500000000000002;0.013833333333333333;0.2545;0.05416666666666667;0.0;0.029500000000000002;0.0;9712.36328125;0.0;1376.3310546875;16161.9716796875;483053.19779679313;479135.0192998845;275066.551737827;276910.7601514269;265960.7209124931;430542.39183029096;431139.40215213835;439427.1194564879;470501.7468520806;531067.5055544617;474763.0562051223;439427.1194564879;443503.4123885207;464695.37349921046;457696.2288926094;418741.5713903147;470547.93729127955;431889.54192181467;431139.40215213835;159325.9205505338;326265.46416910045;471299.48975746526;201574.72894751563;201574.72894751563;273.7412296467126;4196502.251881206;1438632.4994630134;337574.89175487024;1691465.837792765;0;4;4;28;47;39;31;7;214;218;1794992975524.8408;685870008180.0745;1509840672089.7224;60533.43338453344;14610.091210538938;0.0;6772.157859536371;6187103.872156593;1129137.1136578484;101147.50635171492;1309491.1721704623;7.387315401879832;0.7907997252625744
8281;2019-09-11 11:04:45.116;734;709;260;263;259;48;24;20;1;29;769;265;8;22;235;183;414;654;265;25;24;38;773;365;370;155;370;316;776;1280.0;82.0;139.0;0.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;16100.2587890625;11325.76171875;0.0;1376.25646972656;773.0;369728;378.0;0.0;Calculated values ==>;1568192685.116;346.56000000000006;344.06000000000006;299.16;299.46000000000004;299.06;277.96000000000004;274.9066339382667;275.56;275.16;273.26000000000005;276.06;350.06000000000006;299.66;273.96000000000004;275.36;296.66;291.46000000000004;314.56;338.56000000000006;275.66;275.56;310.96000000000004;350.46000000000004;276.96000000000004;245.62243170879464;269.49753711883926;274.9066339382667;299.66;7730000.0;3650000.0;3700000.0;1550000.0;3700000.0;3160000.0;7759999.999999999;0.21333333333333335;0.013666666666666666;0.023166666666666665;0.0;0.0;0.21333333333333335;0.0;11325.76171875;0.0;1376.25646972656;16100.2587890625;484383.01271632925;480126.29559804534;268064.7988823406;269258.81796333863;267672.01857698656;429811.8947417682;429729.07819302403;438944.88061750244;469589.3915299694;529639.2946483564;474115.7961467927;440035.3822592901;442173.98230892397;462797.4531940566;456454.510519369;417661.9408052442;471075.5897046441;429925.72957825114;429729.07819302403;158908.11840480618;324168.52440917626;470495.736906878;204322.24747842658;204322.24747842658;274.9066339382667;4196771.14861039;1438807.846390937;337597.83380727493;1691465.837792765;0;4;4;28;47;39;31;7;214;218;1795211711974.8062;685961223380.0599;1510028803439.6926;5435.42433438859;0.0;0.0;48086.79055244746;6187653.70426091;1129258.8847097103;101147.50635171492;1309948.4062668066;4.213678022866643;0.047984777906804964
8282;2019-09-11 11:05:45.137;746;722;247;249;239;62;29;42;8;34;740;267;23;35;234;185;414;664;265;29;29;35;776;373;378;147;378;320;778;349.0;83.0;31.0;292.0;0.0;0;2;86;1;0;0;0;0;0;0;1;1;0;0;0;18260.123046875;13967.4208984375;0.0;2425.57934570312;768.0;369729;378.0;0.0;Calculated values ==>;1568192745.137;347.76;345.36;297.86;298.06;297.06;279.36;275.73799182748917;276.06;277.36;273.96000000000004;276.56;347.16;299.86;275.46000000000004;276.66;296.56;291.66;314.56;339.56000000000006;276.06;276.06;310.96000000000004;349.96000000000004;276.66;244.02132995426717;269.9613774848165;275.73799182748917;299.66;7759999.999999999;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;3200000.0;7780000.0;0.05816666666666667;0.013833333333333333;0.005166666666666667;0.048666666666666664;0.0;0.05816666666666667;0.0;13967.4208984375;0.0;2425.57934570312;18260.123046875;485919.81175038475;481968.1789063891;263042.0153338951;263773.686216755;260187.87906959557;429258.0297950786;207174.35738249082;439157.78287011833;471168.1638575324;526273.5676484874;473834.3250589465;441485.04385094374;443301.64760077687;461447.9879598068;455408.60839220474;416793.22067373263;472524.4091947974;207174.35738249082;207174.35738249082;158908.11840480618;322071.7610967587;471267.55247380707;206436.22059475808;206436.22059475808;275.73799182748917;4197057.58534417;1439018.6966850455;337629.52686116885;1691465.837792765;0;4;4;28;47;39;31;7;215;218;1795436190515.3555;686051855090.2817;1510219670220.1597;1202.3947384226947;12888.458151447048;0.0;42.93495648645455;6187709.038780291;1129366.326119238;101147.50635171492;1310349.6276920622;0.8621843247643495;0.1589821338576763
8283;2019-09-11 11:06:45.097;757;737;245;244;221;70;35;50;-1;40;725;272;3;44;234;188;413;675;268;34;35;32;820;370;375;144;375;329;824;480.0;-1.0;309.0;44.0;0.0;0;16;98;1;0;0;0;0;0;0;1;1;0;0;0;20178.494140625;15980.177734375;0.0;2582.99145507812;764.0;369730;377.0;0.0;Calculated values ==>;1568192805.097;348.86;346.86;297.66;297.56;295.26000000000005;280.16;275.4277932560699;276.66;278.16;273.06;277.16;345.66;300.36;273.46000000000004;277.56;296.56;291.96000000000004;314.46000000000004;340.66;276.56;276.66;310.86;349.56000000000006;276.36;243.40439225979637;270.9896433162861;275.4277932560699;299.96000000000004;8200000.0;3700000.0;3750000.0;1440000.0;3750000.0;3290000.0;8240000.000000001;0.08;0.0;0.0515;0.007333333333333333;0.0;0.08;0.0;15980.177734375;0.0;2582.99145507812;20178.494140625;483008.29015806527;479341.07751826814;260351.52029267862;260016.44313748018;252632.00480348157;429467.9694778635;430535.87848267425;435632.39495038195;472160.7387857882;523971.7061801856;473259.81187861226;436299.19516748376;442812.4528622278;461906.0235611636;456332.7804492596;401720.18831623404;468793.4932337678;430339.9637895259;430535.87848267425;158490.31677215957;320394.4760798638;471369.63528795214;205576.61663854294;205576.61663854294;275.41183285921966;4197377.693605124;1439268.0936306047;337671.2371256427;1691465.837792765;0;4;4;28;47;39;31;7;215;218;1795661939914.6016;686139096889.9904;1510414240419.5098;11847.872583059709;1949.1488034290005;-0.0;17996.740947530507;6187817.718506121;1129489.8904122997;101147.50635171492;1310499.8581036723;1.7127335321644974;0.08567618166710678
8284;2019-09-11 11:07:45.118;770;755;277;277;234;69;42;53;-6;44;736;275;-4;40;234;190;415;693;275;40;42;29;814;386;391;142;391;318;815;717.0;83.0;2517.0;70.0;0.0;30;20;98;1;0;0;1;0;0;0;1;1;0;1;0;26084.33203125;15825.09765625;5706.546875;2526.97705078125;761.0;369731;377.0;0.0;Calculated values ==>;1568192865.118;350.16;348.66;300.86;300.86;296.56;280.06;277.0612115527968;277.36;278.46000000000004;272.56;277.56;346.76;300.66;272.76000000000005;277.16;296.56;292.16;314.66;342.46000000000004;277.16;277.36;310.86;349.26;276.06;242.98782864720522;269.7299932089509;277.0612115527968;300.66;8140000.000000001;3860000.0;3910000.0;1420000.0;3910000.0;3180000.0;8150000.0;0.1195;0.013833333333333333;0.41950000000000004;0.011666666666666665;0.0;0.1195;0.0;15825.09765625;5706.546875;2526.97705078125;26084.33203125;485693.2135914838;483219.8700178203;272461.6707963133;272461.6707963133;257050.5570192907;428316.9747201074;210453.4157475219;437382.54774716764;472817.88148187683;526007.5918660006;475049.1297622305;437703.0768668968;444449.9163929364;459428.58492408204;453931.034190091;404915.11586053274;473012.9854257613;209916.44787369232;210453.4157475219;158490.31677215957;319136.5849023705;471339.3356437985;209693.52091245726;209693.52091245726;277.0495259007599;4197763.352090743;1439533.2303582286;337713.83510070393;1691513.4089942682;0;4;4;29;47;39;31;7;215;218;1795891820345.164;686224926920.2003;1510608408354.9849;95515.54675716102;3052.534505198981;0.0;90.80743279022607;6188712.726812786;1129531.5856948833;101147.50635171492;1310650.6404292267;4.100770626395153;0.42487707721549367
8285;2019-09-11 11:08:45.118;782;762;293;293;267;69;47;58;-6;49;753;280;-7;30;234;196;412;674;274;48;47;26;734;378;383;137;383;321;734;552.0;85.0;580.0;35.0;0.0;98;6;98;1;0;0;1;0;0;0;1;1;0;0;0;28958.1171875;14356.6884765625;7683.978515625;2484.80786132812;758.0;369732;376.0;0.0;Calculated values ==>;1568192925.118;351.36;349.36;302.46000000000004;302.46000000000004;299.86;280.06;276.25090830309495;277.86;278.96000000000004;272.56;278.06;348.46000000000004;301.16;272.46000000000004;276.16;296.56;292.76000000000005;314.36;340.56000000000006;277.96000000000004;277.86;310.76000000000005;348.96000000000004;275.76000000000005;241.92719264551067;270.0766712529157;276.25090830309495;300.56;7340000.000000001;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;3210000.0;7340000.000000001;0.092;0.014166666666666666;0.09666666666666666;0.005833333333333333;0.0;0.092;0.0;14356.6884765625;7683.978515625;2484.80786132812;28958.1171875;495472.79449452006;492585.93169916735;289635.30916632136;289635.30916632136;274073.6448832155;428902.12800615287;430754.66364141094;436689.5471521298;473957.519860846;527569.2966516583;475259.96099103487;436526.44640622236;442341.45476718404;460678.0526845173;456144.84443125484;427353.8919252081;479311.7681933508;430951.41342948424;430754.66364141094;158072.51562822933;317878.7554427003;471708.256711685;207611.71557847518;207611.71557847518;276.2254373916911;4198222.039167566;1439784.7452426685;337755.5999749715;1691624.9967058566;0;4;4;29;47;39;31;7;215;218;1796124020345.164;686308626920.2003;1510800108354.9849;22144.19038545328;1540.5631566103905;0.0;20529.15122179009;6189693.224622308;1129569.8615087317;101147.50635171492;1310822.4734180148;1.802774667072996;0.10690779956261903
8286;2019-09-11 11:09:45.119;774;762;284;285;257;55;48;51;-12;51;771;282;-13;22;234;198;403;645;272;48;48;24;747;372;377;136;377;311;748;350.0;79.0;2246.0;180.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;29275.099609375;14630.232421875;7886.208984375;2424.37622070312;756.0;369733;375.0;0.0;Calculated values ==>;1568192985.119;350.56000000000006;349.36;301.56;301.66;298.86;278.66;275.63479819532273;277.96000000000004;278.26000000000005;271.96000000000004;278.26000000000005;350.26;301.36;271.86;275.36;296.56;292.96000000000004;313.46000000000004;337.66;277.96000000000004;277.96000000000004;310.66;348.76;275.56;241.71165711629368;268.91163127593666;275.63479819532273;300.36;7470000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3110000.0;7480000.0;0.058333333333333334;0.013166666666666667;0.37433333333333335;0.030000000000000002;0.0;0.058333333333333334;0.0;14630.232421875;7886.208984375;2424.37622070312;29275.099609375;493051.51504374575;491192.2567036491;281409.3927287047;281976.3735149993;268583.33050293545;429328.3091220336;432513.79347557336;438022.5279696608;474281.32534014026;530229.4345438583;476766.9877448915;437864.8868398262;443207.87997338927;461600.9897204211;457411.20259979833;421268.43851146527;472993.36084708216;432513.79347557336;432513.79347557336;157654.71494818805;317040.2365367038;471644.9034095714;205964.1242279388;205964.1242279388;275.5696620676817;4198707.324061567;1440026.3069424916;337796.5105241035;1691754.750430726;0;4;4;29;47;39;31;7;215;218;1796352024144.8887;686390528285.1014;1510989711514.7559;86867.19580065129;7970.423375448978;0.0;13215.397372778683;6190601.667979899;1129649.1210507068;101147.50635171492;1311103.6826760394;4.332376675258147;0.4117144604954614
8287;2019-09-11 11:10:45.109;769;766;268;267;245;54;49;50;-19;52;783;282;-20;16;234;198;401;668;273;50;48;23;746;376;381;135;381;307;746;293.0;83.0;1934.0;241.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27727.28125;14651.5830078125;7793.720703125;2396.21435546875;753.0;369734;375.0;0.0;Calculated values ==>;1568193045.109;350.06000000000006;349.76;299.96000000000004;299.86;297.66;278.56;276.0463484220469;278.06;278.16;271.26000000000005;278.36;351.46000000000004;301.36;271.16;274.76000000000005;296.56;292.96000000000004;313.26000000000005;339.96000000000004;278.16;277.96000000000004;310.66;348.46000000000004;275.46000000000004;241.49495122638035;268.43790593516167;276.0463484220469;300.46000000000004;7459999.999999999;3760000.0;3810000.0;1350000.0;3810000.0;3070000.0;7459999.999999999;0.04883333333333333;0.013833333333333333;0.3223333333333333;0.04016666666666667;0.0;0.04883333333333333;0.0;14651.5830078125;7793.720703125;2396.21435546875;27727.28125;492419.35598634474;491979.813561733;273523.33807494614;273065.51640323515;263924.0270741235;429045.3911783415;431672.1890079103;437828.56808052456;474507.02969162643;531786.5888988876;477269.1730796724;437671.5478804793;443141.609673585;460987.0200118223;456758.394230189;420896.3213134878;476978.02037212567;431865.16999992455;431478.54691459984;157654.71494818805;315782.5089487807;471679.62040862173;206889.34490140213;206889.34490140213;275.94171661373156;4199182.264732163;1440270.281401923;337836.67541697994;1691885.394733796;0;4;4;29;47;39;31;7;215;218;1796579386244.9248;686471814735.1144;1511175080614.7854;74439.40960473713;10635.742732873321;0.0;10967.439364977821;6191945.665654873;1129804.1465930701;101147.50635171492;1311305.1727282796;3.86621266244066;0.3855961533517244
8288;2019-09-11 11:11:45.130;771;771;262;262;234;55;49;50;-24;52;790;282;-25;11;234;197;402;687;274;51;49;21;777;376;381;131;381;302;777;247.0;83.0;2075.0;197.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;1;0;28000.39453125;15291.513671875;8186.34521484375;2378.75024414062;749.0;369735;375.0;0.0;Calculated values ==>;1568193105.13;350.26;350.26;299.36;299.36;296.56;278.66;276.0463484220469;278.06;278.16;270.76000000000005;278.36;352.16;301.36;270.66;274.26000000000005;296.56;292.86;313.36;341.86;278.26000000000005;278.06;310.66;348.06000000000006;275.26000000000005;240.61611355647437;267.8393353686513;276.0463484220469;300.56;7770000.0;3760000.0;3810000.0;1310000.0;3810000.0;3020000.0;7770000.0;0.04116666666666667;0.013833333333333333;0.3458333333333333;0.03283333333333333;0.0;0.04116666666666667;0.0;15291.513671875;8186.34521484375;2378.75024414062;28000.39453125;489623.061786373;489623.061786373;268797.71236675367;268797.71236675367;258498.2798346072;429045.3911783415;431672.1890079103;438179.53515710204;475018.17925590376;532889.852654604;477892.7993446067;438024.4983934438;443431.1120271193;460987.0200118223;456616.80254018545;411981.73006990884;476459.82286037586;432057.49879278155;431672.1890079103;157654.71494818805;314105.63291466556;472013.52702826465;206930.46044686247;206930.46044686247;275.9573111645279;4199646.824570532;1440519.8945422298;337876.48071572086;1692018.6085586306;0;4;4;29;47;39;31;7;215;218;1796808066255.4844;686551642665.3097;1511357844560.2327;79973.63833729118;8703.560686089373;0.0;9251.867825763136;6193232.891428929;1129965.3638615909;101147.50635171492;1311473.725928261;3.7873901544293065;0.37828164803247105
8289;2019-09-11 11:12:45.120;782;781;266;265;239;60;51;51;-25;53;794;282;-26;8;235;197;403;704;277;53;51;20;801;373;378;131;376;300;797;227.0;-1.0;1347.0;139.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43223.953125;15754.7255859375;23172.166015625;2342.01708984375;747.0;369736;375.0;0.0;Calculated values ==>;1568193165.12;351.36;351.26;299.76000000000005;299.66;297.06;279.16;275.73799182748917;278.26000000000005;278.26000000000005;270.66;278.46000000000004;352.56000000000006;301.36;270.56;273.96000000000004;296.66;292.86;313.46000000000004;343.56000000000006;278.46000000000004;278.26000000000005;310.66;347.86;275.16;240.61611355647437;267.5978703862781;275.73799182748917;300.86;8009999.999999999;3729999.9999999995;3779999.9999999995;1310000.0;3760000.0;3000000.0;7970000.0;0.03783333333333334;0.0;0.2245;0.023166666666666665;0.0;0.03783333333333334;0.0;15754.7255859375;23172.166015625;2342.01708984375;43223.953125;488876.9868998422;489126.5989695813;269193.6789115824;268804.87326288887;259396.12285839525;429258.0297950786;432826.0172898313;438474.17998885084;475114.86810633156;533454.340860032;478140.99143100355;438320.22817239247;443402.2823748206;461889.7969599608;457108.03510769765;404029.96284839214;476949.9189238368;433202.1381216525;432826.0172898313;157654.71494818805;313267.23492439475;471916.3548916846;206133.49310586028;206133.49310586028;275.6392116640987;4200240.261876032;1440778.5700819478;337915.8138867327;1692279.8859310665;0;4;4;29;48;39;31;7;215;218;1797035728304.6157;686630229565.0099;1511538414459.5437;52160.48420523138;6157.302964704929;-0.0;8576.533831626904;6194333.825592968;1130089.1837514534;101147.50635171492;1311622.2711798367;1.6209374835126946;0.1589384036374655
8290;2019-09-11 11:13:45.111;801;799;272;271;244;50;45;48;-35;53;796;282;-36;5;235;186;404;717;276;48;45;20;752;371;376;130;375;294;744;153.0;115.0;2144.0;167.0;0.0;2;1;100;1;0;0;1;1;0;0;1;1;0;1;0;40908.390625;14823.3779296875;21495.888671875;2308.53662109375;744.0;369737;375.0;0.0;Calculated values ==>;1568193225.111;353.26;353.06000000000006;300.36;300.26000000000005;297.56;278.16;275.5313989812953;277.66;277.96000000000004;269.66;278.46000000000004;352.76;301.36;269.56;273.66;296.66;291.76000000000005;313.56;344.86;277.96000000000004;277.66;310.66;347.56000000000006;275.16;240.39332010688793;266.86631818009863;275.5313989812953;300.76000000000005;7520000.0;3710000.0;3760000.0;1300000.0;3750000.0;2940000.0;7440000.000000001;0.025500000000000002;0.019166666666666665;0.35733333333333334;0.02783333333333333;0.0;0.025500000000000002;0.0;14823.3779296875;21495.888671875;2308.53662109375;40908.390625;496479.9650465538;496951.36788451223;275584.84304502164;275102.6923361945;263648.76265768235;429398.2889081932;432201.1861801382;438286.6576737402;475242.0194224227;534105.26508329;478881.3272545374;438133.8669386556;444184.07038373634;462041.86243179254;455884.3690453659;420212.8551873595;484861.5035419744;432768.80165683676;432201.1861801382;157654.71494818805;312009.6876057385;472048.3120729887;205660.4078170766;205660.4078170766;275.44879210191766;4200941.259577236;1441033.3493893605;337954.5626879117;1692652.0638861493;0;4;4;29;48;39;31;7;215;218;1797261894375.2773;686708517820.2389;1511716587730.065;83125.11328211446;7414.463335122887;0.0;5776.789848258071;6195461.036468329;1130202.264839575;101147.50635171492;1311741.8642691977;2.493446648009309;0.2562393976719488
8291;2019-09-11 11:14:45.111;807;802;284;284;260;45;45;45;-32;52;795;281;-34;1;236;182;396;665;277;50;45;19;724;363;368;128;367;295;718;-2.0;86.0;943.0;96.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40266.484375;14392.96875;20606.953125;2321.77001953125;742.0;369738;382.0;0.0;Calculated values ==>;1568193285.111;353.86;353.36;301.56;301.56;299.16;277.66;274.69669130483857;277.66;277.66;269.96000000000004;278.36;352.66;301.26000000000005;269.76000000000005;273.26000000000005;296.76000000000005;291.36;312.76000000000005;339.66;278.16;277.66;311.36;347.36;275.06;239.943914813709;266.98899913490544;274.69669130483857;300.86;7240000.000000001;3629999.9999999995;3679999.9999999995;1280000.0;3670000.0000000005;2950000.0;7180000.0;0.0;0.014333333333333333;0.15716666666666665;0.016;0.0;0.0;0.0;14392.96875;20606.953125;2321.77001953125;40266.484375;499953.5403456675;499811.625397908;285948.79155721865;285948.79155721865;272133.2901189527;429947.3805835815;434215.1450557785;438520.37345905404;475399.4665791497;533927.88136424;478643.65119850554;438214.884849924;443408.03747513995;463380.54213311686;456643.7635023736;425218.3849568579;479727.7956142305;435117.21360507864;434215.1450557785;160579.3303088084;311171.3556482807;472214.8363805915;203507.69574593048;205660.4078170766;274.58309348843716;4201617.716868903;1441276.8189450246;337993.14857658354;1693002.9209011232;0;4;4;29;48;39;31;7;215;218;1797485094375.2773;686785917820.2389;1511893287730.065;36936.15918057925;4299.314250154576;0.0;0.0;6196461.547072184;1130299.8796527856;101147.50635171492;1311790.0041845997;1.104866133809332;0.123198868775687
8292;2019-09-11 11:15:45.102;794;792;290;290;264;31;40;36;-39;50;795;281;-40;-6;236;183;390;649;274;33;41;19;726;345;350;134;349;286;722;250.0;79.0;783.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41242.9921875;14440.853515625;20980.265625;1301.57458496094;739.0;369739;418.0;0.0;Calculated values ==>;1568193345.102;352.56000000000006;352.36;302.16;302.16;299.56;276.26000000000005;272.7676641592781;277.16;276.76000000000005;269.26000000000005;278.16;352.66;301.26000000000005;269.16;272.56;296.76000000000005;291.46000000000004;312.16;338.06000000000006;276.46000000000004;277.26000000000005;314.96000000000004;347.06000000000006;275.06;241.2770596917726;265.87368984753493;272.7676641592781;300.56;7259999.999999999;3450000.0;3500000.0;1340000.0;3490000.0;2860000.0;7220000.0;0.041666666666666664;0.013166666666666667;0.1305;0.0;0.0;0.041666666666666664;0.0;14440.853515625;20980.265625;1301.57458496094;41242.9921875;497941.41114395973;498036.50924405456;289942.49200825504;289942.49200825504;273699.5052046656;431113.4868728058;437611.58439915784;439458.13621745846;474440.8424865319;534590.879171121;479745.4642048723;439309.5094169931;444228.6921794543;466017.7900697482;459672.37607806444;422872.48548467754;476751.91175102926;436424.48062999244;437779.5529386811;175620.85347054448;309913.9067706182;471421.5176682964;199068.34207438552;199068.34207438552;272.7676641592781;4202296.860619365;1441517.0647547082;338023.3385857419;1693349.4290729861;0;4;4;29;48;39;31;7;215;218;1797700462065.0513;686864506030.1565;1512067561584.882;31370.86813567102;0.0;0.0;9946.300452678981;6197030.686915439;1130335.7018973564;101147.50635171492;1311872.8775887429;1.1251126863703613;0.08700009550246052
8293;2019-09-11 11:16:45.102;795;795;281;280;248;17;34;20;-50;47;788;279;-51;-15;235;176;388;678;273;31;34;20;727;331;336;137;335;279;726;748.0;-1.0;115.0;0.0;0.0;1;100;21;1;0;0;1;1;0;0;1;0;0;0;0;34894.8671875;8433.6708984375;21168.166015625;1258.6201171875;738.0;369740;492.0;0.0;Calculated values ==>;1568193405.102;352.66;352.66;301.26000000000005;301.16;297.96000000000004;274.86;271.215330690691;276.56;275.16;268.16;277.86;351.96000000000004;301.06;268.06;271.66;296.66;290.76000000000005;311.96000000000004;340.96000000000004;276.26000000000005;276.56;322.36;346.96000000000004;275.16;241.92719264551067;264.9883086891361;271.215330690691;300.46000000000004;7270000.0;3310000.0;3360000.0;1370000.0;3350000.0;2790000.0;7259999.999999999;0.12466666666666668;0.0;0.019166666666666665;0.0;0.0;0.12466666666666668;0.0;8433.6708984375;21168.166015625;1258.6201171875;34894.8671875;497988.340212084;498082.4901450753;282556.26285588567;281933.7578803687;266280.64645062794;431954.4880088244;439761.5804920701;439367.1133590266;473762.2839209553;534385.3713691541;480368.4105216914;439220.0702651483;444368.6185487174;467881.74479995517;460929.1360596871;421972.82514469814;480839.8980334908;439279.9719386339;439761.5804920701;206546.2383541025;309494.7701623936;471119.972000508;195317.0280954896;195317.0280954896;271.215330690691;4202931.342780824;1441707.685791492;338044.67354159313;1693700.6660033246;0;4;4;29;48;39;31;7;215;218;1797906262065.0513;686945806030.1565;1512237061584.882;4677.626634217792;0.0;-0.0;30474.08753210704;6197331.091038521;1130335.7018973564;101147.50635171492;1312209.7141552828;1.1390535833843747;0.019478821222294603
8294;2019-09-11 11:17:45.133;801;783;268;267;244;21;18;14;-43;42;775;278;-44;-3;233;172;384;656;267;23;19;20;666;347;352;138;352;292;669;655.0;81.0;1702.0;407.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10976.212890625;6411.46435546875;0.0;1323.42443847656;734.0;369741;566.0;0.0;Calculated values ==>;1568193465.133;353.26;351.46000000000004;299.96000000000004;299.86;297.56;275.26000000000005;272.9856168485579;274.96000000000004;274.56;268.86;277.36;350.66;300.96000000000004;268.76000000000005;272.86;296.46000000000004;290.36;311.56;338.76;275.46000000000004;275.06;329.76000000000005;346.56000000000006;275.16;242.14157278889297;266.62003547228215;272.9856168485579;299.86;6659999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2920000.0;6690000.000000001;0.10916666666666666;0.013500000000000002;0.2836666666666667;0.06783333333333334;0.0;0.10916666666666666;0.0;6411.46435546875;0.0;1323.42443847656;10976.212890625;504427.83610576426;501737.81205082865;388979.2531712259;387880.14000551053;268706.510730366;430988.63858405815;433309.0098571681;437513.88355863804;473143.7464358393;532078.569524715;478669.4671496085;437360.1071212448;443443.5763627992;465195.77574039256;457872.6074510276;435767.52917796583;483861.6594282645;434202.50031210686;433488.7356836257;237486.63934987856;307818.28838856175;470986.4579689568;199281.39228419316;199281.39228419316;272.8602947345163;4203313.799281315;1441831.4591682875;338066.20169665705;1693877.1585272057;0;4;4;29;48;39;31;7;215;218;1798112768704.7036;687028348655.0175;1512408450089.5935;67578.61669151753;18430.6602889498;0.0;25567.634987771384;6197933.537501825;1130489.3700870706;101147.50635171492;1312676.969799578;14.425147528375392;1.3243177505576684
8295;2019-09-11 11:18:45.123;785;757;264;263;251;25;18;13;-28;38;770;277;-28;4;231;173;376;579;268;21;18;21;670;341;346;136;346;303;673;354.0;76.0;925.0;123.0;0.0;1;100;2;1;0;0;0;0;0;0;1;0;0;0;0;10390.27734375;6528.064453125;0.0;1384.56677246094;728.0;369742;617.0;0.0;Calculated values ==>;1568193525.123;351.66;348.86;299.56;299.46000000000004;298.26000000000005;275.66;272.3289490889957;274.96000000000004;274.46000000000004;270.36;276.96000000000004;350.16;300.86;270.36;273.56;296.26000000000005;290.46000000000004;310.76000000000005;331.06;275.26000000000005;274.96000000000004;334.86;345.96000000000004;275.26000000000005;241.71165711629368;267.9596281332873;272.3289490889957;299.96000000000004;6700000.0;3410000.0;3460000.0;1360000.0;3460000.0;3030000.0;6730000.0;0.059000000000000004;0.012666666666666666;0.15416666666666667;0.0205;0.0;0.059000000000000004;0.0;6528.064453125;0.0;1384.56677246094;10390.27734375;501915.8045660702;497817.151721282;279624.1809858365;278932.6507665362;271849.0403544047;431359.6534126046;434790.06634607783;437328.95505151706;473013.45329280203;530730.9130191435;477187.6737077887;437328.95505151706;442197.7884769968;465807.3054556508;458967.64206615655;432918.02952574095;471568.1911531266;435310.61787662195;434790.06634607783;258822.4845140824;305303.7579410727;471351.1979698544;197857.29819666158;197857.29819666158;272.27099562586267;4203491.823690949;1441939.2706034752;338088.76452898624;1693877.1585272057;0;4;4;29;48;39;31;7;215;218;1798322133804.7368;687110534955.0305;1512586920339.6218;36918.54709845689;5606.624945350453;0.0;13979.03332081556;6198804.202065264;1130689.6474122698;101147.50635171492;1313006.4704429402;7.141013368841627;0.6004419185743778
8296;2019-09-11 11:19:45.124;758;757;270;264;254;27;19;14;-14;34;775;275;-21;10;231;173;375;589;272;19;19;21;691;338;342;141;342;309;695;315.0;-1.0;1087.0;213.0;0.0;1;100;17;1;0;0;0;0;0;0;1;0;0;0;0;11365.5048828125;7649.244140625;0.0;1394.90246582031;719.0;369743;655.0;0.0;Calculated values ==>;1568193585.124;348.96000000000004;348.86;300.16;299.56;298.56;275.86;271.99741764416325;275.06;274.56;271.76000000000005;276.56;350.66;300.66;271.06;274.16;296.26000000000005;290.46000000000004;310.66;332.06;275.06;275.06;338.66;345.06000000000006;275.26000000000005;242.77792619122317;268.67533136820026;271.99741764416325;300.36;6909999.999999999;3379999.9999999995;3420000.0000000005;1410000.0;3420000.0000000005;3090000.0;6950000.0;0.0525;0.0;0.18116666666666664;0.0355;0.0;0.0525;0.0;7649.244140625;0.0;1394.90246582031;11365.5048828125;496224.57859640865;495696.72439758136;280142.6281272651;276504.7550384994;271264.33534016035;431541.1909327263;435921.67051568866;438160.0216932036;471964.88962738856;530799.7358532127;476197.7908912478;437055.2244796515;441835.6131989616;466382.6269304719;459442.3449728999;427601.5211850006;470385.46462740307;435921.67051568866;435921.67051568866;274727.5295995403;301532.38793589;470683.2724168255;197031.79573777376;197031.79573777376;271.92998209810247;4203673.124898308;1442057.4168111538;338111.92715874006;1693877.1585272057;0;4;4;29;48;39;31;7;215;218;1798528537245.3076;687193636340.2604;1512770523400.1296;43684.396935592034;9714.627422106336;-0.0;12541.718425840532;6199475.904462258;1130817.326643637;101147.50635171492;1313227.4803915448;7.290985612345806;0.6972296513387732
8297;2019-09-11 11:20:45.115;733;757;276;269;258;29;19;14;1;32;778;274;-6;12;232;174;377;632;273;18;20;21;736;335;340;143;340;311;739;480.0;-2.0;826.0;242.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12991.25390625;9112.5869140625;0.0;1399.2380371093802;708.0;369744;686.0;0.0;Calculated values ==>;1568193645.115;346.46000000000004;348.86;300.76000000000005;300.06;298.96000000000004;276.06;271.6637117239857;275.06;274.56;273.26000000000005;276.36;350.96000000000004;300.56;272.56;274.36;296.36;290.56;310.86;336.36;274.96000000000004;275.16;341.76;343.96000000000004;275.26000000000005;243.1966462407574;268.91163127593666;271.6637117239857;300.46000000000004;7359999.999999999;3350000.0;3400000.0;1430000.0;3400000.0;3110000.0;7390000.000000001;0.08;0.0;0.13766666666666666;0.04033333333333333;0.0;0.08;0.0;9112.5869140625;0.0;1399.2380371093802;12991.25390625;488114.9260667226;491357.7720969504;278090.2754658336;274588.7500055084;269613.5250980205;431720.082569444;436393.17811637366;440043.5321553938;471502.6223741309;530962.7795600382;475826.06350627926;438961.69736309384;441715.46234335366;466795.63454504084;460045.63535099063;415591.8348879674;471943.97081346286;436224.4290049657;436561.518317724;287708.2272785495;296923.61432157;470414.5036688096;196225.42525364007;196225.42525364007;271.5955881112454;4203876.067442056;1442197.0777841741;338135.2081702311;1693877.1585272057;0;4;4;29;48;39;31;7;215;218;1798733106555.093;687278823560.171;1512956495499.9346;33565.62605014143;11058.959496078503;-0.0;19226.887445126715;6200119.558090602;1130990.4139007898;101147.50635171492;1313492.1790627677;6.0742519294167225;0.5338202885311023
8298;2019-09-11 11:21:45.115;721;752;281;281;265;33;19;14;9;30;778;273;4;15;232;176;382;663;275;20;20;21;779;340;345;146;345;310;782;544.0;-1.0;1363.0;371.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14605.7763671875;10147.30078125;0.0;1390.423828125;688.0;369745;706.0;0.0;Calculated values ==>;1568193705.115;345.26;348.36;301.26000000000005;301.26000000000005;299.66;276.46000000000004;272.21867820750657;275.06;274.56;274.06;276.16;350.96000000000004;300.46000000000004;273.56;274.66;296.36;290.76000000000005;311.36;339.46000000000004;275.16;275.16;343.76;341.96000000000004;275.26000000000005;243.81672145450628;268.7936212382143;272.21867820750657;300.66;7790000.000000001;3400000.0;3450000.0;1460000.0;3450000.0;3100000.0;7820000.0;0.09066666666666667;0.0;0.22716666666666668;0.06183333333333333;0.0;0.09066666666666667;0.0;10147.30078125;0.0;1390.423828125;14605.7763671875;481701.1793282991;486217.3570327797;276527.2648658448;276527.2648658448;269692.9471748307;431420.45991060114;435205.3218548559;441474.6228121385;470904.38115382055;531038.2101658768;475835.59409617464;440717.77944116277;442374.1672774083;466079.7312183273;459525.8384748202;402300.1092051196;471870.1207606853;435377.941183302;435377.941183302;296085.73418796173;288545.87390705565;470009.608838954;197590.2992912123;197590.2992912123;272.1606932296875;4204106.042694335;1442357.5768483018;338158.45535244135;1693877.1585272057;0;4;4;29;48;39;31;7;215;218;1798938606555.093;687365523560.171;1513142795499.9346;55402.388826503746;16844.59397370203;-0.0;21559.412864882805;6200860.9582145745;1131222.9435130379;101147.50635171492;1313832.0648986844;8.130406890529006;0.7808509161622459
