;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8299;2019-09-11 11:22:45.115;727;746;277;280;270;42;21;15;10;28;769;273;9;23;231;178;388;678;276;23;21;20;786;359;363;142;364;311;789;-3.0;-1.0;1640.0;346.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;16341.494140625;10679.794921875;0.0;2367.57177734375;656.0;369746;718.0;13.0;Calculated values ==>;1568193765.115;345.86;347.76;300.86;301.16;300.16;277.36;274.27422755570615;275.26000000000005;274.66;274.16;275.96000000000004;350.06000000000006;300.46000000000004;274.06;275.46000000000004;296.26000000000005;290.96000000000004;311.96000000000004;340.96000000000004;275.46000000000004;275.26000000000005;344.96000000000004;338.76;275.16;242.98782864720522;268.91163127593666;274.27422755570615;300.76000000000005;7859999.999999999;3590000.0;3629999.9999999995;1420000.0;3640000.0;3110000.0;7890000.000000001;0.0;0.0;0.2733333333333333;0.057666666666666665;0.0;0.0;0.032673945117305564;10679.794921875;0.0;2367.57177734375;16341.494140625;481887.9860611252;484553.5431209842;274211.6153187407;275520.4942820886;271277.0379236151;430214.79039162316;431029.9662439325;441413.91313283873;471240.6132432691;530019.821811998;475708.1881780494;441262.74136931915;443355.7655438798;463162.2360548347;456743.7428912312;402493.980441622;473559.78841898247;431409.32019842335;431029.9662439325;301113.3779324612;275146.1813398168;470450.12188174675;202620.36212063947;197590.2992912123;274.22079310763525;4204363.936615233;1442531.1359791611;338189.77198248694;1693877.1585272057;0;4;4;29;48;39;31;7;215;219;1799151006555.093;687451923560.171;1513329095499.9346;65270.237276667795;15444.849479557186;-0.0;0.0;6201866.563432101;1131492.0222084818;101147.50635171492;1314011.7266725583;6.186312427400238;0.7394869314016906
8300;2019-09-11 11:23:45.116;741;744;265;268;263;57;30;33;11;28;729;276;18;38;230;182;392;687;275;29;30;17;784;370;375;141;375;316;787;-2.0;-2.0;13.0;28.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;17417.77734375;12500.0986328125;0.0;2430.88745117188;617.0;369747;723.0;0.0;Calculated values ==>;1568193825.116;347.26;347.56000000000006;299.66;299.96000000000004;299.46000000000004;278.86;275.4277932560699;276.16;276.46000000000004;274.26000000000005;275.96000000000004;346.06000000000006;300.76000000000005;274.96000000000004;276.96000000000004;296.16;291.36;312.36;341.86;276.06;276.16;345.46000000000004;334.86;274.86;242.77792619122317;269.49753711883926;275.4277932560699;300.66;7840000.000000001;3700000.0;3750000.0;1410000.0;3750000.0;3160000.0;7870000.0;0.0;0.0;0.0021666666666666666;0.004666666666666667;0.0;0.0;0.0;12500.0986328125;0.0;2430.88745117188;17417.77734375;484302.87256553007;484452.92716131837;269389.1608434199;270591.14717162744;268600.9786050295;429467.9694778635;429549.0874719457;440498.27415839763;471373.7779470034;525425.6790527909;475424.4007169211;441568.442970129;444555.7239491534;461361.34801107127;455483.4997965675;405224.67745280283;475297.318200582;429349.51039897517;429549.0874719457;303208.48990285693;258822.4845140824;470288.2636984603;204877.0768141374;197590.2992912123;275.14396237439706;4204645.268566051;1442724.3049779797;338229.75980912894;1693877.1585272057;0;4;4;29;48;39;31;7;215;219;1799372410244.8257;687536824975.0685;1513517198634.7073;510.51259424589716;1238.5855387935069;-0.0;0.0;6202414.745483245;1131631.0531506105;101147.50635171492;1314011.7266725583;0.11714552027582172;0.019796550905633935
8301;2019-09-11 11:24:45.126;757;748;256;256;240;70;35;47;12;35;722;280;35;47;230;185;393;692;276;34;35;15;784;376;380;139;380;322;786;-1.0;75.0;1413.0;304.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19663.0859375;15285.0712890625;0.0;2480.4130859375;582.0;369748;724.0;0.0;Calculated values ==>;1568193885.126;348.86;347.96000000000004;298.76000000000005;298.76000000000005;297.16;280.16;276.0463484220469;276.66;277.86;274.36;276.66;345.36;301.16;276.66;277.86;296.16;291.66;312.46000000000004;342.36;276.56;276.66;345.56000000000006;331.36;274.66;242.35481222062532;270.1917013154234;276.0463484220469;300.76000000000005;7840000.000000001;3760000.0;3800000.0;1390000.0;3800000.0;3220000.0000000005;7859999.999999999;0.0;0.0125;0.23550000000000001;0.050666666666666665;0.0;0.0;0.0;15285.0712890625;0.0;2480.4130859375;19663.0859375;486778.95412074;485180.7537343333;265970.0121544163;265970.0121544163;260194.03252027286;429045.3911783415;429174.42285869416;439345.7384307869;472326.8440106818;524210.0494765279;475131.68664651783;442890.88020684925;444684.5070835557;460590.37725964363;454904.50125689665;405691.70414453564;476239.2013122955;428971.87488584645;429174.42285869416;303627.53096179874;244179.05427248686;470360.39762778033;206817.27595847542;197590.2992912123;275.9143708780137;4204954.32726121;1442955.886651139;338270.69413484907;1693877.1585272057;0;4;4;29;48;39;31;7;215;219;1799598947994.7898;687620838975.0552;1513708630534.6768;54760.45291222935;13352.851497911448;0.0;0.0;6202875.413627622;1131752.6687251152;101147.50635171492;1314011.7266725583;3.8340246160690907;0.46003772633437984
8302;2019-09-11 11:25:45.097;771;758;261;260;229;68;37;48;13;40;736;282;54;59;230;187;394;703;280;40;37;12;839;375;380;140;380;325;841;-2.0;-1.0;2664.0;119.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20445.16796875;16337.9638671875;0.0;2516.20385742188;564.0;369749;721.0;0.0;Calculated values ==>;1568193945.097;350.26;348.96000000000004;299.26000000000005;299.16;296.06;279.96000000000004;275.94376602880345;276.86;277.96000000000004;274.46000000000004;277.16;346.76;301.36;278.56;279.06;296.16;291.86;312.56;343.46000000000004;277.16;276.86;345.26;329.56;274.36;242.56692532238324;270.5352231155435;275.94376602880345;301.16;8390000.0;3750000.0;3800000.0;1400000.0;3800000.0;3250000.0;8410000.0;0.0;0.0;0.444;0.01983333333333333;0.0;0.0;0.0;16337.9638671875;0.0;2516.20385742188;20445.16796875;483245.460878491;480926.4670051843;265124.409089267;264775.14738690224;254590.6131191352;429116.5711722346;429577.1597141101;438839.004134626;472686.4266018815;525457.6012370967;474985.6102235492;445123.962390603;445860.8771786848;460590.37725964363;455359.3431150184;379992.292382032;471652.44809710706;430175.54192170367;429577.1597141101;302370.42649719206;236650.15891445865;469929.52753194683;206790.3314115617;197590.2992912123;275.89905188338497;4205288.401163051;1443219.2845733569;338312.31248408393;1693877.1585272057;0;4;4;29;48;39;31;7;215;219;1799826837794.623;687704498519.994;1513902636719.535;103029.61068904056;5218.927389720971;-0.0;0.0;6204189.695280026;1131907.3587460674;101147.50635171492;1314011.7266725583;5.741358603565952;0.6154778377065857
8303;2019-09-11 11:26:45.107;792;774;295;296;255;75;47;58;-1;46;755;283;-1;59;230;195;397;713;282;46;47;10;789;386;390;138;390;321;789;-3.0;86.0;2442.0;50.0;0.0;91;0;98;1;0;0;1;0;0;0;1;0;1;0;0;28885.89453125;15370.3212890625;8092.162109375;2473.41064453125;573.0;369750;716.0;0.0;Calculated values ==>;1568194005.107;352.36;350.56000000000006;302.66;302.76000000000005;298.66;280.66;277.0612115527968;277.86;278.96000000000004;273.06;277.76000000000005;348.66;301.46000000000004;273.06;279.06;296.16;292.66;312.86;344.46000000000004;277.76000000000005;277.86;344.76;330.46000000000004;274.16;242.14157278889297;270.0766712529157;277.0612115527968;301.36;7890000.000000001;3860000.0;3900000.0;1380000.0;3900000.0;3210000.0;7890000.000000001;0.0;0.014333333333333333;0.40700000000000003;0.008333333333333333;0.0;0.0;0.0;15370.3212890625;8092.162109375;2473.41064453125;28885.89453125;491584.8241562419;488866.7984605346;282673.7586075904;283196.21492368757;265440.32342900656;428316.9747201074;428846.30992025574;437499.6071459283;473535.07189352607;527780.5091125151;475617.5496438037;437499.6071459283;446637.49948456755;459022.854739524;454661.8078826837;405685.51441484474;479319.53674313886;428639.40754513216;428846.30992025574;300275.376401361;240414.4444865203;470002.91871598386;209653.9761890839;197590.2992912123;277.034770032585;4205699.561867484;1443483.5643232851;338353.8995351123;1693944.6044508219;0;4;4;30;48;39;31;7;215;219;1800057876295.5042;687787912420.3121;1514096469020.2742;92733.17179943567;2169.5745210574996;0.0;0.0;6205821.32369974;1131968.939857367;101147.50635171492;1314011.7266725583;3.659127623025643;0.3859866056721913
8304;2019-09-11 11:27:45.108;802;782;294;293;266;65;49;57;-3;50;770;284;-3;40;230;202;391;679;281;51;49;7;746;378;383;132;383;319;746;-2.0;86.0;1846.0;70.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;29123.26171875;14534.349609375;7839.64599609375;2490.26049804688;564.0;369751;710.0;0.0;Calculated values ==>;1568194065.108;353.36;351.36;302.56;302.46000000000004;299.76000000000005;279.66;276.25090830309495;278.06;278.86;272.86;278.16;350.16;301.56;272.86;277.16;296.16;293.36;312.26000000000005;341.06000000000006;278.26000000000005;278.06;344.16;329.56;273.86;240.83765695389522;269.84581860846123;276.25090830309495;301.26000000000005;7459999.999999999;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;3190000.0;7459999.999999999;0.0;0.014333333333333333;0.3076666666666667;0.011666666666666665;0.0;0.0;0.0;14534.349609375;7839.64599609375;2490.26049804688;29123.26171875;497191.1415721645;494312.67395029584;287978.9359213572;287277.41231911804;272612.2650313763;428902.12800615287;431147.4621982876;437635.1944214589;474696.9868900969;529515.8089999469;475991.1383936514;437635.1944214589;444249.19628010556;460123.76088426675;456997.11663087;417528.35049733304;478733.40227442747;431537.4955514741;431147.4621982876;297761.5184850505;236650.15891445865;470517.4266440292;207526.47627775115;197590.2992912123;276.1932351287488;4206182.979559144;1443732.774067231;338395.26415064925;1694077.371730958;0;4;4;30;48;39;31;7;215;219;1800289780160.224;687868913770.2142;1514288472220.0422;70796.78228221409;3068.2277542732436;0.0;0.0;6207184.096027934;1132012.5889370812;101147.50635171492;1314011.7266725583;2.970730744124026;0.317641154367676
8305;2019-09-11 11:28:45.128;792;782;279;278;254;57;49;53;-11;52;785;285;-9;27;230;202;383;658;279;51;49;6;756;375;380;131;380;313;756;-2.0;81.0;1931.0;270.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;28145.4140625;14748.47265625;7893.1982421875;2442.85668945312;555.0;369752;704.0;0.0;Calculated values ==>;1568194125.128;352.36;351.36;301.06;300.96000000000004;298.56;278.86;275.94376602880345;278.06;278.46000000000004;272.06;278.36;351.66;301.66;272.26000000000005;275.86;296.16;293.36;311.46000000000004;338.96000000000004;278.26000000000005;278.06;343.56000000000006;328.66;273.76000000000005;240.61611355647437;269.14681796795327;275.94376602880345;301.06;7559999.999999999;3750000.0;3800000.0;1310000.0;3800000.0;3130000.0;7559999.999999999;0.0;0.013500000000000002;0.3218333333333333;0.045000000000000005;0.0;0.0;0.0;14748.47265625;7893.1982421875;2442.85668945312;28145.4140625;494796.85767697444;493338.93336147023;277898.6383210828;277402.33979314816;266869.8170196792;429116.5711722346;431932.165427144;437726.80943762243;475018.17925590376;531545.5445524799;476867.73676542635;438043.3489613473;443539.3130676669;460590.37725964363;457485.5485273952;411345.3896585638;474172.5780935757;432315.17671354424;431932.165427144;295247.87795992935;232886.18681767926;470554.1986138099;206360.61208678194;197590.2992912123;275.7357401596373;4206660.377603491;1443976.8789272066;338436.38716363534;1694208.5224685806;0;4;4;30;48;39;31;7;215;219;1800518756460.1514;687947840070.1892;1514478135419.982;74461.35451407882;11888.71139371626;0.0;0.0;6208394.983995676;1132137.2716436612;101147.50635171492;1314011.7266725583;3.4423636484778757;0.3974931667474938
8306;2019-09-11 11:29:45.099;784;782;268;266;243;59;50;53;-15;53;797;285;-14;19;231;202;382;677;281;52;50;7;749;380;384;129;384;311;750;-1.0;81.0;2055.0;201.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27128.814453125;14676.287109375;7888.08154296875;2439.625;550.0;369753;698.0;0.0;Calculated values ==>;1568194185.099;351.56000000000006;351.36;299.96000000000004;299.76000000000005;297.46000000000004;279.06;276.4546675782219;278.16;278.46000000000004;271.66;278.46000000000004;352.86;301.66;271.76000000000005;275.06;296.26000000000005;293.36;311.36;340.86;278.36;278.16;342.96000000000004;328.16;273.86;240.16925963744896;268.91163127593666;276.4546675782219;301.26000000000005;7490000.000000001;3800000.0;3840000.0;1290000.0;3840000.0;3110000.0;7500000.0;0.0;0.013500000000000002;0.3425;0.033499999999999995;0.0;0.0;0.0;14676.287109375;7888.08154296875;2439.625;27128.814453125;494311.72520977526;493923.94238888234;273200.46108107315;272302.63879496086;262954.3657667104;428757.65804586536;431079.23307720054;437548.62350390764;475368.9749621503;532951.0168433174;477118.8977562222;437706.9197206977;442762.7716994148;460106.6383577329;456669.52540536266;413288.1492620018;477956.92264394194;431470.3094445868;431079.23307720054;292734.4514702754;230795.22267914342;470919.2789562292;207795.5147152013;197590.2992912123;276.30523938925313;4207120.773541808;1444221.966742014;338477.05484546645;1694339.9695698728;0;4;4;30;48;39;31;7;215;219;1800747845679.984;688025802370.1322;1514665244939.845;78690.43976013192;8814.646102074432;0.0;0.0;6209670.632085634;1132309.7162341434;101147.50635171492;1314011.7266725583;3.4996443799690398;0.39420859387617707
8307;2019-09-11 11:30:45.089;780;782;276;275;240;55;50;53;-20;54;805;284;-20;11;231;199;382;694;285;52;50;8;833;370;375;136;374;300;830;919.0;77.0;250.0;119.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;44018.0859375;16257.85546875;24209.744140625;1367.20471191406;545.0;369754;693.0;0.0;Calculated values ==>;1568194245.089;351.16;351.36;300.76000000000005;300.66;297.16;278.66;275.4277932560699;278.16;278.46000000000004;271.16;278.56;353.66;301.56;271.16;274.26000000000005;296.26000000000005;293.06;311.36;342.56000000000006;278.36;278.16;342.46000000000004;327.66;273.96000000000004;241.71165711629368;267.5978703862781;275.4277932560699;301.66;8330000.0;3700000.0;3750000.0;1360000.0;3740000.0;3000000.0;8300000.0;0.15316666666666665;0.012833333333333334;0.041666666666666664;0.01983333333333333;0.0;0.15316666666666665;0.0;16257.85546875;24209.744140625;1367.20471191406;44018.0859375;485305.8868649646;485930.3330907327;271174.23915706883;270790.2954351266;258468.84281574126;429467.9694778635;433395.59929297975;439239.5336772374;474573.52934262325;534597.1416645724;478371.9305482052;439239.5336772374;443837.0651105216;461650.62628225127;457874.65070968727;371782.67604339204;471397.8400101223;433766.56260261394;433395.59929297975;290640.09048841946;228704.35009887922;470076.5757111503;205202.924206417;205202.924206417;275.268897184495;4207713.565563352;1444479.7082994524;338508.7731391406;1694607.4068702986;0;4;4;30;49;39;31;7;215;219;1800975507730.02;688105289120.1449;1514848514389.874;9751.525394617516;5253.327421510543;0.0;34951.51140075852;6210407.525625979;1132426.9298080064;101147.50635171492;1314302.940723845;1.1941340476514333;0.05659391026773054
8308;2019-09-11 11:31:45.100;805;805;281;280;247;45;45;46;-35;55;806;282;-35;-2;232;187;384;720;288;47;45;11;794;364;369;142;368;291;788;939.0;-2.0;1994.0;76.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42132.55859375;15546.9580078125;22984.74609375;1308.46716308594;538.0;369755;687.0;0.0;Calculated values ==>;1568194305.1;353.66;353.66;301.26000000000005;301.16;297.86;277.66;274.8017692304317;277.66;277.76000000000005;269.66;278.66;353.76;301.36;269.66;272.96000000000004;296.36;291.86;311.56;345.16;277.86;277.66;341.86;326.96000000000004;274.26000000000005;242.98782864720522;266.49643012054327;274.8017692304317;301.96000000000004;7940000.000000001;3640000.0;3690000.0;1420000.0;3679999.9999999995;2910000.0;7880000.0;0.1565;0.0;0.33233333333333337;0.012666666666666666;0.0;0.1565;0.0;15546.9580078125;22984.74609375;1308.46716308594;42132.55859375;493040.0626160302;493619.891913691;276043.1160479454;275597.68789216474;262571.84797139285;429879.7862731237;433968.3197976986;438955.35224907694;473899.5273185741;535359.904975898;479249.1443045996;438955.35224907694;443789.4421625633;462695.5800010653;457176.8914327451;396861.59015457064;480554.8447984109;434332.6524581134;433968.3197976986;288127.0477506168;225777.27872811773;469559.26427123055;203952.60533019644;203952.60533019644;274.7595325114461;4208431.619219171;1444744.797002082;338531.07449256716;1695000.766391074;0;4;4;30;49;39;31;7;215;219;1801198748649.7148;688188704410.0309;1515025846894.6316;78099.24622604129;3364.3510132530987;-0.0;35997.45931416409;6211139.74960494;1132498.7569607622;101147.50635171492;1314894.290539922;2.9483070183909006;0.23233208643554035
8309;2019-09-11 11:32:45.100;830;829;285;285;245;35;42;38;-43;53;795;281;-44;-11;232;180;387;721;288;37;42;12;799;351;356;135;355;282;796;1305.0;-1.0;878.0;1.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42780.14453125;15629.0263671875;23290.501953125;1290.50366210938;565.0;369756;683.0;0.0;Calculated values ==>;1568194365.1;356.16;356.06000000000006;301.66;301.66;297.66;276.66;273.4187578820637;277.36;276.96000000000004;268.86;278.46000000000004;352.66;301.26000000000005;268.76000000000005;272.06;296.36;291.16;311.86;345.26;276.86;277.36;341.46000000000004;329.66;274.36;241.49495122638035;265.3697278774862;273.4187578820637;301.96000000000004;7990000.000000001;3510000.0;3560000.0;1350000.0;3550000.0;2820000.0;7959999.999999999;0.2175;0.0;0.14633333333333332;0.00016666666666666666;0.0;0.2175;0.0;15629.0263671875;23290.501953125;1290.50366210938;42780.14453125;496263.6701102078;496397.96501503116;277201.3549383643;277201.3549383643;261506.86551296475;430735.4089219946;436563.54194264;439740.59669076424;474604.2872109489;534884.6011533454;480230.74202525045;439593.44970382773;444327.3347970232;464627.23559176613;458315.7758539387;396335.2834314441;479831.7617721728;435696.9057630792;436563.54194264;286451.7998164319;237068.3971897606;470603.4154074653;200654.95954426107;200654.95954426107;273.4180396898761;4209139.2250785455;1445004.5968718736;338552.7325827771;1695386.3934581312;0;4;4;30;49;39;31;7;215;219;1801416248649.7148;688271804410.0309;1515197746894.6316;34986.198235771626;44.99140931053403;-0.0;51310.11667164741;6212082.128308789;1132527.1681476168;101147.50635171492;1315621.853673137;2.14725783740919;0.1039834592788313
8310;2019-09-11 11:33:48.141;848;843;285;284;247;26;38;28;-51;50;786;280;-52;-15;233;178;387;738;291;37;38;13;769;343;348;134;347;279;766;512.0;78.0;1733.0;207.0;0.0;0;100;25;1;0;0;1;1;0;0;1;0;0;0;0;35286.03515625;8905.591796875;22321.826171875;1268.34631347656;684.0;369757;678.0;15.0;Calculated values ==>;1568194428.141;357.96000000000004;357.46000000000004;301.66;301.56;297.86;275.76000000000005;272.5487779782249;276.96000000000004;275.96000000000004;268.06;278.16;351.76;301.16;267.96000000000004;271.66;296.46000000000004;290.96000000000004;311.86;346.96000000000004;276.86;276.96000000000004;340.96000000000004;341.56000000000006;274.46000000000004;241.2770596917726;264.9883086891361;272.5487779782249;302.26000000000005;7690000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2790000.0;7659999.999999999;0.08533333333333333;0.013000000000000001;0.28883333333333333;0.034499999999999996;0.0;0.08533333333333333;0.03764098429680649;8905.591796875;22321.826171875;1268.34631347656;35286.03515625;501612.8654039191;501175.7400300956;279932.6651638672;279422.9014022445;263633.6364998632;431237.1583312671;437733.20489803574;439220.0702651483;474440.8424865319;534179.8466456974;480480.7027000169;439072.7734747993;444368.6185487174;465920.0447355602;459319.2905982935;408485.33339848754;485739.9553792445;437565.62453412754;437733.20489803574;284357.86631585273;286870.6033266602;470835.2695607642;198231.98899907863;198231.98899907863;272.4280707761491;4209822.74869572;1445219.4144922646;338575.13709133794;1695785.7610669031;0;4;4;30;49;39;31;7;215;219;1801638152970.1646;688356594555.2028;1515374576899.99;69605.39080568313;9404.81317937815;0.0;20437.43709004434;6212997.900305751;1132609.9077493227;101147.50635171492;1316250.053332284;3.060326269337759;0.2937101457642501
8311;2019-09-11 11:34:45.121;853;814;283;282;243;19;34;20;-48;46;778;280;-51;-3;233;175;380;699;290;37;34;14;746;334;339;135;338;279;745;652.0;82.0;459.0;85.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32988.95703125;7241.56689453125;21737.263671875;1263.83740234375;592.0;369758;591.0;1000.0;Calculated values ==>;1568194485.121;358.46000000000004;354.56000000000006;301.46000000000004;301.36;297.46000000000004;275.06;271.55198750734434;276.56;275.16;268.36;277.76000000000005;350.96000000000004;301.16;268.06;272.86;296.46000000000004;290.66;311.16;343.06000000000006;276.86;276.56;332.26000000000005;332.36;274.56;241.49495122638035;264.9883086891361;271.55198750734434;302.16;7459999.999999999;3340000.0;3390000.0;1350000.0;3379999.9999999995;2790000.0;7450000.0;0.10866666666666666;0.013666666666666666;0.0765;0.014166666666666666;0.0;0.10866666666666666;2.5220523072223675;7241.56689453125;21737.263671875;1263.83740234375;32988.95703125;504362.54172805557;498992.2750084529;281211.4972875267;280652.277508123;263214.50981081655;431779.12508338504;439100.0852466853;439660.4468746726;473923.1613037276;533357.4952399671;480480.7027000169;439220.0702651483;446025.9818182599;467206.53123779886;460333.2000441132;413500.8219473229;481983.8421119566;439584.963476468;439100.0852466853;247943.99896000302;248362.34728340767;470799.25106629904;195904.40604770102;195904.40604770102;271.4629495908188;4210363.069397963;1445347.2013120623;338595.1765119179;1696134.439808589;0;4;4;30;49;39;31;7;215;219;1801833879270.23;688433232655.2284;1515533551100.0432;18647.337123263325;3894.3436377634716;0.0;26427.263806289626;6213696.322588956;1132715.1557987246;101147.50635171492;1316620.9353681128;1.619200548639308;0.1004315476768123
8312;2019-09-11 11:35:48.122;848;719;280;278;250;24;18;16;-38;41;769;279;-43;1;233;178;371;637;291;32;18;14;695;345;350;132;350;284;697;151.0;82.0;2174.0;453.0;0.0;89;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17654.076171875;6722.416015625;6970.00244140625;1295.11938476562;617.0;369759;584.0;15.0;Calculated values ==>;1568194548.122;357.96000000000004;345.06000000000006;301.16;300.96000000000004;298.16;275.56;272.7676641592781;274.96000000000004;274.76000000000005;269.36;277.26000000000005;350.06000000000006;301.06;268.86;273.26000000000005;296.46000000000004;290.96000000000004;310.26000000000005;336.86;276.36;274.96000000000004;331.56;334.86;274.56;240.83765695389522;265.62235894841564;272.7676641592781;302.26000000000005;6950000.0;3450000.0;3500000.0;1320000.0;3500000.0;2840000.0;6970000.0;0.025166666666666667;0.013666666666666666;0.3623333333333333;0.0755;0.0;0.025166666666666667;0.03778105806100475;6722.416015625;6970.00244140625;1295.11938476562;17654.076171875;508139.4479917451;490081.21734665753;287347.3013333863;285604.30208836345;269202.4470991726;431113.4868728058;433808.1610589686;440041.42810733936;473824.5983165287;532057.6016838547;479762.3524432859;439303.27157206414;445603.15563624527;465486.31992542575;459002.611014268;425430.40032487706;477800.56754551677;436253.2250260269;433808.1610589686;245015.67932991832;258822.4845140824;471199.8837895049;198640.33786965485;198640.33786965485;272.59831161218307;4210806.202971735;1445469.3881018276;338617.56773919;1696385.6323739116;0;4;4;30;49;39;31;7;215;219;1802050917714.9802;688517338990.1316;1515710898914.839;87467.66169612101;20578.245716948673;0.0;5918.390216931062;6214624.843565752;1132929.2943543028;101147.50635171492;1316903.9643329424;7.6039372732844726;0.9054749071141881
8313;2019-09-11 11:36:45.102;829;710;276;274;255;34;20;17;-21;38;767;279;-26;5;232;185;361;569;292;24;19;15;693;343;348;136;348;293;695;-3.0;80.0;1389.0;184.0;0.0;51;99;1;1;0;0;1;0;0;0;1;0;0;0;0;15775.7744140625;6695.0771484375;5476.0400390625;1313.93054199219;621.0;369760;582.0;0.0;Calculated values ==>;1568194605.102;356.06000000000006;344.16;300.76000000000005;300.56;298.66;276.56;272.5487779782249;275.16;274.86;271.06;276.96000000000004;349.86;301.06;270.56;273.66;296.36;291.66;309.26000000000005;330.06;275.56;275.06;331.36;335.26000000000005;274.66;241.71165711629368;266.74333088950624;272.5487779782249;302.36;6930000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2930000.0;6950000.0;0.0;0.013333333333333334;0.2315;0.03066666666666667;0.0;0.0;0.0;6695.0771484375;5476.0400390625;1313.93054199219;15775.7744140625;505770.2408240485;488982.83901353483;284417.6453143412;282897.5391360856;271754.4080506684;431237.1583312671;434652.96905846894;440611.2226433799;473013.45329280203;531174.0690681095;478660.76005095424;439867.0078759602;444384.5128259643;465646.92061946914;460251.83077344135;422983.43192478124;467063.65696440655;435349.6932810791;434477.6175341632;244179.05427248686;260496.36997498586;470763.29942817445;198273.16528941854;198640.33786965485;272.4444125477746;4211070.763094933;1445575.5726519309;338638.2154704229;1696484.1289712414;0;4;4;30;49;39;31;7;215;219;1802249777915.0469;688593692190.1571;1515875286214.894;56101.26027744205;8356.364113588515;0.0;0.0;6215761.032062529;1133158.2796416217;101147.50635171492;1316950.8018155359;4.779932980886666;0.5712410475896924
8314;2019-09-11 11:37:45.113;805;743;278;277;254;31;19;18;-5;36;768;280;-10;11;232;187;360;584;296;25;19;16;708;334;339;141;339;307;711;435.0;77.0;492.0;113.0;0.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;14428.888671875;6834.19091796875;3863.56909179688;1367.0537109375;623.0;369761;579.0;0.0;Calculated values ==>;1568194665.113;353.66;347.46000000000004;300.96000000000004;300.86;298.56;276.26000000000005;271.55198750734434;275.06;274.96000000000004;272.66;276.76000000000005;349.96000000000004;301.16;272.16;274.26000000000005;296.36;291.86;309.16;331.56;275.66;275.06;331.06;335.46000000000004;274.76000000000005;242.77792619122317;268.43790593516167;271.55198750734434;302.76000000000005;7080000.0;3340000.0;3390000.0;1410000.0;3390000.0;3070000.0;7109999.999999999;0.0725;0.012833333333333334;0.082;0.01883333333333333;0.0;0.0725;0.0;6834.19091796875;3863.56909179688;1367.0537109375;14428.888671875;501150.94062426017;492126.69779789506;282926.32127035747;282256.12284639897;269924.3150189642;431779.12508338504;436627.16764830076;439994.53361340857;472161.77640367835;530218.9530916922;477035.6678734959;439227.691140826;442402.47668766207;466938.01097833767;461901.0883281531;418285.878015567;467474.8120093321;437626.4269257107;436627.16764830076;242924.1476594651;261333.34086894934;470189.461290968;195912.12345680196;195912.12345680196;271.4660464896003;4211322.514766318;1445688.3372220453;338660.56110178155;1696561.9733160727;0;4;4;30;49;39;31;7;215;219;1802455915699.7651;688676807425.0435;1516055319214.648;20014.75763284174;5165.5565292101255;0.0;17451.840703883663;6216395.448499274;1133270.982971981;101147.50635171492;1317096.260483737;3.5335941236107997;0.2852704159024184
8315;2019-09-11 11:38:45.114;786;755;283;279;256;29;18;17;-9;34;771;280;-6;20;232;186;361;627;296;15;18;17;716;331;335;144;335;315;720;174.0;79.0;70.0;0.0;0.0;1;99;1;1;0;0;0;0;0;0;1;0;0;0;0;10728.8427734375;6898.12451171875;0.0;1404.02600097656;672.0;369762;574.0;14.0;Calculated values ==>;1568194725.114;351.76;348.66;301.46000000000004;301.06;298.76000000000005;276.06;271.215330690691;274.96000000000004;274.86;272.26000000000005;276.56;350.26;301.16;272.56;275.16;296.36;291.76000000000005;309.26000000000005;335.86;274.66;274.96000000000004;330.56;340.36;274.86;243.40439225979637;269.38090353596624;271.215330690691;302.76000000000005;7159999.999999999;3310000.0;3350000.0;1440000.0;3350000.0;3150000.0;7200000.0;0.029;0.013166666666666667;0.011666666666666665;0.0;0.0;0.029;0.035155665177627804;6898.12451171875;0.0;1404.02600097656;10728.8427734375;497759.14937247266;492959.66557226545;284851.5119289288;282175.8557341999;270129.7077671898;431954.4880088244;437387.01309422054;437588.9422777453;471567.5291714911;529925.5909438186;476025.53534993675;438065.63617700594;442081.32719235565;467504.88245696475;462227.2740055185;416136.68855888426;473459.07500841137;436890.52149434394;437387.01309422054;240832.718256323;281845.32903042674;469882.8356051178;195317.0280954896;195317.0280954896;271.215330690691;4211532.166023071;1445802.775091542;338683.6538176502;1696594.1702618669;0;4;4;30;49;39;31;7;215;219;1802658119070.3245;688762308850.2799;1516241922325.164;2826.505665459649;0.0;0.0;7020.029564963198;6216585.795533018;1133314.0299939485;101147.50635171492;1317300.1961354124;1.1860222499418587;0.047109864028497754
8316;2019-09-11 11:39:45.124;767;749;287;282;258;31;17;12;-10;31;774;280;-10;27;232;187;363;649;292;17;17;17;729;332;337;146;337;318;733;174.0;76.0;605.0;47.0;0.0;1;99;0;1;0;0;0;0;0;0;1;0;0;1;0;10999.087890625;6940.79541015625;0.0;1413.84338378906;737.0;369763;568.0;0.0;Calculated values ==>;1568194785.124;349.86;348.06000000000006;301.86;301.36;298.96000000000004;276.26000000000005;271.32779825182536;274.86;274.36;272.16;276.26000000000005;350.56000000000006;301.16;272.16;275.86;296.36;291.86;309.46000000000004;338.06000000000006;274.86;274.86;329.96000000000004;346.86;274.86;243.81672145450628;269.7299932089509;271.32779825182536;302.36;7290000.000000001;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;3180000.0;7330000.0;0.029;0.012666666666666666;0.10083333333333333;0.007833333333333333;0.0;0.029;0.0;6940.79541015625;0.0;1413.84338378906;10999.087890625;493802.52270111983;490787.37246918585;285383.3829693731;282180.16888603434;270043.0646338525;431896.3278553544;436758.69490607874;436737.29309844685;471003.6945412344;530012.9434160058;475643.6157755532;436737.29309844685;442511.56460441055;467221.97082517546;462205.00649444934;412587.9861972598;475450.89993010426;436758.69490607874;436758.69490607874;238323.1353838712;309075.640036128;469611.3707347989;195507.94980953302;195507.94980953302;271.29595931552853;4211713.262289591;1445918.118644928;338707.139976227;1696594.1702618669;0;4;4;30;49;39;31;7;215;219;1802859752670.2925;688849323350.2661;1516431853975.1338;24323.958781632144;2147.1434639145828;0.0;6996.271607799827;6216812.087112353;1133331.9258382886;101147.50635171492;1317417.0181122518;4.005843301998967;0.3727300646549213
8317;2019-09-11 11:40:45.125;751;727;290;289;257;34;17;11;-7;29;774;280;-8;30;233;187;365;652;294;19;18;18;757;335;339;149;339;318;760;-2.0;-1.0;1371.0;277.0;0.0;1;99;5;1;0;0;0;0;0;0;1;0;0;1;0;12188.9970703125;7591.49658203125;0.0;1411.01354980469;617.0;369764;581.0;60.0;Calculated values ==>;1568194845.125;348.26;345.86;302.16;302.06;298.86;276.56;271.6637117239857;274.86;274.26000000000005;272.46000000000004;276.06;350.56000000000006;301.16;272.36;276.16;296.46000000000004;291.86;309.66;338.36;275.06;274.96000000000004;331.26000000000005;334.86;274.96000000000004;244.42749628697553;269.7299932089509;271.6637117239857;302.56;7570000.0;3350000.0;3390000.0;1490000.0;3390000.0;3180000.0;7600000.0;0.0;0.0;0.2285;0.04616666666666667;0.0;0.0;0.151124232244019;7591.49658203125;0.0;1411.01354980469;12188.9970703125;488645.32776126853;484685.84066185524;283326.16775575804;282757.26344234485;267827.7009418731;431720.082569444;436290.915078605;437221.76378542243;470401.9307118649;530012.9434160058;475643.6157755532;437060.6290143916;442962.5900968744;467064.6553208317;461748.6430268604;402819.7178355113;472696.1177847202;436627.16764830076;436459.24407412414;243760.74795305103;258822.4845140824;469302.4684711461;196210.73127746748;195507.94980953302;271.5897003832325;4211906.499551266;1446039.223096424;338730.68084298645;1696594.1702618669;0;4;4;30;49;39;31;7;215;219;1803062556050.0476;688937824825.1592;1516622657154.9033;55071.02092806771;12607.735200441497;-0.0;0.0;6217473.722969549;1133454.8852096319;101147.50635171492;1317475.3213472841;7.517765060788335;0.945321645356455
8318;2019-09-11 11:41:45.135;744;696;289;293;259;39;13;15;-9;26;751;280;-9;41;233;189;369;646;303;22;13;15;794;340;344;139;344;317;798;-2.0;-1.0;1429.0;226.0;0.0;1;1;28;1;0;0;0;0;0;0;1;1;0;0;0;15695.97265625;9649.765625;0.0;2484.31616210938;624.0;369765;578.0;0.0;Calculated values ==>;1568194905.135;347.56000000000006;342.76;302.06;302.46000000000004;299.06;277.06;272.21867820750657;274.46000000000004;274.66;272.26000000000005;275.76000000000005;348.26;301.16;272.26000000000005;277.26000000000005;296.46000000000004;292.06;310.06;337.76;275.36;274.46000000000004;330.96000000000004;335.56;274.66;242.35481222062532;269.6138998590099;272.21867820750657;303.46000000000004;7940000.000000001;3400000.0;3440000.0;1390000.0;3440000.0;3170000.0;7980000.0;0.0;0.0;0.23816666666666667;0.03766666666666666;0.0;0.0;0.0;9649.765625;0.0;2484.31616210938;15695.97265625;483710.4438205742;475511.29176488036;278867.0888810746;280767.51692135236;266467.7833075919;431420.45991060114;434405.46270444314;437130.186993585;471442.86907493527;527667.9437346217;475771.11402109725;437130.186993585;444796.79582029325;466351.2955456792;461244.56989116676;386451.3791997869;466921.71148507786;435959.2455354026;434405.46270444314;242505.85365607988;261751.83340796042;470360.39762778033;197588.20598972446;195507.94980953302;272.1598599234978;4212138.913028075;1446182.9242276573;338763.14733409404;1696594.1702618669;0;4;4;30;49;39;31;7;216;219;1803267490200.0151;689024239225.1455;1516813188904.873;57050.91514241946;10274.41921836677;-0.0;0.0;6218408.228161566;1133645.6016105283;101147.50635171492;1317475.3213472841;5.5484490332271506;0.6980842713510167
8319;2019-09-11 11:42:45.115;750;700;280;285;277;46;20;16;-13;24;740;283;-14;39;232;191;376;655;306;22;20;13;796;357;361;137;361;314;800;0.0;-1.0;1833.0;227.0;0.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;15869.533203125;10181.7861328125;0.0;2469.34765625;624.0;369766;575.0;0.0;Calculated values ==>;1568194965.115;348.16;343.16;301.16;301.66;300.86;277.76000000000005;274.0616903277293;275.16;274.76000000000005;271.86;275.56;347.16;301.46000000000004;271.76000000000005;277.06;296.36;292.26000000000005;310.76000000000005;338.66;275.36;275.16;330.66;335.56;274.46000000000004;241.92719264551067;269.2639976450953;274.0616903277293;303.76000000000005;7959999.999999999;3570000.0000000005;3610000.0;1370000.0;3610000.0;3140000.0;8000000.0;0.0;0.0;0.3055;0.03783333333333334;0.0;0.0;0.0;10181.7861328125;0.0;2469.34765625;15869.533203125;484440.10403155425;475944.530475116;274704.189421592;276882.6025461373;273438.5727059097;430346.717906069;431367.6903080456;437179.3288687813;471512.23439352604;526742.2191788685;476506.28496629966;437019.13673288765;445099.93830332055;463741.9828368515;458854.647995554;390670.2628791453;468259.7526593438;431743.6496443418;431367.6903080456;241250.99604349316;261751.83340796042;470432.8002255166;202115.53556487334;195507.94980953302;274.0154157630293;4212401.87122836;1446348.1320713812;338804.4141057496;1696594.1702618669;0;4;4;30;49;39;31;7;216;219;1803478919700.0823;689107011625.1719;1517002425804.933;71811.98885434387;10151.33651299434;-0.0;0.0;6219481.727742703;1133815.7595034668;101147.50635171492;1317475.3213472841;6.478733584985036;0.8041911791871927
8320;2019-09-11 11:43:45.096;764;719;268;271;268;57;29;33;-10;27;749;286;-5;37;232;194;380;667;310;29;29;12;801;368;373;138;373;317;805;-3.0;0.0;884.0;13.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;16736.2421875;12041.0869140625;0.0;2472.82739257812;624.0;369767;571.0;0.0;Calculated values ==>;1568195025.096;349.56000000000006;345.06000000000006;299.96000000000004;300.26000000000005;299.96000000000004;278.86;275.2199585193972;276.06;276.46000000000004;272.16;275.86;348.06000000000006;301.76000000000005;272.66;276.86;296.36;292.56;311.16;339.86;276.06;276.06;330.26000000000005;335.56;274.36;242.14157278889297;269.6138998590099;275.2199585193972;304.16;8009999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3170000.0;8050000.0;0.0;0.0;0.14733333333333334;0.0021666666666666666;0.0;0.0;0.0;12041.0869140625;0.0;2472.82739257812;16736.2421875;486102.0237684447;478505.104440637;269511.1063163657;270685.34956605925;269511.1063163657;429606.4342157736;429897.1766833892;436969.1101896967;471673.81221397576;527457.1604752848;476481.42680867476;437771.0175694801;444207.8300052955;461938.86392329057;457501.3759310873;390807.84181999497;469737.8989515778;429897.1766833892;429897.1766833892;239577.9089402584;261751.83340796042;470199.78104355885;205079.35564796766;195507.94980953302;275.21177640013605;4212673.499980021;1446533.2640362475;338845.58585593564;1696594.1702618669;0;4;4;30;49;39;31;7;216;219;1803699049969.8862;689189485500.0984;1517191665859.7646;34165.09050248141;574.4275883571142;-0.0;0.0;6220364.590408153;1133905.1125667987;101147.50635171492;1317475.3213472841;2.393531982956796;0.2755918596736758
8321;2019-09-11 11:44:45.126;778;737;258;259;244;69;36;46;-6;34;763;288;-7;35;232;197;381;677;316;36;36;10;808;376;381;138;381;322;812;-2.0;74.0;1847.0;345.0;0.0;0;1;96;1;0;0;0;0;0;0;1;1;0;0;0;19534.076171875;15527.966796875;0.0;2516.6982421875;656.0;369768;566.0;0.0;Calculated values ==>;1568195085.126;350.96000000000004;346.86;298.96000000000004;299.06;297.56;280.06;276.0463484220469;276.76000000000005;277.76000000000005;272.56;276.56;349.46000000000004;301.96000000000004;272.46000000000004;276.66;296.36;292.86;311.26000000000005;340.86;276.76000000000005;276.76000000000005;329.76000000000005;338.76;274.16;242.14157278889297;270.1917013154234;276.0463484220469;304.76000000000005;8080000.0;3760000.0;3810000.0;1380000.0;3810000.0;3220000.0000000005;8120000.0;0.0;0.012333333333333333;0.3078333333333333;0.0575;0.0;0.0;0.0;15527.966796875;0.0;2516.6982421875;19534.076171875;487553.69988876977;480656.26456093305;265399.8220108951;265762.8567394265;260491.50510387248;429045.3911783415;429099.7407298188;436456.2700834974;472360.27449258295;528548.1081341088;476085.47591019294;436292.37402088987;442890.88020684925;460711.3816747167;456616.80254018545;387668.4626678906;470618.75020009035;429099.7407298188;429099.7407298188;237486.63934987856;275146.1813398168;470002.91871598386;206794.41575859473;195507.94980953302;275.9056939144102;4212975.903759198;1446763.1210214528;338887.1860258957;1696594.1702618669;0;4;4;30;49;39;31;7;216;219;1803925363069.7783;689272326900.059;1517383461709.6733;70697.57415634919;15134.488920049875;0.0;0.0;6221238.88287433;1134036.085658125;101147.50635171492;1317475.3213472841;4.7566448526804255;0.6324297205523147
8322;2019-09-11 11:45:45.107;789;752;263;262;231;69;42;49;0;40;778;289;0;37;232;199;383;691;325;41;42;9;855;376;381;138;381;326;856;-2.0;-1.0;2925.0;69.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20618.54296875;16535.841796875;0.0;2552.1640625;714.0;369769;560.0;0.0;Calculated values ==>;1568195145.107;352.06000000000006;348.36;299.46000000000004;299.36;296.26000000000005;280.06;276.0463484220469;277.36;278.06;273.16;277.16;350.96000000000004;302.06;273.16;276.86;296.36;293.06;311.46000000000004;342.26;277.26000000000005;277.36;329.16;344.56000000000006;274.06;242.14157278889297;270.64921214262944;276.0463484220469;305.66;8550000.0;3760000.0;3810000.0;1380000.0;3810000.0;3260000.0;8560000.0;0.0;0.0;0.4875;0.0115;0.0;0.0;0.0;16535.841796875;0.0;2552.1640625;20618.54296875;484472.3308718458;478304.3734893632;265162.10218041524;264817.72777328745;254746.87053499251;429045.3911783415;430302.2865842873;436506.1589953227;472947.9820155742;529826.6232300382;475695.9372150703;436506.1589953227;442365.7468885882;460711.3816747167;456899.82163286826;353595.1786631355;467701.3914370644;430103.74981515895;430302.2865842873;234977.24436692704;299437.39939995663;469904.45810332865;207095.29985611505;195507.94980953302;276.01978660096177;4213310.402961435;1447030.2348143964;338929.4131690673;1696594.1702618669;0;4;4;30;49;39;31;7;216;219;1804153890680.4832;689355100680.3143;1517577800150.2727;111837.79383036373;3022.305319842956;-0.0;0.0;6222759.529255021;1134187.3443634948;101147.50635171492;1317475.3213472841;6.0173964738068015;0.7317040962275801
8323;2019-09-11 11:46:45.107;804;767;303;304;264;75;49;58;-7;45;792;290;-9;31;232;202;387;702;329;48;49;7;793;385;390;138;390;320;792;-2.0;114.0;2610.0;189.0;0.0;85;0;98;1;0;0;1;0;0;0;1;1;0;1;0;28504.326171875;15413.5439453125;7813.48583984375;2491.99169921875;750.0;369770;554.0;0.0;Calculated values ==>;1568195205.107;353.56000000000006;349.86;303.46000000000004;303.56;299.56;280.66;276.9606089950914;278.06;278.96000000000004;272.46000000000004;277.66;352.36;302.16;272.26000000000005;276.26000000000005;296.36;293.36;311.86;343.36;277.96000000000004;278.06;328.56;348.16;273.86;242.14157278889297;269.9613774848165;276.9606089950914;306.06;7930000.0;3850000.0;3900000.0;1380000.0;3900000.0;3200000.0;7920000.0;0.0;0.019;0.435;0.0315;0.0;0.0;0.0;15413.5439453125;7813.48583984375;2491.99169921875;28504.326171875;492987.86668437824;487491.8031537187;286677.8016507321;287255.5305967735;268702.4877941128;428391.1821097931;429257.6081058866;436759.35772741947;473437.2657590101;531755.1758344531;476576.0613429558;436433.62650159607;442700.2921904101;459304.72738693916;455843.49241731403;399027.3800486907;477192.29239399015;429052.37242882565;429257.6081058866;232467.98657752166;314524.84189198195;469707.477533517;209218.0738065737;195507.94980953302;276.86643751227103;4213719.760204273;1447296.4796955814;338971.4478004149;1696659.2826438656;0;4;4;31;49;39;31;7;216;219;1804385190680.4832;689437900680.3143;1517771600150.2727;98980.4585055679;8205.416217398713;0.0;0.0;6224516.3480244875;1134280.9087096385;101147.50635171492;1317475.3213472841;4.167572035665701;0.5334368073207033
8324;2019-09-11 11:47:45.108;807;759;299;298;274;64;50;57;-7;50;800;291;-9;24;233;206;376;656;324;51;50;5;765;374;379;134;379;317;766;-2.0;82.0;2132.0;61.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;29376.201171875;14974.7333984375;8097.85205078125;2479.32763671875;599.0;369771;548.0;943.0;Calculated values ==>;1568195265.108;353.86;349.06000000000006;303.06;302.96000000000004;300.56;279.56;275.84098080016133;278.16;278.86;272.46000000000004;278.16;353.16;302.26000000000005;272.26000000000005;275.56;296.46000000000004;293.76000000000005;310.76000000000005;338.76;278.26000000000005;278.16;327.96000000000004;333.06;273.66;241.2770596917726;269.6138998590099;275.84098080016133;305.56;7650000.0;3740000.0;3790000.0;1340000.0;3790000.0;3170000.0;7659999.999999999;0.0;0.013666666666666666;0.35533333333333333;0.010166666666666666;0.0;0.0;2.3774289791751726;14974.7333984375;8097.85205078125;2479.32763671875;29376.201171875;496112.9056592723;488929.35125800775;287969.3660832087;287323.55404399073;274642.0150683335;429187.4505931623;432381.27658068726;437451.2908365114;474440.8424865319;532819.2502054819;477071.7400102175;437130.186993585;442267.1099655784;461157.5118920816;458207.06857637584;404980.77066583297;472635.4017050707;432571.34098947106;432381.27658068726;229958.8627652946;251290.9062238717;470052.5991512875;206528.68458454963;195507.94980953302;275.79461383776584;4214202.105970518;1447549.7195604008;339012.8761519587;1696791.8793360353;0;4;4;31;49;39;31;7;216;219;1804615894525.2046;689519502040.2158;1517962703335.0417;82054.49942153042;2679.1597980951683;0.0;0.0;6226024.997815802;1134371.6150214048;101147.50635171492;1317475.3213472841;3.31613757978297;0.4037433427691262
8325;2019-09-11 11:48:45.118;798;699;289;289;263;55;49;51;-16;51;808;291;-18;17;233;206;371;636;326;50;49;3;775;374;378;129;378;308;773;88.0;81.0;2262.0;158.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;28954.798828125;15084.96875;8192.080078125;2432.404296875;600.0;369772;572.0;1151.0;Calculated values ==>;1568195325.118;352.96000000000004;343.06000000000006;302.06;302.06;299.46000000000004;278.66;275.84098080016133;278.06;278.26000000000005;271.56;278.26000000000005;353.96000000000004;302.26000000000005;271.36;274.86;296.46000000000004;293.76000000000005;310.26000000000005;336.76000000000005;278.16;278.06;330.36;333.16;273.46000000000004;240.16925963744896;268.5567601203482;275.84098080016133;305.76000000000005;7750000.0;3740000.0;3779999.9999999995;1290000.0;3779999.9999999995;3080000.0;7730000.0;0.014666666666666666;0.013500000000000002;0.377;0.026333333333333334;0.0;0.014666666666666666;2.9016730049098185;15084.96875;8192.080078125;2432.404296875;28954.798828125;493841.07016261446;478861.88898425066;281265.68500903057;281265.68500903057;269445.08325183426;429187.4505931623;432447.4825480057;438072.3853947394;475176.14485555404;534321.4467419621;478193.5356031112;437758.51091407164;443083.93690773816;461311.13684912847;458207.06857637584;398063.02284868964;468357.63342083135;432637.05556867714;432447.4825480057;239996.17471937067;251709.28920128586;470530.79254222725;206358.09719777937;206358.09719777937;275.72974706193077;4214688.278652385;1447800.258827851;339053.8140732487;1696927.651395327;0;4;4;31;49;39;31;7;216;219;1804843032375.1685;689598415190.2032;1518150234585.012;87356.28665025393;6956.547644070461;0.0;3315.9776518033195;6227436.989658934;1134451.925966337;101147.50635171492;1317502.9590999025;3.7973896788645796;0.4673349507890809
8326;2019-09-11 11:49:45.089;796;676;275;273;252;60;51;53;-21;52;814;291;-22;11;234;207;369;625;329;51;50;3;743;383;387;129;387;306;743;86.0;81.0;2380.0;278.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;26779.05859375;14545.1162109375;7713.0107421875;2412.36303710938;605.0;369773;586.0;1201.0;Calculated values ==>;1568195385.089;352.76;340.76;300.66;300.46000000000004;298.36;279.16;276.758820704277;278.26000000000005;278.46000000000004;271.06;278.36;354.56000000000006;302.26000000000005;270.96000000000004;274.26000000000005;296.56;293.86;310.06;335.66;278.26000000000005;278.16;331.76000000000005;333.66;273.46000000000004;240.16925963744896;268.3187672390254;276.758820704277;306.06;7430000.0;3829999.9999999995;3870000.0000000005;1290000.0;3870000.0000000005;3060000.0;7430000.0;0.014333333333333333;0.013500000000000002;0.39666666666666667;0.04633333333333333;0.0;0.014333333333333333;3.0269285954745984;14545.1162109375;7713.0107421875;2412.36303710938;26779.05859375;496617.0719869957;478600.3706383951;277165.5418450765;276166.60389558744;266852.264445473;428538.6833535345;430478.1084558052;437742.05038880615;475272.5666194719;535093.3659352064;478440.859483609;437585.1090581189;442609.8111887139;460056.0720615554;456889.5391784477;410117.2724090493;470274.9527155795;430478.1084558052;430278.46959034045;245852.32104278926;253801.27034056993;470530.79254222725;208479.0188187389;208479.0188187389;276.5784990315251;4215152.502980302;1448047.056858947;339094.1676206895;1697060.1297565612;0;4;4;31;49;39;31;7;216;219;1805072421450.0007;689675777780.1466;1518334345554.8772;90941.00252279334;12141.732182521626;0.0;3179.125461059622;6228922.082259097;1134611.001374482;101147.50635171492;1317557.0587983048;4.307245628620977;0.5547072820954291
