;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8327;2019-09-11 11:50:45.109;786;671;279;278;247;56;51;54;-25;54;817;291;-26;3;234;202;364;608;338;51;51;5;806;369;374;139;373;298;803;-2.0;78.0;174.0;155.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42441.8125;15833.2197265625;23315.681640625;1354.19262695312;613.0;369774;592.0;1200.0;Calculated values ==>;1568195445.109;351.76;340.26;301.06;300.96000000000004;297.86;278.76000000000005;275.3239800832674;278.26000000000005;278.56;270.66;278.56;354.86;302.26000000000005;270.56;273.46000000000004;296.56;293.36;309.56;333.96000000000004;278.26000000000005;278.26000000000005;332.36;334.46000000000004;273.66;242.35481222062532;267.35522164206344;275.3239800832674;306.96000000000004;8059999.999999999;3690000.0;3740000.0;1390000.0;3729999.9999999995;2980000.0;8030000.0;0.0;0.013000000000000001;0.029;0.025833333333333333;0.0;0.0;3.0231287239662965;15833.2197265625;23315.681640625;1354.19262695312;42441.8125;488986.7710310413;470678.091668804;274069.8821649777;273651.6392599932;261901.59757100907;429537.3511455088;433830.3314567129;438919.7476984545;474188.32179244753;535988.2179636493;479423.1902067219;438767.1513630838;443084.58915092645;462209.7771915661;458452.03428527195;372141.8940064839;459255.58572736266;433830.3314567129;433830.3314567129;248362.34728340767;257148.6733736563;469374.27755306003;203091.6742715068;208479.0188187389;274.44991897657485;4215729.535852764;1448300.2940426122;339125.56604720134;1697318.7883838147;0;4;4;31;49;40;31;7;216;219;1805300797549.9282;689756204580.1211;1518515605954.8196;6839.014129381483;6878.967251440125;0.0;0.0;6229737.187342097;1134769.5600383242;101147.50635171492;1317583.5603413759;0.33868971547719595;0.05864118507195489
8328;2019-09-11 11:51:45.120;802;694;289;288;254;44;43;45;-36;55;811;288;-37;-8;234;190;367;628;341;43;43;9;797;360;365;146;364;290;794;93.0;-1.0;778.0;106.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42312.62109375;15594.1279296875;23113.171875;1288.47644042969;633.0;369775;609.0;1200.0;Calculated values ==>;1568195505.12;353.36;342.56000000000006;302.06;301.96000000000004;298.56;277.56;274.38016830617;277.46000000000004;277.66;269.56;278.66;354.26;301.96000000000004;269.46000000000004;272.36;296.56;292.16;309.86;335.96000000000004;277.46000000000004;277.46000000000004;334.06;336.46000000000004;274.06;243.81672145450628;266.37251300914875;274.38016830617;307.26000000000005;7970000.0;3600000.0;3650000.0;1460000.0;3640000.0;2900000.0;7940000.000000001;0.015500000000000002;0.0;0.12966666666666668;0.017666666666666667;0.0;0.015500000000000002;3.0198798172032264;15594.1279296875;23113.171875;1288.47644042969;42312.62109375;492300.3535846916;475643.12767402624;279218.01028607815;278747.5867299947;264820.01148627483;430148.3826014536;434589.01295012434;439026.1125350663;473381.1812910746;535949.2015551276;480053.9653333575;438875.71466257534;443134.39610382455;463561.2209818517;458238.56606086175;382706.86860564357;464208.3586009767;434589.01295012434;434589.01295012434;255474.93562877487;265518.4816520846;468813.82501422684;202523.92295882961;202523.92295882961;274.1879405175776;4216435.952284353;1448562.2366200597;339147.5923268105;1697705.7664288867;0;4;4;31;49;40;31;7;216;219;1805522538194.6252;689841720255.0043;1518692038294.5784;30666.450581718695;4704.454936312018;-0.0;3597.0088948650687;6230049.790180945;1134866.1062533185;101147.50635171492;1317613.540910889;0.9743007405101459;0.12446478697709415
8329;2019-09-11 11:52:45.130;831;718;294;294;256;33;38;35;-44;52;790;287;-45;-13;235;186;372;647;344;36;38;9;791;350;355;148;353;283;787;846.0;80.0;1760.0;285.0;0.0;0;100;93;1;0;0;1;0;1;0;1;0;0;1;0;41975.4765625;14800.0986328125;23040.734375;1248.24438476562;649.0;369776;625.0;1202.0;Calculated values ==>;1568195565.13;356.26;344.96000000000004;302.56;302.56;298.76000000000005;276.46000000000004;273.3108153835814;276.96000000000004;276.66;268.76000000000005;278.36;352.16;301.86;268.66;271.86;296.66;291.76000000000005;310.36;337.86;276.76000000000005;276.96000000000004;335.66;338.06000000000006;274.06;244.22491754036054;265.49620691782997;273.3108153835814;307.56;7909999.999999999;3500000.0;3550000.0;1480000.0;3529999.9999999995;2830000.0;7870000.0;0.14100000000000001;0.013333333333333334;0.29333333333333333;0.0475;0.0;0.14100000000000001;3.022258575697653;14800.0986328125;23040.734375;1248.24438476562;41975.4765625;497157.5692479244;480345.16225353273;282368.97317625256;282368.97317625256;265917.5509336168;430799.1582183253;436107.93194895133;439374.6452078505;472823.27505443466;534296.4392057478;480785.96376427077;439226.6176244349;443845.6859404484;465309.9380718084;459286.8974823571;390548.8035324294;468497.4009769249;435760.7856976155;436107.93194895133;262170.3306944222;272215.72791638016;468538.7359829929;199970.4338601604;199970.4338601604;273.14478506501365;4217138.470167637;1448815.5640565837;339168.7351903245;1698090.446418418;0;4;4;31;49;40;31;7;216;219;1805738574195.4492;689929934955.3407;1518863966945.2341;70225.23532865576;12756.994350834544;0.0;33295.387230519525;6230890.694360747;1135011.6425832794;101147.50635171492;1317921.028785879;2.974683074307801;0.32356727549794595
8330;2019-09-11 11:53:45.131;852;732;287;285;248;25;34;26;-47;46;752;286;-48;2;235;182;372;652;346;36;35;6;769;341;346;133;345;282;766;635.0;83.0;1123.0;15.0;0.0;0;0;18;1;0;0;1;0;1;0;1;0;1;1;0;35735.2421875;8662.197265625;22372.9765625;2227.60620117188;659.0;369777;636.0;1204.0;Calculated values ==>;1568195625.131;358.36;346.36;301.86;301.66;297.96000000000004;275.66;272.3289490889957;276.56;275.76000000000005;268.46000000000004;277.76000000000005;348.36;301.76000000000005;268.36;273.36;296.66;291.36;310.36;338.36;276.76000000000005;276.66;336.76000000000005;339.06000000000006;273.76000000000005;241.05796691057077;265.3697278774862;272.3289490889957;307.76000000000005;7690000.000000001;3410000.0;3460000.0;1330000.0;3450000.0;2820000.0;7659999.999999999;0.10583333333333332;0.013833333333333333;0.18716666666666668;0.0025;0.0;0.10583333333333332;3.0256028339822336;8662.197265625;22372.9765625;2227.60620117188;35735.2421875;502178.12163948023;484817.71373586106;280972.88555834023;279932.6651638672;264006.91500055924;431359.6534126046;437521.2110384471;439150.4843093648;474180.86133098433;530454.4299897382;480793.656601932;439002.31386423553;446130.6044537548;466463.69791058137;460165.7600647848;401316.85584011767;471964.4462505015;437855.197093677;437688.3978344568;266774.11836628895;276402.16793126165;470285.29593420913;197970.17346158362;197970.17346158362;272.3158563189796;4217786.070282927;1449011.0864474867;339197.701094596;1698468.9003165667;0;4;4;31;49;40;31;7;216;220;1805948877700.195;690014236360.2389;1519033469770.0293;45140.91484700971;680.7878061815638;0.0;25370.178746129077;6231852.094967459;1135123.625967478;101147.50635171492;1318409.9166497558;2.140286570653945;0.19851954037436556
8331;2019-09-11 11:54:45.121;862;733;284;283;243;19;31;19;-48;40;722;288;-49;19;235;177;367;636;351;36;32;4;758;334;339;128;338;280;758;592.0;79.0;452.0;175.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33133.00390625;7349.2353515625;19446.34765625;1305.99609375;662.0;369778;641.0;1207.0;Calculated values ==>;1568195685.121;359.36;346.46000000000004;301.56;301.46000000000004;297.46000000000004;275.06;271.55198750734434;276.26000000000005;275.06;268.36;277.16;345.36;301.96000000000004;268.26000000000005;275.06;296.66;290.86;309.86;336.76000000000005;276.76000000000005;276.36;337.26;339.36;273.56;239.943914813709;265.11578078379944;271.55198750734434;308.26000000000005;7580000.0;3340000.0;3390000.0;1280000.0;3379999.9999999995;2800000.0;7580000.0;0.09866666666666667;0.013166666666666667;0.07533333333333332;0.029166666666666667;0.0;0.09866666666666667;3.032631727511763;7349.2353515625;19446.34765625;1305.99609375;33133.00390625;504554.3711263757;485817.021252386;280260.28133402154;279735.49463828676;262550.5110009468;431779.12508338504;438612.09790103015;439442.03977320495;474243.19645526423;527510.9755296459;481258.0367656576;439294.87618871254;448815.1802888358;467459.0752503762;460595.6709408787;403412.1266934525;470251.3754900383;439423.6773999731;438775.11134741764;268866.9448851554;277658.20189090865;470761.89914157544;195626.64700916136;195626.64700916136;271.3513974979484;4218359.876683458;1449144.4928145502;339227.1428726107;1698817.336602717;0;4;4;31;49;40;31;7;216;220;1806154343450.2278;690092523310.2513;1519202041670.0562;18367.42625489128;8024.778187195411;0.0;23990.64848137462;6232381.242937364;1135196.1602597036;101147.50635171492;1318821.1883200125;1.7928833373160844;0.17494654471232782
8332;2019-09-11 11:55:45.132;858;716;286;284;253;26;18;17;-44;37;733;289;-45;11;234;181;358;593;351;38;19;5;720;340;345;132;345;288;723;-2.0;83.0;1046.0;253.0;0.0;48;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16376.70703125;7005.7939453125;5692.31689453125;1326.87365722656;650.0;369779;636.0;1208.0;Calculated values ==>;1568195745.132;358.96000000000004;344.76;301.76000000000005;301.56;298.46000000000004;275.76000000000005;272.21867820750657;274.96000000000004;274.86;268.76000000000005;276.86;346.46000000000004;302.06;268.66;274.26000000000005;296.56;291.26000000000005;308.96000000000004;332.46000000000004;276.96000000000004;275.06;336.76000000000005;338.16;273.66;240.83765695389522;266.1237361191953;272.21867820750657;308.26000000000005;7200000.0;3400000.0;3450000.0;1320000.0;3450000.0;2880000.0;7230000.0;0.0;0.013833333333333333;0.17433333333333334;0.042166666666666665;0.0;0.0;3.037176504566407;7005.7939453125;5692.31689453125;1326.87365722656;16376.70703125;507319.7692800061;486938.0372075219;286473.85144938313;285026.8447842193;268587.2762378831;431420.45991060114;435032.25180192705;438265.7960895503;473436.4806182908;528029.5185225664;480409.3845486558;438114.49907537265;446211.1495865181;466335.80645214516;460189.3252726889;413710.4783623332;467424.6941052251;438413.2918719164;435205.3218548559;266774.11836628895;272634.34865687083;470322.2810237028;197129.48612358488;195626.64700916136;271.9770035649158;4218772.533247209;1449264.139989822;339249.0874762788;1699026.86387998;0;4;4;31;49;40;31;7;216;220;1806359581069.9473;690170537610.1448;1519372472909.8232;42038.096704066644;11519.629518288304;0.0;0.0;6232884.714580882;1135359.0601832052;101147.50635171492;1319021.147042797;3.8187369286249595;0.5720479448522054
8333;2019-09-11 11:56:45.132;840;695;288;287;258;27;19;17;-32;35;755;290;-32;10;234;184;352;564;360;38;19;5;730;330;334;137;334;302;733;734.0;80.0;40.0;144.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14959.6328125;7080.18603515625;4048.43920898438;1376.7175292968802;638.0;369780;626.0;1200.0;Calculated values ==>;1568195805.132;357.16;342.66;301.96000000000004;301.86;298.96000000000004;275.86;271.1026128081217;275.06;274.86;269.96000000000004;276.66;348.66;302.16;269.96000000000004;274.16;296.56;291.56;308.36;329.56;276.96000000000004;275.06;335.76000000000005;336.96000000000004;273.66;241.92719264551067;267.8393353686513;271.1026128081217;309.16;7300000.0;3300000.0;3340000.0;1370000.0;3340000.0;3020000.0;7330000.0;0.12233333333333334;0.013333333333333334;0.006666666666666667;0.024;0.0;0.12233333333333334;3.0190565233100886;7080.18603515625;4048.43920898438;1376.7175292968802;14959.6328125;503985.84971032944;482685.56023780035;286073.2788459047;285383.3829693731;270043.0646338525;432012.3539207929;437780.13578820735;436930.4416478736;472589.4791058512;529241.7372316079;478817.98612572043;436930.4416478736;443285.3374463631;467896.8180832083;462120.50399535155;407597.0502215485;460961.9893915904;440830.01438604225;437780.13578820735;262588.8327430989;267611.2341011182;469646.3180116958;194584.85849811905;194584.85849811905;270.91641134231264;4219033.669412574;1449381.5231563258;339271.61740283313;1699108.0368475094;0;4;4;31;49;40;31;7;216;220;1806563281069.9473;690251237610.1448;1519549472909.8232;1615.6372209983638;6601.475028325843;0.0;29750.888921820802;6233248.495696925;1135510.0693877602;101147.50635171492;1319269.0711171455;3.0361423800227616;0.21857010127523996
8334;2019-09-11 11:57:48.113;820;680;290;288;260;28;20;11;-19;32;771;291;-19;14;234;185;352;574;358;38;20;6;727;331;335;140;335;312;731;212.0;82.0;854.0;96.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;1;0;11022.7548828125;7013.93701171875;0.0;1415.67614746094;624.0;369781;615.0;1202.0;Calculated values ==>;1568195868.113;355.16;341.16;302.16;301.96000000000004;299.16;275.96000000000004;271.215330690691;275.16;274.26000000000005;271.26000000000005;276.36;350.26;302.26000000000005;271.26000000000005;274.56;296.56;291.66;308.36;330.56;276.96000000000004;275.16;334.66;335.56;273.76000000000005;242.56692532238324;269.02936301313275;271.215330690691;308.96000000000004;7270000.0;3310000.0;3350000.0;1400000.0;3350000.0;3120000.0;7309999.999999999;0.035333333333333335;0.013666666666666666;0.1423333333333333;0.016;0.0;0.035333333333333335;3.0263862116394065;7013.93701171875;0.0;1415.67614746094;11022.7548828125;501489.50350177503;480588.854570028;287910.03605513147;286431.43617731234;271079.60978697013;431954.4880088244;437716.1208442394;436680.1712671876;471900.24888135743;530153.5332298422;477696.7595681411;436680.1712671876;441806.21220497484;467756.21229798335;462097.9566142005;408755.3526900164;463038.8804903397;440615.0358957447;437716.1208442394;257985.5697089033;261751.83340796042;469336.76393192314;195105.2427640389;195105.2427640389;271.13007933602074;4219260.946740081;1449504.8095400566;339296.0434786674;1699143.4500071767;0;4;4;31;49;40;31;7;216;220;1806773952514.7686;690338466295.0708;1519742824579.6592;34384.164823614825;4387.704338686148;0.0;8572.251025500418;6233563.39896507;1135606.1957079167;101147.50635171492;1319604.297460892;5.616404844894281;0.6879134655972667
8335;2019-09-11 11:58:48.113;796;665;293;292;264;30;21;9;-11;30;782;290;-11;20;234;186;353;583;364;38;21;7;753;329;334;144;334;318;757;187.0;74.0;286.0;263.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;1;0;11478.3603515625;7260.78125;0.0;1438.50866699219;615.0;369782;606.0;1202.0;Calculated values ==>;1568195928.113;352.76;339.66;302.46000000000004;302.36;299.56;276.16;270.9896433162861;275.26000000000005;274.06;272.06;276.16;351.36;302.16;272.06;275.16;296.56;291.76000000000005;308.46000000000004;331.46000000000004;276.96000000000004;275.26000000000005;333.76000000000005;334.66;273.86;243.40439225979637;269.7299932089509;270.9896433162861;309.56;7530000.0;3290000.0;3340000.0;1440000.0;3340000.0;3180000.0;7570000.0;0.03116666666666667;0.012333333333333333;0.04766666666666666;0.04383333333333333;0.0;0.03116666666666667;3.027845054506609;7260.78125;0.0;1438.50866699219;11478.3603515625;495664.1157456906;475201.78193905257;285524.8178983551;284909.46960446914;270919.7498782282;432069.9255137471;438106.9876492588;436575.08484221715;471171.66155044775;530854.2421649978;476828.06767869054;436575.08484221715;441450.0227400338;467896.8180832083;462529.812279851;398033.17939602665;461039.80478478246;440830.01438604225;438106.9876492588;254219.67992080047;257985.5697089033;468888.98623916827;193959.9951959035;193959.9951959035;270.6599315730307;4219448.4560337;1449623.7655255708;339319.82835212117;1699143.4500071767;0;4;4;31;49;40;31;7;216;220;1806974652514.7686;690423666295.0708;1519931824579.6592;11564.652606474283;12051.054107396436;0.0;7609.247931462908;6233946.305776987;1135743.185361634;101147.50635171492;1319739.1432855334;3.5893682062880106;0.5298176377200763
8336;2019-09-11 11:59:45.124;777;652;297;297;264;33;23;9;-7;27;786;289;-8;25;235;187;357;593;355;39;23;7;781;332;337;147;337;320;786;-2.0;-1.0;971.0;274.0;0.0;1;100;7;1;0;0;0;0;0;0;1;0;0;0;0;12686.1171875;8020.20654296875;0.0;1444.29113769531;609.0;369783;601.0;1202.0;Calculated values ==>;1568195985.124;350.86;338.36;302.86;302.86;299.56;276.46000000000004;271.32779825182536;275.46000000000004;274.06;272.46000000000004;275.86;351.76;302.06;272.36;275.66;296.66;291.86;308.86;332.46000000000004;277.06;275.46000000000004;333.26000000000005;334.06;273.86;244.02132995426717;269.9613774848165;271.32779825182536;308.66;7809999.999999999;3320000.0000000005;3370000.0000000005;1470000.0;3370000.0000000005;3200000.0;7859999.999999999;0.0;0.0;0.16183333333333336;0.04566666666666667;0.0;0.0;3.028809547539306;8020.20654296875;0.0;1444.29113769531;12686.1171875;490125.25607600575;469492.3025876462;284069.61779764097;284069.61779764097;269052.96673103835;431896.3278553544;437753.11236464814;436759.35772741947;470471.85281878355;531124.1158081213;476457.53003262903;436596.6761649937;441790.46706155804;467600.22288498475;462205.00649444934;384578.083505329;458803.68169177073;440341.59961297817;437753.11236464814;252127.67657613798;255474.93562877487;468476.4530917251;195148.02583246914;193959.9951959035;271.15113144941546;4219639.795066028;1449744.7633585506;339342.65492158174;1699143.4500071767;0;4;4;31;49;40;31;7;216;220;1807165924420.2932;690506617300.2983;1520113689670.1582;39100.767211666134;12481.998178172691;-0.0;0.0;6234347.484423817;1135937.4428404798;101147.50635171492;1319799.394790396;5.450132392680729;0.8390706690577631
8337;2019-09-11 12:00:45.105;768;643;299;303;274;38;13;12;-8;25;783;289;-9;29;235;188;366;597;350;30;13;7;816;342;346;141;347;317;820;-1.0;-1.0;1228.0;436.0;0.0;1;1;29;1;0;0;0;0;0;0;1;0;1;0;0;16429.13671875;9981.7265625;0.0;2450.12133789062;607.0;369784;597.0;1201.0;Calculated values ==>;1568196045.105;349.96000000000004;337.46000000000004;303.06;303.46000000000004;300.56;276.96000000000004;272.43898195401505;274.46000000000004;274.36;272.36;275.66;351.46000000000004;302.06;272.26000000000005;276.06;296.66;291.96000000000004;309.76000000000005;332.86;276.16;274.46000000000004;332.86;333.86;273.86;242.77792619122317;269.6138998590099;272.43898195401505;308.16;8159999.999999999;3420000.0000000005;3460000.0;1410000.0;3470000.0000000005;3170000.0;8200000.0;0.0;0.0;0.20466666666666666;0.07266666666666667;0.0;0.0;3.026609528685854;9981.7265625;0.0;2450.12133789062;16429.13671875;485171.84052912047;463515.0346715754;281612.463665049;283538.15500720026;270975.8803086156;431298.55289687274;433913.10603014665;437290.9127339255;471077.96398673364;531034.755267749;476835.78858082497;437130.186993585;443018.5069575464;466176.9023191933;460804.44620873925;365135.33426394605;454646.01397055836;436848.50815855147;433913.10603014665;250454.15340279948;254638.09398592086;469299.3162826378;197803.8736923048;193959.9951959035;272.2538410096718;4219882.3453497775;1449894.731962528;339375.0980819276;1699143.4500071767;0;4;4;31;49;40;31;7;216;221;1807370759535.1108;690592989940.2214;1520304729154.988;49015.01399051837;19728.66882823087;-0.0;0.0;6235081.550072093;1136205.780064923;101147.50635171492;1319799.394790396;5.529643168863838;0.8655708451053052
8338;2019-09-11 12:01:45.095;774;637;280;285;284;47;22;22;-11;25;754;289;-12;38;233;191;374;600;349;25;22;6;821;360;364;140;365;315;825;-1.0;0.0;955.0;17.0;0.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;16125.494140625;10805.9052734375;0.0;2457.90649414062;608.0;369785;598.0;1201.0;Calculated values ==>;1568196105.095;350.56000000000006;336.86;301.16;301.66;301.56;277.86;274.38016830617;275.36;275.36;272.06;275.66;348.56000000000006;302.06;271.96000000000004;276.96000000000004;296.46000000000004;292.26000000000005;310.56;333.16;275.66;275.36;332.96000000000004;333.96000000000004;273.76000000000005;242.56692532238324;269.38090353596624;274.38016830617;308.06;8209999.999999999;3600000.0;3640000.0;1400000.0;3650000.0;3150000.0;8250000.0;0.0;0.0;0.15916666666666668;0.0028333333333333335;0.0;0.0;3.026449724219413;10805.9052734375;0.0;2457.90649414062;16125.494140625;485597.55871190777;461727.7363295371;273039.1434731214;275067.9123604272;274656.63378760393;430148.3826014536;430955.666129093;437269.4612400554;471211.3733730803;528138.35056716;477087.03508943296;437109.2053401759;444755.29664010153;463279.1356354856;458375.86308939266;371821.1041062552;454512.0056293697;431525.36328065133;430955.666129093;250872.52762923925;255056.51255035817;469336.76393192314;202986.67369879954;193959.9951959035;274.3674691609006;4220153.58872555;1450067.9333561442;339415.9914971623;1699143.4500071767;0;4;4;31;49;40;31;7;216;221;1807583724035.1448;690677275890.2349;1520494297555.018;37290.01035031656;754.6585889938503;-0.0;0.0;6235800.638740291;1136376.4460110278;101147.50635171492;1319799.394790396;2.868305854000905;0.3722054032481083
8339;2019-09-11 12:02:45.115;786;637;265;267;263;62;33;40;-8;30;746;292;-9;36;232;195;376;600;354;34;33;4;822;371;376;141;376;319;825;-2.0;0.0;169.0;46.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;17231.072265625;13205.951171875;0.0;2486.58520507812;611.0;369786;600.0;1201.0;Calculated values ==>;1568196165.115;351.76;336.86;299.66;299.86;299.46000000000004;279.36;275.5313989812953;276.46000000000004;277.16;272.36;276.16;347.76;302.36;272.26000000000005;276.76000000000005;296.36;292.66;310.76000000000005;333.16;276.56;276.46000000000004;333.16;334.26000000000005;273.56;242.77792619122317;269.84581860846123;275.5313989812953;308.56;8220000.0;3710000.0;3760000.0;1410000.0;3760000.0;3190000.0;8250000.0;0.0;0.0;0.028166666666666666;0.007666666666666667;0.0;0.0;3.0259692285557067;13205.951171875;0.0;2486.58520507812;17231.072265625;487372.7123906445;461727.7363295371;267311.27285119;268047.84516590956;266582.11866374733;429398.2889081932;429872.0541863175;436829.22223652044;471570.8910797328;526985.385838499;476938.6913789775;436666.95863518585;443655.0052578702;461481.010376237;457153.3272778203;373437.8169011275;454512.0056293697;430069.97149517934;429872.0541863175;251709.28920128586;256311.7953858065;469002.22466039064;205327.28930255587;193959.9951959035;275.32142098727513;4220431.6527693095;1450268.0988593928;339457.2093293419;1699143.4500071767;0;4;4;31;49;40;31;7;216;221;1807805798035.0742;690761603990.208;1520684560954.9575;6520.637777640001;2021.5078377434002;-0.0;0.0;6236165.849170819;1136399.5884428166;101147.50635171492;1319799.394790396;0.5443444839120363;0.08331356037117209
8340;2019-09-11 12:03:45.116;799;645;263;262;241;73;46;49;-2;37;753;295;-1;37;232;198;379;605;358;47;45;2;871;371;375;140;375;329;873;-1.0;-1.0;331.0;184.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20987.9375;16897.154296875;0.0;2564.19165039062;619.0;369787;606.0;1201.0;Calculated values ==>;1568196225.116;353.06000000000006;337.66;299.46000000000004;299.36;297.26000000000005;280.46000000000004;275.5313989812953;277.76000000000005;278.06;272.96000000000004;276.86;348.46000000000004;302.66;273.06;276.86;296.36;292.96000000000004;311.06;333.66;277.86;277.66;333.76000000000005;335.06;273.36;242.56692532238324;270.9896433162861;275.5313989812953;308.96000000000004;8710000.0;3710000.0;3750000.0;1400000.0;3750000.0;3290000.0;8730000.0;0.0;0.0;0.05516666666666667;0.03066666666666667;0.0;0.0;3.024679999560397;16897.154296875;0.0;2564.19165039062;20987.9375;484438.7366317338;456697.5114332366;264451.28510582144;264115.02005391696;257319.91368897515;429398.2889081932;432646.7256899584;435464.685292623;472391.7460337592;526948.4999383466;476032.526834026;435632.39495038195;441737.2049249973;461633.95129506156;457573.4263521663;333640.26543502574;448276.7776618562;432834.8309232479;432458.01647450257;254219.67992080047;259659.41789560125;468941.17327746755;204644.0384489575;193959.9951959035;275.05926180775356;4220750.149825168;1450518.9622523163;339499.29983791674;1699143.4500071767;0;4;4;31;49;40;31;7;216;221;1808031101789.802;690845905395.1062;1520878964194.7227;12733.605684208882;8105.112134740975;-0.0;0.0;6236326.303873674;1136483.9783489604;101147.50635171492;1319799.394790396;1.0707747488491546;0.18164321795962057
8341;2019-09-11 12:04:45.106;815;660;291;290;244;72;47;52;-1;42;766;297;-3;39;232;200;383;616;359;49;47;1;863;383;388;139;388;320;865;-2.0;-1.0;2723.0;117.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;1;0;25952.84765625;16693.81640625;4760.98291015625;2488.1708984375;629.0;369788;614.0;1204.0;Calculated values ==>;1568196285.106;354.66;339.16;302.26000000000005;302.16;297.56;280.36;276.758820704277;277.86;278.36;273.06;277.36;349.76;302.86;272.86;277.06;296.36;293.16;311.46000000000004;334.76000000000005;278.06;277.86;334.56;336.06;273.26000000000005;242.35481222062532;269.9613774848165;276.758820704277;309.06;8630000.0;3829999.9999999995;3879999.9999999995;1390000.0;3879999.9999999995;3200000.0;8650000.0;0.0;0.0;0.45383333333333337;0.0195;0.0;0.0;3.030603731130733;16693.81640625;4760.98291015625;2488.1708984375;25952.84765625;487802.56264427345;460749.722115422;274940.3247954177;274552.26848187234;258530.36310484482;428538.6833535345;429400.65641777945;437727.9192627984;473013.37450241524;529017.9652258322;477404.135630294;437406.47577539366;443899.00311195897;459619.74530871696;455888.16097696807;346268.1932264954;451871.9002719224;429806.4047341615;429400.65641777945;257567.11924055516;263844.3676079864;468979.26049217995;208793.22307934184;193959.9951959035;276.69651068204445;4221141.2578393305;1450798.8403540943;339541.39584199345;1699183.1182522913;0;4;4;32;49;40;31;7;216;221;1808259963639.8384;690929591445.1195;1521073631744.7537;103898.19628459204;5073.627729550343;-0.0;0.0;6237298.073568288;1136593.782877375;101147.50635171492;1319799.394790396;4.551307671367519;0.6193457816181366
8342;2019-09-11 12:05:45.127;826;673;310;310;279;72;51;58;-5;47;779;298;-6;30;232;207;380;600;353;52;51;0;770;382;387;131;387;318;768;-3.0;114.0;2858.0;140.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;29295.7734375;14982.3974609375;8081.21630859375;2497.06030273438;640.0;369789;624.0;1198.0;Calculated values ==>;1568196345.127;355.76;340.46000000000004;304.16;304.16;301.06;280.36;276.6576332772354;278.26000000000005;278.96000000000004;272.66;277.86;351.06000000000006;302.96000000000004;272.56;276.16;296.36;293.86;311.16;333.16;278.36;278.26000000000005;335.56;337.16;273.16;240.61611355647437;269.7299932089509;276.6576332772354;308.46000000000004;7700000.0;3820000.0000000005;3870000.0000000005;1310000.0;3870000.0000000005;3180000.0;7680000.0;0.0;0.019;0.47633333333333333;0.02333333333333333;0.0;0.0;3.0136947661827023;14982.3974609375;8081.21630859375;2497.06030273438;29295.7734375;498385.3240363086;475214.93984598864;295834.1561221256;295834.1561221256;276788.92496283626;428611.97810654406;430478.1084558052;437542.98431877577;474534.5232474069;530538.8299814044;477771.429174197;437382.54774716764;442962.5900968744;459776.7274790486;457052.978244105;404926.91342736693;462621.84294900065;430677.0113230451;430478.1084558052;261751.83340796042;268448.3696465944;469969.38643410977;208490.64538940025;193959.9951959035;276.5775731264236;4221601.82415805;1451062.9011925908;339582.9539756959;1699290.1740357906;0;4;4;32;49;40;31;7;216;221;1808492545015.4075;691010619795.3177;1521265098735.2222;109105.26411002588;6101.170624376555;0.0;0.0;6239073.723669347;1136686.9387903807;101147.50635171492;1319799.394790396;4.507175139774819;0.6062526132634243
8343;2019-09-11 12:06:45.127;815;680;290;288;266;64;52;57;-9;51;792;298;-11;22;233;211;363;554;354;55;52;-2;760;379;383;126;383;315;761;-1.0;82.0;2186.0;201.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27581.9765625;14794.248046875;8009.095703125;2480.67919921875;645.0;369790;630.0;1196.0;Calculated values ==>;1568196405.127;354.66;341.16;302.16;301.96000000000004;299.76000000000005;279.56;276.35288757459654;278.36;278.86;272.26000000000005;278.26000000000005;352.36;302.96000000000004;272.06;275.36;296.46000000000004;294.26000000000005;309.46000000000004;328.56;278.66;278.36;336.16;337.66;272.96000000000004;239.4893008659735;269.38090353596624;276.35288757459654;308.56;7600000.0;3790000.0;3829999.9999999995;1260000.0;3829999.9999999995;3150000.0;7609999.999999999;0.0;0.013666666666666666;0.36433333333333334;0.033499999999999995;0.0;0.0;3.007836889813398;14794.248046875;8009.095703125;2480.67919921875;27581.9765625;497737.2310316073;477171.59775295045;283199.871389265;282078.96039034525;271493.70758347417;428830.04407018964;431731.4990258604;437588.9422777453;475556.67867048696;532129.4054835953;478143.9329386901;437269.4612400554;442382.39042806684;460539.6954291337;458103.99277299445;400444.2732298553;454964.62260864035;432309.5656166352;431731.4990258604;264262.8888514036;270541.29595472733;470448.79896072;207505.57107242278;193959.9951959035;276.1905115424601;4222075.80540805;1451311.039905156;339624.43513821217;1699424.2599692217;0;4;4;32;49;40;31;7;216;221;1808723545015.4075;691087719795.3177;1521454998735.2222;83827.04157580584;8808.598134257956;0.0;0.0;6240681.492883396;1136811.1868633693;101147.50635171492;1319799.394790396;3.6638014407800616;0.5094333300603604
8344;2019-09-11 12:07:45.138;800;689;287;286;258;59;53;55;-14;53;805;297;-16;11;233;209;358;577;353;56;53;-1;771;378;383;137;382;311;770;-2.0;80.0;1973.0;128.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26807.93359375;15049.408203125;8150.90478515625;1420.4514160156198;648.0;369791;634.0;1195.0;Calculated values ==>;1568196465.138;353.16;342.06000000000006;301.86;301.76000000000005;298.96000000000004;279.06;276.25090830309495;278.46000000000004;278.66;271.76000000000005;278.46000000000004;353.66;302.86;271.56;274.26000000000005;296.46000000000004;294.06;308.96000000000004;330.86;278.76000000000005;278.46000000000004;336.56;337.96000000000004;273.06;241.92719264551067;268.91163127593666;276.25090830309495;308.46000000000004;7709999.999999999;3779999.9999999995;3829999.9999999995;1370000.0;3820000.0000000005;3110000.0;7700000.0;0.0;0.013333333333333334;0.32883333333333337;0.021333333333333333;0.0;0.0;3.0048243051834733;15049.408203125;8150.90478515625;1420.4514160156198;26807.93359375;494520.29578401684;477591.17578500725;280545.75532102655;280033.1323333767;267628.2197799141;428902.12800615287;431924.83927477564;437706.9197206977;474347.79869132163;533787.2170168564;478521.5910160551;437389.9950341223;441564.8193833535;460694.6510704439;457983.99542935885;391727.2910699898;458062.030432171;432500.96898830234;431924.83927477564;265937.0223246507;271797.11229066993;469055.6303606666;207356.75747067961;193959.9951959035;276.12905875167206;4222529.137754429;1451559.7826347076;339656.950520022;1699558.951328663;0;4;4;32;49;40;31;7;216;221;1808953387145.0933;691166634260.2098;1521642833164.9656;75746.81168654762;5582.909288319723;0.0;0.0;6242011.518785485;1136931.138078752;101147.50635171492;1319799.394790396;3.303297965869553;0.44944698619847673
8345;2019-09-11 12:08:45.118;794;695;290;290;259;57;53;54;-18;55;814;295;-19;3;234;208;359;606;353;56;53;1;782;377;382;144;382;307;783;-1.0;78.0;2123.0;102.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;27214.826171875;15342.2236328125;8297.353515625;1388.14367675781;650.0;369792;636.0;1196.0;Calculated values ==>;1568196525.118;352.56000000000006;342.66;302.16;302.16;299.06;278.86;276.14872888175563;278.46000000000004;278.56;271.36;278.66;354.56000000000006;302.66;271.26000000000005;273.46000000000004;296.56;293.96000000000004;309.06;333.76000000000005;278.76000000000005;278.46000000000004;336.76000000000005;338.16;273.26000000000005;243.40439225979637;268.43790593516167;276.14872888175563;308.46000000000004;7820000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3070000.0;7830000.0;0.0;0.013000000000000001;0.35383333333333333;0.017;0.0;0.0;3.0070058770376002;15342.2236328125;8297.353515625;1388.14367675781;27214.826171875;492569.36194245727;477076.45261275483;280742.5469634057;280742.5469634057;267274.79807499616;428973.91024759493;432183.29987770494;437985.2681005028;473640.76918886637;535020.22289418;478781.74452455644;437828.56808052456;441206.9368439809;460832.70322121505;458004.6551887551;385691.7947835831;461662.6942095277;432756.0472412574;432183.29987770494;266774.11836628895;272634.34865687083;468291.61117532355;207177.2069071635;193959.9951959035;276.0559439894033;4222979.177356064;1451812.9618122214;339680.3476774829;1699695.9744582733;0;4;4;32;49;40;31;7;216;221;1809182810645.1663;691250906160.2367;1521828171365.0244;81667.58565224322;4438.944872558721;0.0;0.0;6243322.868168177;1137014.6256916353;101147.50635171492;1319799.394790396;3.4404463405280925;0.4622899184901402
8346;2019-09-11 12:09:45.119;803;712;296;296;261;44;42;46;-32;55;807;293;-33;-2;234;198;362;636;351;44;42;3;827;363;368;146;367;292;823;-2.0;-1.0;2186.0;125.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43873.40234375;16067.4619140625;24036.80859375;1306.98547363281;666.0;369793;645.0;1197.0;Calculated values ==>;1568196585.119;353.46000000000004;344.36;302.76000000000005;302.76000000000005;299.26000000000005;277.56;274.69669130483857;277.36;277.76000000000005;269.96000000000004;278.66;353.86;302.46000000000004;269.86;272.96000000000004;296.56;292.96000000000004;309.36;336.76000000000005;277.56;277.36;337.66;339.76;273.46000000000004;243.81672145450628;266.62003547228215;274.69669130483857;308.26000000000005;8270000.0;3629999.9999999995;3679999.9999999995;1460000.0;3670000.0000000005;2920000.0;8230000.0;0.0;0.0;0.36433333333333334;0.020833333333333332;0.0;0.0;3.006829615759279;16067.4619140625;24036.80859375;1306.98547363281;43873.40234375;489504.5142700582;475300.89481662324;279967.02627379145;279967.02627379145;265955.4494752422;429947.3805835815;433667.60643972526;439186.1151600962;473381.1812910746;535390.2133320423;480380.2862979525;439035.50973093935;443586.8950744962;463113.5052063933;458857.5321226224;342751.60523976194;461809.03441598703;434033.169636506;433667.60643972526;270541.29595472733;279332.9882161641;468214.70448672946;203522.49426044888;193959.9951959035;274.5888119243073;4223571.58913301;1452074.713553919;339702.8074613658;1699965.4302997151;0;4;4;32;50;40;31;7;216;221;1809407814394.8945;691337907610.1316;1522007874359.8074;85860.11254777151;5514.421046380846;-0.0;0.0;6244718.955585893;1137097.5717899383;101147.50635171492;1319799.394790396;2.206514422916647;0.29678367437543457
8347;2019-09-11 12:10:45.130;838;739;291;290;251;35;38;38;-40;52;784;291;-41;-3;235;189;368;654;348;38;38;4;832;351;356;139;355;287;829;-1.0;-1.0;1434.0;52.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44759.6484375;16141.7548828125;24338.16015625;2210.60546875;684.0;369794;661.0;1198.0;Calculated values ==>;1568196645.13;356.96000000000004;347.06000000000006;302.26000000000005;302.16;298.26000000000005;276.66;273.4187578820637;276.96000000000004;276.96000000000004;269.16;278.36;351.56000000000006;302.26000000000005;269.06;272.86;296.66;292.06;309.96000000000004;338.56000000000006;276.96000000000004;276.96000000000004;339.26;341.56000000000006;273.56;242.35481222062532;265.9988726020314;273.4187578820637;307.96000000000004;8320000.0;3510000.0;3560000.0;1390000.0;3550000.0;2870000.0;8290000.000000001;0.0;0.0;0.239;0.008666666666666666;0.0;0.0;3.006259945838279;16141.7548828125;24338.16015625;2210.60546875;44759.6484375;494349.088606427;479118.73689998477;277305.16815292893;276880.3204943091;262181.9379311264;430735.4089219946;435871.12834967964;439089.34317833104;473992.66496117425;533382.0734901789;480756.18689667404;438939.81103614205;444451.34483719635;465018.71783975384;459533.28600944486;350055.81145206804;464365.2903376394;435871.12834967964;435871.12834967964;277239.5186164033;286870.6033266602;469275.5542788157;200491.72431506636;193959.9951959035;273.35401056995784;4224310.333303051;1452343.1729031182;339732.1260933927;1700368.6289465516;0;4;4;32;50;40;31;7;217;221;1809625054215.4607;691423423285.3545;1522181606205.2603;57024.830908320255;2329.4598596858273;-0.0;0.0;6245909.881747573;1137162.9494480328;101147.50635171492;1319799.394790396;1.3903388869935203;0.18257256420423545
8348;2019-09-11 12:11:45.110;870;761;295;294;255;29;34;29;-49;46;745;291;-50;2;235;185;375;677;353;32;34;3;811;346;350;130;349;281;809;611.0;0.0;2131.0;67.0;0.0;0;0;52;1;0;0;1;1;0;0;1;1;0;1;0;39824.95703125;11722.0693359375;23722.740234375;2214.02880859375;698.0;369795;675.0;1198.0;Calculated values ==>;1568196705.11;360.16;349.26;302.66;302.56;298.66;276.06;272.8767566201714;276.56;276.06;268.26000000000005;277.76000000000005;347.66;302.26000000000005;268.16;273.36;296.66;291.66;310.66;340.86;276.36;276.56;340.66;342.96000000000004;273.46000000000004;240.39332010688793;265.2429198363724;272.8767566201714;308.46000000000004;8109999.999999999;3460000.0;3500000.0;1300000.0;3490000.0;2810000.0;8090000.000000001;0.10183333333333335;0.0;0.35516666666666663;0.011166666666666667;0.0;0.10183333333333335;3.0038253086026163;11722.0693359375;23722.740234375;2214.02880859375;39824.95703125;500991.76167959877;484800.8122033637;280712.8008898563;280241.86071732355;264461.20522618876;431051.2098666511;436595.3100339729;439074.8729011099;474565.8909610861;529808.2879850607;481474.9052572878;438926.820710552;446324.0468699445;465889.0183092921;459782.6309473535;380610.8168333451;470983.9387623026;436253.2250260269;436595.3100339729;283101.5729112263;292734.4514702754;470396.44765817915;199234.40445341068;199234.40445341068;272.8374972110741;4225014.970055477;1452575.294037914;339768.98575491837;1700769.0029458415;0;4;4;32;50;40;31;7;217;221;1809836783614.6865;691504096385.0594;1522351949404.6372;85183.33971034117;3027.976149119914;-0.0;24171.252218287256;6247094.554809033;1137207.5798661762;101147.50635171492;1320000.7547491116;2.9842282161495697;0.33072766632253187
8349;2019-09-11 12:12:45.120;888;768;295;294;253;23;31;22;-47;42;733;293;-48;10;235;183;371;667;352;33;31;2;788;338;343;129;342;283;787;368.0;87.0;1412.0;121.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34278.46875;7633.8828125;23047.92578125;1300.65600585938;703.0;369796;682.0;1201.0;Calculated values ==>;1568196765.12;361.96000000000004;349.96000000000004;302.66;302.56;298.46000000000004;275.46000000000004;271.99741764416325;276.26000000000005;275.36;268.46000000000004;277.36;346.46000000000004;302.46000000000004;268.36;274.16;296.66;291.46000000000004;310.26000000000005;339.86;276.46000000000004;276.26000000000005;341.36;343.46000000000004;273.36;240.16925963744896;265.49620691782997;271.99741764416325;308.36;7880000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;2830000.0;7870000.0;0.06133333333333334;0.0145;0.2353333333333333;0.020166666666666666;0.0;0.06133333333333334;3.0104677593945377;7633.8828125;23047.92578125;1300.65600585938;34278.46875;505572.24122262147;488155.421537291;282890.0660140644;282368.97317625256;264800.20203823573;431541.1909327263;437707.2222895605;438929.78192212846;474307.7343219315;528415.5611494468;481460.7329657307;438780.96935328504;447034.66967945633;466891.87558532873;460764.02338247985;391490.9670000307;471941.61955383915;438038.8676813254;437707.2222895605;286033.001929769;294828.9587717387;470433.62886287016;196954.23680310787;196954.23680310787;271.89901726187753;4225632.601524981;1452736.6205223922;339798.2796765408;1701158.8234551682;0;4;4;32;50;40;31;7;217;221;1810044718264.6536;691581809335.0471;1522521177604.6104;56944.91161800951;5515.167739871872;0.0;14766.183109835762;6248279.154303596;1137278.784597384;101147.50635171492;1320325.2874565658;2.414643881718245;0.283008899800381
8350;2019-09-11 12:13:45.091;891;764;294;292;257;22;21;17;-46;39;749;293;-47;8;236;182;364;647;346;34;21;3;740;343;347;133;348;288;742;-2.0;113.0;2260.0;382.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18803.828125;7186.58740234375;8006.3076171875;1314.04113769531;699.0;369797;685.0;1203.0;Calculated values ==>;1568196825.091;362.26;349.56000000000006;302.56;302.36;298.86;275.36;272.5487779782249;275.26000000000005;274.86;268.56;277.06;348.06000000000006;302.46000000000004;268.46000000000004;273.96000000000004;296.76000000000005;291.36;309.56;337.86;276.56;275.26000000000005;341.66;343.06000000000006;273.46000000000004;241.05796691057077;266.1237361191953;272.5487779782249;307.76000000000005;7400000.0;3429999.9999999995;3470000.0000000005;1330000.0;3479999.9999999995;2880000.0;7420000.0;0.0;0.01883333333333333;0.3766666666666667;0.06366666666666666;0.0;0.0;3.0161862536280895;7186.58740234375;8006.3076171875;1314.04113769531;18803.828125;510073.6077861461;492084.081358884;288736.94752126146;287285.4338436015;268981.5174130753;431237.1583312671;435069.868319614;437962.9175153168;473501.00995365425;529687.695014585;480862.1074150703;437811.0488650995;445794.3250940715;466161.6225134967;459852.92717603117;409083.60557324183;474048.82190156577;437291.4106938673;435069.868319614;287289.4124756198;293153.3411634106;469992.0229553163;198029.019216475;196954.23680310787;272.3474587002782;4226074.740196678;1452860.064747689;339820.05828805536;1701417.4836547764;0;4;4;32;50;40;31;7;217;221;1810251618215.3247;691660371345.302;1522692394810.1658;90375.10169256375;17314.977904706226;0.0;0.0;6249506.227712889;1137468.9438569525;101147.50635171492;1320448.2795079758;6.523929006057518;0.9301546154429488
8351;2019-09-11 12:14:45.112;878;737;294;293;263;28;18;17;-32;37;765;294;-32;9;235;188;350;577;351;36;19;3;732;337;342;136;342;302;735;-2.0;81.0;323.0;0.0;0.0;8;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15079.96484375;7077.658203125;4254.1171875;1373.18359375;687.0;369798;675.0;1199.0;Calculated values ==>;1568196885.112;360.96000000000004;346.86;302.56;302.46000000000004;299.46000000000004;275.96000000000004;271.8864255623528;274.96000000000004;274.86;269.96000000000004;276.86;349.66;302.56;269.96000000000004;274.06;296.66;291.96000000000004;308.16;330.86;276.76000000000005;275.06;340.66;341.86;273.46000000000004;241.71165711629368;267.8393353686513;271.8864255623528;308.26000000000005;7320000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3020000.0;7350000.0;0.0;0.013500000000000002;0.05383333333333333;0.0;0.0;0.0;3.008249972840405;7077.658203125;4254.1171875;1373.18359375;15079.96484375;508994.0696708914;488813.0837328774;290229.88859561726;289414.5448340069;272122.9895960071;431601.1154718507;435751.23265865544;436930.4416478736;472915.8103579757;530285.1503133504;479279.3706707089;436930.4416478736;443139.33368828957;466891.87558532873;461573.52563019627;405872.31123381277;463019.78714759444;438757.5777572506;435921.67051568866;283101.5729112263;288127.0477506168;469585.4881537126;196932.73060853916;196954.23680310787;271.8864255623528;4226357.203965383;1452978.9750649363;339842.4596651887;1701519.6896208986;0;4;4;32;50;40;31;7;217;221;1810458390560.0093;691741099590.1788;1522869456759.8958;12919.876777617505;0.0;0.0;0.0;6250367.320475847;1137613.2858412904;101147.50635171492;1320448.2795079758;1.0169160556525068;0.13071178002547906
8352;2019-09-11 12:15:45.092;855;722;297;295;266;27;19;16;-17;35;778;294;-17;13;235;189;347;574;343;35;19;4;744;330;335;140;335;314;748;196.0;83.0;99.0;41.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;1;0;11267.16015625;7161.94140625;0.0;1418.44177246094;673.0;369799;663.0;1197.0;Calculated values ==>;1568196945.092;358.66;345.36;302.86;302.66;299.76000000000005;275.86;271.1026128081217;275.06;274.76000000000005;271.46000000000004;276.66;350.96000000000004;302.56;271.46000000000004;274.46000000000004;296.66;292.06;307.86;330.56;276.66;275.06;339.46000000000004;340.46000000000004;273.56;242.56692532238324;269.2639976450953;271.1026128081217;307.46000000000004;7440000.000000001;3300000.0;3350000.0;1400000.0;3350000.0;3140000.0;7480000.0;0.03266666666666666;0.013833333333333333;0.0165;0.006833333333333333;0.0;0.03266666666666666;3.0056387360560994;7161.94140625;0.0;1418.44177246094;11267.16015625;504815.339675351;485197.3847794183;289797.89198317355;288325.71002664784;272456.35098103667;432012.3539207929;437551.75310703105;436536.4568064347;472195.2020149266;530736.2539802032;477799.24781371356;436536.4568064347;441232.22130140173;467881.74479995517;462765.1992656338;398926.3301037415;460657.7946329831;440139.34904073284;437551.75310703105;278076.8904731985;282264.0715131367;469139.01059756253;194673.60270723328;194673.60270723328;270.95224098790374;4226576.690153994;1453097.5988406087;339865.7154553996;1701555.1287804802;0;4;4;32;50;40;31;7;217;221;1810661422860.0737;691823871990.2052;1523054195159.9546;3990.737092636824;1875.5136205839165;0.0;7934.019579726726;6250508.195284217;1137628.9099117068;101147.50635171492;1320514.3742988845;1.6083512828643542;0.13311459329842437
8353;2019-09-11 12:16:45.082;828;708;300;298;269;30;19;11;-9;32;788;292;-10;20;235;190;348;591;346;36;20;6;773;330;334;143;334;319;776;-1.0;0.0;100.0;63.0;0.0;1;100;15;1;0;0;0;0;0;0;1;0;0;1;0;12788.7001953125;8452.869140625;0.0;1441.68054199219;661.0;369800;652.0;1195.0;Calculated values ==>;1568197005.082;355.96000000000004;343.96000000000004;303.16;302.96000000000004;300.06;276.16;271.1026128081217;275.06;274.26000000000005;272.26000000000005;276.36;351.96000000000004;302.36;272.16;275.16;296.66;292.16;307.96000000000004;332.26000000000005;276.76000000000005;275.16;338.36;339.26;273.76000000000005;243.1966462407574;269.84581860846123;271.1026128081217;307.76000000000005;7730000.0;3300000.0;3340000.0;1430000.0;3340000.0;3190000.0;7759999.999999999;0.0;0.0;0.016666666666666666;0.0105;0.0;0.0;3.002649763773128;8452.869140625;0.0;1441.68054199219;12788.7001953125;498394.9032700042;479966.71972286893;287084.07251851715;285884.4189942579;271723.90075192816;432012.3539207929;437780.13578820735;436666.95863518585;471502.6223741309;531409.6740944057;476938.6913789775;436504.3302994169;441237.86626248795;468022.1217163963;462893.8201535903;381711.10296717484;459846.28667111014;440514.5195134285;437943.74266679655;273471.60554148915;277239.5186164033;468926.6663542118;194050.9159232097;194673.60270723328;270.70046388822374;4226777.122246038;1453227.7005746164;339889.5458356317;1701555.1287804802;0;4;4;32;50;40;31;7;217;221;1810862089410.1057;691908757840.2188;1523244063509.9849;4043.600711866269;2886.1953795255226;-0.0;0.0;6250575.1369404625;1137668.5842065627;101147.50635171492;1320580.4801092544;0.7003649800825301;0.11753033917259037
8354;2019-09-11 12:17:45.093;804;695;304;305;270;33;13;12;-10;29;792;291;-10;19;236;191;353;611;347;37;13;6;798;337;341;146;341;317;802;-3.0;-1.0;1390.0;209.0;0.0;1;100;31;1;0;0;0;0;0;0;1;0;0;0;0;14910.5048828125;9929.3359375;0.0;1417.70690917969;653.0;369801;644.0;1194.0;Calculated values ==>;1568197065.093;353.56000000000006;342.66;303.56;303.66;300.16;276.46000000000004;271.8864255623528;274.46000000000004;274.36;272.16;276.06;352.36;302.26000000000005;272.16;275.06;296.76000000000005;292.26000000000005;308.46000000000004;334.26000000000005;276.86;274.46000000000004;337.56000000000006;338.46000000000004;273.76000000000005;243.81672145450628;269.6138998590099;271.8864255623528;307.86;7980000.0;3370000.0000000005;3410000.0;1460000.0;3410000.0;3170000.0;8020000.0;0.0;0.0;0.23166666666666666;0.034833333333333334;0.0;0.0;3.001477590246762;9929.3359375;0.0;1417.70690917969;14910.5048828125;492502.6329978824;474879.16365251667;285996.4070558207;286546.56175206264;270469.95558435755;431601.1154718507;435134.08349873225;436969.1101896967;470805.04686564376;531979.8270671696;477071.7400102175;436969.1101896967;441509.19360787456;467160.90877037245;461965.11022787186;363035.5004913801;459966.46196132613;439143.3090766643;435134.08349873225;270122.7006405761;273890.2417152289;468514.36943292903;196633.32373959772;194673.60270723328;271.7667783288499;4227007.991272937;1453380.9137006493;339913.3784328675;1701555.1287804802;0;4;4;32;50;40;31;7;217;221;1811064626534.8289;691995473735.1002;1523434898489.724;55677.79052760627;9470.523091651039;-0.0;0.0;6251072.906441126;1137771.5757386682;101147.50635171492;1320580.4801092544;5.741435411810458;0.8119826995194139
