;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8355;2019-09-11 12:18:45.114;792;685;302;307;288;39;14;15;-11;28;788;291;-12;17;236;193;363;625;341;23;14;7;833;347;351;150;351;313;836;-1.0;0.0;1634.0;323.0;0.0;1;100;42;1;0;0;0;0;0;0;1;0;1;0;0;17479.64453125;11232.4189453125;0.0;1995.42529296875;650.0;369802;641.0;1195.0;Calculated values ==>;1568197125.114;352.36;341.66;303.36;303.86;301.96000000000004;277.06;272.9856168485579;274.56;274.66;272.06;275.96000000000004;351.96000000000004;302.26000000000005;271.96000000000004;274.86;296.76000000000005;292.46000000000004;309.46000000000004;335.66;275.46000000000004;274.56;337.26;338.16;273.86;244.62907804385475;269.14681796795327;272.9856168485579;307.26000000000005;8330000.0;3470000.0000000005;3510000.0;1500000.0;3510000.0;3130000.0;8359999.999999999;0.0;0.0;0.2723333333333333;0.05383333333333333;0.0;0.0;3.004491658076868;11232.4189453125;0.0;1995.42529296875;17479.64453125;487195.17832982575;469087.92969926534;281606.9333752414;283944.77020621137;275566.3956124074;430988.63858405815;432839.1612284055;437726.80943762243;470167.09449909057;531859.8660331367;477572.1180245947;437568.04326289374;442047.964821045;465729.30284213927;460693.28237616323;337808.30085554044;457906.6348117668;434447.89094467775;432839.1612284055;268866.9448851554;272634.34865687083;468061.6816396475;199251.55846512088;194673.60270723328;272.8485123340736;4227278.00365665;1453557.3233802228;339941.8311562573;1701555.1287804802;0;4;4;32;50;40;31;7;217;222;1811272299195.337;692084304815.3176;1523623964640.1868;64944.760014844585;14470.944964228682;-0.0;0.0;6252078.446180546;1137971.1578022374;101147.50635171492;1320580.4801092544;6.003677057917344;0.8575137012734695
8356;2019-09-11 12:19:45.104;796;680;287;291;291;49;27;30;-14;29;762;292;-14;29;235;196;371;632;338;27;26;6;827;366;371;142;371;314;830;-1.0;-1.0;1547.0;0.0;0.0;1;0;51;1;0;0;0;0;0;0;1;0;1;0;0;17521.720703125;11896.572265625;0.0;2429.3818359375;649.0;369803;640.0;1195.0;Calculated values ==>;1568197185.104;352.76;341.16;301.86;302.26000000000005;302.26000000000005;278.06;275.0112864084945;275.86;276.16;271.76000000000005;276.06;349.36;302.36;271.76000000000005;276.06;296.66;292.76000000000005;310.26000000000005;336.36;275.86;275.76000000000005;337.16;338.06000000000006;273.76000000000005;242.98782864720522;269.2639976450953;275.0112864084945;306.96000000000004;8270000.0;3660000.0;3710000.0;1420000.0;3710000.0;3140000.0;8300000.0;0.0;0.0;0.25783333333333336;0.0;0.0;0.0;3.0046580681852717;11896.572265625;0.0;2429.3818359375;17521.720703125;488422.44067973946;468938.43232564034;275556.7693213621;277232.73656929674;277232.73656929674;429743.705733735;430046.7567761407;437019.13673288765;471339.3356437985;529056.3598238654;477564.66878778744;437019.13673288765;443631.7811471603;462646.9604644723;458102.21622996335;361708.4776544004;460097.6845030191;430046.7567761407;429850.2501550332;268448.3696465944;272215.72791638016;469063.6082102231;204581.99993955647;194673.60270723328;275.0112864084945;4227569.633087309;1453750.032850079;339978.6984034386;1701555.1287804802;0;4;4;32;50;40;31;7;217;222;1811488863095.3713;692171890215.3315;1523812033290.2166;59930.04176988056;0.0;-0.0;0.0;6253118.896091692;1138091.7289117572;101147.50635171492;1320580.4801092544;4.18331940372084;0.517803511037166
8357;2019-09-11 12:20:45.125;807;678;271;272;264;66;38;45;-9;34;746;297;-11;32;235;200;375;633;340;37;38;4;827;375;380;142;380;319;830;-2.0;-1.0;668.0;38.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;18818.326171875;14491.2578125;0.0;2470.07763671875;652.0;369804;641.0;1194.0;Calculated values ==>;1568197245.125;353.86;340.96000000000004;300.26000000000005;300.36;299.56;279.76000000000005;275.94376602880345;276.96000000000004;277.66;272.26000000000005;276.56;347.76;302.86;272.06;276.36;296.66;293.16;310.66;336.46000000000004;276.86;276.96000000000004;337.26;338.36;273.56;242.98782864720522;269.84581860846123;275.94376602880345;307.16;8270000.0;3750000.0;3800000.0;1420000.0;3800000.0;3190000.0;8300000.0;0.0;0.0;0.11133333333333333;0.006333333333333333;0.0;0.0;3.001644379107233;14491.2578125;0.0;2470.07763671875;18818.326171875;490119.8870506269;468583.1083668422;269275.8882990215;269651.3744326917;266701.4912848623;429116.5711722346;429777.37216918304;436666.95863518585;471832.65708311246;526985.385838499;477529.0121539606;436341.3335374174;443056.90810184553;461278.31476257776;457204.18955206627;367859.99120732734;460289.21464875794;429577.1597141101;429777.37216918304;268866.9448851554;273471.60554148915;468865.19519545574;206748.4936012597;194673.60270723328;275.88317352136363;4227872.572802609;1453970.0083982323;340019.5415224052;1701555.1287804802;0;4;4;32;50;40;31;7;217;222;1811714241950.0276;692257120035.2015;1524001999754.9268;25597.589107110445;1660.0724434299084;-0.0;0.0;6253831.875803503;1138105.5676906428;101147.50635171492;1320580.4801092544;1.6070468998239085;0.20973491223474636
8358;2019-09-11 12:21:45.105;817;684;268;267;242;75;48;52;-2;41;751;302;4;37;235;203;376;637;338;48;48;2;871;371;376;141;376;329;877;-2.0;-1.0;587.0;269.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;21001.99609375;16909.60546875;0.0;2550.90844726562;656.0;369805;644.0;1194.0;Calculated values ==>;1568197305.105;354.86;341.56000000000006;299.96000000000004;299.86;297.36;280.66;275.5313989812953;277.96000000000004;278.36;272.96000000000004;277.26000000000005;348.26;303.36;273.56;276.86;296.66;293.46000000000004;310.76000000000005;336.86;277.96000000000004;277.96000000000004;337.56000000000006;338.76;273.36;242.77792619122317;270.9896433162861;275.5313989812953;306.96000000000004;8710000.0;3710000.0;3760000.0;1410000.0;3760000.0;3290000.0;8770000.0;0.0;0.0;0.09783333333333334;0.04483333333333333;0.0;0.0;3.0009761900048346;16909.60546875;0.0;2550.90844726562;21001.99609375;487323.2023341458;463766.4041361055;265981.7394440903;265640.8051226434;257503.8700522429;429398.2889081932;432768.80165683676;435464.685292623;472653.6706096803;526736.1964450949;476869.6258970761;436464.90662203147;441737.2049249973;461889.7969599608;458270.4941942976;329334.0715785916;454499.9719394783;432768.80165683676;432768.80165683676;270122.7006405761;275146.1813398168;468804.0567466073;204667.1142925428;194673.60270723328;275.06813573485397;4228204.298209588;1454231.5950343723;340061.36912593484;1701555.1287804802;0;4;4;32;50;40;31;7;217;222;1811940966350.0996;692341991735.2285;1524196334954.9885;22579.695696174516;11842.139586690557;-0.0;0.0;6254233.2193512;1138218.0486181183;101147.50635171492;1320580.4801092544;1.7688040218987526;0.2788419170266588
8359;2019-09-11 12:22:45.136;829;695;295;295;249;70;49;53;-8;45;764;304;-9;44;236;205;380;648;333;50;48;0;876;386;391;138;391;314;877;-1.0;-1.0;706.0;265.0;0.0;28;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26960.251953125;16954.76953125;6189.22265625;2434.19897460938;665.0;369806;650.0;1196.0;Calculated values ==>;1568197365.136;356.06000000000006;342.66;302.66;302.66;298.06;280.16;277.0612115527968;278.06;278.46000000000004;272.36;277.66;349.56000000000006;303.56;272.26000000000005;277.56;296.76000000000005;293.66;311.16;337.96000000000004;278.16;277.96000000000004;338.16;339.66;273.16;242.14157278889297;269.2639976450953;277.0612115527968;306.46000000000004;8760000.0;3860000.0;3910000.0;1380000.0;3910000.0;3140000.0;8770000.0;0.0;0.0;0.11766666666666666;0.04416666666666667;0.0;0.0;3.004486946009787;16954.76953125;6189.22265625;2434.19897460938;26960.251953125;488729.5607272343;465825.9524657412;275779.3994369292;275779.3994369292;259713.6678490888;428316.9747201074;428980.41854668775;437975.1822108798;473437.2657590101;529266.4860645531;478968.8724187876;437816.681641871;445825.62605872244;459709.8641033484;456109.4507275018;331860.68706929265;456744.20657450124;429186.24040697404;428773.7624265795;272634.34865687083;278914.2836208781;469017.4129134338;208518.60401340824;194673.60270723328;276.60925125373836;4228604.190113429;1454513.9439638448;340102.9331513708;1701606.732283904;0;4;4;33;50;40;31;7;217;222;1812171185234.712;692425734980.0875;1524389334619.6636;26999.390701235818;11505.36405975113;-0.0;0.0;6254646.591869327;1138412.7116721515;101147.50635171492;1320580.4801092544;1.5053744229586696;0.22778403117094148
8360;2019-09-11 12:23:48.126;847;710;314;314;281;72;54;60;-11;50;775;305;-12;32;236;211;379;635;325;55;54;-1;774;381;386;129;385;315;775;-2.0;119.0;1660.0;6.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;44060.27734375;14890.8125;8000.39501953125;2474.19677734375;677.0;369807;661.0;1195.0;Calculated values ==>;1568197428.126;357.86;344.16;304.56;304.56;301.26000000000005;280.36;276.55624918942954;278.56;279.16;272.06;278.16;350.66;303.66;271.96000000000004;276.36;296.76000000000005;294.26000000000005;311.06;336.66;278.66;278.56;339.26;340.86;273.06;240.16925963744896;269.38090353596624;276.55624918942954;305.66;7740000.000000001;3810000.0;3860000.0;1290000.0;3850000.0;3150000.0;7750000.0;0.0;0.01983333333333333;0.27666666666666667;0.001;0.0;0.0;2.999933681931682;14890.8125;8000.39501953125;2474.19677734375;44060.27734375;501020.3051159495;480396.659009045;297548.6511527961;297548.6511527961;277119.8514749887;428684.9695293014;431336.26448877907;437269.4612400554;475079.70960605826;530345.6935517509;478962.89221587975;437109.2053401759;443872.63789196475;460645.25383984396;457781.77931122447;402832.42093132396;467928.46730291384;431531.81006713957;431336.26448877907;277239.5186164033;283939.0963198885;470142.0355805553;208430.2273747181;194673.60270723328;276.54956575822473;4229225.521105247;1454792.5485766854;340145.87479699054;1701730.8717307835;0;4;4;33;50;40;31;7;217;222;1812415901384.749;692509826630.1002;1524587438169.6936;63312.18803607665;261.71180820583726;0.0;0.0;6255436.69275065;1138515.6572428506;101147.50635171492;1320580.4801092544;2.5063231439253957;0.29931107480888147
8361;2019-09-11 12:24:48.127;840;708;293;292;271;60;53;55;-14;52;788;305;-16;22;236;212;356;565;304;54;53;-2;745;373;378;126;378;311;746;-1.0;86.0;1905.0;77.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;0;1;0;41540.80078125;14594.7353515625;7829.76318359375;1157.1533203125;679.0;369808;666.0;1196.0;Calculated values ==>;1568197488.127;357.16;343.96000000000004;302.46000000000004;302.36;300.26000000000005;279.16;275.73799182748917;278.46000000000004;278.66;271.76000000000005;278.36;351.96000000000004;303.66;271.56;275.36;296.76000000000005;294.36;308.76000000000005;329.66;278.56;278.46000000000004;339.76;341.06000000000006;272.96000000000004;239.4893008659735;268.91163127593666;275.73799182748917;303.56;7450000.0;3729999.9999999995;3779999.9999999995;1260000.0;3779999.9999999995;3110000.0;7459999.999999999;0.0;0.014333333333333333;0.3175;0.012833333333333334;0.0;0.0;3.0021012341220707;14594.7353515625;7829.76318359375;1157.1533203125;41540.80078125;502645.6196101617;483266.51184017234;287277.41231911804;286594.4128145421;274926.0150521986;429258.0297950786;433202.1381216525;437706.9197206977;475652.68345597904;532009.625379593;479452.460422098;437389.9950341223;443207.87997338927;461721.284991761;459200.10577360407;403363.0837116621;459282.89840673946;433389.3124720748;433202.1381216525;279332.9882161641;284776.6418597092;470448.79896072;206190.86479985097;194673.60270723328;275.66106259543125;4229938.875313967;1455038.265571343;340176.1365522422;1701862.7919148074;0;4;4;33;50;40;31;7;217;222;1812645105205.3828;692586327905.3118;1524775241300.213;73506.34743736884;3391.310155064486;0.0;0.0;6256576.866218657;1138546.0995999929;101147.50635171492;1320580.4801092544;3.2609105614711305;0.37703962418570064
8362;2019-09-11 12:25:45.107;817;715;277;276;255;52;47;50;-22;54;801;304;-23;6;236;210;348;577;298;47;47;0;781;368;373;137;373;304;781;-1.0;-1.0;1836.0;64.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;35459.57421875;15256.1953125;8362.1474609375;1398.169921875;679.0;369809;666.0;1196.0;Calculated values ==>;1568197545.107;354.86;344.66;300.86;300.76000000000005;298.66;278.36;275.2199585193972;277.86;278.16;270.96000000000004;278.56;353.26;303.56;270.86;273.76000000000005;296.76000000000005;294.16;307.96000000000004;330.86;277.86;277.86;339.76;341.06000000000006;273.16;241.92719264551067;268.0796299477929;275.2199585193972;302.96000000000004;7809999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3040000.0;7809999.999999999;0.0;0.0;0.306;0.010666666666666666;0.0;0.0;3.0021012341220707;15256.1953125;8362.1474609375;1398.169921875;35459.57421875;496053.032368342;480528.85825915856;274808.7561601429;274368.6018221244;265856.94546045724;429606.4342157736;433339.70882325375;438039.0146135774;474445.32860952517;533886.7406397228;480187.65850458475;437883.18805776763;442285.3213856606;462480.17593168997;459712.81932707026;374487.651959434;456451.9063489496;433339.70882325375;433339.70882325375;279332.9882161641;284776.6418597092;469154.1284428507;204922.48851820227;194673.60270723328;275.1516582661381;4230548.247726323;1455274.5025199275;340196.35909646284;1701990.9328965899;0;4;4;33;50;40;31;7;217;222;1812859065105.4543;692661256605.3368;1524950454800.2715;71333.65698518479;2818.4708258629166;-0.0;0.0;6257723.113920707;1138595.2431167166;101147.50635171492;1320580.4801092544;2.9641272832141006;0.3344337106413456
8363;2019-09-11 12:26:45.108;813;721;270;270;243;50;44;46;-28;54;807;300;-29;-3;237;206;354;622;297;46;44;1;799;370;374;135;374;299;800;-2.0;-1.0;1981.0;6.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;32144.765625;15640.4921875;8601.8603515625;1373.93432617188;681.0;369810;667.0;1197.0;Calculated values ==>;1568197605.108;354.46000000000004;345.26;300.16;300.16;297.46000000000004;278.16;275.4277932560699;277.56;277.76000000000005;270.36;278.56;353.86;303.16;270.26000000000005;272.86;296.86;293.76000000000005;308.56;335.36;277.76000000000005;277.56;339.86;341.26;273.26000000000005;241.49495122638035;267.47669482898436;275.4277932560699;302.86;7990000.000000001;3700000.0;3740000.0;1350000.0;3740000.0;2990000.0;8000000.0;0.0;0.0;0.33016666666666666;0.001;0.0;0.0;3.00426753649385;15640.4921875;8601.8603515625;1373.93432617188;32144.765625;493749.63648606325;479388.1308927824;270590.4857457248;270590.4857457248;260642.38169511763;429467.9694778635;432525.12768426974;438236.7768127522;474701.529525893;534878.1231325888;480333.2532355837;438082.61597026663;441999.8727961359;462464.323157529;458846.1285613786;363705.7964301435;462303.0707963194;432900.96285529673;432525.12768426974;279751.69817897916;285614.20965156396;469524.9881567522;205602.772390937;194673.60270723328;275.42182350275925;4231111.626613832;1455531.9792066563;340219.46035018313;1702132.3019843022;0;4;4;33;50;40;31;7;217;222;1813083168840.1836;692742857965.2383;1525131357815.053;76807.99379326931;263.9222157658152;-0.0;0.0;6258957.648250933;1138620.930153476;101147.50635171492;1320580.4801092544;3.008707562282757;0.32825200117478115
8364;2019-09-11 12:27:45.108;824;726;264;264;238;53;46;48;-30;54;806;297;-31;-8;237;205;360;646;297;48;46;3;813;370;375;138;375;297;814;0.0;-2.0;2177.0;203.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;29544.8046875;15886.6728515625;8780.443359375;1355.56286621094;685.0;369811;670.0;1198.0;Calculated values ==>;1568197665.108;355.56000000000006;345.76;299.56;299.56;296.96000000000004;278.46000000000004;275.4277932560699;277.76000000000005;277.96000000000004;270.16;278.56;353.76;302.86;270.06;272.36;296.86;293.66;309.16;337.76;277.96000000000004;277.76000000000005;340.16;341.66;273.46000000000004;242.14157278889297;267.23344911666527;275.4277932560699;302.86;8130000.0;3700000.0;3750000.0;1380000.0;3750000.0;2970000.0;8140000.000000001;0.0;0.0;0.36283333333333334;0.03383333333333333;0.0;0.0;3.006087134650808;15886.6728515625;8780.443359375;1355.56286621094;29544.8046875;494051.51467049326;478645.7885613993;267502.1046631039;267502.1046631039;258400.90628074328;429467.9694778635;432646.7256899584;438378.49729393894;474316.92640298005;534920.9470662017;480231.8991466411;438225.1199557825;441682.72606728855;462313.1493328808;458707.79275968665;357452.26536432566;464853.59554432175;433022.3399103346;432646.7256899584;281007.8604223974;287289.4124756198;469313.27648880874;205191.62171357646;194673.60270723328;275.2645682997309;4231625.706366437;1455794.705581982;340242.2061601197;1702277.1545152266;0;4;4;33;50;40;31;7;217;222;1813307868840.1836;692824757965.2383;1525310157815.053;84607.97135640819;8936.115986562027;-0.0;0.0;6260302.781293847;1138697.5971384954;101147.50635171492;1320580.4801092544;3.5947139441578493;0.424342513253803
8365;2019-09-11 12:28:45.109;836;733;266;266;239;56;48;49;-34;54;801;294;-35;-11;238;204;365;662;301;52;48;5;792;376;381;139;381;295;794;-2.0;-1.0;2127.0;105.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;1;0;27973.328125;15533.240234375;8523.3818359375;1344.56115722656;689.0;369812;675.0;1197.0;Calculated values ==>;1568197725.109;356.76;346.46000000000004;299.76000000000005;299.76000000000005;297.06;278.76000000000005;276.0463484220469;277.96000000000004;278.06;269.76000000000005;278.56;353.26;302.56;269.66;272.06;296.96000000000004;293.56;309.66;339.36;278.36;277.96000000000004;340.66;342.06000000000006;273.66;242.35481222062532;266.98899913490544;276.0463484220469;303.26000000000005;7920000.0;3760000.0;3810000.0;1390000.0;3810000.0;2950000.0;7940000.000000001;0.0;0.0;0.3545;0.0175;0.0;0.0;3.002885530434109;15533.240234375;8523.3818359375;1344.56115722656;27973.328125;497792.8065205511;481971.90183680184;269368.49893034203;269368.49893034203;259517.43845165859;429045.3911783415;431478.54691459984;438214.884849924;474188.32179244753;534549.5496151455;480131.3469498085;438061.7010123639;441661.96298593015;461536.62881426344;457604.52988696285;384292.4557298721;470228.4429994356;432249.18409414566;431478.54691459984;283101.5729112263;288964.7057630673;469374.27755306003;206938.97405384458;194673.60270723328;275.9605396865079;4232105.032127924;1456056.542554592;340264.7075686384;1702421.3554616557;0;4;4;33;50;40;31;7;217;222;1813534672619.9097;692907859350.138;1525487760774.8384;81987.31037721016;4592.617811236271;-0.0;0.0;6261691.09844485;1138810.338465665;101147.50635171492;1320580.4801092544;3.4084998093545322;0.39331104365564645
8366;2019-09-11 12:29:45.119;848;749;278;279;236;39;36;41;-39;53;791;292;-40;-13;238;190;364;673;313;39;36;7;903;355;360;140;359;285;900;152.0;-1.0;53.0;329.0;0.0;0;100;85;1;0;0;1;0;1;0;1;0;0;1;0;45681.28515625;15622.4150390625;26322.568359375;1292.30322265625;706.0;369813;683.0;1199.0;Calculated values ==>;1568197785.119;357.96000000000004;348.06000000000006;300.96000000000004;301.06;296.76000000000005;277.06;273.8482719121499;276.76000000000005;277.26000000000005;269.26000000000005;278.46000000000004;352.26;302.36;269.16;271.86;296.96000000000004;292.16;309.56;340.46000000000004;277.06;276.76000000000005;341.46000000000004;343.76;273.86;242.56692532238324;265.74818594083865;273.8482719121499;304.46000000000004;9030000.0;3550000.0;3600000.0;1400000.0;3590000.0;2850000.0;9000000.0;0.025333333333333333;0.0;0.008833333333333334;0.05483333333333333;0.0;0.025333333333333333;3.004925584323611;15622.4150390625;26322.568359375;1292.30322265625;45681.28515625;489113.0054210734;472860.7659430341;268420.66584671906;268765.2148991481;254972.07486675496;430477.46260093397;434555.4581654633;439676.6972338215;473961.5475392893;534252.0891468998;481109.1065034471;439528.69999165187;443440.666782888;464826.4671830437;459036.2895090457;307316.5888450623;458615.76937216107;435089.031508698;434555.4581654633;286451.7998164319;296085.73418796173;469435.60934050113;198921.2955994321;198921.2955994321;272.7513807033261;4232718.922869911;1456316.2162869063;340286.6851007789;1702711.7867770568;0;4;4;33;50;41;31;7;217;222;1813757009669.8743;692991573300.1246;1525661789774.8108;2126.672714437106;14833.201536801953;-0.0;5969.398785006123;6262392.165128812;1138972.2472738442;101147.50635171492;1320630.2333899532;0.5303124878576193;0.08090883335126706
8367;2019-09-11 12:30:45.100;893;780;279;278;237;33;34;33;-44;51;777;292;-45;-11;238;182;365;684;324;40;34;9;831;349;354;141;352;286;828;480.0;0.0;2208.0;112.0;0.0;0;100;31;1;0;0;1;0;1;0;1;0;0;1;0;38208.87890625;10261.1005859375;24253.330078125;1294.21154785156;723.0;369814;701.0;1202.0;Calculated values ==>;1568197845.1;362.46000000000004;351.16;301.06;300.96000000000004;296.86;276.46000000000004;273.20264511476705;276.56;276.46000000000004;268.76000000000005;278.26000000000005;350.86;302.36;268.66;272.06;296.96000000000004;291.36;309.66;341.56000000000006;277.16;276.56;343.26;345.46000000000004;274.06;242.77792619122317;265.87368984753493;273.20264511476705;305.56;8309999.999999999;3490000.0;3540000.0;1410000.0;3520000.0000000005;2860000.0;8280000.0;0.08;0.0;0.368;0.018666666666666668;0.0;0.08;3.009411360901743;10261.1005859375;24253.330078125;1294.21154785156;38208.87890625;502545.7304334862;485820.648014723;272459.4020694077;272066.8388246735;257563.74878670543;430862.6128555636;435650.93343008397;438712.35373912647;473636.11072967097;532733.7503692578;480989.2304205841;438562.3912272459;443521.3738965978;465843.3745391188;458905.8800365434;344655.71294728335;469890.3954923316;436687.2200625221;435650.93343008397;293991.1381695566;303208.48990285693;469497.271648461;199962.97662667767;199962.97662667767;273.13753421395626;4233417.786192988;1456531.8439465342;340308.23256498884;1703133.1191328177;0;4;4;33;50;41;31;7;217;222;1813971141839.6836;693075846605.0496;1525833035529.6582;87859.77077738116;5031.3068404066225;-0.0;18855.036544272505;6263141.814693017;1139137.7324232764;101147.50635171492;1320837.0381752532;3.1206465048507397;0.33284751168144827
8368;2019-09-11 12:31:45.140;912;790;286;285;237;23;31;25;-42;47;764;294;-43;0;238;176;367;665;336;40;31;10;824;336;341;141;340;286;823;1077.0;-2.0;4.0;78.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;35684.88671875;7927.98291015625;24068.3046875;1291.75256347656;730.0;369815;710.0;1205.0;Calculated values ==>;1568197905.14;364.36;352.16;301.76000000000005;301.66;296.86;275.46000000000004;271.77519066394296;276.26000000000005;275.66;268.96000000000004;277.86;349.56000000000006;302.56;268.86;273.16;296.96000000000004;290.76000000000005;309.86;339.66;277.16;276.26000000000005;344.16;346.16;274.16;242.77792619122317;265.87368984753493;271.77519066394296;306.76000000000005;8240000.000000001;3360000.0;3410000.0;1410000.0;3400000.0;2860000.0;8230000.0;0.1795;0.0;0.0006666666666666666;0.013000000000000001;0.0;0.1795;3.0156565938779196;7927.98291015625;24068.3046875;1291.75256347656;35684.88671875;505872.47567412566;487893.4754557171;275619.5945324976;275203.1401141673;257742.0469675382;431660.74602318485;438161.7599792967;439011.4658172925;473243.34684981237;531391.0689645632;481214.8086369515;438862.0444890277;445070.8697470253;467555.5361731182;460153.0124059576;357825.83111201564;467135.39636731864;439629.34470787446;438161.7599792967;297761.5184850505;306141.9092990094;469596.2179012159;196418.85036390548;196418.85036390548;271.676996603646;4234033.978096172;1456683.5206933047;340329.7966324558;1703536.0678774018;0;4;4;33;50;41;31;7;217;222;1814179780840.3796;693160503005.3319;1526004749930.231;161.72841030225803;3551.3057779850355;-0.0;43392.85227596272;6263875.816197025;1139209.3018765163;101147.50635171492;1321356.1164054244;1.415099424184514;0.05738081762622699
8369;2019-09-11 12:32:45.111;917;787;288;286;246;23;20;17;-39;42;753;295;-45;8;238;176;366;664;345;31;20;10;740;347;352;139;352;283;742;-2.0;118.0;2546.0;631.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18890.64453125;7159.74267578125;7907.78759765625;1278.9580078125;727.0;369816;712.0;1204.0;Calculated values ==>;1568197965.111;364.86;351.86;301.96000000000004;301.76000000000005;297.76000000000005;275.46000000000004;272.9856168485579;275.16;274.86;269.26000000000005;277.36;348.46000000000004;302.66;268.66;273.96000000000004;296.96000000000004;290.76000000000005;309.76000000000005;339.56000000000006;276.26000000000005;275.16;344.36;345.86;274.16;242.35481222062532;265.49620691782997;272.9856168485579;307.66;7400000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2830000.0;7420000.0;0.0;0.019666666666666666;0.42433333333333334;0.10516666666666666;0.0;0.0;3.013696984022333;7159.74267578125;7907.78759765625;1278.9580078125;18890.64453125;513561.8026444404;495421.10000127455;284608.5301801051;283361.69644319714;264530.2747040513;430988.63858405815;433667.94148197136;440110.96690933243;473013.37450241524;530481.756491346;481685.3242341561;439226.6176244349;446761.17441192875;465843.3745391188;458414.39403182844;409936.0485990728;476802.3383726937;435606.5810759271;433667.94148197136;298599.4468028795;304884.691753025;469867.5881872505;198974.2532988749;196418.85036390548;272.73889252786137;4234488.554371478;1456809.1909697563;340351.2088662833;1703802.4065203227;0;4;4;33;50;41;31;7;217;222;1814387580355.2275;693244462405.2705;1526175367425.1062;102322.34547537082;28488.9490524275;0.0;0.0;6264729.437362372;1139476.1749488814;101147.50635171492;1321717.5487306935;8.002409586519173;1.182984743122675
8370;2019-09-11 12:33:45.121;899;753;286;285;256;37;23;18;-27;39;747;296;-31;10;235;185;345;588;354;26;23;11;744;346;350;139;350;292;747;-1.0;85.0;1450.0;169.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18612.1640625;7271.85498046875;7976.3623046875;1325.87902832031;716.0;369817;703.0;1203.0;Calculated values ==>;1568198025.121;363.06000000000006;348.46000000000004;301.76000000000005;301.66;298.76000000000005;276.86;272.8767566201714;275.46000000000004;274.96000000000004;270.46000000000004;277.06;347.86;302.76000000000005;270.06;274.16;296.66;291.66;307.66;331.96000000000004;275.76000000000005;275.46000000000004;343.46000000000004;344.76;274.26000000000005;242.35481222062532;266.62003547228215;272.8767566201714;308.56;7440000.000000001;3460000.0;3500000.0;1390000.0;3500000.0;2920000.0;7470000.0;0.0;0.014166666666666666;0.24166666666666667;0.028166666666666666;0.0;0.0;3.0131706560135054;7271.85498046875;7976.3623046875;1325.87902832031;18612.1640625;510818.23480366817;489962.0189750292;282683.76051130664;282102.5048523883;268234.6490744983;431051.2098666511;434691.9584858148;439935.08976031904;472719.2527797885;529174.4523420184;480721.2152035307;439336.4473106853;445290.46234266215;465744.66450271517;459782.6309473535;397731.306379309;463333.022771087;435216.47765382426;434691.9584858148;294828.9587717387;300275.376401361;469966.18980854325;199046.4739741987;196418.85036390548;272.76324305739814;4234801.1298636105;1456929.474327425;340372.9194594102;1703934.7964974737;0;4;4;33;50;41;31;7;217;222;1814598215455.194;693327876305.2572;1526347896175.0789;58214.74881497908;7630.905329334037;0.0;0.0;6266067.469449432;1139777.2239018127;101147.50635171492;1321717.5487306935;3.9728050868615608;0.5605764867846703
8371;2019-09-11 12:34:45.122;873;747;293;292;258;33;21;20;-15;36;746;298;-19;14;235;188;342;608;363;27;21;12;762;340;345;141;345;301;765;-2.0;78.0;624.0;54.0;0.0;17;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15804.9951171875;7365.4287109375;4850.65771484375;1365.25891113281;706.0;369818;695.0;1202.0;Calculated values ==>;1568198085.122;360.46000000000004;347.86;302.46000000000004;302.36;298.96000000000004;276.46000000000004;272.21867820750657;275.26000000000005;275.16;271.66;276.76000000000005;347.76;302.96000000000004;271.26000000000005;274.56;296.66;291.96000000000004;307.36;333.96000000000004;275.86;275.26000000000005;342.66;343.76;274.36;242.77792619122317;267.7187500070086;272.21867820750657;309.46000000000004;7620000.0;3400000.0;3450000.0;1410000.0;3450000.0;3010000.0;7650000.0;0.0;0.013000000000000001;0.10400000000000001;0.009000000000000001;0.0;0.0;3.0124441637672907;7365.4287109375;4850.65771484375;1365.25891113281;15804.9951171875;505732.1586339232;487217.6174201393;284416.0585289983;283837.4524823976;267925.35629162117;431420.45991060114;435550.1147618909;439780.08636155893;472161.77640367835;528378.9364818194;479861.5437257962;439171.4593555984;444068.8471814032;466463.69791058137;461113.081219121;384262.98369567416;464470.90718491183;436574.0632644047;435550.1147618909;291477.81744585035;296085.73418796173;469794.0480163998;197547.44370589123;196418.85036390548;272.14363112548574;4235087.9443032555;1457051.453724329;340395.3459826477;1704041.6901123712;0;4;4;33;50;41;31;7;217;222;1814806718929.9421;693411877705.1558;1526525799139.864;25192.194836189443;2450.2194387945774;0.0;0.0;6266762.538896649;1139861.2346749352;101147.50635171492;1321717.5487306935;2.0353222445387655;0.2884608598295652
8372;2019-09-11 12:35:45.102;855;739;300;298;262;29;21;20;-6;35;750;300;-9;20;235;188;346;637;362;29;21;12;789;333;337;141;337;311;793;211.0;-1.0;279.0;58.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15849.66015625;7648.22216796875;4403.51513671875;1407.05517578125;697.0;369819;687.0;1200.0;Calculated values ==>;1568198145.102;358.66;347.06000000000006;303.16;302.96000000000004;299.36;276.06;271.4400167685773;275.26000000000005;275.16;272.56;276.66;348.16;303.16;272.26000000000005;275.16;296.66;291.96000000000004;307.76000000000005;336.86;276.06;275.26000000000005;341.86;342.86;274.36;242.77792619122317;268.91163127593666;271.4400167685773;309.36;7890000.000000001;3329999.9999999995;3370000.0000000005;1410000.0;3370000.0000000005;3110000.0;7930000.0;0.035166666666666666;0.0;0.0465;0.009666666666666665;0.0;0.035166666666666666;3.0090153248472316;7648.22216796875;4403.51513671875;1407.05517578125;15849.66015625;500808.60244318726;483029.73565643217;284880.7296222362;283808.4972155122;267872.4377221307;431837.87352777255;437423.16467290657;438961.69736309384;472063.34231996303;528026.538374232;478871.0581545302;438493.52582273266;442911.38499572966;467600.22288498475;462182.85483672074;360723.1277887778;465961.85615215235;438734.1653033628;437423.16467290657;288127.0477506168;292315.56762988004;469794.0480163998;195616.79066966914;195616.79066966914;271.3435685204547;4235351.645167687;1457176.525777107;340418.4408991735;1704118.7825134564;0;4;4;33;50;41;31;7;217;222;1815011250730.007;693496449505.1826;1526709337939.9224;11315.538161244249;2650.3801543517297;-0.0;8503.524152447182;6267066.668594688;1139903.725503226;101147.50635171492;1321788.387811086;1.6694991397371322;0.17866040429044477
8373;2019-09-11 12:36:45.123;846;730;306;306;262;26;20;17;-15;33;758;300;-15;28;236;188;353;656;358;31;20;12;816;333;337;143;337;311;820;242.0;0.0;782.0;111.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16656.599609375;7912.93603515625;4615.18994140625;1404.34228515625;691.0;369820;681.0;1201.0;Calculated values ==>;1568198205.123;357.76;346.16;303.76000000000005;303.76000000000005;299.36;275.76000000000005;271.4400167685773;275.16;274.86;271.66;276.46000000000004;348.96000000000004;303.16;271.66;275.96000000000004;296.76000000000005;291.96000000000004;308.46000000000004;338.76;276.26000000000005;275.16;341.26;342.26;274.36;243.1966462407574;268.91163127593666;271.4400167685773;308.96000000000004;8159999.999999999;3329999.9999999995;3370000.0000000005;1430000.0;3370000.0000000005;3110000.0;8200000.0;0.04033333333333333;0.0;0.13033333333333333;0.018500000000000003;0.0;0.04033333333333333;3.0125718935091443;7912.93603515625;4615.18994140625;1404.34228515625;16656.599609375;497035.76535711624;478634.8141692903;285038.7183209615;285038.7183209615;266463.2598179835;431837.87352777255;437257.6248363317;437548.62350390764;471601.4229191921;528866.25523222;478871.0581545302;437548.62350390764;444091.6498800815;467726.1274192549;462182.85483672074;334632.9951214872;465894.53950329835;439058.3471612796;437257.6248363317;285614.20965156396;289802.386634966;469522.3774010839;195653.64629722643;195653.64629722643;271.3583770419302;4235622.625475245;1457306.2474819801;340441.8774112215;1704193.9646935493;0;4;4;33;50;41;31;7;217;222;1815213521499.6985;693581679325.0526;1526896003249.6377;31526.97869593745;5066.571525421364;-0.0;9744.693801077246;6267423.814525294;1139968.0559415685;101147.50635171492;1321940.5095177689;3.3259177880028874;0.4033009143999386
8374;2019-09-11 12:37:45.113;848;723;306;308;264;27;20;13;-15;30;762;299;-16;30;236;188;363;665;352;33;20;13;829;335;340;145;340;312;832;142.0;-1.0;1000.0;246.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;1;0;17028.54296875;7933.5830078125;4636.54296875;1412.4440917968802;688.0;369821;677.0;1198.0;Calculated values ==>;1568198265.113;357.96000000000004;345.46000000000004;303.76000000000005;303.96000000000004;299.56;275.86;271.6637117239857;275.16;274.46000000000004;271.66;276.16;349.36;303.06;271.56;276.16;296.76000000000005;291.96000000000004;309.46000000000004;339.66;276.46000000000004;275.16;340.86;341.96000000000004;274.46000000000004;243.61107973660833;269.02936301313275;271.6637117239857;308.36;8290000.000000001;3350000.0;3400000.0;1450000.0;3400000.0;3120000.0;8320000.0;0.023666666666666666;0.0;0.16666666666666666;0.041;0.0;0.023666666666666666;3.005567690920767;7933.5830078125;4636.54296875;1412.4440917968802;17028.54296875;496126.66323642;476122.9267558679;283841.56924325606;284815.94760846824;266605.1963403694;431720.082569444;436561.518317724;437319.724394416;471038.1348384378;529209.4085015206;478631.50032862683;437160.35228701105;444183.5524678581;467302.603549764;461878.8402637593;342562.8782636221;465993.00770290726;438714.5837298302;436561.518317724;283939.0963198885;288545.87390705565;469349.2883074021;196096.2116038121;196096.2116038121;271.5437964452973;4235903.288211853;1457438.279798305;340465.3467188299;1704271.0496181839;0;4;4;33;50;41;31;7;217;222;1815416587649.7307;693668064925.0664;1527082872099.6675;40203.91879843399;11203.37614484719;-0.0;5691.012258895915;6268021.472378262;1140103.6162416928;101147.50635171492;1322069.1189631417;4.083534494948297;0.5656813334536356
8375;2019-09-11 12:38:45.124;856;718;295;298;269;30;19;15;-14;27;744;298;-15;44;237;189;370;669;355;36;19;13;843;341;346;135;346;312;846;-2.0;0.0;1471.0;388.0;0.0;1;0;0;1;0;0;1;0;0;0;1;1;0;0;0;17694.525390625;8089.4482421875;4713.10546875;2440.28637695312;687.0;369822;676.0;1198.0;Calculated values ==>;1568198325.124;358.76;344.96000000000004;302.66;302.96000000000004;300.06;276.16;272.3289490889957;275.06;274.66;271.76000000000005;275.86;347.56000000000006;302.96000000000004;271.66;277.56;296.86;292.06;310.16;340.06000000000006;276.76000000000005;275.06;340.76;341.86;274.46000000000004;241.49495122638035;269.02936301313275;272.3289490889957;308.66;8430000.0;3410000.0;3460000.0;1350000.0;3460000.0;3120000.0;8460000.0;0.0;0.0;0.24516666666666667;0.06466666666666666;0.0;0.0;3.00574100705822;8089.4482421875;4713.10546875;2440.28637695312;17694.525390625;496023.0636089172;473664.77369605703;277780.64626639633;279049.614556075;267732.13537667185;431359.6534126046;434964.0416095496;437478.7579247441;472070.4381999017;527318.7069655964;478514.84552969737;437319.724394416;446215.1909064348;466576.4119735312;461090.70703611366;341669.15689088166;464935.893278509;437855.197093677;434964.0416095496;283520.3318566784;288127.0477506168;470701.3423759907;197717.38090547585;196096.2116038121;272.21534566475685;4236192.700164734;1457571.8295387006;340497.45869226917;1704348.9776395513;0;4;4;33;50;41;31;7;218;222;1815622425380.267;693752080325.2854;1527270106420.1555;58781.497599223934;17652.962841759963;-0.0;0.0;6268846.502078112;1140344.1298199482;101147.50635171492;1322116.5527600248;5.014450063128707;0.76652351163143
8376;2019-09-11 12:39:45.124;867;716;280;281;257;40;20;18;-15;26;733;299;-16;49;235;194;374;670;358;25;20;13;835;354;358;131;358;313;838;-2.0;-1.0;1600.0;302.0;0.0;1;0;0;1;0;0;1;0;0;0;1;1;0;0;0;16790.896484375;7970.74951171875;4653.9130859375;2456.60522460938;686.0;369823;676.0;1199.0;Calculated values ==>;1568198385.124;359.86;344.76;301.16;301.26000000000005;298.86;277.16;273.7412296467126;275.16;274.96000000000004;271.66;275.76000000000005;346.46000000000004;303.06;271.56;278.06;296.66;292.56;310.56;340.16;275.66;275.16;340.76;341.76;274.46000000000004;240.61611355647437;269.14681796795327;273.7412296467126;308.96000000000004;8350000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;3130000.0;8380000.0;0.0;0.0;0.26666666666666666;0.050333333333333334;0.0;0.0;3.008423265325831;7970.74951171875;4653.9130859375;2456.60522460938;16790.896484375;498392.13704099035;474248.63242770336;272258.6864267017;272647.1747735738;263864.36357406736;430542.39183029096;432148.0978057406;437089.72060350876;472499.14586990676;526083.2211061387;478508.20495799277;436929.5940270328;446738.69557081297;464579.7527577276;459735.5206260379;358335.3065624874;466140.0374687909;433066.989957466;432148.0978057406;283520.3318566784;287708.2272785495;471235.6892988843;201246.33661465178;196096.2116038121;273.66284665537825;4236480.07868036;1457705.664519983;340538.2661222822;1704427.036127507;0;4;4;33;50;41;31;7;218;222;1815833625380.267;693831880325.2854;1527457606420.1555;62891.56906369519;13589.46408510637;-0.0;0.0;6269860.444300303;1140604.483377672;101147.50635171492;1322116.5527600248;5.0712601917914855;0.7541230348742268
8377;2019-09-11 12:40:45.115;875;716;277;276;249;54;29;32;-14;28;747;301;-14;51;235;199;376;670;360;30;29;13;848;367;372;133;372;314;851;0.0;-1.0;241.0;176.0;0.0;6;0;0;1;0;0;1;0;0;0;1;1;0;0;0;16987.240234375;8078.62890625;4933.44921875;2452.62817382812;687.0;369824;676.0;1200.0;Calculated values ==>;1568198445.115;360.66;344.76;300.86;300.76000000000005;298.06;278.56;275.1157276137837;276.06;276.36;271.76000000000005;275.96000000000004;347.86;303.26000000000005;271.76000000000005;278.26000000000005;296.66;293.06;310.76000000000005;340.16;276.16;276.06;340.76;341.86;274.46000000000004;241.05796691057077;269.2639976450953;275.1157276137837;309.16;8480000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3140000.0;8510000.0;0.0;0.0;0.04016666666666667;0.029333333333333333;0.0;0.0;3.0107589386225904;8078.62890625;4933.44921875;2452.62817382812;16987.240234375;498398.143399106;472736.3451824172;270404.43283654656;270034.25487270736;260646.9236685908;429675.2189834977;430168.28863368934;437019.13673288765;472431.1216696904;527479.0950323257;478618.55028634844;437019.13673288765;446832.69849642727;462496.15684291796;458356.8847964573;348116.6351605747;464478.9784030973;430363.93705469376;430168.28863368934;283520.3318566784;288127.0477506168;470968.9690187135;204224.36990079458;196096.2116038121;274.8785512623251;4236761.52093005;1457839.3892782696;340579.1702640178;1704506.9188290928;0;4;4;33;50;41;31;7;218;222;1816052592530.0374;693911068445.2023;1527645678204.9583;9350.589801089072;7824.508240792288;-0.0;0.0;6270462.371987513;1140782.906379402;101147.50635171492;1322116.5527600248;1.110599691323129;0.19657634156742987
8378;2019-09-11 12:41:45.085;882;719;297;295;254;69;44;47;-14;34;767;302;-15;57;234;205;378;672;369;46;44;13;872;371;376;132;376;318;877;82.0;0.0;410.0;135.0;0.0;97;0;7;1;0;0;1;0;0;0;1;1;0;1;0;22425.34375;9023.2900390625;9492.4326171875;2477.54125976562;691.0;369825;678.0;1200.0;Calculated values ==>;1568198505.085;361.36;345.06000000000006;302.86;302.66;298.56;280.06;275.5313989812953;277.56;277.86;271.76000000000005;276.56;349.86;303.36;271.66;278.86;296.56;293.66;310.96000000000004;340.36;277.76000000000005;277.56;340.96000000000004;342.26;274.46000000000004;240.83765695389522;269.7299932089509;275.5313989812953;310.06;8720000.0;3710000.0;3760000.0;1320000.0;3760000.0;3180000.0;8770000.0;0.013666666666666666;0.0;0.06833333333333333;0.022500000000000003;0.0;0.013666666666666666;3.0100635072531006;9023.2900390625;9492.4326171875;2477.54125976562;22425.34375;497272.4875720548;470199.69761077914;276559.5543653009;275779.3994369292;261322.8190390826;429398.2889081932;432010.7413789375;436086.2550090062;473145.2311080622;529276.2755410053;478241.7526288007;435922.5641767704;446925.80776423047;461753.6676147275;458548.2590687378;331531.3911812215;461476.1472851164;432391.0057393484;432010.7413789375;284357.86631585273;289802.386634966;471102.4418883194;205437.02944397222;205437.02944397222;275.3634135469995;4237089.794910977;1457981.8340115529;340620.2344669447;1704627.0744032753;0;4;4;33;50;41;31;7;218;222;1816276880330.1443;693990528695.2402;1527835183405.0486;15761.030413610653;5977.471779997812;-0.0;3096.507396444525;6270671.5308576515;1140897.86537138;101147.50635171492;1322142.3440862265;1.1829989700223094;0.17361548559810716
8379;2019-09-11 12:42:45.126;894;732;324;322;272;64;45;47;-10;39;784;303;-10;52;234;204;381;678;367;47;45;13;817;366;371;134;371;319;817;-2.0;116.0;434.0;181.0;0.0;98;0;32;1;0;0;1;0;0;0;1;1;0;1;0;40159.90234375;10141.5595703125;8819.01953125;2478.49877929688;700.0;369826;685.0;1200.0;Calculated values ==>;1568198565.126;362.56000000000006;346.36;305.56;305.36;300.36;279.56;275.0112864084945;277.66;277.86;272.16;277.06;351.56000000000006;303.46000000000004;272.16;278.36;296.56;293.56;311.26000000000005;340.96000000000004;277.86;277.66;341.66;343.16;274.46000000000004;241.2770596917726;269.84581860846123;275.0112864084945;309.86;8170000.0;3660000.0;3710000.0;1340000.0;3710000.0;3190000.0;8170000.0;0.0;0.01933333333333333;0.07233333333333333;0.030166666666666668;0.0;0.0;3.0084889754016872;10141.5595703125;8819.01953125;2478.49877929688;40159.90234375;503910.2373159304;479294.9559203737;296037.58656493085;294674.63634664094;270373.1905301792;429743.705733735;433470.5676684979;436504.3302994169;473371.24222306634;530989.0949913024;478235.518875466;436504.3302994169;446009.5224509143;462512.2655921543;459205.06791963393;382197.23301160795;470182.50088079274;433838.92215221055;433470.5676684979;287289.4124756198;293572.2367247113;470835.2695607642;203835.64050561065;205437.02944397222;274.7239129730899;4237611.69501567;1458141.650224508;340661.5630224221;1704779.7741111112;0;4;4;33;50;41;31;7;218;222;1816501133464.7312;694070383225.0931;1528026413989.6963;16829.70189508532;8054.488809830466;0.0;0.0;6270943.305879171;1141014.8782802997;101147.50635171492;1322168.165947372;1.1606931437630614;0.19332376058862777
8380;2019-09-11 12:43:45.126;894;737;319;319;284;51;37;40;-9;41;799;305;-10;43;234;204;370;643;345;39;37;12;806;360;365;134;365;315;808;-1.0;88.0;1788.0;18.0;0.0;81;0;50;1;0;0;1;0;0;0;1;1;0;1;0;39866.1875;11487.6943359375;7929.28466796875;2467.01538085938;705.0;369827;691.0;1201.0;Calculated values ==>;1568198625.126;362.56000000000006;346.86;305.06;305.06;301.56;278.26000000000005;274.38016830617;276.86;277.16;272.26000000000005;277.26000000000005;353.06000000000006;303.66;272.16;277.46000000000004;296.56;293.56;310.16;337.46000000000004;277.06;276.86;342.26;343.66;274.36;241.2770596917726;269.38090353596624;274.38016830617;307.66;8059999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3150000.0;8080000.0;0.0;0.014666666666666666;0.298;0.003;0.0;0.0;3.0101147331788587;11487.6943359375;7929.28466796875;2467.01538085938;39866.1875;504863.22001314716;481091.9508730579;294227.4864880893;294227.4864880893;275838.6792136245;430148.3826014536;433500.59072566376;437588.9422777453;473565.85517348704;532863.0906257537;478962.89221587975;437429.3724414259;445484.6151463718;463412.2849837685;460147.9425315409;379195.4602522302;465090.3546684603;433865.5205784961;433500.59072566376;289802.386634966;295666.80309349706;470737.49932489695;202991.27048473913;205437.02944397222;274.3692497987774;4238278.579097701;1458321.8940070602;340702.7756404234;1704919.3433127713;0;4;4;33;50;41;31;7;218;222;1816721933464.7312;694150783225.0931;1528216613989.6963;69910.10619431583;803.2386865204736;0.0;0.0;6271666.137613249;1141088.6926761027;101147.50635171492;1322168.165947372;3.231281439647181;0.4118642132112235
8381;2019-09-11 12:44:45.137;886;749;299;304;281;45;35;38;-15;41;809;305;-16;33;235;205;369;662;340;38;35;11;857;362;367;133;367;309;859;-2.0;82.0;1265.0;283.0;0.0;94;100;49;1;0;0;1;0;0;0;1;0;0;1;0;40595.8515625;12043.6650390625;9063.052734375;1414.64538574219;708.0;369828;694.0;1198.0;Calculated values ==>;1568198685.137;361.76;348.06000000000006;303.06;303.56;301.26000000000005;277.66;274.5913991737795;276.66;276.96000000000004;271.66;277.26000000000005;354.06000000000006;303.66;271.56;276.46000000000004;296.66;293.66;310.06;339.36;276.96000000000004;276.66;342.56000000000006;343.96000000000004;274.26000000000005;241.05796691057077;268.67533136820026;274.5913991737795;307.16;8570000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3090000.0;8590000.0;0.0;0.013666666666666666;0.21083333333333334;0.04716666666666667;0.0;0.0;3.0020662521085857;12043.6650390625;9063.052734375;1414.64538574219;40595.8515625;499220.3287867855;477469.97999616555;278539.85546208726;280653.6182313755;271469.5114681213;430014.67791919125;432626.2974239531;438003.16910024424;473695.32993624324;534352.2290777531;479696.2264766937;437845.99643053644;445218.16594836477;463247.08388288494;459971.0288534705;327983.3665992302;461930.4789531343;433182.4302400453;432626.2974239531;291058.95107146574;296923.61432157;470773.7228275629;203007.27131190675;205437.02944397222;274.3847476668784;4238949.219019752;1458518.0246197176;340735.1287438778;1705060.972085342;0;4;4;33;50;41;31;7;218;222;1816941573725.3037;694230897910.3019;1528403848310.1843;49544.96845037449;12629.650963155114;0.0;0.0;6272661.779072025;1141200.6539459454;101147.50635171492;1322168.165947372;2.7606952107686817;0.39897459146957837
8382;2019-09-11 12:45:45.097;891;755;269;268;246;52;37;42;-20;43;812;303;-20;16;235;207;374;674;336;42;37;11;805;369;374;139;374;307;807;-1.0;131.0;2103.0;192.0;0.0;98;100;48;1;0;0;1;0;0;0;1;0;0;1;0;29841.720703125;11388.291015625;8645.6220703125;1400.92712402344;713.0;369829;698.0;1200.0;Calculated values ==>;1568198745.097;362.26;348.66;300.06;299.96000000000004;297.76000000000005;278.36;275.3239800832674;276.86;277.36;271.16;277.46000000000004;354.36;303.46000000000004;271.16;274.76000000000005;296.66;293.86;310.56;340.56000000000006;277.36;276.86;342.96000000000004;344.46000000000004;274.26000000000005;242.35481222062532;268.43790593516167;275.3239800832674;306.76000000000005;8050000.0;3690000.0;3740000.0;1390000.0;3740000.0;3070000.0;8070000.0;0.0;0.021833333333333333;0.35050000000000003;0.032;0.0;0.0;3.006190829031838;11388.291015625;8645.6220703125;1400.92712402344;29841.720703125;504524.57037717797;484065.9872680093;269784.4071875437;269397.13927832985;261383.30489465612;429537.3511455088;431190.16117913154;437671.5478804793;473111.3802909942;534811.8379185543;479708.2069816971;437671.5478804793;443141.609673585;462193.60966349964;459142.8446520546;383719.4213884866;470708.42590515624;432146.86541600834;431190.16117913154;292734.4514702754;299018.4200587347;469966.18980854325;205096.56198784622;205437.02944397222;275.2232594970739;4239535.807466827;1458713.1607419879;340758.57620597805;1705208.4459933618;0;4;4;33;50;41;31;7;218;222;1817163725524.5618;694312443510.0295;1528588525109.5674;81517.53255536791;8475.828090262305;0.0;0.0;6273753.238451755;1141376.4156848087;101147.50635171492;1322168.165947372;4.1984619322615515;0.5555036561401723
