;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8383;2019-09-11 12:46:45.128;889;756;262;262;231;52;40;43;-18;45;810;302;-19;9;235;204;369;662;347;42;40;11;845;364;369;143;369;308;847;-1.0;87.0;2701.0;78.0;0.0;98;100;55;1;0;0;1;0;0;0;1;0;0;1;0;26646.841796875;12414.3330078125;9201.3466796875;1391.4030761718802;715.0;369830;700.0;1200.0;Calculated values ==>;1568198805.128;362.06000000000006;348.76;299.36;299.36;296.26000000000005;278.36;274.8017692304317;277.16;277.46000000000004;271.36;277.66;354.16;303.36;271.26000000000005;274.06;296.66;293.56;310.06;339.36;277.36;277.16;343.16;344.66;274.26000000000005;243.1966462407574;268.5567601203482;274.8017692304317;307.86;8450000.0;3640000.0;3690000.0;1430000.0;3690000.0;3080000.0;8470000.0;0.0;0.0145;0.4501666666666667;0.013000000000000001;0.0;0.0;3.005834784406921;12414.3330078125;9201.3466796875;1391.4030761718802;26646.841796875;500730.7323660728;479950.5666736712;265207.7233676115;265207.7233676115;255025.47699690112;429879.7862731237;433047.9251940826;437758.51091407164;472785.5327691947;534530.0113664168;479470.6298599858;437601.09044165985;441895.7978633896;462947.63682529377;459520.7761648076;337685.70963415387;463505.2479925904;433417.75616050424;433047.9251940826;293572.2367247113;299856.38484229014;469423.14637040184;203967.85550196515;205437.02944397222;274.76541004353675;4240006.788703382;1458911.6184261574;340781.85764689907;1705357.2475744009;0;4;4;33;50;41;31;7;218;222;1817386740690.072;694397087220.2231;1528773120434.9897;105244.76004468328;3450.918781289677;0.0;0.0;6275310.395009077;1141475.8565935704;101147.50635171492;1322168.165947372;4.724444204530056;0.6151580974421911
8384;2019-09-11 12:47:45.098;886;760;262;262;231;51;42;44;-19;46;803;300;-20;7;236;201;371;674;351;44;42;11;838;366;371;145;371;308;841;-3.0;86.0;2106.0;0.0;0.0;98;100;57;1;0;0;1;0;0;0;1;0;0;0;0;25377.47265625;12460.8037109375;9124.5595703125;1383.13488769531;717.0;369831;702.0;1200.0;Calculated values ==>;1568198865.098;361.76;349.16;299.36;299.36;296.26000000000005;278.26000000000005;275.0112864084945;277.36;277.56;271.26000000000005;277.76000000000005;353.46000000000004;303.16;271.16;273.86;296.76000000000005;293.26000000000005;310.26000000000005;340.56000000000006;277.56;277.36;343.36;344.86;274.26000000000005;243.61107973660833;268.5567601203482;275.0112864084945;308.26000000000005;8380000.0;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;8410000.0;0.0;0.014333333333333333;0.351;0.0;0.0;0.0;3.005478080298634;12460.8037109375;9124.5595703125;1383.13488769531;25377.47265625;500912.1955064059;481252.75892091414;265475.2019042598;265475.2019042598;255215.26969218132;429743.705733735;432913.8003328046;437601.09044165985;472622.20966475393;533799.8930870008;479238.8930448359;437443.34373287327;441596.2569172708;462781.5299744728;458792.58754311653;349203.15729765175;466488.47609677655;433285.5503662649;432913.8003328046;294410.04551340896;300694.37409284414;469150.18905723805;204581.99993955647;205437.02944397222;275.0112864084945;4240440.107889388;1459118.807585843;340804.9672360341;1705509.8871019476;0;4;4;33;50;41;31;7;218;222;1817608629690.178;694483444020.2644;1528957828035.078;81789.70076623828;0.0;0.0;0.0;6276868.236206325;1141504.5998712666;101147.50635171492;1322168.165947372;3.560951184732771;0.4577155266189562
8385;2019-09-11 12:48:45.129;882;759;266;264;238;59;48;49;-23;47;793;299;-23;5;236;201;369;674;363;51;48;11;771;381;386;145;386;306;772;-1.0;118.0;2559.0;113.0;0.0;98;100;53;1;0;0;1;0;0;0;1;0;0;1;0;22652.189453125;11281.83203125;8156.80810546875;1374.33154296875;717.0;369832;704.0;1200.0;Calculated values ==>;1568198925.129;361.36;349.06000000000006;299.76000000000005;299.56;296.96000000000004;279.06;276.55624918942954;277.96000000000004;278.06;270.86;277.86;352.46000000000004;303.06;270.86;273.66;296.76000000000005;293.26000000000005;310.06;340.56000000000006;278.26000000000005;277.96000000000004;343.56000000000006;344.86;274.26000000000005;243.61107973660833;268.3187672390254;276.55624918942954;309.46000000000004;7709999.999999999;3810000.0;3860000.0;1450000.0;3860000.0;3060000.0;7720000.0;0.0;0.019666666666666666;0.4265;0.01883333333333333;0.0;0.0;3.005478080298634;11281.83203125;8156.80810546875;1374.33154296875;22652.189453125;506201.9369993267;488317.4915479102;270739.83615403314;269915.5179102053;260097.62382028665;428684.9695293014;430148.1638049976;437427.84448784514;472721.04826189426;532904.9467167516;479367.6419157481;437427.84448784514;441718.17312246026;460490.2074812666;456362.44830575644;398770.5369308994;474908.1552491174;430745.4516831478;430148.1638049976;295247.87795992935;300694.37409284414;469150.18905723805;208296.9969817735;205437.02944397222;276.49946493469633;4240840.561867337;1459316.7651085984;340827.9579953425;1705653.9729048917;0;4;4;33;50;41;31;7;218;222;1817835847024.7954;694570488970.1178;1529142123204.7676;97724.30646133955;4912.735117421248;0.0;0.0;6278364.959171565;1141545.5604825635;101147.50635171492;1322168.165947372;4.931397743597077;0.6789589134858182
8386;2019-09-11 12:49:45.109;862;750;284;284;249;67;53;56;-19;50;780;299;-20;7;236;202;354;633;360;56;53;10;815;376;380;140;379;307;813;-3.0;132.0;441.0;255.0;0.0;0;0;64;1;0;0;1;1;0;0;1;0;1;1;0;40479.53515625;12887.296875;23642.634765625;2358.1572265625;716.0;369833;702.0;1202.0;Calculated values ==>;1568198985.109;359.36;348.16;301.56;301.56;298.06;279.86;276.0463484220469;278.46000000000004;278.76000000000005;271.26000000000005;278.16;351.16;303.06;271.16;273.86;296.76000000000005;293.36;308.56;336.46000000000004;278.76000000000005;278.46000000000004;343.36;344.76;274.16;242.56692532238324;268.43790593516167;276.0463484220469;309.16;8150000.0;3760000.0;3800000.0;1400000.0;3790000.0;3070000.0;8130000.0;0.0;0.022000000000000002;0.0735;0.042499999999999996;0.0;0.0;3.010665942251234;12887.296875;23642.634765625;2358.1572265625;40479.53515625;499471.9036517777;482635.8579713055;275478.41220900696;275478.41220900696;262166.4672839737;429045.3911783415;432695.6689161223;437828.56808052456;473667.5473979283;531473.2235040612;479245.38051387045;437671.5478804793;441806.74464207777;461568.54807176755;457323.1283209648;338792.24629873136;462592.5613708002;433261.82578061754;432695.6689161223;294410.04551340896;300275.376401361;469732.021654708;205723.54598111662;205437.02944397222;275.49766261308434;4241366.48420668;1459518.1073797452;340859.05170040746;1705918.8799304494;0;4;4;33;51;41;31;7;218;223;1818065570424.8684;694655960470.145;1529325961904.826;17059.719124306484;11220.360216127632;0.0;0.0;6279321.1738739;1141679.9581295655;101147.50635171492;1322168.165947372;0.7272170004809859;0.12447701583047993
8387;2019-09-11 12:50:45.140;847;761;302;303;261;43;40;46;-25;50;744;301;-26;17;237;194;353;665;363;42;41;8;803;360;365;134;364;301;799;-2.0;82.0;1138.0;0.0;0.0;0;0;49;1;0;0;1;1;0;0;1;0;1;0;0;40464.0390625;11350.75390625;23368.953125;2354.46435546875;723.0;369834;706.0;1201.0;Calculated values ==>;1568199045.14;357.86;349.26;303.36;303.46000000000004;299.26000000000005;277.46000000000004;274.38016830617;277.16;277.76000000000005;270.66;278.16;347.56000000000006;303.26000000000005;270.56;274.86;296.86;292.56;308.46000000000004;339.66;277.36;277.26000000000005;343.76;345.46000000000004;273.96000000000004;241.2770596917726;267.7187500070086;274.38016830617;309.46000000000004;8030000.0;3600000.0;3650000.0;1340000.0;3640000.0;3010000.0;7990000.000000001;0.0;0.013666666666666666;0.18966666666666668;0.0;0.0;0.0;3.006907690884354;11350.75390625;23368.953125;2354.46435546875;40464.0390625;498380.1649234973;485842.95250652556;285263.24721702887;285807.3477785893;267165.8678507078;430148.3826014536;434047.17992658;438249.86041294545;474440.8424865319;528170.1008694499;480206.0051466996;438095.2167564963;444501.2531899496;463959.1484052212;458786.89483575965;355695.87877384305;470130.7686257698;434408.92020770046;434228.3108271235;296085.73418796173;303208.48990285693;470346.2376010807;203019.46007791444;205437.02944397222;274.38016830617;4242041.362500436;1459720.1954949922;340898.3438374683;1706310.8455747713;0;4;4;33;51;41;31;7;218;223;1818289185900.38;694738202940.3331;1529508456145.2434;44615.365930210886;0.0;0.0;0.0;6279835.3984627025;1141773.509441465;101147.50635171492;1322168.165947372;1.203408309920951;0.15996981780424593
8388;2019-09-11 12:51:45.110;861;776;294;293;251;30;31;33;-28;47;734;303;-29;21;237;187;358;681;359;32;32;6;817;346;351;127;350;299;815;1403.0;-1.0;2390.0;0.0;0.0;0;0;40;1;0;0;1;1;0;0;1;0;1;1;0;40127.1484375;10851.6669921875;23922.943359375;2361.87133789062;731.0;369835;713.0;1201.0;Calculated values ==>;1568199105.11;359.26;350.76;302.56;302.46000000000004;298.26000000000005;276.16;272.8767566201714;276.26000000000005;276.46000000000004;270.36;277.86;346.56000000000006;303.46000000000004;270.26000000000005;275.26000000000005;296.86;291.86;308.96000000000004;341.26;276.36;276.36;344.46000000000004;346.26;273.76000000000005;239.71726792356844;267.47669482898436;272.8767566201714;309.06;8170000.0;3460000.0;3510000.0;1270000.0;3500000.0;2990000.0;8150000.0;0.2338333333333333;0.0;0.3983333333333333;0.0;0.0;0.2338333333333333;3.0054652367643317;10851.6669921875;23922.943359375;2361.87133789062;40127.1484375;499144.8832108683;486528.22641246044;279724.4580501293;279268.5510313555;262775.60435130174;431051.2098666511;435844.66473665717;438236.7768127522;475045.32660676836;527280.8736911915;480676.48876919365;438082.61597026663;445469.0283512164;466002.60233539104;460049.72880603187;346688.7043895532;470948.1698404791;436017.21063027234;436017.21063027234;299018.4200587347;306560.99450073834;471089.2566341066;199333.85361727496;199333.85361727496;272.8767566201714;4242712.619930639;1459905.1231584118;340937.6269833768;1706704.7476611943;0;4;4;33;51;41;31;7;218;223;1818503878499.6287;694816463790.0593;1529688366144.614;95162.99773953175;0.0;-0.0;55344.45831487255;6280999.635746028;1141773.509441465;101147.50635171492;1322629.1391631402;4.052819470433273;0.3862543309173251
8389;2019-09-11 12:52:45.111;879;787;286;285;247;26;29;25;-32;44;747;304;-32;14;237;181;361;698;366;33;30;6;812;340;345;131;344;295;811;663.0;79.0;1277.0;19.0;0.0;0;100;26;1;0;0;1;1;0;0;1;0;0;0;0;36983.23828125;9681.5205078125;23826.634765625;1365.55419921875;738.0;369836;720.0;1201.0;Calculated values ==>;1568199165.111;361.06000000000006;351.86;301.76000000000005;301.66;297.86;275.76000000000005;272.21867820750657;276.06;275.66;269.96000000000004;277.56;347.86;303.56;269.96000000000004;274.56;296.86;291.26000000000005;309.26000000000005;342.96000000000004;276.46000000000004;276.16;345.16;346.96000000000004;273.76000000000005;240.61611355647437;266.98899913490544;272.21867820750657;309.76000000000005;8120000.0;3400000.0;3450000.0;1310000.0;3440000.0;2950000.0;8109999.999999999;0.1105;0.013166666666666667;0.21283333333333332;0.0031666666666666666;0.0;0.1105;3.0041945254647677;9681.5205078125;23826.634765625;1365.55419921875;36983.23828125;502199.21181333775;488638.07701567456;276480.3152377676;276049.0391692777;261559.8224108527;431420.45991060114;436912.02533320186;438520.37345905404;474244.15781875124;528944.4544422339;481270.4016605866;438520.37345905404;445263.9717830113;466861.7034060588;460189.3252726889;360823.1092636035;474332.3915881706;437583.1262625504;437080.397212481;301951.40411888575;309494.7701623936;470554.1986138099;197700.23557090768;197700.23557090768;272.20444240380544;4243355.217198182;1460076.23590655;340968.6893806366;1707102.6674452224;0;4;4;33;51;41;31;7;218;223;1818712681980.206;694893865080.2734;1529866569115.107;51254.552680527144;864.0375496358569;0.0;26451.507861393853;6282219.802338674;1141780.7098744037;101147.50635171492;1323310.7835770452;2.2529894089173976;0.2296684169210149
8390;2019-09-11 12:53:45.091;894;796;295;294;244;20;24;18;-34;41;770;303;-36;10;238;177;363;714;370;33;25;7;788;343;348;131;348;293;790;-2.0;82.0;2925.0;648.0;0.0;98;99;7;1;0;0;1;0;0;0;1;0;0;0;0;20356.9140625;8029.615234375;8547.9521484375;1348.98974609375;741.0;369837;725.0;1204.0;Calculated values ==>;1568199225.091;362.56000000000006;352.76;302.66;302.56;297.56;275.16;272.5487779782249;275.56;274.96000000000004;269.76000000000005;277.26000000000005;350.16;303.46000000000004;269.56;274.16;296.96000000000004;290.86;309.46000000000004;344.56000000000006;276.46000000000004;275.66;345.66;347.26;273.86;240.61611355647437;266.74333088950624;272.5487779782249;310.16;7880000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2930000.0;7900000.0;0.0;0.013666666666666666;0.4875;0.10800000000000001;0.0;0.0;3.0111503649368605;8029.615234375;8547.9521484375;1348.98974609375;20356.9140625;506412.041927159;492085.6059612528;282567.1637447628;282054.1592141657;261418.51769053563;431237.1583312671;435349.6932810791;438662.4006545466;473953.66127806285;531485.2224037218;481395.83772526454;438358.4652479722;445093.2399651528;466418.3762931082;459185.56143779436;385195.1652868714;479369.28993674665;436891.32398945076;435522.73057385447;304046.57827927166;310752.19949742197;470651.6059640497;197937.51322451895;197700.23557090768;272.3110840156131;4243832.892522997;1460223.7795068491;340991.3030397882;1707372.365740184;0;4;4;33;51;41;31;7;218;223;1818920512680.2722;694972438880.2985;1530042910315.163;117353.3826221385;29453.12201586932;0.0;0.0;6283624.400111266;1142033.268656531;101147.50635171492;1323531.1393328828;8.189330699829974;1.2730208445462317
8391;2019-09-11 12:54:45.102;896;778;298;296;261;35;23;19;-24;38;783;303;-28;9;237;185;353;664;370;27;23;8;768;347;351;132;351;303;771;-1.0;82.0;1554.0;207.0;0.0;98;88;20;1;0;0;1;0;0;0;1;0;0;0;0;20789.107421875;8788.876953125;8263.005859375;1306.69799804688;733.0;369838;720.0;1204.0;Calculated values ==>;1568199285.102;362.76;350.96000000000004;302.96000000000004;302.76000000000005;299.26000000000005;276.66;272.9856168485579;275.46000000000004;275.06;270.76000000000005;276.96000000000004;351.46000000000004;303.46000000000004;270.36;274.06;296.86;291.66;308.46000000000004;339.56000000000006;275.86;275.46000000000004;345.16;346.46000000000004;273.96000000000004;240.83765695389522;267.9596281332873;272.9856168485579;310.16;7680000.0;3470000.0000000005;3510000.0;1320000.0;3510000.0;3030000.0;7709999.999999999;0.0;0.013666666666666666;0.259;0.034499999999999996;0.0;0.0;3.012609492105311;8788.876953125;8263.005859375;1306.69799804688;20789.107421875;508392.7048033128;491271.48551133054;286579.4503143937;285378.33468763344;268762.2332401975;430988.63858405815;434447.89094467775;437953.82195464283;473533.532933398;532086.2488302357;480193.67146545666;437328.95505151706;442934.10434907244;465858.469322466;459625.52626088966;389756.35485872946;473368.1635316483;435149.99214662175;434447.89094467775;301951.40411888575;307399.1840295507;470614.97290035227;199255.98625773969;197700.23557090768;272.8502611571268;4244175.838896875;1460363.9593031388;341013.43782825983;1707512.4827401324;0;4;4;33;51;41;31;7;218;223;1819130251124.9856;695051353345.1906;1530221743094.9187;61822.739445497915;9361.885039170134;0.0;0.0;6285117.808201087;1142356.7863489196;101147.50635171492;1323531.1393328828;3.87745791568883;0.5760918641569254
8392;2019-09-11 12:55:45.112;880;768;305;305;268;33;21;21;-17;37;791;303;-19;9;236;189;348;658;362;27;21;9;788;342;347;136;347;306;790;-2.0;121.0;1379.0;150.0;0.0;48;93;29;1;0;0;1;0;0;0;1;0;0;0;0;19963.31640625;9597.525390625;6287.94189453125;1355.91467285156;726.0;369839;714.0;1203.0;Calculated values ==>;1568199345.112;361.16;349.96000000000004;303.66;303.66;299.96000000000004;276.46000000000004;272.43898195401505;275.26000000000005;275.26000000000005;271.46000000000004;276.86;352.26;303.46000000000004;271.26000000000005;274.06;296.76000000000005;292.06;307.96000000000004;338.96000000000004;275.86;275.26000000000005;344.56000000000006;345.76;274.06;241.71165711629368;268.3187672390254;272.43898195401505;309.36;7880000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3060000.0;7900000.0;0.0;0.020166666666666666;0.2298333333333333;0.025;0.0;0.0;3.0113744388478705;9597.525390625;6287.94189453125;1355.91467285156;19963.31640625;504447.89675274474;487849.54851583584;288121.69294560474;288121.69294560474;270403.9093799787;431298.55289687274;435069.868319614;438366.6433039444;472915.8103579757;532696.3376463689;479829.8234809501;438054.9754168444;442313.58979942015;466305.1827878462;460936.5088698856;366453.31017078756;470032.15089937986;436104.1847712047;435069.868319614;299437.39939995663;304465.6318710359;470174.7356409916;198001.00502291383;197700.23557090768;272.3322169926883;4244515.499029311;1460517.2048593157;341035.62996525364;1707633.760847712;0;4;4;33;51;41;31;7;218;223;1819339686024.9524;695131766745.1777;1530404473544.8896;55244.03586492351;6804.343265451946;0.0;0.0;6286093.527254595;1142491.5273711982;101147.50635171492;1323531.1393328828;3.5988054369131883;0.5162270729819316
8393;2019-09-11 12:56:45.133;866;761;307;308;274;32;23;21;-18;36;796;303;-19;9;237;191;351;677;366;30;23;9;805;343;348;139;348;309;808;-1.0;-2.0;1355.0;217.0;0.0;3;99;39;1;0;0;1;0;0;0;1;0;0;0;0;19479.341796875;10632.037109375;4582.92041015625;1396.45703125;719.0;369840;709.0;1202.0;Calculated values ==>;1568199405.133;359.76;349.26;303.86;303.96000000000004;300.56;276.36;272.5487779782249;275.46000000000004;275.26000000000005;271.36;276.76000000000005;352.76;303.46000000000004;271.26000000000005;274.06;296.86;292.26000000000005;308.26000000000005;340.86;276.16;275.46000000000004;344.06000000000006;345.06000000000006;274.06;242.35481222062532;268.67533136820026;272.5487779782249;309.76000000000005;8050000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3090000.0;8080000.0;0.0;0.0;0.22583333333333336;0.036166666666666666;0.0;0.0;3.010129252218711;10632.037109375;4582.92041015625;1396.45703125;19479.341796875;500951.4915729401;484905.35986116;286920.12365371955;287474.41143421415;271695.25907629984;431237.1583312671;435176.203609034;437530.6787186241;472424.9728513876;532995.1020224111;479464.4693871415;437372.52749135875;441685.6382270979;466290.04874631483;461046.31597295956;346467.0777570998;471105.43234037154;436381.30292803294;435176.203609034;297342.5633918147;301532.38793589;469768.9665190196;198169.73763522983;197700.23557090768;272.4033572256009;4244844.302888256;1460685.843549449;341058.57442383695;1707724.3830734612;0;4;4;33;51;41;31;7;218;223;1819548258999.6343;695214295620.0519;1530589038119.6082;54055.67919466655;9822.83877796373;-0.0;0.0;6287004.677002871;1142630.1357172963;101147.50635171492;1323531.1393328828;3.8454592640110836;0.5741441233714262
8394;2019-09-11 12:57:45.113;857;755;307;309;280;35;25;23;-17;35;796;302;-18;8;237;193;356;690;363;33;25;10;848;349;353;144;354;309;851;-1.0;0.0;208.0;216.0;0.0;1;99;46;1;0;0;1;0;0;0;1;0;0;0;0;20865.328125;11695.984375;4773.578125;1386.11706542969;715.0;369841;704.0;1201.0;Calculated values ==>;1568199465.113;358.86;348.66;303.86;304.06;301.16;276.66;273.20264511476705;275.66;275.46000000000004;271.46000000000004;276.66;352.76;303.36;271.36;273.96000000000004;296.86;292.46000000000004;308.76000000000005;342.16;276.46000000000004;275.66;343.56000000000006;344.66;274.16;243.40439225979637;268.67533136820026;273.20264511476705;309.46000000000004;8480000.0;3490000.0;3529999.9999999995;1440000.0;3540000.0;3090000.0;8510000.0;0.0;0.0;0.034666666666666665;0.036000000000000004;0.0;0.0;3.0083396467272605;11695.984375;4773.578125;1386.11706542969;20865.328125;495710.0181645773;479350.7475440865;282614.1532202259;283527.457496208;271526.5203650464;430862.6128555636;434311.5622631981;437688.5006598165;471666.44639072387;532995.1020224111;479348.5148874206;437530.6787186241;441535.4042861069;465424.41340235074;460382.7997887241;315659.04989387444;468137.63544175104;435715.42218331463;434311.5622631981;295247.87795992935;299856.38484229014;469187.37098983396;198865.60498569914;197700.23557090768;272.7042678913537;4245180.396402517;1460871.8483729293;341081.75481194415;1707802.3279043387;0;4;4;33;51;41;31;7;218;223;1819758488899.7012;695299167320.0789;1530774376319.667;8279.193716702734;9731.583576148854;-0.0;0.0;6287523.961124873;1142793.0349191257;101147.50635171492;1323531.1393328828;1.0086861845192485;0.18817316269606926
8395;2019-09-11 12:58:45.104;859;751;297;298;273;46;28;32;-20;36;788;301;-20;8;237;198;359;698;353;32;28;11;851;362;367;149;367;307;854;-2.0;-1.0;0.0;47.0;0.0;57;99;46;1;0;0;1;0;0;0;1;0;0;1;0;22847.994140625;11696.8154296875;7187.40771484375;1360.19787597656;715.0;369842;703.0;1201.0;Calculated values ==>;1568199525.104;359.06000000000006;348.26;302.86;302.96000000000004;300.46000000000004;277.76000000000005;274.5913991737795;275.96000000000004;276.36;271.16;276.76000000000005;351.96000000000004;303.26000000000005;271.16;273.96000000000004;296.86;292.96000000000004;309.06;342.96000000000004;276.36;275.96000000000004;343.46000000000004;344.66;274.26000000000005;244.42749628697553;268.43790593516167;274.5913991737795;308.46000000000004;8510000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3070000.0;8540000.0;0.0;0.0;0.0;0.007833333333333333;0.0;0.0;3.0083396467272605;11696.8154296875;7187.40771484375;1360.19787597656;22847.994140625;495733.01295044547;478356.9921801063;278056.33478109125;278472.9257111929;268786.4314556985;430014.67791919125;431307.76490311866;437671.5478804793;471100.1837172131;532308.6892045044;479476.8941131243;437671.5478804793;441956.0545109249;463513.8806111011;459016.37217970134;317834.055858297;469206.39817609946;432064.8867102419;431307.76490311866;294828.9587717387;299856.38484229014;468601.3529771432;201042.5586672868;197700.23557090768;273.6184093548853;4245544.619447477;1461066.759130872;341104.63733696245;1707901.9878353965;0;4;4;33;51;41;31;7;218;223;1819974456500.333;695387054135.3359;1530959148600.2075;0.0;2095.877222093875;-0.0;0.0;6287592.944057055;1142891.5823084067;101147.50635171492;1323531.1393328828;0.10352863240547752;0.023624232224399442
8396;2019-09-11 12:59:45.104;871;754;286;285;256;58;36;42;-19;38;771;302;-20;14;236;203;361;702;347;37;36;11;848;370;375;145;375;309;850;-2.0;-1.0;763.0;202.0;0.0;98;0;51;1;0;0;1;0;0;0;1;1;0;1;0;25413.51953125;12114.2724609375;9203.435546875;2351.48974609375;719.0;369843;705.0;1203.0;Calculated values ==>;1568199585.104;360.26;348.56000000000006;301.76000000000005;301.66;298.76000000000005;278.96000000000004;275.4277932560699;276.76000000000005;277.36;271.26000000000005;276.96000000000004;350.26;303.36;271.16;274.56;296.76000000000005;293.46000000000004;309.26000000000005;343.36;276.86;276.76000000000005;343.66;345.06000000000006;274.26000000000005;243.61107973660833;268.67533136820026;275.4277932560699;307.86;8480000.0;3700000.0;3750000.0;1450000.0;3750000.0;3090000.0;8500000.0;0.0;0.0;0.12716666666666668;0.033666666666666664;0.0;0.0;3.012633519483452;12114.2724609375;9203.435546875;2351.48974609375;25413.51953125;497803.86937303306;479293.96981326886;273885.946046355;273496.3391963553;263021.4156231807;429467.9694778635;430731.09198534675;437372.52749135875;471830.8059033014;530381.1182833876;479348.5148874206;437214.0438153077;442432.96582128026;462177.57077874575;458430.6779884332;321891.89595489966;470401.03015748475;430925.61416306096;430731.09198534675;295666.80309349706;301532.38793589;469150.18905723805;205057.27967718648;197700.23557090768;275.21308925677;4245946.798728076;1461265.184863294;341135.56806714635;1708038.578195911;0;4;4;33;51;41;31;7;219;223;1820197056500.333;695475254135.3359;1531143948600.2075;29542.755680368908;8891.1279491284;-0.0;0.0;6287839.133687724;1142983.1406848335;101147.50635171492;1323531.1393328828;1.6237932535400093;0.24342675712567183
8397;2019-09-11 13:00:45.135;885;764;297;296;259;61;40;44;-18;41;742;306;-19;24;236;206;363;711;347;43;40;10;910;375;380;140;380;306;911;-2.0;-2.0;2556.0;370.0;0.0;98;0;56;1;0;0;1;0;0;0;1;1;0;0;0;27086.552734375;13276.38671875;9931.400390625;2364.6337890625;726.0;369844;710.0;1204.0;Calculated values ==>;1568199645.135;361.66;349.56000000000006;302.86;302.76000000000005;299.06;279.26000000000005;275.94376602880345;277.16;277.56;271.36;277.26000000000005;347.36;303.76000000000005;271.26000000000005;275.56;296.76000000000005;293.76000000000005;309.46000000000004;344.26;277.46000000000004;277.16;344.16;345.76;274.16;242.56692532238324;268.3187672390254;275.94376602880345;307.86;9100000.0;3750000.0;3800000.0;1400000.0;3800000.0;3060000.0;9110000.0;0.0;0.0;0.426;0.06166666666666667;0.0;0.0;3.0138776594952916;13276.38671875;9931.400390625;2364.6337890625;27086.552734375;494265.07778800157;474263.8813672441;274635.59503708145;274269.8946588089;261726.33762009197;429116.5711722346;430175.54192170367;438210.9650467479;472784.61766108364;527574.2254450012;480175.9411254037;438054.9754168444;444512.27536222443;461415.48714077886;458046.37220179016;305384.0663854267;464590.8418877081;430767.32095932675;430175.54192170367;297761.5184850505;304465.6318710359;469732.021654708;206522.20696507388;197700.23557090768;275.79721122961973;4246384.52537153;1461476.8830103285;341174.88940207165;1708198.1175478871;0;4;4;33;51;41;31;7;219;223;1820423673524.9514;695560798310.1919;1531328543924.8967;98699.41094279313;16231.271905860773;-0.0;0.0;6288908.370561557;1143192.602182494;101147.50635171492;1323531.1393328828;4.494321570300616;0.6337716896676635
8398;2019-09-11 13:01:45.135;904;771;321;320;286;74;56;57;-21;46;740;311;-22;26;236;214;364;706;343;58;56;8;763;387;392;133;392;309;762;-3.0;121.0;1598.0;199.0;0.0;98;0;59;1;0;0;1;0;0;0;1;1;0;1;0;40597.1171875;11599.18359375;7907.43701171875;2423.93212890625;731.0;369845;717.0;1205.0;Calculated values ==>;1568199705.135;363.56000000000006;350.26;305.26000000000005;305.16;301.76000000000005;280.56;277.16162083772156;278.76000000000005;278.86;271.06;277.76000000000005;347.16;304.26000000000005;270.96000000000004;275.76000000000005;296.76000000000005;294.56;309.56;343.76;278.96000000000004;278.76000000000005;344.86;346.26;273.96000000000004;241.05796691057077;268.67533136820026;277.16162083772156;307.46000000000004;7630000.0;3870000.0000000005;3920000.0000000005;1330000.0;3920000.0000000005;3090000.0;7620000.0;0.0;0.020166666666666666;0.26633333333333337;0.033166666666666664;0.0;0.0;3.0154751126569694;11599.18359375;7907.43701171875;2423.93212890625;40597.1171875;509909.05400473607;491125.75383904413;315745.2107129414;312696.60146930104;280882.0030318413;428242.4622021849;430134.84581425384;437055.2244796515;474180.86133098433;527131.5743628122;480390.2971826565;436896.06622444035;444201.66082275484;459552.758276982;457234.70589104365;399630.1257693792;481202.6067912483;430537.33291286725;430134.84581425384;300694.37409284414;306560.99450073834;470480.72048741754;209569.79506694208;197700.23557090768;277.00877813140085;4246948.555954212;1461684.1794295993;341214.79411805474;1708346.77452624;0;4;4;33;51;41;31;7;219;223;1820655273524.9514;695642698310.1919;1531513043924.8967;60586.95270025161;8653.545693112435;0.0;0.0;6290235.756925249;1143399.9756624855;101147.50635171492;1323531.1393328828;3.1572618908429595;0.43548580629889716
8399;2019-09-11 13:02:45.126;883;755;309;310;281;53;45;52;-21;50;755;314;-23;24;236;212;345;633;327;47;45;6;808;362;367;129;365;303;808;91.0;84.0;80.0;0.0;0.0;0;0;48;1;0;0;1;0;1;0;1;1;0;0;0;54861.7890625;11365.626953125;23449.330078125;2379.57543945312;732.0;369846;717.0;1204.0;Calculated values ==>;1568199765.126;361.46000000000004;348.66;304.06;304.16;301.26000000000005;278.46000000000004;274.5913991737795;277.66;278.36;271.06;278.16;348.66;304.56;270.86;275.56;296.76000000000005;294.36;307.66;336.46000000000004;277.86;277.66;344.86;346.36;273.76000000000005;240.16925963744896;267.9596281332873;274.5913991737795;305.86;8080000.0;3620000.0000000005;3670000.0000000005;1290000.0;3650000.0;3030000.0;8080000.0;0.015166666666666667;0.014;0.013333333333333334;0.0;0.0;0.015166666666666667;3.0127911495803588;11365.626953125;23449.330078125;2379.57543945312;54861.7890625;503124.35217161605;483960.49125102855;288037.03271984414;288608.3896542384;274563.5661378978;430014.67791919125;434460.63260662515;438419.19255376846;475079.70960605826;529165.2014758766;481455.4739977509;438109.25301780854;445108.7251088686;463678.2282813929;460919.05237078964;324098.2540028028;463261.28695842554;434821.0723081777;434460.63260662515;300694.37409284414;306980.0860723078;470822.182441657;203541.3894073567;203541.3894073567;274.5913991737795;4247743.927515161;1461875.5241446092;341254.8173433646;1708608.0417224225;0;4;4;33;51;42;31;7;219;223;1820882939369.7126;695721286520.1095;1531696616384.704;3131.704041952157;0.0;0.0;3502.2751885222383;6290766.666082555;1143472.0777262535;101147.50635171492;1323560.3205815793;0.17835898960955504;0.012194847587466546
8400;2019-09-11 13:03:45.106;881;783;291;292;252;28;23;30;-29;48;773;312;-30;18;236;191;342;681;323;28;23;5;897;341;346;131;345;295;895;1789.0;81.0;149.0;55.0;0.0;0;100;35;1;0;0;1;0;1;0;1;0;0;1;0;56662.890625;11273.341796875;26174.109375;1359.5712890625;746.0;369847;725.0;1203.0;Calculated values ==>;1568199825.106;361.26;351.46000000000004;302.26000000000005;302.36;298.36;275.96000000000004;272.3289490889957;275.46000000000004;276.16;270.26000000000005;277.96000000000004;350.46000000000004;304.36;270.16;274.96000000000004;296.76000000000005;292.26000000000005;307.36;341.26;275.96000000000004;275.46000000000004;345.66;347.76;273.66;240.61611355647437;266.98899913490544;272.3289490889957;305.46000000000004;8970000.0;3410000.0;3460000.0;1310000.0;3450000.0;2950000.0;8950000.0;0.2981666666666667;0.013500000000000002;0.024833333333333332;0.009166666666666667;0.0;0.2981666666666667;3.007732937409335;11273.341796875;26174.109375;1359.5712890625;56662.890625;494840.65833810385;479284.92065128963;273271.12755197077;273638.69300346397;260053.6621627821;431359.6534126046;435655.39555013686;438976.4476318292;474631.2829063033;531646.1164233075;482178.44607393205;438824.7073392465;445828.09891910193;466591.4925844098;461353.901927359;295098.72546808165;460858.77763705485;436509.72518138925;435655.39555013686;304046.57827927166;312848.0458788934;470456.773871109;197887.9286614582;197887.9286614582;272.2831722550057;4248672.990055409;1462064.1193315615;341285.96651292674;1709021.432541776;0;4;4;33;51;42;31;7;219;223;1821096768069.7808;695799260520.1343;1531875956584.7612;5987.03155443088;2498.5477477551326;0.0;70894.33304397436;6290842.630216062;1143492.8920170811;101147.50635171492;1324180.0856598022;2.0455038112254775;0.07070540211733281
8401;2019-09-11 13:04:45.107;925;811;270;268;224;22;20;19;-37;44;785;308;-37;11;236;180;343;708;335;29;20;6;811;341;345;134;346;290;812;-2.0;80.0;2925.0;532.0;0.0;98;100;7;1;0;0;1;0;0;0;1;0;0;0;0;24665.615234375;8265.32421875;8793.46484375;1337.67138671875;756.0;369848;738.0;1204.0;Calculated values ==>;1568199885.107;365.66;354.26;300.16;299.96000000000004;295.56;275.36;272.3289490889957;275.16;275.06;269.46000000000004;277.56;351.66;303.96000000000004;269.46000000000004;274.26000000000005;296.76000000000005;291.16;307.46000000000004;343.96000000000004;276.06;275.16;346.96000000000004;348.76;273.76000000000005;241.2770596917726;266.37251300914875;272.3289490889957;306.66;8109999.999999999;3410000.0;3450000.0;1340000.0;3460000.0;2900000.0;8120000.0;0.0;0.013333333333333334;0.4875;0.08866666666666667;0.0;0.0;3.0083865452049663;8265.32421875;8793.46484375;1337.67138671875;24665.615234375;508798.7146660845;492195.25173255074;269885.5034470977;269117.04854212125;253944.83724891744;431359.6534126046;435377.941183302;438875.71466257534;473857.65670332924;533262.7932976623;482317.66541467194;438875.71466257534;445822.5012352784;466448.47233493417;459900.39160988136;317574.25759033003;475894.84928427025;436912.02533320186;435377.941183302;309494.7701623936;317040.2365367038;470150.4971034627;197432.63364255975;197887.9286614582;272.10194940354086;4249350.738901737;1462226.9442625123;341308.4439099041;1709312.8338510124;0;4;4;33;51;42;31;7;219;223;1821304071525.354;695878761845.3541;1532051459510.2466;117703.5019972576;24180.983893533394;0.0;0.0;6291873.401844418;1143715.2251535307;101147.50635171492;1324770.881616571;7.712597011933155;1.0754464569921078
8402;2019-09-11 13:05:45.117;933;785;263;261;229;39;23;19;-36;41;786;304;-37;13;234;183;340;644;352;27;23;7;760;347;352;135;352;295;762;-2.0;81.0;1176.0;310.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19525.546875;7377.666015625;8201.2646484375;1349.53393554688;748.0;369849;735.0;1206.0;Calculated values ==>;1568199945.117;366.46000000000004;351.66;299.46000000000004;299.26000000000005;296.06;277.06;272.9856168485579;275.46000000000004;275.06;269.56;277.26000000000005;351.76;303.56;269.46000000000004;274.46000000000004;296.56;291.46000000000004;307.16;337.56000000000006;275.86;275.46000000000004;346.66;347.96000000000004;273.86;241.49495122638035;266.98899913490544;272.9856168485579;308.36;7600000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2950000.0;7620000.0;0.0;0.013500000000000002;0.196;0.051666666666666666;0.0;0.0;3.0148648802905624;7377.666015625;8201.2646484375;1349.53393554688;19525.546875;514078.4110128523;493192.6512962609;270155.81288263015;269327.38649108174;257393.27628796495;430988.63858405815;434202.50031210686;437908.2206076997;473436.17305719486;532994.8803504433;481270.4016605866;437754.4409300411;445122.44547224283;465325.50294009753;459357.3096172484;383827.0889695098;471108.16220676486;434908.32959617284;434202.50031210686;308237.3991652946;313686.43059754226;470113.5034453777;198905.89929637391;197887.9286614582;272.7118435690895;4249719.059962537;1462357.32424082;341330.8410198157;1709454.4802005491;0;4;4;33;51;42;31;7;219;223;1821513206375.3208;695959475295.3413;1532226988760.2188;46844.45497701986;14012.39288103186;0.0;0.0;6293244.863357815;1144033.5563396248;101147.50635171492;1324770.881616571;3.594941968892795;0.5452549387006486
8403;2019-09-11 13:06:45.098;908;777;273;272;231;36;21;22;-27;39;786;303;-30;15;234;184;341;643;364;28;21;8;793;342;347;136;347;300;796;-3.0;-1.0;763.0;151.0;0.0;49;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17643.158203125;7701.38330078125;6468.0859375;1370.96423339844;739.0;369850;727.0;1205.0;Calculated values ==>;1568200005.098;363.96000000000004;350.86;300.46000000000004;300.36;296.26000000000005;276.76000000000005;272.43898195401505;275.26000000000005;275.36;270.46000000000004;277.06;351.76;303.46000000000004;270.16;274.66;296.56;291.56;307.26000000000005;337.46000000000004;275.96000000000004;275.26000000000005;345.86;347.06000000000006;273.96000000000004;241.71165711629368;267.5978703862781;272.43898195401505;309.56;7930000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3000000.0;7959999.999999999;0.0;0.0;0.12716666666666668;0.025166666666666667;0.0;0.0;3.0140173822371414;7701.38330078125;6468.0859375;1370.96423339844;17643.158203125;507938.83830334625;488616.81185757444;272051.29842803744;271643.1884845304;256755.08230747376;431298.55289687274;435069.868319614;438165.9764317512;473111.07959547755;532622.6209833812;480556.03043156874;437701.3939996297;444413.69907515554;466048.52313610894;460274.98526110285;334755.35010131396;466644.69818001875;436275.0404744783;435069.868319614;304884.691753025;309913.9067706182;470076.5757111503;197768.58964966243;197887.9286614582;272.2398030089984;4250028.701087163;1462482.943193076;341353.5046587777;1709576.6860778702;0;4;4;33;51;42;31;7;219;223;1821722839970.134;696040749550.2689;1532405432235.0598;30570.534352455627;6853.084315880778;-0.0;0.0;6293889.783978765;1144207.3802544351;101147.50635171492;1324770.881616571;2.4081450968877944;0.3647758671645837
8404;2019-09-11 13:07:45.098;891;771;283;283;240;35;22;22;-23;37;787;304;-24;17;234;185;348;670;366;30;22;9;807;343;348;139;348;305;810;-1.0;-1.0;1091.0;277.0;0.0;4;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16289.5244140625;8158.0810546875;4606.3125;1385.123046875;731.0;369851;720.0;1204.0;Calculated values ==>;1568200065.098;362.26;350.26;301.46000000000004;301.46000000000004;297.16;276.66;272.5487779782249;275.36;275.36;270.86;276.86;351.86;303.56;270.76000000000005;274.86;296.56;291.66;307.96000000000004;340.16;276.16;275.36;345.16;346.26;274.06;242.35481222062532;268.19934244402924;272.5487779782249;309.76000000000005;8070000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3050000.0;8100000.0;0.0;0.0;0.18183333333333335;0.04616666666666667;0.0;0.0;3.0129726436838102;8158.0810546875;4606.3125;1385.123046875;16289.5244140625;504351.09105823113;486262.38278090645;275267.4341229321;275267.4341229321;259220.0193220986;431237.1583312671;435002.2564783911;437656.05685647397;472523.0838727012;532353.7115583889;480066.5348195484;437499.1961693786;443695.9394408292;465904.4719766947;460251.83077344135;333539.2867789997;469644.30269713455;436381.30292803294;435002.2564783911;301951.40411888575;306560.99450073834;469768.9665190196;197978.706142423;197887.9286614582;272.32746112372206;4250311.473442306;1462615.1053960382;341376.47205278;1709668.972731516;0;4;4;33;51;42;31;7;219;223;1821931339970.134;696123249550.2689;1532586932235.0598;43581.33160483827;12547.650354052876;-0.0;0.0;6294507.716195076;1144369.0530433513;101147.50635171492;1324770.881616571;3.9668480231114716;0.6197639507165472
8405;2019-09-11 13:08:45.129;881;763;292;292;252;37;24;21;-21;36;786;306;-21;18;235;187;356;687;373;33;24;10;828;346;351;143;350;307;832;-1.0;-1.0;1413.0;258.0;0.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17354.318359375;9001.4130859375;4671.2958984375;1392.16125488281;725.0;369852;714.0;1203.0;Calculated values ==>;1568200125.129;361.26;349.46000000000004;302.36;302.36;298.36;276.86;272.8767566201714;275.56;275.26000000000005;271.06;276.76000000000005;351.76;303.76000000000005;271.06;274.96000000000004;296.66;291.86;308.76000000000005;341.86;276.46000000000004;275.56;344.56000000000006;345.66;274.16;243.1966462407574;268.43790593516167;272.8767566201714;310.46000000000004;8280000.0;3460000.0;3510000.0;1430000.0;3500000.0;3070000.0;8320000.0;0.0;0.0;0.23550000000000001;0.043000000000000003;0.0;0.0;3.0115548003114236;9001.4130859375;4671.2958984375;1392.16125488281;17354.318359375;501071.04213944654;482697.5824751524;277513.5282347164;277513.5282347164;262399.450788741;431051.2098666511;434624.13164572034;437514.20447033056;471897.7078724963;532099.8751902046;480054.8034700085;437514.20447033056;443435.5918674444;465744.66450271517;460049.72880603187;327990.16715214984;469930.7820933955;436189.31740446365;434624.13164572034;299437.39939995663;304046.57827927166;469323.89381167525;198936.46042296506;197887.9286614582;272.7197356430517;4250591.983653713;1462758.1750614578;341399.62804634083;1709746.3260799644;0;4;4;33;51;42;31;7;219;223;1822141148314.7808;696207893260.1263;1532770627094.7505;56185.05872315458;11626.659635714539;-0.0;0.0;6295339.532329477;1144570.6097100945;101147.50635171492;1324770.881616571;4.5013144674925485;0.6916811382613857
8406;2019-09-11 13:09:45.119;878;757;299;299;261;40;26;22;-18;35;781;307;-19;19;236;189;365;696;366;36;26;11;841;350;355;147;355;310;844;-3.0;-2.0;1688.0;366.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;1;0;18449.560546875;9846.6435546875;4686.6376953125;1386.0402832031198;722.0;369853;711.0;1204.0;Calculated values ==>;1568200185.119;360.96000000000004;348.86;303.06;303.06;299.26000000000005;277.16;273.3108153835814;275.76000000000005;275.36;271.36;276.66;351.26;303.86;271.26000000000005;275.06;296.76000000000005;292.06;309.66;342.76;276.76000000000005;275.76000000000005;344.26;345.36;274.26000000000005;244.02132995426717;268.7936212382143;273.3108153835814;309.76000000000005;8410000.0;3500000.0;3550000.0;1470000.0;3550000.0;3100000.0;8440000.0;0.0;0.0;0.2813333333333333;0.061000000000000006;0.0;0.0;3.0145987193572514;9846.6435546875;4686.6376953125;1386.0402832031198;18449.560546875;499471.87045636674;480439.51500902063;279630.15077485854;279630.15077485854;264991.53011092247;430799.1582183253;433996.9779746687;437301.7563972805;471267.55247380707;531352.1769746862;479806.3054500905;437142.86386454466;442968.8239516501;465148.9974776233;459690.5981947787;333710.09206286294;470063.08636939846;435760.7856976155;433996.9779746687;298180.4796168596;302789.4550866088;468876.2613342076;199966.70992095585;197887.9286614582;273.1433193035096;4250890.299583703;1462915.2160222982;341422.7758672153;1709824.2958627946;0;4;4;33;51;42;31;7;219;223;1822352913014.8145;696294878760.1401;1532955696244.78;66770.25974200599;16403.482636208362;-0.0;0.0;6296363.989212241;1144804.1552983113;101147.50635171492;1324770.881616571;5.224703967737436;0.8026202283970093
8407;2019-09-11 13:10:45.110;881;754;299;300;268;45;27;27;-16;34;773;307;-17;18;235;192;370;701;364;39;27;11;853;356;361;144;361;311;856;-1.0;-1.0;214.0;61.0;0.0;1;1;34;1;0;0;1;0;0;0;1;0;1;1;0;20363.48828125;10826.326171875;4800.67431640625;2518.87036132812;721.0;369854;710.0;1204.0;Calculated values ==>;1568200245.11;361.26;348.56000000000006;303.06;303.16;299.96000000000004;277.66;273.955091788801;275.86;275.86;271.56;276.56;350.46000000000004;303.86;271.46000000000004;274.96000000000004;296.66;292.36;310.16;343.26;277.06;275.86;344.16;345.26;274.26000000000005;243.40439225979637;268.91163127593666;273.955091788801;309.56;8530000.0;3560000.0;3610000.0;1440000.0;3610000.0;3110000.0;8560000.0;0.0;0.0;0.035666666666666666;0.010166666666666666;0.0;0.0;3.0147785732135772;10826.326171875;4800.67431640625;2518.87036132812;20363.48828125;498837.47469663486;478638.50473954447;278750.1881168201;279170.37763205037;266905.8994102136;430412.23801567365;432673.03185780125;437389.9950341223;471567.5291714911;530439.0090081198;479684.6612480641;437231.03110804653;442613.9118981167;464138.1880892104;459149.39086431934;332479.69538941706;469499.89089532045;434846.9440822899;432673.03185780125;297761.5184850505;302370.42649719206;469286.7883828044;201466.34903702827;197887.9286614582;273.7577631315836;4251213.69314062;1463087.4649286268;341455.3119080806;1709903.3449370028;0;4;4;33;51;42;31;7;219;224;1822567680794.589;696382165665.0486;1533141968299.5845;8414.61004056302;2722.8411333487243;-0.0;0.0;6296990.435812018;1144963.5174216523;101147.50635171492;1324770.881616571;0.6137733077799075;0.09671024370066554
8408;2019-09-11 13:11:45.110;886;755;293;294;267;54;31;36;-14;35;739;308;-15;33;234;198;374;703;367;36;31;10;872;363;368;141;368;312;874;-1.0;-1.0;634.0;305.0;0.0;29;1;46;1;0;0;1;0;0;0;1;0;1;0;0;22452.5859375;12028.2265625;6119.98681640625;2413.88427734375;723.0;369855;710.0;1203.0;Calculated values ==>;1568200305.11;361.76;348.66;302.46000000000004;302.56;299.86;278.56;274.69669130483857;276.26000000000005;276.76000000000005;271.76000000000005;276.66;347.06000000000006;303.96000000000004;271.66;276.46000000000004;296.56;292.96000000000004;310.56;343.46000000000004;276.76000000000005;276.26000000000005;344.16;345.46000000000004;274.16;242.77792619122317;269.02936301313275;274.69669130483857;309.86;8720000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3120000.0;8740000.0;0.0;0.0;0.10566666666666666;0.05083333333333333;0.0;0.0;3.0119150309191314;12028.2265625;6119.98681640625;2413.88427734375;22452.5859375;497873.840401801;476825.0369466185;275182.8998957936;275569.99779190216;265767.0034229093;429947.3805835815;431616.2614627105;437478.7579247441;472063.34231996303;526792.909339939;479679.0347576149;437319.724394416;444622.5306516679;462963.65795648436;458857.5321226224;326111.88185821724;467669.36464104574;432557.5304485172;431616.2614627105;297761.5184850505;303208.48990285693;469596.2179012159;203000.58890007535;197887.9286614582;274.38679909265204;4251570.49375911;1463277.9195347466;341496.4181967362;1709994.3504464428;0;4;4;33;51;42;31;7;219;224;1822786380794.589;696467665665.0486;1533328868299.5845;24776.526526939997;13551.944474224643;-0.0;0.0;6297267.028616747;1145099.1406350487;101147.50635171492;1324770.881616571;1.8640350630527436;0.31600899429238405
8409;2019-09-11 13:12:45.121;895;761;287;285;256;67;48;46;-16;39;727;310;-17;34;234;204;378;707;364;52;48;8;828;375;380;138;379;312;829;-2.0;96.0;2925.0;269.0;45.0;98;1;52;1;0;0;1;0;0;0;1;0;1;1;0;24834.716796875;12002.7646484375;8918.8779296875;2423.65991210938;728.0;369856;714.0;1207.0;Calculated values ==>;1568200365.121;362.66;349.26;301.86;301.66;298.76000000000005;279.86;275.94376602880345;277.96000000000004;277.76000000000005;271.56;277.06;345.86;304.16;271.46000000000004;276.56;296.56;293.56;310.96000000000004;343.86;278.36;277.96000000000004;344.56000000000006;345.96000000000004;273.96000000000004;242.14157278889297;269.02936301313275;275.94376602880345;309.56;8280000.0;3750000.0;3800000.0;1380000.0;3790000.0;3120000.0;8290000.000000001;0.0;0.016;0.4875;0.04483333333333333;0.007500000000000001;0.007500000000000001;3.0210249057433733;12002.7646484375;8918.8779296875;2423.65991210938;24834.716796875;503096.3794079569;482694.147151569;275624.47761785664;274802.02942929923;263907.7269961151;429116.5711722346;431739.6939759604;437160.35228701105;472850.0741107318;525529.8806279685;479911.2529737117;437000.6383046333;444768.4058800359;461294.6603956227;457766.27349474904;370953.0301678103;473757.1440570094;432505.73356098845;431739.6939759604;299437.39939995663;305303.7579410727;469805.9777390899;206651.84029145283;275624.47761785664;275.846473468524;4251964.626860747;1463478.214509374;341536.7384557792;1710119.697295697;0;4;4;33;51;42;31;7;219;224;1823010821935.174;696551381010.2667;1533516102620.0725;112372.89959783464;11798.07716223573;0.0;1170.8641226857785;6298410.150037944;1145310.4295451029;101147.50635171492;1324780.640606439;5.369039057651454;0.7609053105136542
8410;2019-09-11 13:13:45.101;899;770;312;310;264;69;52;52;-17;44;736;312;-18;32;234;206;375;702;355;55;52;5;897;375;380;137;380;313;898;-2.0;-1.0;204.0;66.0;13.0;98;1;60;1;0;0;1;0;0;0;1;0;1;1;0;27383.68359375;13624.591796875;9855.568359375;2429.10009765625;733.0;369857;719.0;1206.0;Calculated values ==>;1568200425.101;363.06000000000006;350.16;304.36;304.16;299.56;280.06;275.94376602880345;278.36;278.36;271.46000000000004;277.56;346.76;304.36;271.36;276.36;296.56;293.76000000000005;310.66;343.36;278.66;278.36;345.06000000000006;346.46000000000004;273.66;241.92719264551067;269.14681796795327;275.94376602880345;308.66;8970000.0;3750000.0;3800000.0;1370000.0;3800000.0;3130000.0;8980000.0;0.0;0.0;0.034;0.011000000000000001;0.0021666666666666666;0.0021666666666666666;3.0176138268098045;13624.591796875;9855.568359375;2429.10009765625;27383.68359375;497590.8680837011;476746.4348669656;281205.49299654376;280393.08983444807;263805.99469072785;429116.5711722346;432505.73356098845;436769.11898854957;473469.3076824459;526399.1253189651;480022.094180521;436608.2920388048;444275.9125448123;461141.0050715243;458046.37220179016;317265.8474182579;464508.85160562576;433073.70721779834;432505.73356098845;301532.38793589;307399.1840295507;469646.3180116958;205973.70675973775;281205.49299654376;275.5882774085155;4252399.635146362;1463691.7046260515;341577.1646426512;1710276.0988635826;0;4;4;33;51;42;31;7;219;224;1823238745935.2466;696633853510.293;1533703540120.132;7847.044015779603;2900.398723771539;-0.0;327.81718788963013;6299411.648957422;1145432.8760150922;101147.50635171492;1324793.1254543609;0.42746337868797285;0.06540920202864924
