;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8411;2019-09-11 13:14:45.102;904;776;331;324;279;57;42;48;-12;46;751;312;-13;26;234;208;375;699;338;43;43;3;829;359;364;131;364;316;831;87.0;85.0;550.0;0.0;0.0;98;1;81;1;0;0;1;0;0;0;1;0;1;1;0;43974.453125;14505.724609375;9027.94921875;2474.55151367188;739.0;369858;724.0;1205.0;Calculated values ==>;1568200485.102;363.56000000000006;350.76;306.26000000000005;305.56;301.06;278.86;274.27422755570615;277.36;277.96000000000004;271.96000000000004;277.76000000000005;348.26;304.36;271.86;275.76000000000005;296.56;293.96000000000004;310.66;343.06000000000006;277.46000000000004;277.46000000000004;345.56000000000006;347.06000000000006;273.46000000000004;240.61611355647437;269.49753711883926;274.27422755570615;306.96000000000004;8290000.000000001;3590000.0;3640000.0;1310000.0;3640000.0;3160000.0;8309999.999999999;0.0145;0.014166666666666666;0.09166666666666666;0.0;0.0;0.0145;3.0140173822371414;14505.724609375;9027.94921875;2474.55151367188;43974.453125;504302.5479084078;484878.7592117219;298301.5482513356;293693.62805079814;272280.2324868742;430214.79039162316;434653.35091899;436878.1151619385;474437.7492251421;527745.3144849557;479657.5732958348;436716.74332067836;442775.34817062016;463561.2209818517;460843.3091966263;366004.3366357026;472146.11029104254;434832.48858899495;434832.48858899495;303627.53096179874;309913.9067706182;470261.8718852021;202758.08115945454;202758.08115945454;274.27422755570615;4252994.296195819;1463926.1278361422;341618.0290870923;1710433.4641325877;0;4;4;33;51;42;31;7;219;224;1823461949654.977;696714254850.1958;1533892243264.904;21461.00311689436;0.0;0.0;3365.078907728336;6299655.886753795;1145457.046407261;101147.50635171492;1324823.900101356;0.95454732871472;0.1055149374324994
8412;2019-09-11 13:15:45.122;903;783;336;341;293;40;38;34;-16;45;768;310;-17;19;235;206;372;702;325;33;38;1;909;353;357;126;357;306;910;144.0;89.0;2564.0;36.0;0.0;98;0;75;1;0;0;1;0;0;0;1;0;1;1;0;45314.921875;14905.89453125;10045.3837890625;2409.62719726562;743.0;369859;727.0;1206.0;Calculated values ==>;1568200545.122;363.46000000000004;351.46000000000004;306.76000000000005;307.26000000000005;302.46000000000004;277.16;273.6339639331285;276.96000000000004;276.56;271.56;277.66;349.96000000000004;304.16;271.46000000000004;275.06;296.66;293.76000000000005;310.36;343.36;276.46000000000004;276.96000000000004;345.86;347.46000000000004;273.26000000000005;239.4893008659735;268.3187672390254;273.6339639331285;305.66;9090000.0;3529999.9999999995;3570000.0000000005;1260000.0;3570000.0000000005;3060000.0;9100000.0;0.024;0.014833333333333334;0.42733333333333334;0.006;0.0;0.024;3.015785259818574;14905.89453125;10045.3837890625;2409.62719726562;45314.921875;497125.84108487034;477673.23789996584;290738.65708431095;293144.791460265;273232.7669013484;430607.02586249536;435633.1181867728;438522.0130485024;474980.3833647873;530294.8415796665;480636.7501368235;438366.6433039444;443785.1483169292;464726.3611697759;461498.67450629215;311734.43258925085;462995.64685394434;434752.8493145431;435633.1181867728;304884.691753025;311590.51834565785;470739.03973749065;201128.21306801745;201128.21306801745;273.6122033287482;4253738.622346624;1464171.3063611782;341658.7441435003;1710592.4615557494;0;4;4;33;51;42;31;7;219;224;1823678321754.9082;696791380550.1713;1534078905464.8447;101446.28385832724;1617.6649600168391;0.0;5628.117722850128;6300680.45555406;1145470.531442104;101147.50635171492;1324898.8683876886;3.972531774263267;0.45859586879397124
8413;2019-09-11 13:16:45.123;918;790;283;283;267;48;34;38;-26;44;784;308;-27;8;235;211;375;712;321;38;34;2;834;366;370;136;370;301;834;-1.0;134.0;1155.0;215.0;0.0;98;100;61;1;0;0;1;0;0;0;1;0;0;1;0;41213.1015625;12746.193359375;9038.541015625;1376.78967285156;747.0;369860;732.0;1206.0;Calculated values ==>;1568200605.123;364.96000000000004;352.16;301.46000000000004;301.46000000000004;299.86;277.96000000000004;275.0112864084945;276.56;276.96000000000004;270.56;277.56;351.56000000000006;303.96000000000004;270.46000000000004;273.96000000000004;296.66;294.26000000000005;310.66;344.36;276.96000000000004;276.56;346.36;347.86;273.36;241.71165711629368;267.7187500070086;275.0112864084945;305.26000000000005;8340000.000000001;3660000.0;3700000.0;1360000.0;3700000.0;3010000.0;8340000.000000001;0.0;0.022333333333333334;0.1925;0.035833333333333335;0.0;0.0;3.0150492802534496;12746.193359375;9038.541015625;1376.78967285156;41213.1015625;505876.04299140983;486780.2354329082;273676.58238842565;273676.58238842565;267594.14430964104;429743.705733735;431664.4107814828;438095.2167564963;473598.9642825547;532339.9270891324;481008.0964784129;437940.2675631159;443198.0840360327;462797.4531940566;460162.587924932;361087.64233422553;474028.94182624953;432420.26882306463;431664.4107814828;306980.0860723078;313267.23492439475;469487.2124451795;203936.72501617277;201128.21306801745;274.7629182476696;4254459.701225513;1464401.7442672227;341690.29814327107;1710751.4969128082;0;4;4;33;51;42;31;7;219;224;1823896425389.6448;696869981860.0763;1534261008499.6248;45075.50966001228;9515.55913287274;0.0;0.0;6301901.49084882;1145563.3098557137;101147.50635171492;1324945.7701503388;2.356972221694057;0.3172910443489886
8414;2019-09-11 13:17:45.123;919;787;263;262;239;54;38;42;-25;45;792;306;-26;2;235;211;368;675;327;40;38;3;864;362;366;140;366;302;867;-3.0;58.0;1697.0;40.0;3.0;100;100;61;1;0;0;1;0;0;0;1;0;0;0;0;28496.904296875;13308.7802734375;9467.3017578125;1375.09411621094;747.0;369861;733.0;1207.0;Calculated values ==>;1568200665.123;365.06000000000006;351.86;299.46000000000004;299.36;297.06;278.56;274.5913991737795;276.96000000000004;277.36;270.66;277.66;352.36;303.76000000000005;270.56;273.36;296.66;294.26000000000005;309.96000000000004;340.66;277.16;276.96000000000004;346.46000000000004;347.86;273.46000000000004;242.56692532238324;267.8393353686513;274.5913991737795;305.86;8640000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3020000.0;8670000.0;0.0;0.009666666666666665;0.2828333333333333;0.006666666666666667;0.0005;0.0005;3.0175493211160145;13308.7802734375;9467.3017578125;1375.09411621094;28496.904296875;503457.9036020615;482904.4785611823;264697.23114686244;264358.2060984622;256887.3140808723;430014.67791919125;433433.583526483;438024.4983934438;473177.20506292465;533098.003176836;480658.84408562654;437869.15320432716;442110.7359169888;463396.35081280995;460784.0165094478;322629.49531009764;463352.4666162714;433799.4536676275;433433.583526483;307399.1840295507;313267.23492439475;469040.1024831549;203446.11934219216;264697.23114686244;274.55459247872994;4255040.617941007;1464618.8690474962;341713.2305081799;1710905.7122692536;0;4;4;33;51;42;31;7;219;224;1824117225389.6448;696952781860.0763;1534441908499.6248;66346.58487499568;1770.6265542730853;0.0;84.36817618981027;6302830.008303278;1145657.3614031067;101147.50635171492;1324946.4732184736;2.8239444401811764;0.3450215164441826
8415;2019-09-11 13:18:45.134;915;791;265;264;231;52;39;42;-28;46;790;304;-29;1;236;206;372;696;338;43;40;5;837;365;370;143;370;300;838;-2.0;120.0;333.0;274.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;1;0;25096.96875;11955.138671875;9130.84375;1351.68603515625;748.0;369862;733.0;1206.0;Calculated values ==>;1568200725.134;364.66;352.26;299.66;299.56;296.26000000000005;278.36;274.9066339382667;277.06;277.36;270.36;277.76000000000005;352.16;303.56;270.26000000000005;273.26000000000005;296.76000000000005;293.76000000000005;310.36;342.76;277.46000000000004;277.16;346.46000000000004;347.96000000000004;273.66;243.1966462407574;267.5978703862781;274.9066339382667;306.96000000000004;8370000.0;3650000.0;3700000.0;1430000.0;3700000.0;3000000.0;8380000.0;0.0;0.02;0.0555;0.04566666666666667;0.0;0.0;3.0148648802905624;11955.138671875;9130.84375;1351.68603515625;25096.96875;505191.9618588797;486531.0328102621;266678.3321263326;266321.01361102686;255311.42389527065;429811.8947417682;432607.708960572;438011.42202021845;472884.08645268116;533038.544445193;480670.50520918245;437856.56215164;442379.8145169229;462931.7423459954;459636.7508791465;352362.2721364174;470786.68302004115;433351.604109613;432794.5550643631;307399.1840295507;313686.43059754226;468827.3046948051;202491.01485625518;264697.23114686244;274.1980258107448;4255487.315430423;1464829.4403035766;341735.9578420813;1711060.7252293895;0;4;4;33;51;42;31;7;219;224;1824338065870.2202;697037697425.2976;1534622541610.0955;13071.382597599963;12162.69056929378;0.0;0.0;6303491.946033614;1145773.4936664514;101147.50635171492;1324947.1764155063;1.124629914878085;0.19256536398776333
8416;2019-09-11 13:19:48.094;912;791;269;269;234;52;41;42;-28;47;782;303;-29;1;237;203;371;699;345;44;41;6;843;366;370;144;370;300;845;-1.0;122.0;1745.0;266.0;0.0;100;100;48;1;0;0;1;0;0;0;1;0;0;1;0;24392.599609375;11795.2421875;9153.0576171875;1344.66809082031;747.0;369863;733.0;1207.0;Calculated values ==>;1568200788.094;364.36;352.26;300.06;300.06;296.56;278.36;275.0112864084945;277.26000000000005;277.36;270.36;277.86;351.36;303.46000000000004;270.26000000000005;273.26000000000005;296.86;293.46000000000004;310.26000000000005;343.06000000000006;277.56;277.26000000000005;346.46000000000004;347.86;273.76000000000005;243.40439225979637;267.5978703862781;275.0112864084945;307.66;8430000.0;3660000.0;3700000.0;1440000.0;3700000.0;3000000.0;8450000.0;0.0;0.02033333333333333;0.29083333333333333;0.044333333333333336;0.0;0.0;3.0175493211160145;11795.2421875;9153.0576171875;1344.66809082031;24392.599609375;504247.29230742075;485817.7639154038;267780.49279016384;267780.49279016384;256028.79268076213;429743.705733735;432980.8147056428;438011.42202021845;472851.94155074406;532206.5685137952;480556.03043156874;437856.56215164;442379.8145169229;463065.90807192377;459067.71765648585;343662.8017612711;470472.32281184674;433536.1482522121;432980.8147056428;307399.1840295507;313267.23492439475;468789.48013398366;204044.64800675772;264697.23114686244;274.8045332072772;4255920.074211784;1465037.1241896616;341759.53596095275;1711220.6077892194;0;4;4;33;51;42;31;7;219;224;1824571017870.3613;697128045025.3523;1534811421610.21;68045.3367755815;11737.020890973683;0.0;0.0;6304201.266680118;1145982.4833656806;101147.50635171492;1324947.1764155063;3.57881274671516;0.504095868470161
8417;2019-09-11 13:20:45.105;908;790;276;275;241;54;42;44;-27;47;774;303;-28;2;237;203;371;705;350;46;43;7;831;368;372;145;372;301;833;-2.0;82.0;1876.0;37.0;2.0;100;100;46;1;0;0;1;0;0;0;1;0;0;0;0;23757.759765625;11489.5380859375;9005.5869140625;1345.44921875;746.0;369864;733.0;1208.0;Calculated values ==>;1568200845.105;363.96000000000004;352.16;300.76000000000005;300.66;297.26000000000005;278.56;275.2199585193972;277.36;277.56;270.46000000000004;277.86;350.56000000000006;303.46000000000004;270.36;273.36;296.86;293.46000000000004;310.26000000000005;343.66;277.76000000000005;277.46000000000004;346.46000000000004;347.76;273.86;243.61107973660833;267.7187500070086;275.2199585193972;308.16;8309999.999999999;3679999.9999999995;3720000.0000000005;1450000.0;3720000.0000000005;3010000.0;8330000.0;0.0;0.013666666666666666;0.3126666666666667;0.006166666666666667;0.0003333333333333333;0.0003333333333333333;3.0202339055614935;11489.5380859375;9005.5869140625;1345.44921875;23757.759765625;504703.3689521609;486881.7665397348;271004.4822197411;270622.9544046354;258686.7617013004;429606.4342157736;432659.6470710406;437940.2675631159;472721.04826189426;531298.7830605734;480435.40851404687;437785.01000687695;442319.071281641;462765.73409546784;458749.9321009194;357296.4172975459;472945.3308883152;433405.0875029962;432846.8831544877;307399.1840295507;312848.0458788934;468751.72169904737;205023.94628952813;271004.4822197411;275.19054856383957;4256301.338119336;1465221.4976071976;341780.83683285763;1711364.3914672586;0;4;4;33;51;42;31;7;219;224;1824782528680.0571;697210425920.2338;1534982739664.9636;72825.16978487512;1626.3212816920352;0.0;53.94746697824887;6305316.7067409465;1146088.2969072792;101147.50635171492;1324947.603582039;3.4113314873188156;0.444351510722142
8418;2019-09-11 13:21:48.105;903;789;290;289;248;53;44;44;-27;48;766;303;-28;4;238;204;371;710;352;47;44;8;840;369;374;141;374;301;842;162.0;127.0;1795.0;276.0;0.0;100;1;43;1;0;0;1;0;0;0;1;1;0;1;0;25147.744140625;11402.84375;9141.5390625;2529.52392578125;746.0;369865;732.0;1206.0;Calculated values ==>;1568200908.105;363.46000000000004;352.06000000000006;302.16;302.06;297.96000000000004;278.46000000000004;275.3239800832674;277.56;277.56;270.46000000000004;277.96000000000004;349.76;303.46000000000004;270.36;273.56;296.96000000000004;293.56;310.26000000000005;344.16;277.86;277.56;346.36;347.76;273.96000000000004;242.77792619122317;267.7187500070086;275.3239800832674;308.36;8400000.0;3690000.0;3740000.0;1410000.0;3740000.0;3010000.0;8420000.0;0.027000000000000003;0.021166666666666667;0.29916666666666664;0.046;0.0;0.027000000000000003;3.0152335183006302;11402.84375;9141.5390625;2529.52392578125;25147.744140625;503207.0362829893;485807.243412003;275986.5046635006;275579.36876695644;260656.52873461662;429537.3511455088;432525.12768426974;437940.2675631159;473341.5640613463;530465.2551293176;480435.40851404687;437785.01000687695;442613.016394442;462599.4878831673;458728.7977386057;346931.8653955521;472750.63870836754;433087.9896842777;432525.12768426974;306980.0860723078;312848.0458788934;469398.3044737421;204872.30003063357;204872.30003063357;275.13727224649824;4256729.261278516;1465421.805948262;341814.74284787226;1711523.1788195535;0;4;4;33;51;42;31;7;220;224;1825017518680.0571;697300515920.2338;1535172369664.9636;69726.16695346763;12168.196204382992;0.0;6146.626346648177;6306564.030937407;1146208.9989352822;101147.50635171492;1325001.8586029082;3.8156082757512646;0.5178579700227496
8419;2019-09-11 13:22:45.096;899;784;298;297;264;59;45;48;-25;48;743;305;-26;19;239;208;366;695;354;51;46;7;795;375;379;137;379;304;796;-1.0;121.0;2102.0;0.0;0.0;100;1;47;1;0;0;1;0;0;0;1;1;0;0;0;24158.048828125;11147.791015625;8539.001953125;2366.1171875;744.0;369866;732.0;1207.0;Calculated values ==>;1568200965.096;363.06000000000006;351.56000000000006;302.96000000000004;302.86;299.56;279.06;275.94376602880345;277.66;277.96000000000004;270.66;277.96000000000004;347.46000000000004;303.66;270.56;275.06;297.06;293.96000000000004;309.76000000000005;342.66;278.26000000000005;277.76000000000005;346.36;347.56000000000006;273.86;241.92719264551067;268.0796299477929;275.94376602880345;308.56;7950000.0;3750000.0;3790000.0;1370000.0;3790000.0;3040000.0;7959999.999999999;0.0;0.020166666666666666;0.35033333333333333;0.0;0.0;0.0;3.018102006959508;11147.791015625;8539.001953125;2366.1171875;24158.048828125;506512.613183294;489683.42717455456;283479.5225309282;282962.63465174113;268474.6799500461;429116.5711722346;431421.4179086137;437570.5891863215;473859.9099963197;527833.7864277182;480302.71370895987;437413.810930519;444188.7006036905;461978.3678569522;458325.85225689027;383157.73908482905;475577.08701415814;432571.34098947106;431614.6898178875;306980.0860723078;312009.6876057385;469843.0551361263;206908.2153459211;204872.30003063357;275.94376602880345;4257119.537173512;1465600.3036183326;341853.4938870915;1711663.1276684296;0;4;4;33;51;42;31;7;220;224;1825232089794.82;697379733410.1462;1535344767439.7732;80808.71830208693;0.0;0.0;0.0;6307755.577275758;1146305.3152782153;101147.50635171492;1325050.5117114824;3.6643108655292367;0.4750256187017765
8420;2019-09-11 13:23:45.126;887;781;303;303;266;54;45;47;-22;49;737;309;-23;22;239;209;360;679;350;48;46;5;830;367;371;134;371;305;832;-1.0;81.0;1649.0;115.0;0.0;100;1;52;1;0;0;1;0;0;0;1;1;0;1;0;25847.126953125;11999.5302734375;9043.3193359375;2395.9013671875;743.0;369867;730.0;1205.0;Calculated values ==>;1568201025.126;361.86;351.26;303.46000000000004;303.46000000000004;299.76000000000005;278.56;275.1157276137837;277.66;277.86;270.96000000000004;278.06;346.86;304.06;270.86;275.36;297.06;294.06;309.16;341.06000000000006;277.96000000000004;277.76000000000005;346.16;347.46000000000004;273.66;241.2770596917726;268.19934244402924;275.1157276137837;308.16;8300000.0;3670000.0000000005;3710000.0;1340000.0;3710000.0;3050000.0;8320000.0;0.0;0.013500000000000002;0.2748333333333333;0.019166666666666665;0.0;0.0;3.0132846086910297;11999.5302734375;9043.3193359375;2395.9013671875;25847.126953125;501765.027539671;485567.07244787575;282416.9414032023;282416.9414032023;267328.9209468455;429675.2189834977;433470.5676684979;437812.597326149;474343.6830163247;527128.0735748672;480642.11970262945;437656.05685647397;444422.66845152143;463184.4932147605;459732.87387305853;334503.5046471337;468513.5456510218;434022.2730352581;433655.0226239892;306141.9092990094;311590.51834565785;470052.5991512875;204561.741954016;204872.30003063357;275.00833570131476;4257536.4553263895;1465793.294409488;341893.1972167723;1711809.7202721073;0;4;4;33;51;42;31;7;220;224;1825457202294.713;697461074060.1074;1535527558789.686;64105.11008477455;5088.574762947705;0.0;0.0;6308963.796319357;1146347.7412702811;101147.50635171492;1325050.5117114824;2.9521063181614178;0.399830294278881
8421;2019-09-11 13:24:45.087;883;782;300;299;267;51;47;45;-22;49;750;312;-23;22;240;210;363;696;343;49;47;4;824;367;372;131;372;305;827;-1.0;115.0;440.0;354.0;2.0;100;1;54;1;0;0;1;0;0;0;1;1;0;0;0;25695.001953125;12103.1044921875;8961.7109375;2404.03662109375;742.0;369868;730.0;1205.0;Calculated values ==>;1568201085.087;361.46000000000004;351.36;303.16;303.06;299.86;278.26000000000005;275.1157276137837;277.86;277.66;270.96000000000004;278.06;348.16;304.36;270.86;275.36;297.16;294.16;309.46000000000004;342.76;278.06;277.86;346.16;347.36;273.56;240.61611355647437;268.19934244402924;275.1157276137837;307.46000000000004;8240000.000000001;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3050000.0;8270000.0;0.0;0.019166666666666665;0.07333333333333333;0.059000000000000004;0.0003333333333333333;0.0003333333333333333;3.0134680457143843;12103.1044921875;8961.7109375;2404.03662109375;25695.001953125;501715.45407265465;486237.79587883374;281460.42701475247;280999.1486317372;267945.4833360091;429675.2189834977;433590.0119802689;437812.597326149;474728.02826942276;528489.0112660631;480986.89678585605;437656.05685647397;444422.66845152143;463169.1624221676;459869.6921084229;349147.91836659523;472103.0455836261;433958.1877312574;433590.0119802689;306141.9092990094;311171.3556482807;470359.3316552544;202893.73305994328;281460.42701475247;274.3638116713719;4257965.6938804975;1465994.0191431483;341933.170700321;1711959.6646637195;0;4;4;33;51;42;31;7;220;224;1825679957409.5854;697540522385.0619;1535710439839.5813;17227.383379521754;15780.47031712336;0.0;50.70986165517213;6309641.126546832;1146521.5369385213;101147.50635171492;1325050.9340189842;1.4086144259109514;0.24302145799246527
8422;2019-09-11 13:25:45.137;884;783;297;296;262;49;48;44;-23;49;769;311;-24;21;240;211;365;708;342;50;48;3;853;367;371;128;371;304;855;-1.0;84.0;1999.0;29.0;0.0;100;1;54;1;0;0;1;0;0;0;1;1;0;1;0;26039.189453125;12476.8232421875;9368.6787109375;2391.73315429688;743.0;369869;730.0;1206.0;Calculated values ==>;1568201145.137;361.56000000000006;351.46000000000004;302.86;302.76000000000005;299.36;278.06;275.1157276137837;277.96000000000004;277.56;270.86;278.06;350.06000000000006;304.26000000000005;270.76000000000005;275.26000000000005;297.16;294.26000000000005;309.66;343.96000000000004;278.16;277.96000000000004;346.16;347.46000000000004;273.46000000000004;239.943914813709;268.0796299477929;275.1157276137837;307.36;8530000.0;3670000.0000000005;3710000.0;1280000.0;3710000.0;3040000.0;8550000.0;0.0;0.014;0.33316666666666667;0.004833333333333333;0.0;0.0;3.015785259818574;12476.8232421875;9368.6787109375;2391.73315429688;26039.189453125;499281.974907549;483505.83133794635;277987.2767612332;277574.65875288827;264860.418890347;429675.2189834977;434022.2730352581;437883.18805776763;475110.5805099834;530550.887364893;480992.04327980086;437727.04723144654;444478.12225269125;463318.56813207973;460006.3717091514;324612.8775275769;470862.8474854931;434387.3559661047;434022.2730352581;306141.9092990094;311590.51834565785;470664.9077045914;204777.91724064137;281460.42701475247;275.0913409098304;4258397.171408805;1466199.022568862;341973.16875253303;1712112.5452056478;0;4;4;33;51;42;31;7;220;224;1825903043160.294;697618287135.3088;1535893292090.162;77662.90606057257;1285.1204539090916;0.0;0.0;6310432.537921689;1146663.8687064457;101147.50635171492;1325051.3569533178;3.2573033254237136;0.4131792692586674
8423;2019-09-11 13:26:45.108;889;788;296;296;256;46;42;45;-27;49;784;309;-28;12;241;207;368;718;339;44;42;3;926;363;368;137;367;295;924;-1.0;76.0;962.0;161.0;0.0;0;100;33;1;0;0;1;1;0;0;1;0;0;0;0;41281.765625;11438.28125;27055.396484375;1332.31726074219;749.0;369870;732.0;1207.0;Calculated values ==>;1568201205.108;362.06000000000006;351.96000000000004;302.76000000000005;302.76000000000005;298.76000000000005;277.76000000000005;274.69669130483857;277.36;277.66;270.46000000000004;278.06;351.56000000000006;304.06;270.36;274.36;297.26000000000005;293.86;309.96000000000004;344.96000000000004;277.56;277.36;346.36;348.06000000000006;273.46000000000004;241.92719264551067;266.98899913490544;274.69669130483857;307.06;9260000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;2950000.0;9240000.0;0.0;0.012666666666666666;0.16033333333333333;0.026833333333333334;0.0;0.0;3.0171800534485937;11438.28125;27055.396484375;1332.31726074219;41281.765625;493418.26053183875;477023.3694557881;273614.6982356448;273614.6982356448;260352.53398577627;429947.3805835815;433667.60643972526;439279.0873707672;473957.519860846;532787.4637055263;481838.2560970201;439127.9068236949;444980.7184430424;464046.0497008609;460086.50895382016;305834.12842183403;464310.8348508936;434033.169636506;433667.60643972526;306980.0860723078;314105.63291466556;469449.5019888445;203155.6481239668;281460.42701475247;274.4468901064201;4258957.9082135325;1466398.2187814247;342004.1875063215;1712415.9324573062;0;4;4;33;52;42;31;7;220;224;1826124636005.1318;697697748710.2507;1536072905235.0308;37858.458092570334;7145.551745374219;0.0;0.0;6311394.750661212;1146734.0903511809;101147.50635171492;1325051.3569533178;1.1300159567504142;0.15795270233876865
8424;2019-09-11 13:27:45.118;907;806;319;320;285;58;49;46;-36;50;787;307;-37;13;241;201;369;717;339;52;49;4;804;375;380;142;378;295;798;162.0;144.0;1368.0;90.0;3.0;98;100;6;1;0;0;1;1;0;0;1;0;0;0;0;43930.1015625;8116.8623046875;27309.388671875;1322.02160644531;762.0;369871;743.0;1207.0;Calculated values ==>;1568201265.118;363.86;353.76;305.06;305.16;301.66;278.96000000000004;275.94376602880345;278.06;277.76000000000005;269.56;278.16;351.86;303.86;269.46000000000004;274.46000000000004;297.26000000000005;293.26000000000005;310.06;344.86;278.36;278.06;347.46000000000004;349.36;273.56;242.98782864720522;266.98899913490544;275.94376602880345;307.06;8040000.000000001;3750000.0;3800000.0;1420000.0;3779999.9999999995;2950000.0;7980000.0;0.027000000000000003;0.024;0.228;0.015000000000000001;0.0005;0.027500000000000004;3.0147640753205476;8116.8623046875;27309.388671875;1322.02160644531;43930.1015625;506867.635860063;492801.8886840083;296163.7194793034;296935.5469839212;277040.86810118984;429116.5711722346;431932.165427144;437908.2206076997;473408.136457304;533098.5772245614;481611.2458574675;437754.4409300411;445122.44547224283;462402.1993972377;457344.94878049195;379648.12512722303;478962.0057077613;432505.73356098845;431932.165427144;311590.51834565785;319555.8750819185;468865.19519545574;206655.82972026287;208283.24589769996;275.84798878430917;4259668.1254564645;1466561.205470943;342026.3106834597;1712869.0478401822;0;4;4;33;52;42;31;7;220;224;1826349073405.0962;697781462660.2374;1536249934735.0027;52725.5451223356;3933.140482127894;0.0;6150.345287059711;6312149.743165665;1146826.428173468;101147.50635171492;1325102.618372848;1.7091696146981812;0.2063709965727178
8425;2019-09-11 13:28:45.099;895;792;307;304;277;31;32;36;-29;51;779;306;-31;15;241;191;343;619;321;31;32;5;752;338;342;144;341;299;751;1043.0;78.0;218.0;86.0;8.0;1;100;11;1;0;0;1;1;0;0;1;0;0;0;0;49129.51953125;8006.36865234375;21958.525390625;1337.96862792969;761.0;369872;747.0;1208.0;Calculated values ==>;1568201325.099;362.66;352.36;303.86;303.56;300.86;276.26000000000005;271.99741764416325;276.36;276.76000000000005;270.26000000000005;278.26000000000005;351.06000000000006;303.76000000000005;270.06;274.66;297.26000000000005;292.26000000000005;307.46000000000004;335.06;276.26000000000005;276.36;347.86;349.26;273.66;243.40439225979637;267.47669482898436;271.99741764416325;305.26000000000005;7520000.0;3379999.9999999995;3420000.0000000005;1440000.0;3410000.0;2990000.0;7509999.999999999;0.17383333333333334;0.013000000000000001;0.036333333333333336;0.014333333333333333;0.0013333333333333333;0.17516666666666666;3.017448773275059;8006.36865234375;21958.525390625;1337.96862792969;49129.51953125;509606.411658042;495277.6646348107;298071.5370212846;294986.4432125324;277386.0622129652;431541.1909327263;438100.2698511232;438082.61597026663;473246.5020445009;531969.3885642122;481019.3085248542;437773.3837767312;444613.46213006455;467793.7251024734;461812.7985891147;391941.7446313473;468236.1214438013;437935.02324619296;438100.2698511232;313267.23492439475;319136.5849023705;468689.9516013245;196909.91074828772;197679.93264189758;271.8813141093341;4260443.376724222;1466695.5231813835;342048.47024930775;1713279.4837777866;0;4;4;33;52;42;31;7;220;224;1826565604814.9033;697867235490.161;1536428078304.844;8762.608289731901;3895.5139188935273;0.0;42113.62906781602;6312661.9821832385;1146891.646301136;101147.50635171492;1325504.690795515;1.7497361775592972;0.0871971153528356
8426;2019-09-11 13:29:45.109;875;782;292;295;259;19;14;19;-24;46;772;305;-25;15;240;175;327;601;318;29;14;5;718;339;344;144;344;307;722;-1.0;77.0;1441.0;187.0;31.0;1;100;26;1;0;0;0;0;0;0;1;0;0;0;0;28188.208984375;8584.896484375;0.0;1379.86437988281;750.0;369873;741.0;1205.0;Calculated values ==>;1568201385.109;360.66;351.36;302.36;302.66;299.06;275.06;272.10816812424576;274.56;275.06;270.76000000000005;277.76000000000005;350.36;303.66;270.66;274.66;297.16;290.66;305.86;333.26000000000005;276.06;274.56;347.26;348.16;273.66;243.40439225979637;268.43790593516167;272.10816812424576;304.96000000000004;7180000.0;3390000.0;3440000.0;1440000.0;3440000.0;3070000.0;7220000.0;0.0;0.012833333333333334;0.24016666666666667;0.03116666666666667;0.005166666666666667;0.005166666666666667;3.0119960133134027;8584.896484375;0.0;1379.86437988281;28188.208984375;509778.89625036484;496623.8872767774;291815.7881929429;295100.2685427876;271335.50687978114;431480.97241316177;434579.9272658001;437040.2039936506;472753.25497100636;530637.1889749606;479939.3207471287;436881.5365223171;442994.2643117957;467243.5113851093;459550.392653758;400252.27861472615;468910.18637429515;437143.5952317774;434579.9272658001;310752.19949742197;314524.84189198195;468689.9516013245;197001.85909871355;291815.7881929429;271.92203856234073;4261087.79851415;1466833.8067675913;342071.1226324707;1713462.501987298;0;4;4;33;52;42;31;7;220;224;1826771439114.8706;697953649890.1472;1536609908604.8152;57649.20916560072;8467.612216331374;0.0;737.6147185430956;6313215.506233914;1146994.689523255;101147.50635171492;1325861.8440092942;6.709085848740496;0.8572362924214884
8427;2019-09-11 13:30:45.110;847;761;283;293;256;24;20;16;-17;41;771;303;-18;11;239;175;318;583;310;32;20;6;747;345;350;142;350;310;751;-2.0;0.0;1940.0;336.0;41.0;1;100;40;1;0;0;0;0;0;0;1;0;0;1;0;23938.658203125;9958.4873046875;0.0;1403.55029296875;736.0;369874;728.0;1204.0;Calculated values ==>;1568201445.11;357.86;349.26;301.46000000000004;302.46000000000004;298.76000000000005;275.56;272.7676641592781;275.16;274.76000000000005;271.46000000000004;277.26000000000005;350.26;303.46000000000004;271.36;274.26000000000005;297.06;290.66;304.96000000000004;331.46000000000004;276.36;275.16;345.96000000000004;346.76;273.76000000000005;242.98782864720522;268.7936212382143;272.7676641592781;304.16;7470000.0;3450000.0;3500000.0;1420000.0;3500000.0;3100000.0;7509999.999999999;0.0;0.0;0.3233333333333333;0.056;0.006833333333333333;0.006833333333333333;3.0120635406222585;9958.4873046875;0.0;1403.55029296875;23938.658203125;503441.415636842;490743.9138232308;280504.38042448106;286442.68426894845;267979.98775619105;431113.4868728058;434163.15303811856;437460.313363465;472522.5091947854;530305.2962126539;479342.34699797624;437301.7563972805;441775.5011475913;466260.13756550447;458599.17868273624;363024.8112199568;461879.1638883338;436253.2250260269;434163.15303811856;305303.7579410727;308656.51637580903;469063.6082102231;198557.71345803537;280504.38042448106;272.56556833556357;4261522.1963133635;1466988.3375411169;342094.3181413018;1713462.501987298;0;4;4;33;52;42;31;7;220;224;1826979642584.6191;698039451320.0436;1536795011689.5916;77245.17396942225;15148.330106122512;-0.0;1050.001612859856;6314339.644827345;1147191.492322363;101147.50635171492;1325876.741060318;8.224185572813106;1.054772967511269
8428;2019-09-11 13:31:45.120;819;754;278;291;267;34;59;16;-17;38;774;301;-18;9;238;176;327;627;313;43;58;7;803;354;359;141;359;309;806;-1.0;-1.0;1564.0;201.0;17.0;1;100;45;1;0;0;0;0;0;0;1;0;0;0;0;21490.9453125;11093.3525390625;0.0;1403.12170410156;726.0;369875;718.0;1203.0;Calculated values ==>;1568201505.12;355.06000000000006;348.56000000000006;300.96000000000004;302.26000000000005;299.86;276.56;273.7412296467126;279.06;274.76000000000005;271.46000000000004;276.96000000000004;350.56000000000006;303.26000000000005;271.36;274.06;296.96000000000004;290.76000000000005;305.86;335.86;277.46000000000004;278.96000000000004;344.96000000000004;345.76;273.86;242.77792619122317;268.67533136820026;273.7412296467126;304.46000000000004;8030000.0;3540000.0;3590000.0;1410000.0;3590000.0;3090000.0;8059999.999999999;0.0;0.0;0.26066666666666666;0.033499999999999995;0.0028333333333333335;0.0028333333333333335;3.0113744388478705;11093.3525390625;0.0;1403.12170410156;21490.9453125;494259.44730287965;484013.7387839177;273449.6559103631;279108.0619642845;269068.1833400023;430542.39183029096;438765.72347154043;437688.5006598165;472358.58907936385;530695.0954061259;479232.50947485294;437530.6787186241;441685.6382270979;464826.4671830437;457284.55774982076;301588.6897602481;462419.4120978103;436030.9469220937;438597.85071237903;301113.3779324612;304465.6318710359;469299.3162826378;201098.5554352516;273449.6559103631;273.6050417293522;4261900.839439272;1467163.7987784534;342117.71097276255;1713462.501987298;0;4;4;33;52;42;31;7;220;224;1827192378034.5854;698124365470.03;1536980742639.562;61671.11238853658;8984.725488387436;-0.0;467.91988527237856;6315497.4734860975;1147392.6346370848;101147.50635171492;1325889.392514358;5.691505970262227;0.7189650284189841
8429;2019-09-11 13:32:45.121;807;747;275;282;279;44;69;28;-18;36;776;301;-19;7;236;178;337;659;313;58;69;7;842;361;366;142;366;309;846;-2.0;-1.0;955.0;50.0;2.0;1;100;48;1;0;0;0;0;0;0;1;0;0;0;0;19721.015625;11832.7861328125;0.0;1393.9091796875;719.0;369876;712.0;1201.0;Calculated values ==>;1568201565.121;353.86;347.86;300.66;301.36;301.06;277.56;274.4858918419099;280.06;275.96000000000004;271.36;276.76000000000005;350.76;303.26000000000005;271.26000000000005;273.86;296.76000000000005;290.96000000000004;306.86;339.06000000000006;278.96000000000004;280.06;344.36;345.06000000000006;273.86;242.98782864720522;268.67533136820026;274.4858918419099;304.46000000000004;8420000.0;3610000.0;3660000.0;1420000.0;3660000.0;3090000.0;8460000.0;0.0;0.0;0.15916666666666668;0.008333333333333333;0.0003333333333333333;0.0003333333333333333;3.00762498495397;11832.7861328125;0.0;1393.9091796875;19721.015625;488635.52484887146;478570.0706257632;269924.09196912934;272568.74431342055;271423.0220268623;430081.6785162784;438885.39219513495;437530.6787186241;472029.85167895287;530904.367059925;479232.50947485294;437372.52749135875;441384.9092064438;463529.53543198755;456414.7828251579;300419.01996534807;463073.6928559005;437000.986148985;438885.39219513495;298599.4468028795;301532.38793589;469162.7822548786;203137.9217682557;269924.09196912934;274.4306991570921;4262244.278171917;1467354.8531187666;342141.01995200175;1713462.501987298;0;4;4;33;52;42;31;7;220;224;1827409881660.187;698209266885.2649;1537166145730.0747;37307.51381460031;2216.873837388524;-0.0;56.320433408668535;6316322.309120436;1147485.9828541689;101147.50635171492;1325893.7612565036;2.99248656979279;0.3589679592915504
8430;2019-09-11 13:33:45.101;812;740;269;273;266;58;43;42;-17;38;776;300;-18;7;235;181;341;674;317;46;43;8;841;371;375;144;375;312;845;-1.0;-1.0;663.0;33.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;18119.935546875;12726.5673828125;0.0;1403.5471191406198;716.0;369877;708.0;1202.0;Calculated values ==>;1568201625.101;354.36;347.16;300.06;300.46000000000004;299.76000000000005;278.96000000000004;275.5313989812953;277.46000000000004;277.36;271.46000000000004;276.96000000000004;350.76;303.16;271.36;273.86;296.66;291.26000000000005;307.26000000000005;340.56000000000006;277.76000000000005;277.46000000000004;343.96000000000004;344.76;273.96000000000004;243.40439225979637;269.02936301313275;275.5313989812953;304.86;8410000.0;3710000.0;3750000.0;1440000.0;3750000.0;3120000.0;8450000.0;0.0;0.0;0.1105;0.0055000000000000005;0.0;0.0;3.010665942251234;12726.5673828125;0.0;1403.5471191406198;18119.935546875;489511.610137533;477512.899884451;267780.49279016384;269237.1412726976;266706.1099038692;429398.2889081932;432078.754322552;437000.6383046333;471963.08021786925;530677.7071303296;478748.10213474924;436840.5790983701;440745.6017281058;462041.86243179254;455173.57518871746;303667.1900536306;465982.5656724477;432646.7256899584;432078.754322552;296923.61432157;300275.376401361;468988.4700171027;205735.82689081584;269924.09196912934;275.4775885844703;4262559.51431803;1467559.4461777022;342164.3243171208;1713462.501987298;0;4;4;33;52;42;31;7;220;224;1827632107560.2576;698295038285.2921;1537352383630.134;25554.761661226832;1447.8895371945782;-0.0;0.0;6316845.986798802;1147516.5123690686;101147.50635171492;1325894.2304370033;1.9110001688018166;0.23186606644427396
8431;2019-09-11 13:34:45.122;824;736;262;263;244;70;43;48;-11;42;765;301;-12;17;234;183;342;678;314;47;43;8;821;375;379;137;380;318;824;-1.0;-1.0;1492.0;227.0;0.0;0;1;89;1;0;0;0;0;0;0;1;0;1;1;0;19636.18359375;15026.6123046875;0.0;2476.69287109375;715.0;369878;706.0;1201.0;Calculated values ==>;1568201685.122;355.56000000000006;346.76;299.36;299.46000000000004;297.56;280.16;275.94376602880345;277.46000000000004;277.96000000000004;272.06;277.36;349.66;303.26000000000005;271.96000000000004;274.86;296.56;291.46000000000004;307.36;340.96000000000004;277.86;277.46000000000004;343.76;344.66;273.96000000000004;241.92719264551067;269.7299932089509;275.94376602880345;304.56;8209999.999999999;3750000.0;3790000.0;1370000.0;3800000.0;3180000.0;8240000.000000001;0.0;0.0;0.24866666666666667;0.03783333333333334;0.0;0.0;3.0083396467272605;15026.6123046875;0.0;2476.69287109375;19636.18359375;493287.52373907896;479177.13190593186;266268.4326094412;266630.95205006126;260016.44313748018;429116.5711722346;431032.86100026505;436575.08484221715;473273.90776018414;529065.7060463827;478124.25530062953;436412.5115516029;440991.0100697805;461141.0050715243;454785.885080863;310847.5792648138;469323.8068224791;431807.30286323937;431032.86100026505;296085.73418796173;299856.38484229014;469941.3943347461;206468.14521935076;269924.09196912934;275.7766537944336;4262874.258765737;1467790.8036215191;342196.67096769;1713462.501987298;0;4;4;33;52;42;31;7;220;225;1827858386729.9124;698379367790.1635;1537541449779.8457;57219.925652886115;9968.071258199125;-0.0;0.0;6317536.017284872;1147611.678672104;101147.50635171492;1325894.2304370033;3.838589125672737;0.497028850598565
8432;2019-09-11 13:35:45.112;829;736;262;262;233;70;45;49;-5;45;745;302;-7;24;234;185;343;673;321;49;45;7;854;373;377;132;377;321;857;-3.0;-1.0;2647.0;224.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20638.5078125;16584.234375;0.0;2512.04248046875;716.0;369879;706.0;1201.0;Calculated values ==>;1568201745.112;356.06000000000006;346.76;299.36;299.36;296.46000000000004;280.16;275.73799182748917;277.66;278.06;272.66;277.66;347.66;303.36;272.46000000000004;275.56;296.56;291.66;307.46000000000004;340.46000000000004;278.06;277.66;343.76;344.76;273.86;240.83765695389522;270.0766712529157;275.73799182748917;305.26000000000005;8540000.0;3729999.9999999995;3770000.0000000005;1320000.0;3770000.0000000005;3210000.0;8570000.0;0.0;0.0;0.44116666666666665;0.037333333333333336;0.0;0.0;3.0081612284889614;16584.234375;0.0;2512.04248046875;20638.5078125;490873.2381781666;475489.8156408047;264775.19312668545;264775.19312668545;255334.7714703118;429258.0297950786;431942.8277226898;436852.2801394956;474212.47449241596;526723.9946696463;477869.6880945816;436526.44640622236;441426.44939668896;461600.9897204211;455408.60839220474;302318.58059413254;464266.124642049;432702.87616613397;431942.8277226898;296085.73418796173;300275.376401361;470517.4266440292;206104.74034688695;269924.09196912934;275.62825741158366;4263209.825257104;1468054.183439938;342238.23683349387;1713462.501987298;0;4;4;33;52;42;31;7;220;225;1828085148929.9485;698460054340.1763;1537733117829.8762;101798.12297183918;9871.406955093313;-0.0;0.0;6318860.946831888;1147776.98010241;101147.50635171492;1325894.2304370033;5.84771213635567;0.7380290575451717
8433;2019-09-11 13:36:45.123;835;744;281;280;238;67;47;49;-14;47;753;303;-15;26;235;188;344;686;320;50;47;6;893;382;387;126;387;307;894;-1.0;-2.0;2925.0;279.0;0.0;6;100;98;1;0;0;1;0;0;0;1;0;0;1;0;25282.24609375;17145.072265625;5405.0771484375;1103.740234375;720.0;369880;709.0;1203.0;Calculated values ==>;1568201805.123;356.66;347.56000000000006;301.26000000000005;301.16;296.96000000000004;279.86;276.6576332772354;277.86;278.06;271.76000000000005;277.86;348.46000000000004;303.46000000000004;271.66;275.76000000000005;296.66;291.96000000000004;307.56;341.76;278.16;277.86;344.06000000000006;345.16;273.76000000000005;239.4893008659735;268.43790593516167;276.6576332772354;305.16;8930000.0;3820000.0000000005;3870000.0000000005;1260000.0;3870000.0000000005;3070000.0;8940000.0;0.0;0.0;0.4875;0.0465;0.0;0.0;3.0124541442263157;17145.072265625;5405.0771484375;1103.740234375;25282.24609375;488014.8952438118;472662.8881499586;269732.5785300945;269382.07454062824;255749.792960277;428611.97810654406;429675.02779026306;438608.925445803;475172.53299220436;528649.2268363916;479708.2069816971;438453.4767200345;444602.3403324462;460195.52135071217;454321.70481366356;296672.0086678501;461960.1034356607;430278.46959034045;429675.02779026306;297342.5633918147;301951.40411888575;471222.455456499;208359.85980271825;269924.09196912934;276.5283946232091;4263592.568362507;1468335.3125257774;342268.37388018885;1713507.5525545636;0;4;4;34;52;42;31;7;220;225;1828314390949.6353;698537468530.0704;1537921552369.6187;112246.41950100381;12223.110697900804;-0.0;0.0;6320644.978362552;1147961.134838113;101147.50635171492;1325894.2304370033;5.262116803995772;0.6672290754971729
8434;2019-09-11 13:37:45.143;860;753;308;307;276;77;55;60;-20;50;775;303;-21;8;235;202;345;681;322;57;55;6;779;387;391;129;391;309;778;-2.0;-1.0;2008.0;79.0;0.0;98;84;98;1;0;0;1;0;0;0;1;0;0;0;0;27673.15234375;15189.228515625;8191.50048828125;1301.42700195312;728.0;369881;716.0;1203.0;Calculated values ==>;1568201865.143;359.16;348.46000000000004;303.96000000000004;303.86;300.76000000000005;280.86;277.16162083772156;278.66;279.16;271.16;278.16;350.66;303.46000000000004;271.06;273.96000000000004;296.66;293.36;307.66;341.26;278.86;278.66;344.76;345.96000000000004;273.76000000000005;240.16925963744896;268.67533136820026;277.16162083772156;305.36;7790000.000000001;3870000.0000000005;3910000.0;1290000.0;3910000.0;3090000.0;7780000.0;0.0;0.0;0.3346666666666666;0.013166666666666667;0.0;0.0;3.011013224199899;15189.228515625;8191.50048828125;1301.42700195312;27673.15234375;502416.3026295543;486786.25738372986;292038.0795739578;291329.2580950844;274596.4564718376;428242.4622021849;430203.27540309774;437214.0438153077;475079.70960605826;530799.7358532127;479464.4693871415;437055.2244796515;441535.4042861069;459569.3013675973;455510.197629432;372189.45007481676;475357.78490857634;430604.67637336365;430203.27540309774;300275.376401361;305303.7579410727;470822.182441657;209818.3873316212;269924.09196912934;277.10156214648794;4264034.010447675;1468604.8548497043;342288.4236215053;1713620.895136438;0;4;4;34;52;42;31;7;220;225;1828547868749.561;698613994030.0461;1538106413969.5598;76101.74636987374;3436.5499689488047;-0.0;0.0;6322215.069600327;1148091.6755093527;101147.50635171492;1325894.2304370033;3.222501969436572;0.393633750400785
8435;2019-09-11 13:38:45.124;856;754;301;299;271;65;55;58;-19;54;795;303;-21;3;235;208;341;623;325;56;55;7;773;377;382;131;382;306;774;-2.0;-1.0;1472.0;55.0;0.0;98;66;98;1;0;0;1;0;0;0;1;0;0;1;0;27307.185546875;15108.171875;8222.974609375;1172.68920898438;730.0;369882;718.0;1206.0;Calculated values ==>;1568201925.124;358.76;348.56000000000006;303.26000000000005;303.06;300.26000000000005;279.66;276.14872888175563;278.66;278.96000000000004;271.26000000000005;278.56;352.66;303.46000000000004;271.06;273.46000000000004;296.66;293.96000000000004;307.26000000000005;335.46000000000004;278.76000000000005;278.66;344.96000000000004;346.16;273.86;240.61611355647437;268.3187672390254;276.14872888175563;305.66;7730000.0;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3060000.0;7740000.000000001;0.0;0.0;0.24533333333333335;0.009166666666666667;0.0;0.0;3.0181592134579023;15108.171875;8222.974609375;1172.68920898438;27307.185546875;502385.44505815994;487352.5202188327;288003.1869850371;286760.4339501293;272713.19682640664;428973.91024759493;432565.7577580002;438054.9754168444;475211.54299482855;533113.5222726;479829.8234809501;437742.05038880615;441418.9449877505;460970.61441890575;458004.6551887551;372723.25822944375;465948.1998343696;432756.0472412574;432565.7577580002;301113.3779324612;306141.9092990094;470651.6059640497;207258.1853883154;269924.09196912934;276.0866022179546;4264492.034844507;1468857.253235598;342309.03472774226;1713757.6391133643;0;4;4;34;52;42;31;7;220;225;1828779695315.2761;698691969330.2866;1538290855545.1287;56622.14582033245;2414.4396886108975;-0.0;0.0;6323320.751795052;1148140.4183165377;101147.50635171492;1325894.2304370033;2.4092793572290585;0.29640815738117776
8436;2019-09-11 13:39:45.134;837;758;296;296;267;57;54;54;-25;56;805;302;-27;-2;236;209;341;637;323;52;54;9;801;373;378;136;378;299;803;-2.0;-2.0;1656.0;0.0;3.0;98;75;98;1;0;0;1;0;0;0;1;0;0;1;0;27766.849609375;15616.0634765625;8542.126953125;1188.75561523438;729.0;369883;718.0;1204.0;Calculated values ==>;1568201985.134;356.86;348.96000000000004;302.76000000000005;302.76000000000005;299.86;278.86;275.73799182748917;278.56;278.56;270.66;278.76000000000005;353.66;303.36;270.46000000000004;272.96000000000004;296.76000000000005;294.06;307.26000000000005;336.86;278.36;278.56;344.96000000000004;346.06000000000006;274.06;241.71165711629368;267.47669482898436;275.73799182748917;305.46000000000004;8009999.999999999;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;2990000.0;8030000.0;0.0;0.0;0.27599999999999997;0.0;0.0005;0.0005;3.0133351413047467;15616.0634765625;8542.126953125;1188.75561523438;27766.849609375;497104.0236620348;484957.76466136775;281754.4401903276;281754.4401903276;269237.8561330821;429258.0297950786;433389.3124720748;438697.47117191745;474768.2546388334;534670.5551341653;480562.1233695044;438390.63782803225;442147.02957710525;461721.284991761;458784.4168089009;322196.8588911884;464655.3344229978;433014.37557439023;433389.3124720748;301113.3779324612;305722.83045113535;470174.7356409916;206393.0338745911;281754.4401903276;275.73799182748917;4264951.061629118;1469113.3312027028;342328.71671439207;1713897.371577893;0;4;4;34;52;42;31;7;220;225;1829007733315.24;698772082680.2739;1538472385795.0999;64116.024694062064;0.0;-0.0;75.81743614087361;6324327.070907748;1148160.5420006614;101147.50635171492;1325894.862354273;2.532527666900661;0.29927350410943504
8437;2019-09-11 13:40:45.095;834;760;292;291;264;57;52;52;-33;57;801;300;-34;-7;237;210;347;667;326;54;52;10;830;373;378;138;377;293;826;-2.0;28.0;1685.0;28.0;19.0;0;84;95;1;0;0;1;0;1;0;1;0;0;1;0;44609.3671875;15690.8447265625;25784.62109375;1220.48388671875;729.0;369884;717.0;1205.0;Calculated values ==>;1568202045.095;356.56000000000006;349.16;302.36;302.26000000000005;299.56;278.86;275.73799182748917;278.36;278.36;269.86;278.86;353.26;303.16;269.76000000000005;272.46000000000004;296.86;294.16;307.86;339.86;278.56;278.36;344.86;346.06000000000006;274.16;242.14157278889297;266.74333088950624;275.73799182748917;305.76000000000005;8300000.0;3729999.9999999995;3779999.9999999995;1380000.0;3770000.0000000005;2930000.0;8259999.999999999;0.0;0.004666666666666667;0.2808333333333334;0.004666666666666667;0.0031666666666666666;0.0031666666666666666;3.015837911355664;15690.8447265625;25784.62109375;1220.48388671875;44609.3671875;493936.1726985083;482851.8616574643;277957.1897339802;277525.1675901941;266896.51368608756;429258.0297950786;433014.37557439023;438813.94225660735;474609.854275098;534696.442999725;481055.37884098134;438662.4006545466;442662.12684477755;462009.8558309063;458923.12726756633;312888.56727415207;467115.8668583486;433389.3124720748;433014.37557439023;300694.37409284414;305722.83045113535;470002.91871598386;206317.73078314032;277957.1897339802;275.7093503289879;4265553.804730906;1469374.0525251601;342348.7806601829;1714183.2418749013;0;4;4;34;52;43;31;7;220;225;1829234385895.11;698854229250.2269;1538649870354.9983;65292.68605546533;1230.5308770199367;0.0;491.014421827965;6325404.775866194;1148170.789759255;101147.50635171492;1325899.5828827475;1.5695688189195427;0.1890900686459985
8438;2019-09-11 13:41:45.125;857;781;300;301;253;38;40;40;-42;56;790;300;-43;-8;238;197;351;701;327;40;40;11;903;354;359;137;358;284;902;625.0;-1.0;1228.0;273.0;0.0;0;81;40;1;0;0;1;0;1;0;1;0;0;0;0;41319.01171875;11717.25390625;26344.82421875;1164.57397460938;746.0;369885;726.0;1203.0;Calculated values ==>;1568202105.125;358.86;351.26;303.16;303.26000000000005;298.46000000000004;276.96000000000004;273.7412296467126;277.16;277.16;268.96000000000004;278.76000000000005;352.16;303.16;268.86;272.36;296.96000000000004;292.86;308.26000000000005;343.26;277.16;277.16;345.76;347.76;274.26000000000005;241.92719264551067;265.62235894841564;273.7412296467126;305.86;9030000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2840000.0;9020000.0;0.10416666666666667;0.0;0.20466666666666666;0.0455;0.0;0.10416666666666667;3.007732937409335;11717.25390625;26344.82421875;1164.57397460938;41319.01171875;490539.4983537724;478194.3208464718;276242.84290227783;276622.1517414585;260134.75598463978;430542.39183029096;435505.82383528166;439451.4137471116;474640.34120885096;534222.7398865378;482127.7264845612;439303.27157206414;444347.8105909679;464972.5849072995;460139.7197406941;299254.46294866805;463815.83513498656;435505.82383528166;435505.82383528166;304465.6318710359;312848.0458788934;470236.29553865286;200881.424332455;200881.424332455;273.5200123937379;4266270.232589696;1469602.5675474023;342368.6660800922;1714617.8711249873;0;4;4;34;52;43;31;7;220;225;1829455596445.0046;698936770500.1876;1538823056904.9158;48827.32450019972;12255.646639882003;-0.0;24440.041614877777;6326356.251453748;1148283.2307642486;101147.50635171492;1326107.4455623545;2.180227171510544;0.23109450807127388
