;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8439;2019-09-11 13:42:45.086;912;809;294;292;250;33;40;32;-42;53;777;300;-43;-1;238;190;352;708;325;42;40;12;857;346;351;138;350;288;857;201.0;-1.0;1629.0;50.0;0.0;0;83;1;1;0;0;1;0;1;0;1;0;0;0;0;36284.5390625;8156.4169921875;25093.759765625;1185.59765625;760.0;369886;741.0;1203.0;Calculated values ==>;1568202165.086;364.36;354.06000000000006;302.56;302.36;298.16;276.46000000000004;272.8767566201714;277.16;276.36;268.96000000000004;278.46000000000004;350.86;303.16;268.86;273.06;296.96000000000004;292.16;308.36;343.96000000000004;277.36;277.16;347.26;349.16;274.36;242.14157278889297;266.1237361191953;272.8767566201714;305.66;8570000.0;3460000.0;3510000.0;1380000.0;3500000.0;2880000.0;8570000.0;0.033499999999999995;0.0;0.27149999999999996;0.008333333333333333;0.0;0.033499999999999995;3.005145363824803;8156.4169921875;25093.759765625;1185.59765625;36284.5390625;503041.0396056227;487453.53502582264;276627.04136244033;275824.5728620461;260751.87467498242;431051.2098666511;437382.1577496501;438567.5464853322;474219.25169277115;532584.5749746902;481652.7117749202;438416.81106759136;444533.60884173674;466131.4200192649;460449.4295776438;308703.6876083075;470624.18696472776;437719.27432889055;437382.1577496501;310752.19949742197;318717.3015803363;470199.78104355885;199226.95280213634;199226.95280213634;272.8345545717137;4266916.508493269;1469768.0738224105;342388.23811357515;1715046.247365615;0;4;4;34;52;43;31;7;220;225;1829668457994.8828;699019216875.1404;1538994545364.8176;64980.97118498766;2258.1069020118543;-0.0;7978.199365741711;6327304.037455647;1148404.1000941969;101147.50635171492;1326377.4219715665;2.184277215558272;0.24386507557772513
8440;2019-09-11 13:43:45.096;939;823;301;300;252;27;33;25;-43;49;767;301;-45;6;239;186;353;712;329;42;34;13;840;342;347;136;346;284;838;193.0;0.0;2148.0;60.0;26.0;0;78;1;1;0;0;1;0;1;0;1;0;0;0;0;35529.60546875;8034.4169921875;24595.255859375;1140.13842773438;769.0;369887;750.0;1206.0;Calculated values ==>;1568202225.096;367.06000000000006;355.46000000000004;303.26000000000005;303.16;298.36;275.86;272.43898195401505;276.46000000000004;275.66;268.86;278.06;349.86;303.26000000000005;268.66;273.76000000000005;297.06;291.76000000000005;308.46000000000004;344.36;277.36;276.56;348.16;350.06000000000006;274.46000000000004;241.71165711629368;265.62235894841564;272.43898195401505;306.06;8400000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2840000.0;8380000.0;0.03216666666666666;0.0;0.358;0.01;0.004333333333333333;0.0365;3.0109552747840738;8034.4169921875;24595.255859375;1140.13842773438;35529.60546875;508355.1563894896;491499.1979456147;280986.95648684265;280539.3653453222;262153.9994815801;431298.55289687274;437123.0371713693;439303.27157206414;474086.44446128915;531851.237571369;482239.90558425407;439006.20571697084;446294.0377032958;466832.0014490976;460539.9591483717;315622.1985983828;473563.4418947356;438624.37810215505;437291.4106938673;314524.84189198195;322491.0997442508;470567.18631662737;198181.9687855957;208012.69791907707;272.40408405494406;4267515.059439468;1469903.019926195;342407.6224777943;1715460.3915082794;0;4;4;34;52;43;31;7;220;225;1829877892894.8496;699101430575.1273;1539166173964.7903;86321.4263975557;2723.852175310317;-0.0;8368.673016279843;6328565.100910854;1148445.6233392223;101147.50635171492;1326513.668612051;2.8846460166292673;0.33133497811795
8441;2019-09-11 13:44:45.107;947;828;309;308;260;27;51;22;-38;46;759;302;-42;7;240;186;355;706;332;44;50;13;808;341;345;135;344;283;807;208.0;-1.0;1346.0;67.0;41.0;0;71;1;1;0;0;1;0;1;0;1;0;0;0;0;34505.2890625;7770.1884765625;23549.42578125;1108.47546386719;773.0;369888;755.0;1208.0;Calculated values ==>;1568202285.107;367.86;355.96000000000004;304.06;303.96000000000004;299.16;275.86;272.3289490889957;278.26000000000005;275.36;269.36;277.76000000000005;349.06000000000006;303.36;268.96000000000004;273.86;297.16;291.76000000000005;308.66;343.76;277.56;278.16;348.66;350.46000000000004;274.46000000000004;241.49495122638035;265.49620691782997;272.3289490889957;306.36;8080000.0;3410000.0;3450000.0;1350000.0;3440000.0;2830000.0;8070000.0;0.034666666666666665;0.0;0.22433333333333336;0.011166666666666667;0.006833333333333333;0.041499999999999995;3.01519462585875;7770.1884765625;23549.42578125;1108.47546386719;34505.2890625;512096.03788470186;495215.99090103013;288165.95584265754;287599.7239210096;266377.88659365405;431359.6534126046;440529.5774337916;440257.4827085124;473923.1613037276;531101.0158921119;482470.1127829157;439669.9307504438;446624.1673824424;467243.5113851093;460695.0249579271;352867.66305507196;476135.762454294;439397.3371221022;440368.83249552496;316620.98725437425;324168.52440917626;470701.3423759907;197869.96500203488;212737.97955812135;272.2760313715363;4268098.7905598385;1470034.7491180364;342426.36436232214;1715861.6707440384;0;4;4;34;52;43;31;7;220;225;1830085530955.3909;699182745480.3392;1539336305150.2336;54375.59980548646;3046.6170473425063;-0.0;9446.680396902248;6329737.791086059;1148493.7193988643;101147.50635171492;1326662.1571087823;2.06206710983121;0.23154259593000448
8442;2019-09-11 13:45:45.097;941;823;306;304;266;30;132;21;-26;43;752;302;-30;7;239;187;351;689;326;60;131;15;744;356;361;136;360;287;745;-2.0;85.0;2245.0;464.0;38.0;98;70;1;1;0;0;1;0;0;0;1;0;0;0;0;18409.544921875;7196.8212890625;7895.72705078125;1124.53771972656;768.0;369889;755.0;1208.0;Calculated values ==>;1568202345.097;367.26;355.46000000000004;303.76000000000005;303.56;299.76000000000005;276.16;273.955091788801;286.36;275.26000000000005;270.56;277.46000000000004;348.36;303.36;270.16;273.86;297.06;291.86;308.26000000000005;342.06000000000006;279.16;286.26000000000005;348.66;349.96000000000004;274.66;241.71165711629368;265.9988726020314;273.955091788801;305.76000000000005;7440000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;2870000.0;7450000.0;0.0;0.014166666666666666;0.37416666666666665;0.07733333333333332;0.006333333333333333;0.006333333333333333;3.0161366532363343;7196.8212890625;7895.72705078125;1124.53771972656;18409.544921875;516426.3907371482;500263.62293630035;299259.19699318387;296890.2150813221;272691.06990936503;430412.23801567365;449812.9088949283;441155.7157424373;473501.42000396166;530074.4789923679;481996.9080831844;440570.3247126832;445850.1938701396;464811.3070167571;458468.5810051565;401181.9605073972;480423.60230717686;438485.31824677397;449664.84639329417;316620.98725437425;322071.7610967587;470763.29942817445;201503.27101309353;299259.19699318387;273.77218605260407;4268539.674015202;1470159.4534114273;342444.96970404056;1716123.6700094824;0;4;4;34;52;43;31;7;220;225;1830297295654.583;699264031930.029;1539507276649.5813;89669.95640289612;20822.775530766256;0.0;952.5691128673652;6330937.970653277;1148692.5978509889;101147.50635171492;1326748.8030776312;6.87209160987104;0.9406123319897117
8443;2019-09-11 13:46:45.118;915;792;302;301;275;46;183;24;-5;41;748;303;-11;12;237;195;330;612;322;88;182;16;749;354;359;139;359;306;752;-3.0;81.0;1560.0;147.0;44.0;98;78;1;1;0;0;1;0;0;0;1;0;0;0;0;18375.490234375;7247.841796875;8064.78515625;1222.53210449219;756.0;369890;745.0;1207.0;Calculated values ==>;1568202405.118;364.66;352.36;303.36;303.26000000000005;300.66;277.76000000000005;273.7412296467126;291.46000000000004;275.56;272.66;277.26000000000005;347.96000000000004;303.46000000000004;272.06;274.36;296.86;292.66;306.16;334.36;281.96000000000004;291.36;347.66;348.76;274.76000000000005;242.35481222062532;268.3187672390254;273.7412296467126;305.36;7490000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;7520000.0;0.0;0.013500000000000002;0.26;0.0245;0.007333333333333333;0.007333333333333333;3.0158825249687657;7247.841796875;8064.78515625;1222.53210449219;18375.490234375;512557.86312467296;495181.625388308;292926.31815852586;292089.9074388124;276308.49072997656;430542.39183029096;457435.97357383126;440211.49694471864;472915.35137376806;528202.6435094479;479829.8234809501;439294.3313615184;442757.55712985963;464695.37349921046;459870.38503119553;382388.52510888025;466896.26845064847;443481.0949305426;457297.8295178155;312428.86344474956;317040.2365367038;470458.9003634767;201235.40882334733;292926.31815852586;273.6585740809708;4268846.323265273;1470279.8677343722;342464.53546491056;1716256.7208296938;0;4;4;34;52;43;31;7;220;225;1830513371255.1118;699346560805.231;1539685238915.0168;62133.78291155655;6595.975542733171;0.0;1205.3910833014572;6332203.444578233;1148921.1674151847;101147.50635171492;1326766.7923733606;4.229481512327782;0.5307233473215481
8444;2019-09-11 13:47:45.118;883;783;310;308;278;38;207;27;1;40;754;304;0;21;237;192;329;640;326;80;206;18;790;340;345;142;345;320;793;443.0;-1.0;80.0;78.0;54.0;64;93;1;1;0;0;1;0;0;0;1;0;0;0;0;18034.953125;7641.70849609375;7016.4072265625;1390.85510253906;747.0;369891;736.0;1205.0;Calculated values ==>;1568202465.118;361.46000000000004;351.46000000000004;304.16;303.96000000000004;300.96000000000004;276.96000000000004;272.21867820750657;293.86;275.86;273.26000000000005;277.16;348.56000000000006;303.56;273.16;275.26000000000005;296.86;292.36;306.06;337.16;281.16;293.76000000000005;346.76;347.86;274.96000000000004;242.98782864720522;269.9613774848165;272.21867820750657;305.76000000000005;7900000.0;3400000.0;3450000.0;1420000.0;3450000.0;3200000.0;7930000.0;0.07383333333333333;0.0;0.013333333333333334;0.013000000000000001;0.009000000000000001;0.08283333333333334;3.012549239390885;7641.70849609375;7016.4072265625;1390.85510253906;18034.953125;504696.3353503711;489831.5970868873;290786.8710590155;289519.4797415354;274351.7293213673;431420.45991060114;462844.27348250285;438047.9887215609;472424.0149512065;527752.2534362637;478229.3913225561;437888.12408850214;441178.51590018335;466719.1909599914;461638.33557601745;308680.13628035143;466497.168335327;445060.2456077956;462713.459264432;308656.51637580903;313267.23492439475;470252.297931023;197454.1703860687;207594.94671673092;272.10648126643326;4269149.743626601;1470403.947320147;342486.3136916358;1716382.397432884;0;4;4;34;52;43;31;7;220;225;1830724571255.1118;699430860805.231;1539873038915.0168;3207.9175778065633;3546.375658084406;-0.0;21132.31678936791;6332747.958748978;1149005.6870085248;101147.50635171492;1326952.9399389662;1.7375949105396613;0.1010057661807434
8445;2019-09-11 13:48:45.119;865;775;313;308;279;45;226;24;-2;39;767;303;-2;30;238;185;333;670;316;81;225;19;761;342;347;143;347;323;764;192.0;77.0;756.0;232.0;53.0;1;99;28;1;0;0;1;0;0;0;1;0;0;1;0;33385.03515625;9220.9228515625;4231.16064453125;1445.89013671875;738.0;369892;729.0;1204.0;Calculated values ==>;1568202525.119;359.66;350.66;304.46000000000004;303.96000000000004;301.06;277.66;272.43898195401505;295.76000000000005;275.56;272.96000000000004;277.06;349.86;303.46000000000004;272.96000000000004;276.16;296.96000000000004;291.66;306.46000000000004;340.16;281.26000000000005;295.66;346.06000000000006;346.96000000000004;275.06;243.1966462407574;270.30646906291605;272.43898195401505;304.76000000000005;7609999.999999999;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3229999.9999999995;7640000.000000001;0.032;0.012833333333333334;0.126;0.03866666666666666;0.008833333333333334;0.04083333333333333;3.0116987582511077;9220.9228515625;4231.16064453125;1445.89013671875;33385.03515625;504708.38937818067;491520.28936065745;300032.2357228069;295109.7659270708;277146.4137436727;431298.55289687274;465017.8748037154;436876.85649099556;472193.81962526246;528893.7109447619;477739.04880823597;436876.85649099556;441923.2520430967;466561.449575752;460407.5333990476;374059.04897295916;475193.797857311;444814.9809298881;464888.5841036876;305722.83045113535;309494.7701623936;470216.3998685916;197881.13276202648;219979.12646374636;272.2845688097274;4269578.250670092;1470544.4715899064;342509.9536292601;1716476.128727192;0;4;4;34;52;43;31;7;220;225;1830932174714.861;699516362230.1277;1540065942129.784;30113.461189850106;10530.29699478718;0.0;10000.4695202976;6333025.641533009;1149122.9945689172;101147.50635171492;1327212.3841485647;3.399403768133402;0.3973806382439807
8446;2019-09-11 13:49:45.099;846;763;309;310;261;64;237;24;-5;37;778;302;-6;24;237;179;334;661;310;103;236;20;804;348;353;144;353;319;807;-2.0;-2.0;1278.0;293.0;64.0;1;99;58;1;0;0;1;0;0;0;1;0;0;1;0;36147.30078125;12114.9765625;4495.06005859375;1419.57873535156;732.0;369893;722.0;1204.0;Calculated values ==>;1568202585.099;357.76;349.46000000000004;304.06;304.16;299.26000000000005;279.56;273.0942459734351;296.86;275.56;272.66;276.86;350.96000000000004;303.36;272.56;275.56;296.86;291.06;306.56;339.26;283.46000000000004;296.76000000000005;345.36;346.36;275.16;243.40439225979637;269.84581860846123;273.0942459734351;304.16;8040000.000000001;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3190000.0;8070000.0;0.0;0.0;0.213;0.04883333333333333;0.010666666666666666;0.010666666666666666;3.0127911495803588;12114.9765625;4495.06005859375;1419.57873535156;36147.30078125;498142.5153573627;485323.24809736817;288165.95584265754;288741.1193631237;266748.05461104325;430925.7729439634;465569.37634313264;437313.8606833377;471864.221826097;530357.9293969602;478117.908067312;437152.6697122858;441848.47677720647;465569.37634313264;458659.98869954434;308565.7544284357;468437.1689475391;446982.2342974828;465439.7093122847;302789.4550866088;306980.0860723078;470180.5696925624;199549.93490700558;288165.95584265754;272.9705284058142;4270157.493657711;1470722.2114853596;342533.82457689923;1716548.8229935726;0;4;4;34;52;43;31;7;220;225;1831142104714.9277;699602433530.155;1540258477929.8452;50643.71619035875;13215.795998694692;-0.0;1890.9200370093565;6333698.393685899;1149320.8127158897;101147.50635171492;1327311.446029936;3.646801716297183;0.4753602089122574
8447;2019-09-11 13:50:45.120;833;759;288;297;245;76;244;32;-11;37;781;301;-11;16;236;177;336;682;307;135;243;20;846;358;363;147;363;315;849;-1.0;-1.0;530.0;131.0;64.0;33;99;67;1;0;0;1;0;0;0;1;0;0;0;0;38928.20703125;13393.0224609375;6084.9833984375;1398.00378417969;729.0;369894;719.0;1203.0;Calculated values ==>;1568202645.12;356.46000000000004;349.06000000000006;301.96000000000004;302.86;297.66;280.76000000000005;274.1680685717883;297.56;276.36;272.06;276.86;351.26;303.26000000000005;272.06;274.76000000000005;296.76000000000005;290.86;306.76000000000005;341.36;286.66;297.46000000000004;345.06000000000006;346.06000000000006;275.16;244.02132995426717;269.38090353596624;274.1680685717883;303.86;8460000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3150000.0;8490000.0;0.0;0.0;0.08833333333333333;0.021833333333333333;0.010666666666666666;0.010666666666666666;3.010832371253829;13393.0224609375;6084.9833984375;1398.00378417969;38928.20703125;492259.07297140587;480228.3141786378;274733.84682645224;278407.67621312354;259411.73926224385;430280.9020939914;465029.61547741666;437269.4612400554;471466.26734783495;530975.5538680933;478495.2392199943;437269.4612400554;441476.05242402817;463974.7193981239;456769.0551310784;298958.1871073303;466938.09351507225;449891.39196786226;464898.1456994284;301532.38793589;305722.83045113535;469774.4847024;202161.13769005382;274733.84682645224;274.037717494103;4270783.341858759;1470934.8525418944;342557.3126491418;1716637.0208807066;0;4;4;34;52;43;31;7;220;225;1831356979894.5999;699689764085.0219;1540448744499.555;20767.90191358347;5842.891409769558;-0.0;2028.4191879784123;6334293.69878641;1149479.6906985561;101147.50635171492;1327344.1186215004;1.3718719717191536;0.17211751454511431
8448;2019-09-11 13:51:45.110;841;761;270;273;242;80;247;40;-15;39;775;299;-16;11;234;180;338;699;309;162;246;21;860;368;372;149;372;311;863;-2.0;-2.0;524.0;453.0;60.0;94;99;69;1;0;0;1;0;0;0;1;0;0;0;0;32338.609375;13826.3115234375;9211.576171875;1379.95178222656;731.0;369895;719.0;1204.0;Calculated values ==>;1568202705.11;357.26;349.26;300.16;300.46000000000004;297.36;281.16;275.2199585193972;297.86;277.16;271.66;277.06;350.66;303.06;271.56;274.26000000000005;296.56;291.16;306.96000000000004;343.06000000000006;289.36;297.76000000000005;345.06000000000006;346.26;275.26000000000005;244.42749628697553;268.91163127593666;275.2199585193972;304.06;8600000.0;3679999.9999999995;3720000.0000000005;1490000.0;3720000.0000000005;3110000.0;8630000.0;0.0;0.0;0.08733333333333333;0.0755;0.01;0.01;3.0129726436838102;13826.3115234375;9211.576171875;1379.95178222656;32338.609375;492147.72202865506;479043.05755915196;267290.1132734821;268352.2853999747;257962.5784446079;429606.4342157736;464106.2147632996;437548.62350390764;471399.1107851406;530648.545481502;478754.6216859979;437389.9950341223;441564.8193833535;462361.1786205426;455534.08488986484;297878.795904965;468288.9638793235;452256.251021227;463972.7110736834;301532.38793589;306560.99450073834;469602.59536633204;204267.73839325117;267290.1132734821;274.9000362217718;4271377.133013883;1471161.6425205031;342580.45842059393;1716764.4709652578;0;4;4;34;52;43;31;7;220;225;1831577443144.635;699778549285.036;1540636513199.5847;20373.197299664;20032.781701467607;-0.0;1966.8259780020132;6334636.484139492;1149695.2853694158;101147.50635171492;1327377.4067822706;1.7353216290126972;0.2685767140294737
8449;2019-09-11 13:52:45.121;858;769;258;258;228;80;249;48;-16;42;759;298;-17;15;233;186;339;709;314;182;249;20;847;377;382;144;382;310;848;-2.0;-1.0;672.0;176.0;53.0;98;1;73;1;0;0;1;0;0;0;1;1;0;1;0;28523.982421875;13951.1962890625;9112.546875;2390.92651367188;736.0;369896;723.0;1205.0;Calculated values ==>;1568202765.121;358.96000000000004;350.06000000000006;298.96000000000004;298.96000000000004;295.96000000000004;281.16;276.14872888175563;298.06;277.96000000000004;271.56;277.36;349.06000000000006;302.96000000000004;271.46000000000004;274.66;296.46000000000004;291.76000000000005;307.06;344.06000000000006;291.36;298.06;345.46000000000004;346.76;275.16;243.40439225979637;268.7936212382143;276.14872888175563;304.56;8470000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3100000.0;8480000.0;0.0;0.0;0.112;0.029333333333333333;0.008833333333333334;0.008833333333333334;3.0145652545264308;13951.1962890625;9112.546875;2390.92651367188;28523.982421875;495952.8392078331;481971.80678468046;263784.24608623417;263784.24608623417;254065.19189625568;428973.91024759493;462887.0145528956;437618.5379703155;472358.32031004626;529047.7858901562;478761.24586505524;437460.313363465;442374.1672774083;460694.6510704439;454879.6216616864;300854.8653001544;471869.6857168076;453445.51783888374;462887.0145528956;303208.48990285693;308656.51637580903;470180.5696925624;206970.44075798642;263784.24608623417;275.9775824030305;4271884.414264694;1471393.1641907366;342611.8881675391;1716917.1999862345;0;4;4;34;52;43;31;7;221;225;1831803684615.2246;699866465400.2651;1540822847355.0703;25832.586887780857;7720.830448747561;-0.0;1758.7411214555095;6335021.602934228;1149926.6078726223;101147.50635171492;1327408.4588666856;1.3872565979071438;0.18245242245959423
8450;2019-09-11 13:53:45.121;867;774;256;255;225;82;251;57;-16;47;730;299;-17;21;232;191;340;705;321;199;250;18;810;387;391;140;391;311;810;552.0;-1.0;2622.0;253.0;45.0;98;1;80;1;0;0;1;0;0;0;1;1;0;1;0;26770.759765625;14029.0654296875;8576.52734375;2400.59814453125;738.0;369897;726.0;1204.0;Calculated values ==>;1568202825.121;359.86;350.56000000000006;298.76000000000005;298.66;295.66;281.36;277.16162083772156;298.26000000000005;278.86;271.56;277.86;346.16;303.06;271.46000000000004;275.26000000000005;296.36;292.26000000000005;307.16;343.66;293.06;298.16;345.76;346.96000000000004;274.96000000000004;242.56692532238324;268.91163127593666;277.16162083772156;305.26000000000005;8100000.0;3870000.0000000005;3910000.0;1400000.0;3910000.0;3110000.0;8100000.0;0.092;0.0;0.437;0.042166666666666665;0.007500000000000001;0.0995;3.0116987582511077;14029.0654296875;8576.52734375;2400.59814453125;26770.759765625;500647.80964894174;486729.398858043;264773.3671290673;264414.3935559998;254326.8405385928;428242.4622021849;461800.46602404985;437389.9950341223;473373.3937792042;525924.3149485321;478754.6216859979;437231.03110804653;443059.7537681832;459146.6871984481;453906.53703924094;313537.7207514583;475623.95438524993;454398.87420453544;461662.103067075;304465.6318710359;309494.7701623936;470521.56202125014;209769.01120193634;213915.06818136832;277.0831469399981;4272345.203782923;1471626.333038393;342651.81753969076;1717064.6089380574;0;4;4;34;52;43;31;7;221;225;1832035584615.2246;699951665400.2651;1541009147355.0703;99470.36993466527;10995.065892881064;-0.0;24650.82997112782;6336065.794241082;1150082.5736754693;101147.50635171492;1327628.5386257905;5.40331257335092;0.5824774514128361
8451;2019-09-11 13:54:45.112;861;780;276;276;239;75;250;60;-26;52;731;302;-26;22;232;190;342;704;322;203;249;16;878;387;392;139;390;297;872;-3.0;-1.0;2252.0;389.0;51.0;98;1;55;1;0;0;1;1;0;0;1;1;0;1;0;47121.8828125;12780.62890625;30200.73828125;2299.11767578125;746.0;369898;729.0;1203.0;Calculated values ==>;1568202885.112;359.26;351.16;300.76000000000005;300.76000000000005;297.06;280.66;277.16162083772156;298.16;279.16;270.56;278.36;346.26;303.36;270.56;275.36;296.36;292.16;307.36;343.56000000000006;293.46000000000004;298.06;346.06000000000006;347.76;274.76000000000005;242.35481222062532;267.23344911666527;277.16162083772156;305.36;8780000.0;3870000.0000000005;3920000.0000000005;1390000.0;3900000.0;2970000.0;8720000.0;0.0;0.0;0.37533333333333335;0.06483333333333334;0.0085;0.0085;3.007732937409335;12780.62890625;30200.73828125;2299.11767578125;47121.8828125;493524.2976044451;481231.14063112205;268994.385077599;268994.385077599;256728.1328906652;428242.4622021849;461509.3231680855;438989.0907281145;473992.66496117425;527123.3856898908;480802.8618932953;438989.0907281145;446001.37555907265;459304.72738693916;453759.6071043761;297577.2192648705;468096.00429746695;454816.1056071125;461370.52003868273;305722.83045113535;312848.0458788934;470458.9003634767;209459.05141589124;268994.385077599;276.9673885940575;4272960.883437958;1471849.7136455069;342690.9759635075;1717387.7043463448;0;4;4;34;53;43;31;7;221;225;1832270449379.9783;700035352845.1774;1541191519994.879;86150.2747551878;16921.49020676846;-0.0;1635.1971471692116;6337612.400919402;1150315.176747027;101147.50635171492;1327847.5559940126;2.312408147246546;0.30576721481399555
8452;2019-09-11 13:55:45.102;870;795;299;299;261;56;243;58;-30;55;742;304;-31;25;234;185;343;697;323;186;242;15;803;366;370;134;369;301;798;145.0;-1.0;791.0;182.0;46.0;98;1;54;1;0;0;1;1;0;0;1;1;0;1;0;45109.3125;11824.2314453125;27614.580078125;2345.39501953125;755.0;369899;739.0;1203.0;Calculated values ==>;1568202945.102;360.16;352.66;303.06;303.06;299.26000000000005;278.76000000000005;275.0112864084945;297.46000000000004;278.96000000000004;270.16;278.66;347.36;303.56;270.06;275.66;296.56;291.66;307.46000000000004;342.86;291.76000000000005;297.36;347.06000000000006;348.66;274.66;241.2770596917726;267.7187500070086;275.0112864084945;305.46000000000004;8030000.0;3660000.0;3700000.0;1340000.0;3690000.0;3010000.0;7980000.0;0.024166666666666666;0.0;0.13183333333333333;0.030333333333333334;0.007666666666666667;0.03183333333333333;3.0060731146330255;11824.2314453125;27614.580078125;2345.39501953125;45109.3125;501705.0887570558;491150.0525031015;283783.6189385548;283783.6189385548;267219.18366051314;429743.705733735;463868.3479736739;437473.55829604797;474926.41474920645;527961.227108462;480550.0394963485;437317.3582810305;445645.04530121887;462813.50345803285;456570.1231147491;324874.25757793116;475677.5213783605;456050.352484276;463734.9087906732;309913.9067706182;316620.98725437425;471030.75637644227;203947.822995153;223175.2921752393;274.7671989990333;4273729.348633468;1472054.719975052;342729.6737852625;1717869.4183670296;0;4;4;34;53;43;31;7;221;225;1832499011280.0146;700117239195.1904;1541370890094.9075;30786.47610383465;8101.515645899107;-0.0;7657.814462257978;6338586.711431229;1150523.6670416577;101147.50635171492;1327924.9848504763;1.1139569244692107;0.13294666178286568
8453;2019-09-11 13:56:45.113;874;803;307;307;244;27;229;33;-22;51;756;306;-23;21;235;165;346;700;326;135;228;14;876;338;343;128;342;303;875;1147.0;0.0;669.0;36.0;122.0;1;1;66;1;0;0;1;1;0;0;1;1;0;0;0;46323.60546875;13785.580078125;25720.35546875;2378.2744140625;761.0;369900;743.0;1205.0;Calculated values ==>;1568203005.113;360.56000000000006;353.46000000000004;303.86;303.86;297.56;275.86;271.99741764416325;296.06;276.46000000000004;270.96000000000004;278.26000000000005;348.76;303.76000000000005;270.86;275.26000000000005;296.66;289.66;307.76000000000005;343.16;286.66;295.96000000000004;347.46000000000004;349.26;274.56;239.943914813709;267.9596281332873;271.99741764416325;305.76000000000005;8760000.0;3379999.9999999995;3429999.9999999995;1280000.0;3420000.0000000005;3030000.0;8750000.0;0.19116666666666668;0.0;0.1115;0.006;0.02033333333333333;0.21150000000000002;3.0099551091030188;13785.580078125;25720.35546875;2378.2744140625;46323.60546875;495697.57501324307;484676.27030015754;280749.1439678874;280749.1439678874;258196.019253191;431541.1909327263;465983.5213068541;438264.37560948916;475303.1844290284;529269.6464291925;480538.3642541033;438109.25301780854;444677.7423059734;466891.87558532873;458376.00759217836;300318.65693876985;466997.215381211;453441.9510735276;465855.53262907406;311590.51834565785;319136.5849023705;471730.92005977104;197131.38710258578;205170.2888658378;271.9697226187708;4274491.42930468;1472268.1741968899;342769.0449138725;1718313.9576465753;0;4;4;34;53;43;31;7;221;225;1832712950494.7222;700195853605.083;1541552123314.6597;26886.328218519728;1647.5971977431118;-0.0;55134.92905592448;6339067.406244487;1150604.924543055;101147.50635171492;1328448.3536457706;1.9976228404503622;0.11427538474162326
8454;2019-09-11 13:57:45.103;902;819;284;284;227;30;237;23;-29;45;774;305;-30;18;236;155;347;732;322;133;236;14;856;342;347;132;346;297;854;83.0;-1.0;2055.0;481.0;115.0;1;100;46;1;0;0;1;1;0;0;1;0;0;1;0;40866.2890625;11821.3046875;25146.9921875;1362.73901367188;770.0;369901;751.0;1205.0;Calculated values ==>;1568203065.103;363.36;355.06000000000006;301.56;301.56;295.86;276.16;272.43898195401505;296.86;275.46000000000004;270.26000000000005;277.66;350.56000000000006;303.66;270.16;274.96000000000004;296.76000000000005;288.66;307.86;346.36;286.46000000000004;296.76000000000005;348.26;350.16;274.56;240.83765695389522;267.23344911666527;272.43898195401505;305.36;8560000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2970000.0;8540000.0;0.013833333333333333;0.0;0.3425;0.08016666666666666;0.019166666666666665;0.033;3.008270850212997;11821.3046875;25146.9921875;1362.73901367188;40866.2890625;501667.0952655985;489320.1892955721;272879.0265548109;272879.0265548109;253578.59474149713;431298.55289687274;466433.3650414461;438531.5804257387;474212.47449241596;531599.6924044128;481144.89185347816;438378.49729393894;445436.5314668903;466448.47233493417;456374.5658967448;304876.1754779526;475147.110269084;452464.4927311191;466305.1827878462;314944.0575458753;322910.4453824919;471199.8837895049;197716.6275596116;241371.55626894452;272.21912418998664;4275217.890662147;1472481.5293381861;342800.21482992324;1718737.7815613507;0;4;4;34;53;43;31;7;221;225;1832919915994.7551;700273840605.0955;1541732093314.6882;82479.12135664854;21924.241041096448;-0.0;7422.809675123755;6339978.633094633;1150801.3237897456;101147.50635171492;1328969.5812495307;2.9173793371422336;0.38121475757672957
8455;2019-09-11 13:58:45.144;921;829;274;272;217;35;237;22;-35;42;782;304;-38;9;237;157;348;748;327;147;236;16;857;349;354;136;353;289;856;-2.0;-1.0;1978.0;524.0;125.0;1;100;10;1;0;0;1;1;0;0;1;0;0;0;0;36847.3984375;8963.279296875;25171.185546875;1302.8935546875;775.0;369902;757.0;1206.0;Calculated values ==>;1568203125.144;365.26;356.06000000000006;300.56;300.36;294.86;276.66;273.20264511476705;296.86;275.36;269.66;277.36;351.36;303.56;269.36;274.06;296.86;288.86;307.96000000000004;347.96000000000004;287.86;296.76000000000005;348.86;350.66;274.76000000000005;241.71165711629368;266.24828229547654;273.20264511476705;305.86;8570000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2890000.0;8560000.0;0.0;0.0;0.32966666666666666;0.08733333333333333;0.020833333333333332;0.020833333333333332;3.0098252802664662;8963.279296875;25171.185546875;1302.8935546875;36847.3984375;504348.17980601656;490679.45939071424;269050.07000977366;268328.76088629995;250510.9506146265;430862.6128555636;465424.41340235074;439396.1385084261;473403.85947104497;533026.9060509184;481985.00566056935;438946.8899536509;445738.528651343;465569.37634313264;455487.00962965307;305422.04118875286;477633.79664497206;453232.9421065612;465294.49394155305;317459.4925940039;325007.27902157017;470861.32822474994;199596.04163154933;269050.07000977366;272.99298381057133;4275865.947262302;1472654.8525617502;342822.4436140034;1719157.386244098;0;4;4;34;53;43;31;7;221;225;1833130359700.2031;700354295545.2667;1541908013445.0627;79054.0986037437;23690.50169580619;-0.0;4088.4254985787375;6341325.663105784;1151181.7063973143;101147.50635171492;1329065.573759605;3.0147006048520564;0.4153584430519191
8456;2019-09-11 13:59:45.134;927;833;303;302;241;48;237;26;-29;40;779;301;-32;15;236;164;350;762;323;175;236;18;838;364;369;144;367;289;834;-1.0;0.0;2046.0;402.0;79.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;35936.2578125;8014.7451171875;24426.626953125;1288.48327636719;778.0;369903;760.0;1208.0;Calculated values ==>;1568203185.134;365.86;356.46000000000004;303.46000000000004;303.36;297.26000000000005;277.96000000000004;274.8017692304317;296.86;275.76000000000005;270.26000000000005;277.16;351.06000000000006;303.26000000000005;269.96000000000004;274.66;296.76000000000005;289.56;308.16;349.36;290.66;296.76000000000005;349.16;350.96000000000004;274.96000000000004;243.40439225979637;266.24828229547654;274.8017692304317;305.46000000000004;8380000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;2890000.0;8340000.000000001;0.0;0.0;0.341;0.06699999999999999;0.013166666666666667;0.013166666666666667;3.0142486144229794;8014.7451171875;24426.626953125;1288.48327636719;35936.2578125;506819.9052685951;493405.16061231407;282240.02902723517;281777.85277115187;258650.4596591681;429879.7862731237;463215.5356313263;440287.5230739907;472160.7387857882;532716.742488648;481646.4877710992;439842.99615729565;446572.2149187548;463380.54213311686;453933.9225991938;313008.68827126344;482324.22467432433;454654.4986981974;463081.6473256225;318717.3015803363;326265.46416910045;469982.10152365523;203704.4633742133;282240.02902723517;274.6638123869035;4276472.376642737;1472796.312517967;342844.0348217978;1719570.6324624796;0;4;4;34;53;43;31;7;221;225;1833347223550.2375;700438281545.28;1542081384545.0903;80674.8233576241;17840.601756012606;-0.0;2381.0813075954334;6342656.515609949;1151527.7412440463;101147.50635171492;1329119.4773309056;2.9913115660949385;0.398783957676409
8457;2019-09-11 14:00:45.115;914;819;308;308;265;40;234;32;-34;41;765;300;-35;22;236;175;347;710;329;169;233;19;756;357;362;147;361;296;753;-1.0;81.0;2042.0;283.0;83.0;1;1;1;1;0;0;1;1;0;0;1;0;1;1;0;35124.15625;7332.30322265625;21787.41796875;2668.34741210938;773.0;369904;759.0;1208.0;Calculated values ==>;1568203245.115;364.56000000000006;355.06000000000006;303.96000000000004;303.96000000000004;299.66;277.16;274.0616903277293;296.56;276.36;269.76000000000005;277.26000000000005;349.66;303.16;269.66;275.36;296.76000000000005;290.66;307.86;344.16;290.06;296.46000000000004;349.06000000000006;350.46000000000004;275.06;244.02132995426717;267.1113755279542;274.0616903277293;306.06;7559999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;2960000.0;7530000.0;0.0;0.013500000000000002;0.3403333333333334;0.04716666666666667;0.013833333333333333;0.013833333333333333;3.01519462585875;7332.30322265625;21787.41796875;2668.34741210938;35124.15625;511847.4592872014;498960.1020332373;298463.57787662785;298463.57787662785;271637.91459212196;430346.717906069;463858.19375264365;437989.56915575906;471863.4502349779;530739.8021148845;480695.0495867147;437835.6915274192;446195.5879020462;464270.0288607765;456655.9655253212;392486.4011124429;482814.36351319187;454984.3640256855;463725.85767764907;318298.0250993184;324168.52440917626;469674.7724563722;201968.07612164327;298463.57787662785;273.9579996249883;4277064.35923886;1472924.1640881966;342876.9979692026;1719955.627549423;0;4;4;34;53;43;31;7;221;226;1833566454105.0422;700525553900.2023;1542256828969.934;80325.98146261075;12626.832510454717;0.0;2286.1282039141265;6343997.764119022;1151781.5561292004;101147.50635171492;1329158.3584272196;2.9960594135136147;0.39295877880678753
8458;2019-09-11 14:01:45.095;880;802;292;291;248;34;233;32;-26;40;729;300;-27;37;236;171;332;651;338;158;232;18;761;351;356;147;355;303;761;-1.0;79.0;868.0;133.0;110.0;0;4;1;1;0;0;1;1;0;0;1;0;1;1;0;33887.39453125;7383.8271484375;22007.353515625;2327.69311523438;765.0;369905;752.0;1207.0;Calculated values ==>;1568203305.095;361.16;353.36;302.36;302.26000000000005;297.96000000000004;276.56;273.4187578820637;296.46000000000004;276.36;270.56;277.16;346.06000000000006;303.16;270.46000000000004;276.86;296.76000000000005;290.26000000000005;306.36;338.26;288.96000000000004;296.36;348.36;349.66;274.96000000000004;244.02132995426717;267.9596281332873;273.4187578820637;306.96000000000004;7609999.999999999;3510000.0;3560000.0;1470000.0;3550000.0;3030000.0;7609999.999999999;0.0;0.013166666666666667;0.14466666666666667;0.022166666666666668;0.018333333333333333;0.018333333333333333;3.014202683681373;7383.8271484375;22007.353515625;2327.69311523438;33887.39453125;506786.60585067986;495768.6466107499;284359.7084484038;283774.6476778865;264266.78351698467;430735.4089219946;464611.2859323508;437642.0229114993;471764.18514258164;526446.2480179393;479848.54704353097;437485.64907481754;446955.08328484115;465148.9974776233;457087.00325362873;372380.2901721364;472407.40504517127;454446.891000169;464480.4244350529;315363.2798926983;320813.78693149507;469575.0378571016;200365.9257220244;284359.7084484038;273.3046213325154;4277639.263796802;1473046.7576298548;342918.6177623867;1720320.4623264323;0;4;4;34;53;43;31;7;221;226;1833781782305.1106;700613724500.2303;1542436469069.9912;34325.94206007737;5967.468652327545;0.0;3302.2131264219;6344952.878337783;1151936.456988103;101147.50635171492;1329204.91241515;1.374437949536593;0.17847704999851777
8459;2019-09-11 14:02:45.106;857;797;293;292;236;31;233;30;-19;38;712;304;-20;54;237;163;331;682;339;148;233;17;771;350;355;146;353;310;769;-1.0;78.0;1220.0;180.0;130.0;0;28;4;1;0;0;1;1;0;0;1;0;1;1;0;34513.90234375;7675.29345703125;22364.0703125;2491.90112304688;759.0;369906;747.0;1205.0;Calculated values ==>;1568203365.106;358.86;352.86;302.46000000000004;302.36;296.76000000000005;276.26000000000005;273.3108153835814;296.46000000000004;276.16;271.26000000000005;276.96000000000004;344.36;303.56;271.16;278.56;296.86;289.46000000000004;306.26000000000005;341.36;287.96000000000004;296.46000000000004;347.86;349.06000000000006;274.86;243.81672145450628;268.7936212382143;273.3108153835814;307.06;7709999.999999999;3500000.0;3550000.0;1460000.0;3529999.9999999995;3100000.0;7690000.000000001;0.0;0.013000000000000001;0.2033333333333333;0.030000000000000002;0.021666666666666667;0.021666666666666667;3.010327628986;7675.29345703125;22364.0703125;2491.90112304688;34513.90234375;502704.7833693701;494273.4369027615;283902.75266075705;283339.79588633525;259525.92913186701;430799.1582183253;464757.83745873196;437142.86386454466;471698.3107888524;524108.2214501024;479458.4128545986;436983.6325089788;448018.8913512371;465569.37634313264;456150.55965592095;348710.82074760343;476570.32048491266;453201.96316929616;464757.83745873196;313267.23492439475;318298.0250993184;469611.3707347989;200124.49059390972;283902.75266075705;273.20539296668704;4278209.379105295;1473172.2733083854;342958.7884109198;1720690.2919808365;0;4;4;34;53;43;31;7;221;226;1833995121409.819;700701640615.1102;1542620402784.7397;48193.73589836243;8084.606404226677;0.0;3918.5268372894566;6345640.66839156;1152053.5790818622;101147.50635171492;1329265.0962797848;1.8504312494043915;0.24242369358042992
8460;2019-09-11 14:03:48.116;851;794;301;301;233;28;232;27;-15;35;719;306;-15;51;238;152;335;711;336;141;231;15;800;347;352;139;350;312;799;-2.0;-1.0;1071.0;205.0;154.0;0;22;18;1;0;0;1;1;0;0;1;0;1;1;0;37033.58203125;9060.1982421875;23288.80859375;2485.65991210938;757.0;369907;744.0;1206.0;Calculated values ==>;1568203428.116;358.26;352.56000000000006;303.26000000000005;303.26000000000005;296.46000000000004;275.96000000000004;272.9856168485579;296.36;275.86;271.66;276.66;345.06000000000006;303.76000000000005;271.66;278.26000000000005;296.96000000000004;288.36;306.66;344.26;287.26000000000005;296.26000000000005;347.56000000000006;348.86;274.66;242.35481222062532;269.02936301313275;272.9856168485579;306.76000000000005;8000000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3120000.0;7990000.000000001;0.0;0.0;0.17850000000000002;0.034166666666666665;0.025666666666666667;0.025666666666666667;3.0131980128641382;9060.1982421875;23288.80859375;2485.65991210938;37033.58203125;499235.69340352213;490900.486737165;284726.77888388914;284726.77888388914;257305.234815599;430988.63858405815;465065.94374329987;437319.724394416;472326.8440106818;524686.9612953467;479446.61224911007;437319.724394416;447215.55818723625;466131.4200192649;455129.11862607574;311869.46739649464;477871.54493798286;452727.06166862155;464936.0064030323;312009.6876057385;317459.4925940039;470360.39762778033;199283.1278443405;284726.77888388914;272.86098010081776;4278835.518964987;1473318.7321044698;343002.34898325003;1721089.818077982;0;4;4;34;53;43;31;7;221;226;1834217861759.7854;700791429865.0967;1542816363884.7102;42489.53248418849;9261.806717600859;-0.0;4625.370172991341;6346434.272938771;1152205.3842888956;101147.50635171492;1329339.867245137;1.6184081731725375;0.21233419945942264
8461;2019-09-11 14:04:45.116;854;796;298;297;234;33;227;27;-15;34;735;307;-16;53;239;149;340;727;343;151;226;14;796;349;353;137;352;312;796;-2.0;-1.0;431.0;178.0;154.0;0;11;26;1;0;0;1;1;0;0;1;0;1;0;0;37306.61328125;9551.912109375;23321.296875;2433.11181640625;757.0;369908;744.0;1208.0;Calculated values ==>;1568203485.116;358.56000000000006;352.76;302.96000000000004;302.86;296.56;276.46000000000004;273.20264511476705;295.86;275.86;271.66;276.56;346.66;303.86;271.56;278.46000000000004;297.06;288.06;307.16;345.86;288.26000000000005;295.76000000000005;347.56000000000006;348.86;274.56;241.92719264551067;269.02936301313275;273.20264511476705;307.46000000000004;7959999.999999999;3490000.0;3529999.9999999995;1370000.0;3520000.0000000005;3120000.0;7959999.999999999;0.0;0.0;0.07183333333333333;0.029666666666666668;0.025666666666666667;0.025666666666666667;3.0181950244940947;9551.912109375;23321.296875;2433.11181640625;37306.61328125;500032.6269721476;491497.3929008725;283479.5225309282;282962.63465174113;257750.5974778667;430862.6128555636;464267.95083290053;437319.724394416;472491.6353866644;526372.0764382536;479562.8491441304;437160.35228701105;447499.5896216861;465972.58579758817;454373.0355399536;325785.2293066955;480796.45351144165;453971.4261804918;464137.216870198;312009.6876057385;317459.4925940039;470531.02399546513;199555.47792780213;283479.5225309282;272.9769840990068;4279424.045511211;1473466.0779780864;343041.2892594341;1721458.8147462762;0;4;4;34;53;43;31;7;221;226;1834418786759.7854;700870089865.0967;1542994203884.7102;17079.3983711851;8038.941200007336;-0.0;4636.880821374592;6346905.860308043;1152342.3485432435;101147.50635171492;1329413.1933988424;0.8427731838857763;0.11546166618754194
8462;2019-09-11 14:05:45.107;857;798;300;300;228;29;219;26;-15;33;751;307;-16;47;239;142;345;737;339;146;219;12;831;347;352;136;351;311;829;139.0;-1.0;1051.0;273.0;174.0;0;8;32;1;0;0;1;1;0;0;1;0;1;1;0;39212.73828125;10355.751953125;24307.78515625;2410.04809570312;759.0;369909;745.0;1206.0;Calculated values ==>;1568203545.107;358.86;352.96000000000004;303.16;303.16;295.96000000000004;276.06;272.9856168485579;295.06;275.76000000000005;271.66;276.46000000000004;348.26;303.86;271.56;277.86;297.06;287.36;307.66;346.86;287.76000000000005;295.06;347.66;349.06000000000006;274.36;241.71165711629368;268.91163127593666;272.9856168485579;307.06;8309999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3110000.0;8290000.000000001;0.023166666666666665;0.0;0.17516666666666666;0.0455;0.029;0.05216666666666667;3.012825826188478;10355.751953125;24307.78515625;2410.04809570312;39212.73828125;497278.6479823768;488532.4357215296;281287.53825662256;281287.53825662256;254657.71917778187;430988.63858405815;463368.3371447518;437548.62350390764;472525.0707617092;528131.5387105639;479684.6612480641;437389.9950341223;446837.4684301176;466116.49786128954;453734.220770279;310264.1156883546;478789.45790131233;453436.88690813124;463368.3371447518;312428.86344474956;318298.0250993184;470469.1018322894;199215.40408690384;244840.16876911168;272.83423085297187;4280061.611126907;1473631.9502945123;343081.6428715365;1721855.6642280116;0;4;4;34;53;43;31;7;221;226;1834630255035.404;700951977580.3362;1543181075850.2568;41748.03560121183;12342.043247415044;-0.0;11399.886116929227;6347396.015391621;1152512.1646045714;101147.50635171492;1329546.8130777604;1.7664858848500489;0.22203801367926712
8463;2019-09-11 14:06:45.107;867;804;297;297;221;32;214;27;-18;33;765;307;-19;41;240;137;347;747;344;154;214;10;842;350;355;130;353;308;841;-1.0;-1.0;921.0;288.0;176.0;0;1;33;1;0;0;1;1;0;0;1;0;1;0;0;39772.36328125;10541.900390625;24740.33984375;2413.49096679688;763.0;369910;747.0;1207.0;Calculated values ==>;1568203605.107;359.86;353.56000000000006;302.86;302.86;295.26000000000005;276.36;273.3108153835814;294.56;275.86;271.36;276.46000000000004;349.66;303.86;271.26000000000005;277.26000000000005;297.16;286.86;307.86;347.86;288.56;294.56;347.86;349.46000000000004;274.16;240.39332010688793;268.5567601203482;273.3108153835814;307.56;8420000.0;3500000.0;3550000.0;1300000.0;3529999.9999999995;3080000.0;8410000.0;0.0;0.0;0.15350000000000003;0.048;0.029333333333333333;0.029333333333333333;3.0145771050270715;10541.900390625;24740.33984375;2413.49096679688;39772.36328125;497755.4125907609;488267.22291851585;278992.08158670284;278992.08158670284;252129.27678894688;430799.1582183253;462257.26908921276;437758.51091407164;473308.3704715943;529829.0644156147;480049.09270230634;437601.09044165985;446560.2727653208;465957.757526552;452507.270481922;308568.2716964123;479119.1676036105;454052.7954130459;462257.26908921276;313267.23492439475;319975.17213553557;471077.2095911244;199861.31903982587;278992.08158670284;273.101822926309;4280719.8203065945;1473806.097397377;343121.83903039066;1722264.3986030116;0;4;4;34;53;43;31;7;221;226;1834842355035.404;701031777580.3362;1543366775850.2568;36517.218952696734;13018.362746462328;-0.0;5375.778833406957;6348048.225846237;1152723.501321187;101147.50635171492;1329686.6102856798;1.4566997053199207;0.20361428198140427
8464;2019-09-11 14:07:45.148;875;809;292;292;220;37;210;29;-22;33;780;305;-22;37;240;140;349;754;347;163;210;9;848;355;359;132;358;304;847;0.0;-1.0;1137.0;307.0;166.0;0;1;28;1;0;0;1;1;0;0;1;0;1;0;0;39164.2578125;10226.6640625;24848.0078125;2386.68310546875;766.0;369911;750.0;1209.0;Calculated values ==>;1568203665.148;360.66;354.06000000000006;302.36;302.36;295.16;276.86;273.8482719121499;294.16;276.06;270.96000000000004;276.46000000000004;351.16;303.66;270.96000000000004;276.86;297.16;287.16;308.06;348.56000000000006;289.46000000000004;294.16;348.16;349.76;274.06;240.83765695389522;268.0796299477929;273.8482719121499;307.86;8480000.0;3550000.0;3590000.0;1320000.0;3579999.9999999995;3040000.0;8470000.0;0.0;0.0;0.18949999999999997;0.051166666666666666;0.027666666666666666;0.027666666666666666;3.019009458581455;10226.6640625;24848.0078125;2386.68310546875;39164.2578125;498398.143399106;488450.6347840586;276471.8683893819;276471.8683893819;251655.37124064192;430477.46260093397;461112.25666892657;438039.0146135774;473048.1168422736;531698.5695214175;480302.71370895987;438039.0146135774;446763.26843288407;465233.93026070396;452057.52073246514;308608.53179131297;479620.62269728654;454643.4832580543;461112.25666892657;314524.84189198195;321233.1047070471;470712.50156274275;201213.18729389264;276471.8683893819;273.65433428732183;4281378.074981366;1473979.2870329372;343161.8678152437;1722677.9172108092;0;4;4;34;53;43;31;7;221;226;1835056701405.009;701110431290.1913;1543550501309.9182;44878.49427708026;13789.381580089499;-0.0;5108.384075734069;6348726.9869586015;1152947.0518453738;101147.50635171492;1329774.0380112447;1.702454702083117;0.23931974354922975
8465;2019-09-11 14:08:45.118;880;812;297;296;227;42;209;31;-25;34;788;304;-26;38;240;148;350;759;351;172;208;7;836;363;368;134;367;301;834;-2.0;-1.0;1371.0;393.0;135.0;0;1;15;1;0;0;1;1;0;0;1;0;1;0;0;37638.15234375;9107.5986328125;24420.412109375;2342.07348632812;768.0;369912;753.0;1209.0;Calculated values ==>;1568203725.118;361.16;354.36;302.86;302.76000000000005;295.86;277.36;274.69669130483857;294.06;276.26000000000005;270.66;276.56;351.96000000000004;303.56;270.56;276.96000000000004;297.16;287.96000000000004;308.16;349.06000000000006;290.36;293.96000000000004;348.46000000000004;349.96000000000004;273.86;241.2770596917726;267.7187500070086;274.69669130483857;308.26000000000005;8359999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3010000.0;8340000.000000001;0.0;0.0;0.2285;0.0655;0.022500000000000003;0.022500000000000003;3.018633455101596;9107.5986328125;24420.412109375;2342.07348632812;37638.15234375;500212.90986028226;490200.3269282166;279527.9692895428;279089.3556246361;254186.46479723265;429947.3805835815;459575.6909922959;438249.86041294545;472884.4304738556;532756.1529433371;480550.0394963485;438095.2167564963;447476.5257139904;463913.1838744076;451800.50639632315;313831.3704113076;481839.3551796338;454395.29002246103;459438.4217246144;315782.5089487807;322071.7610967587;470248.3765585316;203214.66042135653;279527.9692895428;274.4697434072512;4282017.775056264;1474140.3253293803;343201.25441704167;1723088.2820919375;0;4;4;34;53;43;31;7;221;226;1835274692355.113;701190191390.2294;1543731910560.0046;53705.54319807807;17490.70840698497;-0.0;4047.985179789111;6349548.109837797;1153207.5889283489;101147.50635171492;1329850.302936872;2.097687764140662;0.30676615218000336
