;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8466;2019-09-11 14:09:45.119;879;812;305;304;240;40;209;35;-24;36;790;306;-25;43;240;156;351;759;354;171;209;5;825;360;365;138;363;304;824;-3.0;124.0;1251.0;234.0;133.0;0;1;23;1;0;0;1;1;0;0;1;0;1;0;0;38024.23046875;9595.92578125;24086.10546875;2355.783203125;768.0;369913;754.0;1208.0;Calculated values ==>;1568203785.119;361.06000000000006;354.36;303.66;303.56;297.16;277.16;274.38016830617;294.06;276.66;270.76000000000005;276.76000000000005;352.16;303.76000000000005;270.66;277.46000000000004;297.16;288.76000000000005;308.26000000000005;349.06000000000006;290.26000000000005;294.06;348.56000000000006;349.96000000000004;273.66;242.14157278889297;268.0796299477929;274.38016830617;308.56;8250000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3040000.0;8240000.000000001;0.0;0.020666666666666667;0.2085;0.039;0.022166666666666668;0.022166666666666668;3.0161366532363343;9595.92578125;24086.10546875;2355.783203125;38024.23046875;501047.0907577057;491179.1928934954;284129.33944982453;283638.22647192044;258688.9148063682;430148.3826014536;460046.18574337027;437727.04723144654;472556.2466753328;532741.0114406402;480417.72089520795;437570.5891863215;447607.1325964645;464503.06872351485;453478.29148776946;321193.7198497361;482903.7667530586;454761.4035388867;460046.18574337027;316201.74473053816;322071.7610967587;469510.4172373617;202539.5111967796;284129.33944982453;274.1939969573467;4282648.305420938;1474296.1906303542;343240.4038752199;1723492.5098082833;0;4;4;34;53;43;31;7;221;226;1835494596019.8474;701271792750.1309;1543913413584.7854;49036.601263228054;10411.865335582703;0.0;3899.490092840264;6350404.308643682;1153440.1142512802;101147.50635171492;1329916.5330012133;1.7578190479350182;0.24584148488146795
8467;2019-09-11 14:10:45.120;874;810;304;303;243;38;212;36;-22;38;788;309;-23;41;240;158;354;753;354;165;212;3;814;358;363;138;362;305;812;-2.0;78.0;1237.0;211.0;133.0;0;1;27;1;0;0;1;1;0;0;1;0;1;0;0;37939.72265625;9839.724609375;23741.302734375;2360.68701171875;768.0;369914;753.0;1208.0;Calculated values ==>;1568203845.12;360.56000000000006;354.16;303.56;303.46000000000004;297.46000000000004;276.96000000000004;274.1680685717883;294.36;276.76000000000005;270.96000000000004;276.96000000000004;351.96000000000004;304.06;270.86;277.26000000000005;297.16;288.96000000000004;308.56;348.46000000000004;289.66;294.36;348.46000000000004;349.96000000000004;273.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;308.56;8140000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;8120000.0;0.0;0.013000000000000001;0.20616666666666666;0.035166666666666666;0.022166666666666668;0.022166666666666668;3.0161366532363343;9839.724609375;23741.302734375;2360.68701171875;37939.72265625;501301.768443072;492044.29757399624;284864.1701484666;284350.4482285142;260152.2297931981;430280.9020939914;460764.5036730645;437812.597326149;472752.1489716358;532457.9943734562;480642.11970262945;437656.05685647397;447135.984043247;464649.81302044657;454106.1615174019;340294.6375821447;483220.1669942802;454247.4472455145;460764.5036730645;315782.5089487807;322071.7610967587;469313.27648880874;201995.31648577904;284864.1701484666;273.9731454817785;4283281.34891343;1474458.1570828096;343279.7084486948;1723891.0781855234;0;4;4;34;53;43;31;7;221;226;1835712999659.5835;701354594130.0309;1544096116629.5647;48617.66273325627;9400.681593439876;0.0;3899.124059795254;6351218.107739096;1153605.2215605653;101147.50635171492;1329981.5225355476;1.7227188378973437;0.23855634286085417
8468;2019-09-11 14:11:45.140;868;807;299;299;237;36;216;35;-21;39;786;309;-22;44;241;157;354;748;359;161;215;1;812;358;363;143;361;306;810;-2.0;82.0;1356.0;306.0;137.0;0;0;30;1;0;0;1;1;0;0;1;0;1;1;0;37923.31640625;10015.4677734375;23662.767578125;2334.87963867188;766.0;369915;752.0;1207.0;Calculated values ==>;1568203905.14;359.96000000000004;353.86;303.06;303.06;296.86;276.76000000000005;274.1680685717883;294.76000000000005;276.66;271.06;277.06;351.76;304.06;270.96000000000004;277.56;297.26000000000005;288.86;308.56;347.96000000000004;289.26000000000005;294.66;348.36;349.76;273.26000000000005;243.1966462407574;268.3187672390254;274.1680685717883;309.06;8120000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3060000.0;8100000.0;0.0;0.013666666666666666;0.226;0.051000000000000004;0.022833333333333334;0.022833333333333334;3.01401523284352;10015.4677734375;23662.767578125;2334.87963867188;37923.31640625;500613.16603827075;491785.79054570827;282548.77133074886;282548.77133074886;258219.55428224918;430280.9020939914;461304.5296429779;437742.05038880615;472193.81962526246;532174.6666840086;480521.62027995684;437585.1090581189;447367.9854087869;464927.5523835209;453964.3480236113;343443.6360981437;482637.4459435873;453676.4608853369;461169.71765311295;315363.2798926983;321233.1047070471;468429.6359069716;201803.37824848783;282548.77133074886;273.8983172560135;4283913.751638593;1474623.67217325;343318.8512141651;1724286.2437842116;0;4;4;34;53;43;31;7;221;226;1835930872260.3796;701438922230.3391;1544279477730.2349;53322.13990371194;13597.939140582672;0.0;4078.5116076939803;6352067.889263628;1153796.940619107;101147.50635171492;1330048.0249931188;1.9714648586005727;0.2854675020290255
8469;2019-09-11 14:12:45.130;863;805;299;297;235;37;218;35;-21;39;780;309;-22;40;242;157;353;747;368;164;218;4;818;359;364;140;363;306;816;-2.0;126.0;1435.0;205.0;140.0;0;0;33;1;0;0;1;1;0;0;1;0;1;1;0;38381.66796875;10263.1982421875;23906.57421875;2359.55639648438;765.0;369916;752.0;1208.0;Calculated values ==>;1568203965.13;359.46000000000004;353.66;303.06;302.86;296.66;276.86;274.27422755570615;294.96000000000004;276.66;271.06;277.06;351.16;304.06;270.96000000000004;277.16;297.36;288.86;308.46000000000004;347.86;289.56;294.96000000000004;348.36;349.66;273.56;242.56692532238324;268.3187672390254;274.27422755570615;309.96000000000004;8180000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3060000.0;8159999.999999999;0.0;0.021;0.23916666666666667;0.034166666666666665;0.02333333333333333;0.02333333333333333;3.016699951853437;10263.1982421875;23906.57421875;2359.55639648438;38381.66796875;499346.2089581308;490895.6221996403;281977.9561193087;281029.10593602294;257340.9536490863;430214.79039162316;461420.64936624526;437742.05038880615;472588.21769833704;531548.3773321469;480521.62027995684;437585.1090581189;446803.2587583881;464766.5650395172;453792.92581969226;332018.9941190425;481833.9557050408;453933.9225991938;461420.64936624526;315363.2798926983;320813.78693149507;469139.01059756253;202326.9302718577;281977.9561193087;274.10678256413775;4284549.520529341;1474792.6328919264;343357.96499441424;1724682.588897385;0;4;4;34;53;43;31;7;221;226;1836148935910.4143;701523808080.3527;1544463047130.2642;56303.4495613035;9116.079411128248;0.0;4186.996175761852;6352981.283584885;1153986.1925598201;101147.50635171492;1330116.8927447866;1.905496961629812;0.2702886557936546
8470;2019-09-11 14:13:45.101;861;804;302;301;245;41;219;36;-21;40;776;310;-22;41;242;161;354;750;373;170;218;1;804;364;368;138;367;306;803;-1.0;81.0;1564.0;279.0;128.0;0;0;34;1;0;0;1;1;0;0;1;0;1;0;0;37892.875;10237.1865234375;23409.1875;2360.37817382812;765.0;369917;751.0;1208.0;Calculated values ==>;1568204025.101;359.26;353.56000000000006;303.36;303.26000000000005;297.66;277.26000000000005;274.8017692304317;295.06;276.76000000000005;271.06;277.16;350.76;304.16;270.96000000000004;277.26000000000005;297.36;289.26000000000005;308.56;348.16;290.16;294.96000000000004;348.26;349.66;273.26000000000005;242.14157278889297;268.3187672390254;274.8017692304317;310.46000000000004;8040000.000000001;3640000.0;3679999.9999999995;1380000.0;3670000.0000000005;3060000.0;8030000.0;0.0;0.013500000000000002;0.26066666666666666;0.0465;0.021333333333333333;0.021333333333333333;3.016699951853437;10237.1865234375;23409.1875;2360.37817382812;37892.875;500320.05153770006;492015.90023826173;284806.9870569742;284282.2318966503;261206.68421444896;429879.7862731237;460940.765792692;437742.05038880615;472947.9820155742;531130.6756210164;480636.7501368235;437585.1090581189;446944.7289150091;464178.7989486036;453504.26709067414;356625.7561362974;483699.9185342721;454108.84221906046;460804.8696675609;314944.0575458753;320813.78693149507;469116.05455528694;203482.13876108523;284806.9870569742;274.57791670872587;4285184.834503373;1474963.3868605208;343397.27877162385;1725076.696334046;0;4;4;34;53;43;31;7;221;226;1836368429770.2537;701607167770.2916;1544646558390.13;61063.75029762592;12351.97708443038;0.0;3754.6214956925164;6353958.870853995;1154165.0065619247;101147.50635171492;1330183.0409049292;2.143218817819653;0.3165993067170842
8471;2019-09-11 14:14:45.122;856;802;308;307;244;39;217;37;-22;40;776;311;-22;37;242;161;353;747;365;167;217;-2;810;360;365;133;364;305;807;-2.0;0.0;1403.0;145.0;127.0;0;0;36;1;0;0;1;1;0;0;1;0;1;1;0;38495.8359375;10493.875;23514.78515625;2377.15063476562;764.0;369918;750.0;1209.0;Calculated values ==>;1568204085.122;358.76;353.36;303.96000000000004;303.86;297.56;277.06;274.38016830617;294.86;276.86;270.96000000000004;277.16;350.76;304.26000000000005;270.96000000000004;276.86;297.36;289.26000000000005;308.46000000000004;347.86;289.86;294.86;348.16;349.56000000000006;272.96000000000004;241.05796691057077;268.19934244402924;274.38016830617;309.66;8100000.0;3600000.0;3650000.0;1330000.0;3640000.0;3050000.0;8070000.0;0.0;0.0;0.2338333333333333;0.024166666666666666;0.021166666666666667;0.021166666666666667;3.0193848211299805;10493.875;23514.78515625;2377.15063476562;38495.8359375;499051.64170030213;491323.11813720444;287599.7239210096;287042.0071449578;260695.5507100328;430148.3826014536;461132.061841229;437812.597326149;473598.1776897576;531206.0339399034;480872.0184646302;437812.597326149;446570.8011300101;464620.0566218266;454190.28494814504;343809.81914238253;482798.9074972399;454191.6157821054;461132.061841229;314524.84189198195;320394.4760798638;469502.8659822866;202635.85529911387;287599.7239210096;274.2314155389283;4285821.629893955;1475136.2061718819;343436.77199609426;1725467.8663005051;0;4;4;34;53;43;31;7;221;226;1836588406734.9182;701688496225.1676;1544829922544.85;54992.161510655045;6449.286091510007;-0.0;3673.101152644644;6354926.341947331;1154321.738591836;101147.50635171492;1330244.9602577619;1.7895588235974607;0.24685264543261978
8472;2019-09-11 14:15:45.122;853;799;301;300;249;39;218;37;-23;41;779;310;-24;35;243;163;351;743;372;166;217;-5;798;360;365;126;363;305;796;-3.0;77.0;1327.0;88.0;133.0;0;0;36;1;0;0;1;1;0;0;1;0;1;0;0;37857.71875;10337.298828125;23224.224609375;2393.45263671875;762.0;369919;749.0;1208.0;Calculated values ==>;1568204145.122;358.46000000000004;353.06000000000006;303.26000000000005;303.16;298.06;277.06;274.38016830617;294.96000000000004;276.86;270.86;277.26000000000005;351.06000000000006;304.16;270.76000000000005;276.66;297.46000000000004;289.46000000000004;308.26000000000005;347.46000000000004;289.76000000000005;294.86;348.06000000000006;349.36;272.66;239.4893008659735;268.19934244402924;274.38016830617;310.36;7980000.0;3600000.0;3650000.0;1260000.0;3629999.9999999995;3050000.0;7959999.999999999;0.0;0.012833333333333334;0.22116666666666665;0.014666666666666666;0.022166666666666668;0.022166666666666668;3.0172618086058174;10337.298828125;23224.224609375;2393.45263671875;37857.71875;499706.98478001135;491948.1091934732;285072.12017291837;284533.9530411219;262918.53740077734;430148.3826014536;461267.2016228658;437656.05685647397;474595.92803017877;531519.1411140322;480757.09283362725;437499.1961693786;446287.039416296;464898.1456994284;454473.8613734468;358616.26382556005;483339.9673827395;454048.7298407423;461132.061841229;314105.63291466556;319555.8750819185;470158.41217477876;202743.48736040547;285072.12017291837;274.27319039976425;4286457.90951635;1475309.7992871162;343476.52702335664;1725857.358048552;0;4;4;34;53;43;31;7;221;226;1836807406734.9182;701766196225.1676;1545012922544.85;51954.829953547145;3922.085563944141;0.0;3902.6620403142188;6355817.566876199;1154408.166688965;101147.50635171492;1330308.0916177032;1.6626232050442111;0.22662984753270426
8473;2019-09-11 14:16:45.102;850;798;303;303;236;35;218;36;-22;42;790;308;-23;18;243;157;350;740;378;156;217;-5;819;357;361;133;360;306;817;-2.0;91.0;1807.0;69.0;148.0;0;100;39;1;0;0;1;1;0;0;1;0;0;1;0;38176.05078125;10820.8505859375;23907.369140625;1402.1408691406198;762.0;369920;748.0;1209.0;Calculated values ==>;1568204205.102;358.16;352.96000000000004;303.46000000000004;303.46000000000004;296.76000000000005;276.66;274.0616903277293;294.96000000000004;276.76000000000005;270.96000000000004;277.36;352.16;303.96000000000004;270.86;274.96000000000004;297.46000000000004;288.86;308.16;347.16;288.76000000000005;294.86;347.96000000000004;349.36;272.66;241.05796691057077;268.3187672390254;274.0616903277293;310.96000000000004;8190000.000000001;3570000.0000000005;3610000.0;1330000.0;3600000.0;3060000.0;8170000.0;0.0;0.015166666666666667;0.3011666666666667;0.0115;0.024666666666666667;0.024666666666666667;3.0197595418910868;10820.8505859375;23907.369140625;1402.1408691406198;38176.05078125;497348.38758772553;489727.7659407636;283836.119086337;283836.119086337;257631.8568795608;430346.717906069;461879.0317285414;437585.1090581189;473792.46676502546;532592.0204643909;480406.44228883524;437427.84448784514;443639.0469653982;465335.1870322967;454135.31371311087;324139.3862534083;480596.5291651441;453305.55865111935;461745.05252366984;313686.43059754226;319555.8750819185;469209.1468372239;202065.9066562207;283836.119086337;273.9960979029311;4287091.31305773;1475486.0584263187;343508.1464259336;1726249.9904088331;0;4;4;34;53;43;31;7;221;226;1837025134134.9875;701843870325.1923;1545196161444.9084;70930.53312337167;3072.147262081537;0.0;4388.420358120878;6356841.270220602;1154466.432534109;101147.50635171492;1330377.160940261;2.169673910005119;0.29679243397039307
8474;2019-09-11 14:17:45.133;852;799;302;300;246;39;218;36;-21;42;807;306;-22;10;244;160;352;744;377;161;218;-4;815;359;363;134;362;306;813;-2.0;131.0;1535.0;122.0;144.0;0;100;42;1;0;0;1;1;0;0;1;0;0;0;0;38392.58984375;11137.142578125;23785.283203125;1399.7585449218802;762.0;369921;748.0;1208.0;Calculated values ==>;1568204265.133;358.36;353.06000000000006;303.36;303.16;297.76000000000005;277.06;274.27422755570615;294.96000000000004;276.76000000000005;271.06;277.36;353.86;303.76000000000005;270.96000000000004;274.16;297.56;289.16;308.36;347.56000000000006;289.26000000000005;294.96000000000004;347.96000000000004;349.36;272.76000000000005;241.2770596917726;268.3187672390254;274.27422755570615;310.86;8150000.0;3590000.0;3629999.9999999995;1340000.0;3620000.0000000005;3060000.0;8130000.0;0.0;0.021833333333333333;0.2558333333333333;0.02033333333333333;0.024;0.024;3.0172618086058174;11137.142578125;23785.283203125;1399.7585449218802;38392.58984375;498010.236638971;490276.8116309842;283740.67041800683;282747.9385161402;261132.93388304932;430214.79039162316;461573.7689881714;437742.05038880615;473663.1379967309;534364.2857605155;480175.9411254037;437585.1090581189;442461.82273329195;465175.32018785755;454218.98018392763;333316.34788081376;481675.3241613002;453676.4608853369;461573.7689881714;313686.43059754226;319555.8750819185;469170.6710693494;202427.3141316087;283740.67041800683;274.1458103675252;4287729.714732399;1475669.136243737;343531.5076514117;1726647.634521059;0;4;4;34;53;43;31;7;221;226;1837242446354.6216;701924011710.0573;1545379856304.599;60201.353359133005;5423.7815910673935;0.0;4267.9943656839505;6357934.6005350705;1154537.2685207932;101147.50635171492;1330449.335000179;1.9242545736855088;0.2689185902634851
8475;2019-09-11 14:18:45.113;854;801;308;308;238;36;216;36;-21;43;818;305;-21;6;245;156;355;748;379;158;215;-3;831;358;363;135;361;307;829;-2.0;-1.0;1777.0;269.0;151.0;0;100;46;1;0;0;1;1;0;0;1;0;0;1;0;39403.2109375;11516.376953125;24311.05078125;1398.93884277344;763.0;369922;749.0;1207.0;Calculated values ==>;1568204325.113;358.56000000000006;353.26;303.96000000000004;303.96000000000004;296.96000000000004;276.76000000000005;274.1680685717883;294.76000000000005;276.76000000000005;271.06;277.46000000000004;354.96000000000004;303.66;271.06;273.76000000000005;297.66;288.76000000000005;308.66;347.96000000000004;288.96000000000004;294.66;348.06000000000006;349.46000000000004;272.86;241.49495122638035;268.43790593516167;274.1680685717883;311.06;8309999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3070000.0;8290000.000000001;0.0;0.0;0.29616666666666663;0.04483333333333333;0.025166666666666667;0.025166666666666667;3.0145771050270715;11516.376953125;24311.05078125;1398.93884277344;39403.2109375;496833.6617142507;488997.0947657143;285116.89206308656;285116.89206308656;257852.87056067545;430280.9020939914;461304.5296429779;437514.20447033056;473631.01605711324;535436.8992197461;479939.3207471287;437514.20447033056;441657.1800723928;465451.58992337313;453822.3608475785;323622.73125658376;480591.5537729931;453246.3397903811;461169.71765311295;314105.63291466556;319975.17213553557;469132.2596163925;201904.94417372605;285116.89206308656;273.93792479878624;4288377.796973002;1475857.8526467811;343554.82235549047;1727048.3037034618;0;4;4;34;53;43;31;7;221;226;1837460173754.691;702004684810.0829;1545563695004.6575;69779.60925784436;11980.691309012876;-0.0;4430.662777348997;6359017.41416566;1154682.2574492486;101147.50635171492;1330521.7996467908;2.3153203298952882;0.34166350209133967
8476;2019-09-11 14:19:45.114;859;803;303;303;247;39;214;36;-20;43;822;304;-21;4;245;159;356;750;374;162;214;-2;825;358;363;136;362;306;824;-2.0;89.0;1311.0;144.0;143.0;0;100;49;1;0;0;1;1;0;0;1;0;0;0;0;39299.890625;11649.8779296875;24134.759765625;1388.814453125;764.0;369923;751.0;1208.0;Calculated values ==>;1568204385.114;359.06000000000006;353.46000000000004;303.46000000000004;303.46000000000004;297.86;277.06;274.1680685717883;294.56;276.76000000000005;271.16;277.46000000000004;355.36;303.56;271.06;273.56;297.66;289.06;308.76000000000005;348.16;289.36;294.56;348.26;349.56000000000006;272.96000000000004;241.71165711629368;268.3187672390254;274.1680685717883;310.56;8250000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3060000.0;8240000.000000001;0.0;0.014833333333333334;0.2185;0.024;0.02383333333333333;0.02383333333333333;3.0168873977874413;11649.8779296875;24134.759765625;1388.814453125;39299.890625;498123.5770468453;489801.5455744293;283152.37769442546;283152.37769442546;261025.6498877432;430280.9020939914;461034.77648449154;437898.67151236854;473501.42000396166;535926.1367647643;479945.2450793175;437742.05038880615;441568.68745396176;465306.4224800408;454247.80245584727;331019.0423407487;481456.26716928533;453819.4738760611;461034.77648449154;314944.0575458753;320394.4760798638;469093.9126544294;202060.21599125865;283152.37769442546;273.9984260537624;4289033.66708549;1476050.9079888738;343578.0540202085;1727452.0255210537;0;4;4;34;53;43;31;7;221;226;1837677977385.2932;702085986165.3077;1545747598070.166;51530.70253136251;6408.808719916097;0.0;4239.530504496574;6360028.35028202;1154835.505837344;101147.50635171492;1330594.0524618663;1.6726733236258966;0.23498610050533164
8477;2019-09-11 14:20:45.134;861;805;303;303;237;36;213;36;-21;43;822;303;-22;3;245;157;358;752;372;157;213;-1;836;358;362;136;361;306;833;-1.0;-1.0;1613.0;230.0;148.0;0;100;49;1;0;0;1;1;0;0;1;0;0;1;0;39835.765625;11786.6591796875;24418.591796875;1396.2199707031198;766.0;369924;752.0;1207.0;Calculated values ==>;1568204445.134;359.26;353.66;303.46000000000004;303.46000000000004;296.86;276.76000000000005;274.1680685717883;294.46000000000004;276.76000000000005;271.06;277.46000000000004;355.36;303.46000000000004;270.96000000000004;273.46000000000004;297.66;288.86;308.96000000000004;348.36;288.86;294.46000000000004;348.36;349.76;273.06;241.71165711629368;268.3187672390254;274.1680685717883;310.36;8359999.999999999;3579999.9999999995;3620000.0000000005;1360000.0;3610000.0;3060000.0;8330000.0;0.0;0.0;0.2688333333333333;0.03833333333333333;0.024666666666666667;0.024666666666666667;3.01401523284352;11786.6591796875;24418.591796875;1396.2199707031198;39835.765625;497413.0600646446;489218.55535925314;282328.15490420815;282328.15490420815;257388.28408255443;430280.9020939914;461053.9582046509;437742.05038880615;473501.42000396166;535926.1367647643;479829.8234809501;437585.1090581189;441418.9449877505;465451.58992337313;453964.3480236113;325034.07610572415;480810.1050119049;453275.884990111;461053.9582046509;315363.2798926983;321233.1047070471;469192.267325385;201958.65561387507;282328.15490420815;273.9588601539498;4289693.350708631;1476246.277566215;343601.2703766064;1727856.771654367;0;4;4;34;53;43;31;7;221;226;1837895549885.224;702167613365.2817;1545931259270.1077;63386.435961993964;10243.95511560788;-0.0;4408.5698147442545;6360986.312316767;1154974.32512694;101147.50635171492;1330666.1439870046;2.075423086554041;0.29826281729486304
8478;2019-09-11 14:21:45.105;864;806;299;297;245;40;214;37;-21;44;819;302;-22;2;246;161;358;752;382;163;214;0;824;361;365;137;364;306;823;4.0;124.0;1786.0;242.0;137.0;0;100;51;1;0;0;1;1;0;0;1;0;0;0;0;39296.11328125;11853.7041015625;24046.294921875;1385.9934082031198;767.0;369925;753.0;1208.0;Calculated values ==>;1568204505.105;359.56000000000006;353.76;303.06;302.86;297.66;277.16;274.4858918419099;294.56;276.86;271.06;277.56;355.06000000000006;303.36;270.96000000000004;273.36;297.76000000000005;289.26000000000005;308.96000000000004;348.36;289.46000000000004;294.56;348.46000000000004;349.86;273.16;241.92719264551067;268.3187672390254;274.4858918419099;311.36;8240000.000000001;3610000.0;3650000.0;1370000.0;3640000.0;3060000.0;8230000.0;0.0006666666666666666;0.020666666666666667;0.29766666666666663;0.04033333333333333;0.022833333333333334;0.0235;3.0163245794712763;11853.7041015625;24046.294921875;1385.9934082031198;39296.11328125;498948.95009280456;490360.3715938578;281345.67341204267;280422.3165565313;260390.7985643749;430081.6785162784;460725.85706771415;437742.05038880615;473469.3076824459;535613.9047747795;479714.3525666072;437585.1090581189;441268.9435772527;465146.75317812245;454019.4663252484;336920.79044921335;481886.3665191092;453618.9998577814;460725.85706771415;315782.5089487807;321652.42942325486;469154.1284428507;202766.64797512686;279116.4812010664;274.28679665752725;4290352.464306744;1476443.1853752849;343624.4442819431;1728260.4505042676;0;4;4;34;53;43;31;7;221;226;1838113544470.0647;702249473780.2218;1546114770529.9734;69944.34478513853;10744.29504553153;0.0;4267.820332866222;6362096.865128758;1155149.1426754806;101147.50635171492;1330738.4122916104;2.2785087541733997;0.3361656900576299
8479;2019-09-11 14:22:45.105;864;808;308;307;239;37;214;37;-21;44;815;302;-22;2;246;160;359;753;380;159;213;1;846;359;364;140;362;306;843;-1.0;-1.0;1650.0;254.0;141.0;0;100;53;1;0;0;1;1;0;0;1;0;0;1;0;40608.63671875;12330.193359375;24771.939453125;1386.98596191406;768.0;369926;753.0;1208.0;Calculated values ==>;1568204565.105;359.56000000000006;353.96000000000004;303.96000000000004;303.86;297.06;276.86;274.27422755570615;294.56;276.86;271.06;277.56;354.66;303.36;270.96000000000004;273.36;297.76000000000005;289.16;309.06;348.46000000000004;289.06;294.46000000000004;348.46000000000004;349.96000000000004;273.26000000000005;242.56692532238324;268.3187672390254;274.27422755570615;311.16;8460000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3060000.0;8430000.0;0.0;0.0;0.275;0.042333333333333334;0.0235;0.0235;3.0161366532363343;12330.193359375;24771.939453125;1386.98596191406;40608.63671875;496943.14867993596;488692.003833808;283773.59566845064;283305.3935330379;257685.07358143746;430214.79039162316;460880.48460767657;437742.05038880615;473079.08457772195;535197.4890591113;479714.3525666072;437585.1090581189;441268.9435772527;465437.41611875535;454218.98018392763;320272.94962064666;479890.55301083665;453216.9235134053;460745.1170826767;315782.5089487807;322071.7610967587;468842.2228851183;202192.8695681093;283773.59566845064;274.05462210045886;4291018.337223411;1476644.7178541261;343647.55244336074;1728667.2691240592;0;4;4;34;53;43;31;7;221;226;1838332244470.0647;702332573780.2218;1546298370529.9734;64776.024725691634;11288.155957086712;-0.0;4158.8307532343115;6363219.534874682;1155332.7464338357;101147.50635171492;1330808.6343839946;2.0843036679068248;0.3086074768431896
8480;2019-09-11 14:23:48.106;868;810;304;303;250;40;214;38;-22;44;809;302;-23;2;247;163;360;753;378;164;214;2;823;361;366;142;365;305;821;-2.0;126.0;1875.0;241.0;128.0;0;100;54;1;0;0;1;1;0;0;1;0;0;0;0;39644.83984375;12087.4697265625;24123.255859375;1369.42565917969;769.0;369927;755.0;1210.0;Calculated values ==>;1568204628.106;359.96000000000004;354.16;303.56;303.46000000000004;298.16;277.16;274.4858918419099;294.56;276.96000000000004;270.96000000000004;277.56;354.06000000000006;303.36;270.86;273.36;297.86;289.46000000000004;309.16;348.46000000000004;289.56;294.56;348.66;350.06000000000006;273.36;242.98782864720522;268.19934244402924;274.4858918419099;310.96000000000004;8230000.0;3610000.0;3660000.0;1420000.0;3650000.0;3050000.0;8209999.999999999;0.0;0.021;0.3125;0.04016666666666667;0.021333333333333333;0.021333333333333333;3.020941859443391;12087.4697265625;24123.255859375;1369.42565917969;39644.83984375;499624.509215893;491167.3368134052;283932.7848253772;283440.50765081675;262172.53497393813;430081.6785162784;460570.8917965219;437812.597326149;472817.88148187683;534646.0303165928;479835.96159521485;437656.05685647397;441480.6793942096;465132.6551254336;454303.793856829;343187.69082781783;482261.2923716152;453590.46378911263;460570.8917965219;316620.98725437425;322491.0997442508;468666.69496225734;202807.76621994935;283932.7848253772;274.30275098441604;4291720.566288841;1476858.3757972245;343671.67142785253;1729095.1088735508;0;4;4;34;53;43;31;7;221;226;1838562198119.8;702421405190.1196;1546490838584.752;73439.00972068739;10678.666971149372;0.0;3768.2796153844197;6364428.935621229;1155524.9591851842;101147.50635171492;1330877.997700628;2.3386269984381785;0.34213314009662005
8481;2019-09-11 14:24:45.106;868;810;308;308;242;37;214;37;-23;44;799;302;-24;2;247;161;360;752;376;158;214;3;837;360;364;142;363;304;835;-1.0;-1.0;2065.0;221.0;130.0;0;100;52;1;0;0;1;1;0;0;1;0;0;1;0;40135.2890625;12058.927734375;24385.45703125;1359.18627929688;770.0;369928;756.0;1209.0;Calculated values ==>;1568204685.106;359.96000000000004;354.16;303.96000000000004;303.96000000000004;297.36;276.86;274.38016830617;294.56;276.86;270.86;277.56;353.06000000000006;303.36;270.76000000000005;273.36;297.86;289.26000000000005;309.16;348.36;288.96000000000004;294.56;348.76;350.16;273.46000000000004;242.98782864720522;268.0796299477929;274.38016830617;310.76000000000005;8370000.0;3600000.0;3640000.0;1420000.0;3629999.9999999995;3040000.0;8350000.0;0.0;0.0;0.3441666666666666;0.036833333333333336;0.021666666666666667;0.021666666666666667;3.018256811541504;12058.927734375;24385.45703125;1359.18627929688;40135.2890625;498358.23877240444;489793.63993208663;284522.4828380984;284522.4828380984;258940.99254070545;430148.3826014536;460880.48460767657;437883.18805776763;472817.88148187683;533678.499032407;479957.40326366486;437727.04723144654;441691.54992388893;465423.3653177346;454190.28494814504;327772.7305685528;480593.8994678723;453072.97611673607;460880.48460767657;317040.2365367038;322910.4453824919;468765.9560302198;202627.73850100447;284522.4828380984;274.2282640040572;4292352.158976016;1477049.5347771235;343693.2729390321;1729479.136183935;0;4;4;34;53;43;31;7;221;226;1838770248119.8;702502345190.1196;1546664403584.752;80967.08388911931;9802.757678992764;-0.0;3821.09003834086;6365651.31719564;1155687.1037969978;101147.50635171492;1330938.0802103865;2.5021692129045374;0.3603710884745768
8482;2019-09-11 14:25:45.097;870;811;302;301;250;40;217;38;-25;44;790;301;-26;2;247;165;360;751;382;163;216;5;823;361;365;143;364;303;821;147.0;128.0;1665.0;141.0;121.0;0;100;50;1;0;0;1;1;0;0;1;0;0;0;0;39157.890625;11697.6611328125;23973.802734375;1360.931640625;771.0;369929;757.0;1209.0;Calculated values ==>;1568204745.097;360.16;354.26;303.36;303.26000000000005;298.16;277.16;274.4858918419099;294.86;276.96000000000004;270.66;277.56;352.16;303.26000000000005;270.56;273.36;297.86;289.66;309.16;348.26;289.46000000000004;294.76000000000005;348.86;350.26;273.66;243.1966462407574;267.9596281332873;274.4858918419099;311.36;8230000.0;3610000.0;3650000.0;1430000.0;3640000.0;3030000.0;8209999.999999999;0.0245;0.021333333333333333;0.27749999999999997;0.0235;0.020166666666666666;0.04466666666666667;3.018068249995939;11697.6611328125;23973.802734375;1360.931640625;39157.890625;499916.3646291797;491319.584554964;282953.559867002;282471.7528148724;262172.53497393813;430081.6785162784;461132.061841229;437798.07955487026;472686.96060398995;532815.4507467038;479963.63680027163;437642.0229114993;441901.5654153896;465278.15030523995;454587.42908880144;343187.69082781783;481939.8814960514;453618.9998577814;460996.79165053053;317459.4925940039;323329.7980282076;468827.3046948051;203001.90792485105;239099.48212261323;274.3780220883154;4293012.836356244;1477247.476655073;343715.9371881936;1729882.0695658177;0;4;4;34;53;43;31;7;221;226;1838988915314.5706;702587832365.0299;1546846476269.561;65155.93762733032;6246.89682409392;0.0;9911.41315891364;6366868.826386556;1155820.8308556485;101147.50635171492;1331052.5005712812;2.195759860935367;0.29748523807100385
8483;2019-09-11 14:26:45.107;868;811;306;306;245;37;217;37;-25;45;783;301;-26;2;248;163;359;750;394;157;217;6;836;358;363;143;362;302;834;161.0;-1.0;1713.0;99.0;125.0;0;100;48;1;0;0;1;1;0;0;1;0;0;1;0;39687.08203125;11770.0068359375;24510.78515625;1359.68286132812;771.0;369930;757.0;1209.0;Calculated values ==>;1568204805.107;359.96000000000004;354.26;303.76000000000005;303.76000000000005;297.66;276.86;274.1680685717883;294.86;276.86;270.66;277.66;351.46000000000004;303.26000000000005;270.56;273.36;297.96000000000004;289.46000000000004;309.06;348.16;288.86;294.86;348.86;350.26;273.76000000000005;243.1966462407574;267.8393353686513;274.1680685717883;312.56;8359999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3020000.0;8340000.000000001;0.026833333333333334;0.0;0.2855;0.0165;0.020833333333333332;0.04766666666666666;3.018068249995939;11770.0068359375;24510.78515625;1359.68286132812;39687.08203125;498448.98368266487;490046.303658392;283653.37839471025;283653.37839471025;259966.11496925095;430280.9020939914;461439.2131810104;438024.4983934438;472785.5327691947;532161.0685149269;480084.9040260882;437869.15320432716;442110.7359169888;465699.07969398145;454812.6628188586;326779.5827248436;480375.53463347116;453102.6013730457;461439.2131810104;317459.4925940039;323329.7980282076;468926.6663542118;202302.7950405004;237858.11993307466;274.09282516492874;4293669.987304459;1477443.0731495419;343738.61275442765;1730286.1751394863;0;4;4;34;53;43;31;7;221;226;1839207351715.4038;702673646665.3572;1547028006520.2534;67298.54630726534;4399.293876676238;-0.0;10657.36544481827;6367972.797721449;1155909.5638982027;101147.50635171492;1331223.9356280474;2.187942791616187;0.2992323099445346
8484;2019-09-11 14:27:48.108;869;811;303;302;252;39;220;38;-26;45;777;301;-27;2;248;166;358;749;390;161;219;7;826;358;363;143;362;302;825;153.0;78.0;1093.0;89.0;119.0;0;100;44;1;0;0;1;1;0;0;1;0;0;0;0;38756.44921875;11310.2373046875;24196.373046875;1353.96240234375;771.0;369931;757.0;1208.0;Calculated values ==>;1568204868.108;360.06000000000006;354.26;303.46000000000004;303.36;298.36;277.06;274.1680685717883;295.16;276.96000000000004;270.56;277.66;350.86;303.26000000000005;270.46000000000004;273.36;297.96000000000004;289.76000000000005;308.96000000000004;348.06000000000006;289.26000000000005;295.06;348.86;350.26;273.86;243.1966462407574;267.8393353686513;274.1680685717883;312.16;8259999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3020000.0;8250000.0;0.025500000000000002;0.013000000000000001;0.18216666666666667;0.014833333333333334;0.01983333333333333;0.04533333333333334;3.015571915628697;11310.2373046875;24196.373046875;1353.96240234375;38756.44921875;499500.25976142724;490928.86931418715;283057.89120142796;282579.1155158187;262692.6668911687;430280.9020939914;461842.5002642921;437869.15320432716;472785.5327691947;531536.0717182884;480084.9040260882;437713.4967235476;442110.7359169888;465699.07969398145;455234.54990057624;334489.6759842547;481186.7031267377;453676.4608853369;461708.1977795224;317459.4925940039;323329.7980282076;469026.00599727634;202245.78778607416;237601.08303029143;274.0706542275642;4294356.379097042;1477645.0284911294;343762.35752735264;1730712.3695381565;0;4;4;34;53;43;31;7;221;226;1839436045345.1406;702763738095.2535;1547218269540.0344;42922.72306702509;3957.2399034661657;0.0;10159.52253529847;6368937.249135874;1155982.6847293247;101147.50635171492;1331406.0862888983;1.5474389366276202;0.20436907149523229
8485;2019-09-11 14:28:45.128;869;811;307;306;245;35;220;36;-26;44;772;302;-27;3;248;164;358;750;387;154;220;8;831;357;362;141;360;301;829;210.0;-2.0;1422.0;40.0;122.0;0;100;42;1;0;0;1;1;0;0;1;0;0;1;0;38874.9921875;11238.1201171875;24252.017578125;1349.2470703125;772.0;369932;757.0;1209.0;Calculated values ==>;1568204925.128;360.06000000000006;354.26;303.86;303.76000000000005;297.66;276.66;274.0616903277293;295.16;276.76000000000005;270.56;277.56;350.36;303.36;270.46000000000004;273.46000000000004;297.96000000000004;289.56;308.96000000000004;348.16;288.56;295.16;348.86;350.36;273.96000000000004;242.77792619122317;267.7187500070086;274.0616903277293;311.86;8309999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3010000.0;8290000.000000001;0.035;0.0;0.23700000000000002;0.006666666666666667;0.02033333333333333;0.05533333333333333;3.017879528747087;11238.1201171875;24252.017578125;1349.2470703125;38874.9921875;499048.9722741806;490537.20960318693;284620.541606676;284129.59989004803;260157.16395703924;430346.717906069;461994.71921587875;438095.2167564963;472948.58913472976;531090.452907455;480320.730460784;437940.2675631159;442466.16301167716;465987.6186816921;455121.83405515505;329217.6789775108;480916.9031587271;452844.7452549252;461994.71921587875;317459.4925940039;323749.15769815433;469398.3044737421;202149.5478824854;232455.15401004942;274.02865134777716;4294971.176984195;1477823.5989549856;343783.7654445859;1731096.0538760056;0;4;4;34;53;43;31;7;221;226;1839642742845.0715;702844706495.2264;1547390184839.9768;55919.12352314058;1781.6583772750448;-0.0;12701.189274722556;6369720.021648469;1156028.133615416;101147.50635171492;1331587.1304259775;1.9110517622115826;0.24145364016762447
8486;2019-09-11 14:29:45.119;870;811;303;301;251;37;221;36;-27;44;769;302;-28;4;249;166;357;748;385;158;221;9;823;357;361;140;360;301;821;344.0;120.0;1052.0;90.0;121.0;0;100;38;1;0;0;1;1;0;0;1;0;0;0;0;38180.359375;10768.072265625;24069.1484375;1359.41125488281;772.0;369933;758.0;1209.0;Calculated values ==>;1568204985.119;360.16;354.26;303.46000000000004;303.26000000000005;298.26000000000005;276.86;274.0616903277293;295.26000000000005;276.76000000000005;270.46000000000004;277.56;350.06000000000006;303.36;270.36;273.56;298.06;289.76000000000005;308.86;347.96000000000004;288.96000000000004;295.26000000000005;348.96000000000004;350.36;274.06;242.56692532238324;267.7187500070086;274.0616903277293;311.66;8230000.0;3570000.0000000005;3610000.0;1400000.0;3600000.0;3010000.0;8209999.999999999;0.05733333333333333;0.02;0.1753333333333333;0.015000000000000001;0.020166666666666666;0.0775;3.017879528747087;10768.072265625;24069.1484375;1359.41125488281;38180.359375;499916.3646291797;491319.584554964;283440.50765081675;282471.7528148724;262517.3647582786;430346.717906069;462280.22558120737;437940.2675631159;473079.08457772195;530777.8931341006;480320.730460784;437785.01000687695;442613.016394442;466117.788102169;455402.2042817116;335725.7023831789;481456.5170666302;453591.65705251123;462280.22558120737;317878.7554427003;323749.15769815433;469633.2381088445;202025.78428009612;223211.12089914383;273.98047589840917;4295613.2085940195;1478006.9563835762;343806.33421144926;1731498.669857589;0;4;4;34;53;43;31;7;221;226;1839859610309.844;702928993850.1381;1547570757749.7874;41363.6727356228;4014.1118074312258;0.0;18527.855612859923;6370530.590012947;1156076.4244555251;101147.50635171492;1331847.3334301282;1.7655134386550584;0.20923447034972673
8487;2019-09-11 14:30:45.140;869;811;307;306;244;34;221;35;-27;43;768;302;-28;4;249;163;357;749;382;153;221;10;829;355;360;138;359;300;828;265.0;76.0;1085.0;44.0;120.0;0;100;34;1;0;0;1;1;0;0;1;0;0;1;0;38241.28125;10525.6083984375;24222.986328125;1359.20971679688;772.0;369934;758.0;1208.0;Calculated values ==>;1568205045.14;360.06000000000006;354.26;303.86;303.76000000000005;297.56;276.56;273.8482719121499;295.26000000000005;276.66;270.46000000000004;277.46000000000004;349.96000000000004;303.36;270.36;273.56;298.06;289.46000000000004;308.86;348.06000000000006;288.46000000000004;295.26000000000005;348.96000000000004;350.36;274.16;242.14157278889297;267.5978703862781;273.8482719121499;311.36;8290000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;3000000.0;8280000.0;0.04416666666666667;0.012666666666666666;0.18083333333333332;0.007333333333333333;0.02;0.06416666666666666;3.015383350476825;10525.6083984375;24222.986328125;1359.20971679688;38241.28125;499229.6236481197;490635.21318913496;284720.3201846403;284227.19685321226;259862.46163498276;430477.46260093397;462431.52345146996;438165.9764317512;473241.6031071014;530749.3400941265;480441.5090216997;438011.42202021845;442819.4072827742;466261.3989570346;455317.5800407417;329082.71062576544;480862.5329939406;453048.95603481703;462431.52345146996;317878.7554427003;323749.15769815433;470002.91871598386;201607.5228278209;227512.81031566072;273.80839685601387;4296250.278497239;1478184.4658294462;343828.99731557985;1731901.245167014;0;4;4;34;53;43;31;7;221;226;1840075986015.3735;703012423040.3422;1547751120855.2288;42777.6536933774;1968.2329031798615;0.0;15073.950759547759;6371232.013147107;1156126.294776741;101147.50635171492;1332127.4464891856;1.6567010450591528;0.1958337936399562
8488;2019-09-11 14:31:45.110;871;811;305;304;250;35;222;35;-28;43;768;301;-29;5;250;164;356;748;390;156;222;11;824;354;359;143;358;300;823;-2.0;81.0;319.0;63.0;122.0;0;100;29;1;0;0;1;1;0;0;1;0;0;0;0;37629.07421875;10068.2333984375;24150.5703125;1337.87719726562;772.0;369935;758.0;1210.0;Calculated values ==>;1568205105.11;360.26;354.26;303.66;303.56;298.16;276.66;273.7412296467126;295.36;276.66;270.36;277.46000000000004;349.96000000000004;303.26000000000005;270.26000000000005;273.66;298.16;289.56;308.76000000000005;347.96000000000004;288.76000000000005;295.36;348.96000000000004;350.36;274.26000000000005;243.1966462407574;267.5978703862781;273.7412296467126;312.16;8240000.000000001;3540000.0;3590000.0;1430000.0;3579999.9999999995;3000000.0;8230000.0;0.0;0.013500000000000002;0.05316666666666667;0.0105;0.02033333333333333;0.02033333333333333;3.0203757070173496;10068.2333984375;24150.5703125;1337.87719726562;37629.07421875;499972.3526424629;491124.34486179455;284228.8945202341;283735.58893744217;262088.76070384134;430542.39183029096;462715.43254397233;438011.42202021845;472588.3698738022;530749.3400941265;480326.94079180044;437856.56215164;442965.4704623134;466534.3108773681;455624.37797550496;332131.4053015389;481240.7603049132;453650.55769495555;462715.43254397233;317878.7554427003;323749.15769815433;469423.14637040184;200924.935240982;284228.8945202341;273.53706075284083;4296882.215330786;1478355.9953694793;343851.461801923;1732304.1565811236;0;4;4;34;53;43;31;7;221;226;1840291578164.6194;703096680890.0474;1547931030854.5994;12605.098213762738;2819.2312168589087;0.0;3629.2262731493443;6371693.305316587;1156166.170363168;101147.50635171492;1332283.2283673421;0.5358642937725729;0.07432894045814878
8489;2019-09-11 14:32:45.100;871;814;308;307;243;32;222;33;-28;42;762;301;-29;10;250;161;356;752;377;150;222;12;832;352;357;139;356;300;831;174.0;-2.0;703.0;85.0;123.0;0;0;25;1;0;0;1;1;0;0;1;1;0;0;0;38569.765625;9818.958984375;24312.515625;2317.82836914062;772.0;369936;758.0;26.0;Calculated values ==>;1568205165.1;360.26;354.56000000000006;303.96000000000004;303.86;297.46000000000004;276.36;273.5264737036516;295.36;276.46000000000004;270.36;277.36;349.36;303.26000000000005;270.26000000000005;274.16;298.16;289.26000000000005;308.76000000000005;348.36;288.16;295.36;348.96000000000004;350.36;274.36;242.35481222062532;267.5978703862781;273.5264737036516;310.86;8320000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3000000.0;8309999.999999999;0.029;0.0;0.11716666666666667;0.014166666666666666;0.0205;0.0495;0.06490063502681909;9818.958984375;24312.515625;2317.82836914062;38569.765625;499252.4128808924;490801.3745132765;284915.41104165296;284423.4871308976;259417.5870988531;430671.36484660726;463015.90774916107;438011.42202021845;473013.37450241524;530124.3008302534;480326.94079180044;437856.56215164;443692.3600913442;466819.69984961615;455540.8593888144;324600.81912063516;481025.992050118;453140.38140994735;463015.90774916107;317878.7554427003;323749.15769815433;470064.77147337084;200659.9411874521;235553.62062202013;273.42438630984805;4297517.0998311965;1478521.6943515951;343881.92093761236;1732707.9483208254;0;4;4;34;53;43;31;7;222;226;1840506342364.6536;703181266790.0608;1548111000854.628;27809.681837572458;3816.568429050516;-0.0;11259.383212793477;6372030.039018762;1156221.459477171;101147.50635171492;1332407.2794344537;1.1765830886997926;0.142318471882188
8490;2019-09-11 14:33:45.131;876;848;305;304;241;31;222;31;-24;40;730;301;-28;24;251;159;357;770;385;148;222;11;833;351;356;129;355;299;831;0.0;76.0;654.0;86.0;123.0;0;0;21;1;0;0;1;1;0;0;1;1;0;0;0;38256.65625;9608.2255859375;24367.029296875;2353.31811523438;772.0;369937;756.0;0.0;Calculated values ==>;1568205225.131;360.76;357.96000000000004;303.66;303.56;297.26000000000005;276.26000000000005;273.4187578820637;295.36;276.26000000000005;270.76000000000005;277.16;346.16;303.26000000000005;270.36;275.56;298.26000000000005;289.06;308.86;350.16;287.96000000000004;295.36;348.76;350.36;274.26000000000005;240.16925963744896;267.47669482898436;273.4187578820637;311.66;8330000.0;3510000.0;3560000.0;1290000.0;3550000.0;2990000.0;8309999.999999999;0.0;0.012666666666666666;0.109;0.014333333333333333;0.0205;0.0205;0.0;9608.2255859375;24367.029296875;2353.31811523438;38256.65625;499895.61730913026;495940.72087582387;283455.1693413065;282978.4233986859;258759.72285974486;430735.4089219946;463165.68256596546;438850.44880392915;474114.60106150573;526863.2132115759;480447.7115871978;438236.7768127522;445894.0746071401;467090.7383467643;455430.03789196967;325590.4948432481;483924.27552016545;453028.4778228943;463165.68256596546;317040.2365367038;323749.15769815433;471307.4998227086;200330.56076076115;283455.1693413065;273.290729862989;4298157.650795381;1478683.6712015406;343920.86727028526;1733113.820788588;0;4;4;34;53;43;31;7;222;226;1840720352880.143;703261708330.2449;1548290793700.0393;25998.66779670531;3884.002793221247;0.0;3684.065521105509;6372478.673608246;1156285.6640594073;101147.50635171492;1332531.8725140365;0.9239761802049504;0.13089582821561674
8491;2019-09-11 14:34:45.131;881;872;302;301;238;30;222;30;-15;38;728;303;-19;28;251;156;358;790;391;147;222;12;834;350;355;129;354;299;833;-2.0;85.0;785.0;120.0;125.0;0;0;16;1;0;0;1;1;0;0;1;1;0;0;0;37864.61328125;9138.6064453125;24479.291015625;2358.62719726562;789.0;369938;755.0;0.0;Calculated values ==>;1568205285.131;361.26;360.36;303.36;303.26000000000005;296.96000000000004;276.16;273.3108153835814;295.36;276.16;271.66;276.96000000000004;345.96000000000004;303.46000000000004;271.26000000000005;275.96000000000004;298.26000000000005;288.76000000000005;308.96000000000004;352.16;287.86;295.36;348.66;352.06000000000006;274.36;240.16925963744896;267.47669482898436;273.3108153835814;312.26000000000005;8340000.000000001;3500000.0;3550000.0;1290000.0;3540000.0;2990000.0;8330000.0;0.0;0.014166666666666666;0.13083333333333333;0.02;0.020833333333333332;0.020833333333333332;0.0;9138.6064453125;24479.291015625;2358.62719726562;37864.61328125;500537.449974386;499309.1020605535;281864.24461611966;281404.62962856;257711.19753390586;430799.1582183253;463315.15122866345;440214.53273417184;473921.41095746984;526654.32410943;480676.48876919365;439611.04937426426;446458.05325531313;467232.53252066195;455180.5306279469;326590.3637757668;486881.7665397348;453059.54249247717;463315.15122866345;316620.98725437425;330879.36315565393;471404.5141253463;200059.07928136716;281864.24461611966;273.1796663835618;4298791.994708141;1478839.894801801;343960.1334812228;1733520.8734578588;0;4;4;34;53;43;31;7;222;226;1840933652880.143;703339108330.2449;1548470193700.0393;31420.33849340861;5426.908696879584;0.0;3780.227221094662;6372957.16532733;1156363.2549884915;101147.50635171492;1332594.074953555;1.1292773495318498;0.16635716901873535
8492;2019-09-11 14:35:45.132;885;881;303;302;236;31;222;29;-6;38;745;305;-9;32;252;155;359;805;401;150;222;12;839;350;355;135;354;299;838;-2.0;83.0;919.0;189.0;127.0;0;100;10;1;0;0;1;1;0;0;1;0;0;0;0;36648.5;8844.0078125;24535.716796875;1375.08142089844;832.0;369939;753.0;0.0;Calculated values ==>;1568205345.132;361.66;361.26;303.46000000000004;303.36;296.76000000000005;276.26000000000005;273.3108153835814;295.36;276.06;272.56;276.96000000000004;347.66;303.66;272.26000000000005;276.36;298.36;288.66;309.06;353.66;288.16;295.36;348.46000000000004;356.36;274.36;241.49495122638035;267.47669482898436;273.3108153835814;313.26000000000005;8390000.0;3500000.0;3550000.0;1350000.0;3540000.0;2990000.0;8380000.0;0.0;0.013833333333333333;0.15316666666666665;0.0315;0.021166666666666667;0.021166666666666667;0.0;8844.0078125;24535.716796875;1375.08142089844;36648.5;500677.3453202557;500180.8579693386;281893.9243576717;281438.43619752413;256895.59141040038;430799.1582183253;463315.15122866345;441556.94245388557;473143.78782676667;528428.6472838819;480905.08116260427;441111.7799768891;447018.97109551297;467360.9363845398;455041.32678076427;324533.2465077596;488721.9526334179;453486.27250343625;463315.15122866345;315782.5089487807;348924.2399968048;470603.4154074653;199959.48078359078;281893.9243576717;273.1404737817215;4299412.947667112;1478989.7524180205;343991.24823824054;1733929.3386634428;0;4;4;34;53;43;31;7;222;226;1841146656429.8857;703418309650.1492;1548649596689.8225;37004.67787916681;8525.283940652047;0.0;3840.0826354359924;6373527.383299887;1156479.525198135;101147.50635171492;1332657.5785939924;1.4205242409424093;0.2222226135432679
