;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8493;2019-09-11 14:36:45.122;890;887;307;306;239;30;222;29;-1;38;762;306;-3;30;252;155;360;817;390;153;221;12;833;350;355;143;354;299;832;-1.0;87.0;780.0;143.0;122.0;0;100;6;1;0;0;1;1;0;0;1;0;0;0;0;36175.48828125;8415.00390625;24408.017578125;1356.240234375;857.0;369940;751.0;0.0;Calculated values ==>;1568205405.122;362.16;361.86;303.86;303.76000000000005;297.06;276.16;273.3108153835814;295.36;276.06;273.06;276.96000000000004;349.36;303.76000000000005;272.86;276.16;298.36;288.66;309.16;354.86;288.46000000000004;295.26000000000005;348.26;358.86;274.36;243.1966462407574;267.47669482898436;273.3108153835814;312.16;8330000.0;3500000.0;3550000.0;1430000.0;3540000.0;2990000.0;8320000.0;0.0;0.0145;0.13;0.02383333333333333;0.02033333333333333;0.02033333333333333;0.0;8415.00390625;24408.017578125;1356.240234375;36175.48828125;501935.846557516;501588.5643472357;284326.18129138043;283841.56924325606;258070.87022282436;430799.1582183253;463315.15122866345;442293.9462859474;472095.1348084983;530200.2803765697;481019.3085248542;441999.8727961359;446738.889340787;467360.9363845398;455041.32678076427;331372.14388894744;491163.2547227308;453911.42381166504;463183.32317938417;314944.0575458753;359422.2341604596;469522.3774010839;199994.21523995217;284326.18129138043;273.15414474133206;4300019.713091791;1479133.55354485;344014.0054585358;1734337.1351392237;0;4;4;34;53;43;31;7;222;226;1841359620929.9197;703501695750.1625;1548828966789.851;31498.96503597938;6423.754531506973;0.0;3636.7618850560757;6374098.151846989;1156604.0797562026;101147.50635171492;1332719.8752471667;1.215926832900074;0.18189893988567996
8494;2019-09-11 14:37:45.103;891;890;306;305;243;30;221;29;2;38;765;306;0;35;253;156;358;818;387;153;220;13;825;349;354;148;352;300;824;200.0;88.0;590.0;117.0;119.0;0;100;5;1;0;0;1;1;0;0;1;0;0;0;0;35831.4140625;8282.2529296875;24232.279296875;1343.76379394531;866.0;369941;749.0;0.0;Calculated values ==>;1568205465.103;362.26;362.16;303.76000000000005;303.66;297.46000000000004;276.16;273.20264511476705;295.26000000000005;276.06;273.36;276.96000000000004;349.66;303.76000000000005;273.16;276.66;298.46000000000004;288.76000000000005;308.96000000000004;354.96000000000004;288.46000000000004;295.16;348.06000000000006;359.76;274.46000000000004;244.22491754036054;267.5978703862781;273.20264511476705;311.86;8250000.0;3490000.0;3540000.0;1480000.0;3520000.0000000005;3000000.0;8240000.000000001;0.03333333333333333;0.014666666666666666;0.09833333333333334;0.0195;0.01983333333333333;0.05316666666666667;0.0;8282.2529296875;24232.279296875;1343.76379394531;35831.4140625;502782.3571039333;502725.8863074849;284625.91110478557;284129.33944982453;259682.6636864456;430862.6128555636;463332.75784822745;442526.58117228496;471432.6538135293;530436.8597464686;480899.31561383826;442232.80960689666;447247.5373922678;467771.10537312407;455348.32000140735;335683.0386530217;492091.8817837769;454082.5290026388;463201.08628054545;314105.63291466556;363202.8056056646;468939.0304431381;199806.86102307297;231447.82327926042;273.0760739908823;4300619.580592574;1479272.653289487;344036.49836707447;1734742.3425898156;0;4;4;34;53;43;31;7;222;226;1841572253574.7305;703588968105.0847;1549008609884.6912;23867.439148005848;5248.07730369127;0.0;12321.548482901655;6374559.392442322;1156701.314220742;101147.50635171492;1332852.8190545733;1.2238378715071938;0.15282918254992775
8495;2019-09-11 14:38:45.133;889;891;303;303;241;28;221;27;6;37;755;304;4;52;253;154;356;819;386;149;220;13;825;347;352;140;351;304;823;142.0;79.0;809.0;139.0;118.0;0;0;8;1;0;0;1;1;0;0;1;1;0;0;0;36831.06640625;8503.3671875;24226.28125;2339.1279296875;869.0;369942;747.0;0.0;Calculated values ==>;1568205525.133;362.06000000000006;362.26;303.46000000000004;303.46000000000004;297.26000000000005;275.96000000000004;272.9856168485579;295.26000000000005;275.86;273.76000000000005;276.86;348.66;303.56;273.56;278.36;298.46000000000004;288.56;308.76000000000005;355.06000000000006;288.06;295.16;347.86;360.06000000000006;274.46000000000004;242.56692532238324;268.0796299477929;272.9856168485579;311.76000000000005;8250000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3040000.0;8230000.0;0.023666666666666666;0.013166666666666667;0.13483333333333333;0.023166666666666665;0.019666666666666666;0.043333333333333335;0.0;8503.3671875;24226.28125;2339.1279296875;36831.06640625;502494.0901642138;502957.32127240516;283247.6333560604;283247.6333560604;259056.44406776372;430988.63858405815;463630.7160577749;442285.3213856606;472391.7460337592;529088.6247878366;480187.65850458475;441988.93246200663;448860.518063585;467911.65304029145;455406.17671928706;331019.0423407487;492340.1208317098;453860.6888816288;463499.5827140881;313267.23492439475;364463.1524481646;470028.2500469368;199297.6538444933;237398.02916128142;272.86671607988274;4301225.404023193;1479412.6033971473;344067.20447680564;1735146.3658381826;0;4;4;34;53;43;31;7;223;226;1841784159474.6294;703675411305.0435;1549189900484.6047;32762.837173467393;6271.92547868994;0.0;9797.73398728829;6375031.547370927;1156797.3622438945;101147.50635171492;1333037.2385720806;1.3924779161994458;0.18699430173760767
8496;2019-09-11 14:39:45.094;889;893;303;302;238;28;222;26;9;35;749;303;7;61;253;153;356;823;391;150;221;14;828;347;352;136;351;305;827;274.0;72.0;860.0;158.0;120.0;0;0;11;1;0;0;1;1;0;0;1;1;0;0;0;37274.6328125;8755.8623046875;24304.310546875;2363.25854492188;870.0;369943;745.0;0.0;Calculated values ==>;1568205585.094;362.06000000000006;362.46000000000004;303.46000000000004;303.36;296.96000000000004;275.96000000000004;272.9856168485579;295.36;275.76000000000005;274.06;276.66;348.06000000000006;303.46000000000004;273.86;279.26000000000005;298.46000000000004;288.46000000000004;308.76000000000005;355.46000000000004;288.16;295.26000000000005;347.66;360.16;274.56;241.71165711629368;268.19934244402924;272.9856168485579;312.26000000000005;8280000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3050000.0;8270000.0;0.04566666666666667;0.012;0.14333333333333334;0.026333333333333334;0.02;0.06566666666666666;0.0;8755.8623046875;24304.310546875;2363.25854492188;37274.6328125;502230.65057696117;502895.5761469193;282871.17250935966;282396.28855593485;257924.39324046994;430988.63858405815;463761.73777380685;442521.2416164823;472720.47428543336;528384.3830754816;479951.2726373793;442225.1804755989;449917.82812037505;467911.65304029145;455267.7258953789;327990.16715214984;492560.7157593427;454001.61413244915;463630.7160577749;312428.86344474956;364883.28560102184;470665.25215363293;199347.7185771763;224786.3339879936;272.8864815756752;4301842.550112912;1479556.3368225782;344106.36555963394;1735550.5245638266;0;4;4;34;53;43;31;7;223;226;1841995222195.348;703758157485.3251;1549372481730.226;34854.87163563386;7144.695050846691;0.0;15684.114422582305;6375594.662016997;1156909.0947419931;101147.50635171492;1333249.449282873;1.6284046698758752;0.20936325902631636
8497;2019-09-11 14:40:45.105;891;896;305;304;238;28;223;26;10;34;757;305;9;67;254;152;356;831;389;153;222;14;834;348;352;134;351;304;833;-2.0;81.0;752.0;214.0;121.0;0;0;11;1;0;0;1;1;0;0;1;1;0;0;0;37492.6640625;8844.5224609375;24464.033203125;2359.90942382812;871.0;369944;743.0;-1.0;Calculated values ==>;1568205645.105;362.26;362.76;303.66;303.56;296.96000000000004;275.96000000000004;273.0942459734351;295.46000000000004;275.76000000000005;274.16;276.56;348.86;303.66;274.06;279.86;298.56;288.36;308.76000000000005;356.26;288.46000000000004;295.36;347.46000000000004;360.26;274.56;241.2770596917726;268.0796299477929;273.0942459734351;312.06;8340000.000000001;3479999.9999999995;3520000.0000000005;1340000.0;3510000.0;3040000.0;8330000.0;0.0;0.013500000000000002;0.12533333333333332;0.035666666666666666;0.020166666666666666;0.020166666666666666;-0.002480084250927712;8844.5224609375;24464.033203125;2359.90942382812;37492.6640625;501992.9719119568;502804.4242492307;283269.43099922186;282796.5011340576;257711.19753390586;430925.7729439634;463892.64845557977;442875.1821116291;472884.4304738556;529297.6306174517;480302.71370895987;442728.0766999201;450918.5752778107;468039.15958992945;454960.76788432384;323138.9113564801;493197.7435153434;454423.3790500967;463761.73777380685;311590.51834565785;365303.4275551246;470933.0218839325;199431.64551391074;283269.43099922186;272.9238613397347;4302465.725147167;1479703.0335849014;344145.7325086041;1735957.0019350462;0;4;4;34;53;43;31;7;223;226;1842206460915.0593;703839172335.2144;1549555215224.9763;30511.589920247367;9683.549090530776;0.0;3639.928186620797;6376139.482394646;1157049.3558194637;101147.50635171492;1333410.5124939058;1.2289586078174377;0.19210055154706138
8498;2019-09-11 14:41:45.105;895;900;306;306;242;27;223;26;5;33;770;307;6;67;255;153;357;837;389;154;222;15;833;347;351;133;350;305;831;185.0;78.0;1218.0;96.0;116.0;0;0;13;1;0;0;1;1;0;0;1;1;0;0;0;37633.640625;8951.81640625;24445.703125;2379.15161132812;869.0;369945;740.0;-1.0;Calculated values ==>;1568205705.105;362.66;363.16;303.76000000000005;303.76000000000005;297.36;275.86;272.9856168485579;295.46000000000004;275.76000000000005;273.66;276.46000000000004;350.16;303.86;273.76000000000005;279.86;298.66;288.46000000000004;308.86;356.86;288.56;295.36;347.16;360.06000000000006;274.66;241.05796691057077;268.19934244402924;272.9856168485579;312.06;8330000.0;3470000.0000000005;3510000.0;1330000.0;3500000.0;3050000.0;8309999.999999999;0.030833333333333334;0.013000000000000001;0.20299999999999999;0.016;0.01933333333333333;0.050166666666666665;-0.0024804216950864285;8951.81640625;24445.703125;2379.15161132812;37633.640625;502659.8974294342;503555.1897350663;283936.800096946;283936.800096946;259088.05127634868;430988.63858405815;464040.6454654783;441928.13359203225;472917.67418972735;530579.5801781024;480412.03017476125;442076.7812560851;450739.0044921324;468306.40334251605;455267.7258953789;325590.4948432481;494293.10003640264;454733.0192483894;463909.99922022235;310333.04987691523;364463.1524481646;471164.1450065859;199486.75305655907;232032.2861352464;272.9413404630913;4303091.77768623;1479851.3364087946;344185.2246838971;1736364.5830711138;0;4;4;34;53;43;31;7;223;226;1842417360915.0593;703919272335.2144;1549737915224.9763;49215.60024870105;4346.8382712004295;0.0;11632.531939762961;6376803.875646054;1157166.2757141448;101147.50635171492;1333537.782994959;1.822276035683917;0.23945621733520564
8499;2019-09-11 14:42:45.095;897;903;305;304;241;27;223;26;-18;32;782;309;-16;69;255;153;357;840;393;154;222;16;834;346;350;131;349;306;833;-3.0;0.0;1395.0;110.0;116.0;0;0;19;1;0;0;1;1;0;0;1;1;0;0;0;38280.625;9322.166015625;24475.54296875;2387.373046875;867.0;369946;738.0;0.0;Calculated values ==>;1568205765.095;362.86;363.46000000000004;303.66;303.56;297.26000000000005;275.86;272.8767566201714;295.46000000000004;275.76000000000005;271.36;276.36;351.36;304.06;271.56;280.06;298.66;288.46000000000004;308.86;357.16;288.56;295.36;346.96000000000004;359.86;274.76000000000005;240.61611355647437;268.3187672390254;272.8767566201714;312.46000000000004;8340000.000000001;3460000.0;3500000.0;1310000.0;3490000.0;3060000.0;8330000.0;0.0;0.0;0.23249999999999998;0.018333333333333333;0.01933333333333333;0.01933333333333333;0.0;9322.166015625;24475.54296875;2387.373046875;38280.625;502861.6653052645;503813.51019799546;283269.43099922186;282796.5011340576;258686.7617013004;431051.2098666511;464188.3465130001;438210.9650467479;473081.36623795505;531757.1752841944;480521.62027995684;438522.0130485024;450832.1266395217;468445.98374104773;455435.2880278432;324818.06508850824;494555.57367381576;454901.96289435565;464057.96313179616;309494.7701623936;363622.9124696232;471527.5025985663;199220.28218848244;283269.43099922186;272.8319202486536;4303724.2911300585;1480003.5942151367;344224.93910254864;1736772.1921757846;0;4;4;34;53;43;31;7;223;226;1842627625865.0928;703998459135.2269;1549921184675.0054;55565.33376454671;4992.299040851538;-0.0;3495.2449545631025;6377676.904567228;1157244.0888874002;101147.50635171492;1333663.8267916306;1.7701459873614296;0.2589693067913862
8500;2019-09-11 14:43:45.076;899;906;304;303;239;26;223;25;-19;32;792;309;-19;59;255;152;357;845;388;153;222;16;840;345;350;131;349;308;838;179.0;75.0;1584.0;47.0;114.0;0;0;26;1;0;0;1;1;0;0;1;1;0;0;0;38975.1875;10007.3623046875;24668.0390625;2395.22802734375;865.0;369947;737.0;0.0;Calculated values ==>;1568205825.076;363.06000000000006;363.76;303.56;303.46000000000004;297.06;275.76000000000005;272.7676641592781;295.46000000000004;275.66;271.26000000000005;276.36;352.36;304.06;271.26000000000005;279.06;298.66;288.36;308.86;357.66;288.46000000000004;295.36;346.86;359.66;274.76000000000005;240.61611355647437;268.5567601203482;272.7676641592781;311.96000000000004;8400000.0;3450000.0;3500000.0;1310000.0;3490000.0;3080000.0;8380000.0;0.029833333333333333;0.0125;0.264;0.007833333333333333;0.019;0.04883333333333333;0.0;10007.3623046875;24668.0390625;2395.22802734375;38975.1875;502627.8340200763;503813.2627744728;282353.5465366682;281893.9243576717;257858.77197265794;431113.4868728058;464188.3465130001;437601.09044165985;473081.36623795505;532651.7441594326;480280.1304233117;437601.09044165985;449090.9801531781;468445.98374104773;455464.5207381245;320847.23608346574;494837.6019186956;454762.4379552217;464057.96313179616;309075.640036128;362782.70746645995;471527.5025985663;199027.99312905333;231448.17431836424;272.75171767419334;4304367.88569748;1480164.622609185;344264.78149071214;1737181.592341228;0;4;4;34;53;43;31;7;223;226;1842837559364.9058;704077034245.157;1550105326344.8413;62983.297690528125;2134.579490844518;0.0;11359.111353722592;6378664.496991808;1157303.4607347376;101147.50635171492;1333787.5738950938;2.0630075556898237;0.26846353882529517
8501;2019-09-11 14:44:45.096;903;910;303;302;238;26;224;24;-18;31;801;309;-19;53;256;152;359;850;394;155;223;17;848;346;351;135;349;307;847;286.0;80.0;1328.0;137.0;113.0;0;100;30;1;0;0;1;1;0;0;1;0;0;0;0;38610.2265625;10428.6943359375;24835.90234375;1255.021484375;863.0;369948;735.0;0.0;Calculated values ==>;1568205885.096;363.46000000000004;364.16;303.46000000000004;303.36;296.96000000000004;275.76000000000005;272.8767566201714;295.56;275.56;271.36;276.26000000000005;353.26;304.06;271.26000000000005;278.46000000000004;298.76000000000005;288.36;309.06;358.16;288.66;295.46000000000004;346.66;359.46000000000004;274.86;241.49495122638035;268.43790593516167;272.8767566201714;312.56;8480000.0;3460000.0;3510000.0;1350000.0;3490000.0;3070000.0;8470000.0;0.04766666666666666;0.013333333333333334;0.22133333333333333;0.022833333333333334;0.01883333333333333;0.06649999999999999;0.0;10428.6943359375;24835.90234375;1255.021484375;38610.2265625;502511.5625851277;503614.11367083073;281150.03693047405;280708.2927464939;257229.16900875277;431051.2098666511;464171.182377635;437985.2681005028;472460.9817075043;533665.1505100889;480400.95739200833;437828.56808052456;448441.18314597476;468572.8447201448;455297.035184393;319248.2744653994;494748.2900915609;454872.74481323524;464040.6454654783;308237.3991652946;361942.53728597105;471092.8683005434;199226.81104916893;222428.12564713252;272.8344985925061;4305014.646329502;1480334.9798479602;344295.21037621546;1737594.2626970971;0;4;4;34;53;43;31;7;223;226;1843047929464.8389;704156860845.1316;1550289887844.7827;52845.20516069522;6207.608307239717;0.0;16067.232567919991;6379630.056261102;1157373.0021391101;101147.50635171492;1334016.2029453234;2.05697786045796;0.27006282096043627
8502;2019-09-11 14:45:45.127;908;914;304;303;238;31;225;26;-11;32;806;310;-12;31;256;153;360;853;388;160;224;19;856;351;356;144;356;316;858;-1.0;79.0;1764.0;285.0;101.0;98;100;61;1;0;0;1;0;0;0;1;0;0;0;0;25962.564453125;13066.171875;9448.3291015625;1424.2431640625;861.0;369949;734.0;0.0;Calculated values ==>;1568205945.127;363.96000000000004;364.56000000000006;303.56;303.46000000000004;296.96000000000004;276.26000000000005;273.4187578820637;295.66;275.76000000000005;272.06;276.36;353.76;304.16;271.96000000000004;276.26000000000005;298.76000000000005;288.46000000000004;309.16;358.46000000000004;289.16;295.56;346.56000000000006;359.26;275.06;243.40439225979637;269.49753711883926;273.4187578820637;311.96000000000004;8560000.0;3510000.0;3560000.0;1440000.0;3560000.0;3160000.0;8580000.0;0.0;0.013166666666666667;0.294;0.0475;0.016833333333333332;0.016833333333333332;0.0;13066.171875;9448.3291015625;1424.2431640625;25962.564453125;502544.47144356073;503245.9544220477;280729.36924104806;280299.15476339165;256864.66653812554;430735.4089219946;463561.2915065947;437039.1322159168;471369.63528795214;533522.4020929433;479424.26533197385;436878.1151619385;443521.3918649366;467592.11455659237;454593.1307186433;316836.8238098965;494173.1699828658;454728.515857866;463429.53646658803;307818.28838856175;361102.401775943;470081.34618783195;200477.6004284158;280729.36924104806;273.34846738753845;4305553.030944269;1480530.8715586178;344317.549117393;1737880.1122391252;0;4;4;34;53;43;31;7;223;226;1843260139050.3242;704240604090.3231;1550476884410.2104;69549.0903455253;12806.177923572266;0.0;3075.452814963256;6380650.535701427;1157531.5322229757;101147.50635171492;1334175.8077437747;3.5687219255199563;0.5478214317476081
8503;2019-09-11 14:46:45.107;911;916;305;305;233;51;227;34;-13;34;805;308;-13;19;250;153;362;855;389;175;227;20;859;362;367;150;367;313;860;-1.0;81.0;729.0;71.0;68.0;98;100;67;1;0;0;1;0;0;0;1;0;0;0;0;26606.51953125;13684.76953125;9399.283203125;1389.46911621094;858.0;369950;732.0;0.0;Calculated values ==>;1568206005.107;364.26;364.76;303.66;303.66;296.46000000000004;278.26000000000005;274.5913991737795;295.86;276.56;271.86;276.56;353.66;303.96000000000004;271.86;275.06;298.16;288.46000000000004;309.36;358.66;290.66;295.86;346.36;358.96000000000004;275.16;244.62907804385475;269.14681796795327;274.5913991737795;312.06;8590000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3130000.0;8600000.0;0.0;0.013500000000000002;0.1215;0.011833333333333333;0.011333333333333334;0.011333333333333334;0.0;13684.76953125;9399.283203125;1389.46911621094;26606.51953125;502722.17582787294;503364.82144013984;281009.2236100096;281009.2236100096;255241.91181166391;430014.67791919125;462175.02648618136;437408.94190281845;470766.7637076458;533639.4875039336;479557.21629876667;437408.94190281845;442348.23877446656;465236.6699430183;452700.66189737874;317825.6474618213;494290.26735733566;454992.33547233755;462175.02648618136;306980.0860723078;359842.2631860435;469366.2626612982;203417.09493949337;281009.2236100096;274.5433745437336;4305990.9606190445;1480753.721762237;344340.9889038686;1738037.1233205688;0;4;4;34;53;43;31;7;223;226;1843476966750.393;704328774690.3512;1550665521510.2705;28430.009406043995;3147.0651513746902;0.0;2053.212432596614;6381466.75603545;1157664.431600745;101147.50635171492;1334218.532374559;1.374149874927385;0.2002850227766372
8504;2019-09-11 14:47:48.128;908;914;299;299;253;62;230;43;-14;38;792;307;-15;27;245;161;363;853;383;187;229;20;851;372;377;148;377;312;852;-1.0;87.0;1245.0;364.0;52.0;98;12;75;1;0;0;1;0;0;0;1;1;0;0;0;28184.953125;14587.70703125;9255.8642578125;2455.16430664062;855.0;369951;731.0;0.0;Calculated values ==>;1568206068.128;363.96000000000004;364.56000000000006;303.06;303.06;298.46000000000004;279.36;275.63479819532273;296.16;277.46000000000004;271.76000000000005;276.96000000000004;352.36;303.86;271.66;275.86;297.66;289.26000000000005;309.46000000000004;358.46000000000004;291.86;296.06;346.26;358.66;275.16;244.22491754036054;269.02936301313275;275.63479819532273;311.46000000000004;8510000.0;3720000.0000000005;3770000.0000000005;1480000.0;3770000.0000000005;3120000.0;8520000.0;0.0;0.0145;0.2075;0.06066666666666667;0.008666666666666666;0.008666666666666666;0.0;14587.70703125;9255.8642578125;2455.16430664062;28184.953125;502978.1771132189;503762.7218147487;279036.4359413398;279036.4359413398;261934.01173967033;429328.3091220336;461053.9559510031;437478.7579247441;471432.6538135293;532353.490354067;479562.8491441304;437319.724394416;443742.5085081118;463094.4242136592;452109.6524651216;322962.5632471285;494734.4690223848;455023.4628231149;460916.8568419294;306560.99450073834;358582.20175259834;469638.649770301;205729.22078002305;279036.4359413398;275.48003107589267;4306470.545812552;1481001.1883931893;344374.6406597838;1738200.4102714616;0;4;4;34;53;43;31;7;224;226;1843711404870.0525;704422675980.2148;1550862462134.9844;48088.02895752961;16010.505358743529;0.0;1576.2969811384428;6382136.51204777;1157832.1162187124;101147.50635171492;1334250.3011679521;2.4972619333129464;0.40511547427089933
8505;2019-09-11 14:48:45.118;902;909;295;294;256;71;232;53;-15;43;780;308;-16;32;241;175;364;847;393;197;232;19;845;384;388;147;388;311;846;-2.0;79.0;987.0;234.0;42.0;98;43;80;1;0;0;1;0;0;0;1;1;0;1;0;27887.498046875;14553.751953125;9087.404296875;2598.51513671875;852.0;369952;730.0;-1.0;Calculated values ==>;1568206125.118;363.36;364.06000000000006;302.66;302.56;298.76000000000005;280.26000000000005;276.8598123268743;296.36;278.46000000000004;271.66;277.46000000000004;351.16;303.96000000000004;271.56;276.36;297.26000000000005;290.66;309.56;357.86;292.86;296.36;346.16;358.36;275.06;244.02132995426717;268.91163127593666;276.8598123268743;312.46000000000004;8450000.0;3840000.0;3879999.9999999995;1470000.0;3879999.9999999995;3110000.0;8460000.0;0.0;0.013166666666666667;0.16449999999999998;0.039;0.007;0.007;-0.0024832697731715834;14553.751953125;9087.404296875;2598.51513671875;27887.498046875;502627.4381525825;503555.68793252844;277780.64626639633;277363.7317577599;263185.03990674985;428465.0848360747;459619.74530871696;437548.62350390764;472061.919703908;531172.2222563244;479800.6853377961;437389.9950341223;444676.21458284307;460874.96355087636;452062.6668569953;328469.8558263428;494388.5807243982;454614.9151044715;459619.74530871696;306141.9092990094;357322.216966979;469674.7724563722;208757.2945567454;277780.64626639633;276.6883612172687;4306914.374839332;1481231.851135939;344414.64193638455;1738345.6023374486;0;4;4;34;53;43;31;7;224;226;1843929391620.0889;704506736230.2289;1551039985985.0142;37636.17361180819;10175.781638085446;0.0;1272.8736932962445;6382815.042923499;1158039.3879542956;101147.50635171492;1334272.8531452804;1.8706342857645024;0.303245901078547
8506;2019-09-11 14:49:45.099;892;902;302;301;264;65;233;56;-23;48;775;312;-24;37;239;185;362;841;390;196;232;18;878;378;383;144;381;302;873;-2.0;80.0;2682.0;131.0;37.0;56;52;67;1;0;0;1;0;1;0;1;1;0;1;0;46150.203125;13779.5283203125;28132.57421875;2589.13330078125;847.0;369953;729.0;0.0;Calculated values ==>;1568206185.099;362.36;363.36;303.36;303.26000000000005;299.56;279.66;276.25090830309495;296.46000000000004;278.76000000000005;270.86;277.96000000000004;350.66;304.36;270.76000000000005;276.86;297.06;291.66;309.36;357.26;292.76000000000005;296.36;346.06000000000006;357.86;274.96000000000004;243.40439225979637;267.8393353686513;276.25090830309495;312.16;8780000.0;3779999.9999999995;3829999.9999999995;1440000.0;3810000.0;3020000.0;8730000.0;0.0;0.013333333333333334;0.447;0.021833333333333333;0.006166666666666667;0.006166666666666667;0.0;13779.5283203125;28132.57421875;2589.13330078125;46150.203125;498235.6991792027;500173.52318966;278817.3592764847;278410.221299529;264788.83336080326;428902.12800615287;460539.6954291337;438334.26632045925;472950.60946461116;531327.671585697;481346.0250237694;438179.53515710204;447146.25206275086;461673.68817206507;454566.2634031762;311492.326707371;490902.53007387556;455312.1116543729;460401.1949383973;305722.83045113535;355222.41127806646;469982.10152365523;207540.93227219555;278817.3592764847;276.1986978036155;4307531.160304614;1481467.8870362956;344457.8586503641;1738655.670605415;0;4;4;34;53;44;31;7;224;226;1844160618374.883;704594008585.1511;1551223827749.8506;103164.62031957388;5729.965528656869;0.0;1119.7669865817945;6383988.011314232;1158171.8938737344;101147.50635171492;1334292.785503682;2.4721639918213745;0.36345334266261753
8507;2019-09-11 14:50:45.109;903;909;313;313;272;50;231;51;-28;50;772;315;-29;34;241;186;363;833;386;181;230;16;850;366;371;139;369;298;846;-3.0;79.0;1060.0;109.0;36.0;62;45;55;1;0;0;1;0;1;0;1;1;0;0;0;44423.2421875;12428.27734375;27499.59375;2537.68530273438;842.0;369954;727.0;0.0;Calculated values ==>;1568206245.109;363.46000000000004;364.06000000000006;304.46000000000004;304.46000000000004;300.36;278.16;275.0112864084945;296.26000000000005;278.26000000000005;270.36;278.16;350.36;304.66;270.26000000000005;276.56;297.26000000000005;291.76000000000005;309.46000000000004;356.46000000000004;291.26000000000005;296.16;345.86;357.36;274.76000000000005;242.35481222062532;267.35522164206344;275.0112864084945;311.76000000000005;8500000.0;3660000.0;3710000.0;1390000.0;3690000.0;2980000.0;8460000.0;0.0;0.013166666666666667;0.17666666666666667;0.018166666666666668;0.006;0.006;0.0;12428.27734375;27499.59375;2537.68530273438;44423.2421875;502337.30062508176;503555.68793252844;285886.79034160706;285886.79034160706;268820.0242884023;429743.705733735;462107.4218045173;438461.08877795865;473796.9418580429;531316.556720135;482163.78629329655;438307.6172986034;447488.2920017346;463749.8801673841;456710.18191563094;323543.12667494605;492259.07297140587;455173.57518871746;461972.2184574451;304884.691753025;353122.8147616358;470458.9003634767;204270.75398326243;285886.79034160706;274.8916217708425;4308286.0648118835;1481686.3218165247;344500.5892593013;1739119.3492719808;0;4;4;34;53;44;31;7;224;226;1844386856074.8472;704678922735.1376;1551403857749.822;41373.62581372967;4835.751325907226;0.0;1056.5125686950282;6385192.697446048;1158259.956188782;101147.50635171492;1334310.9241892502;1.1130406314950567;0.16624639644551012
8508;2019-09-11 14:51:48.110;906;900;301;299;261;36;225;39;-32;48;771;316;-33;37;242;181;350;743;364;157;225;15;748;351;356;133;355;295;745;-2.0;117.0;956.0;435.0;27.0;1;20;40;1;0;0;1;0;1;0;1;1;0;1;0;51792.76953125;9991.462890625;21589.57421875;2367.17919921875;835.0;369955;726.0;0.0;Calculated values ==>;1568206308.11;363.76;363.16;303.26000000000005;303.06;299.26000000000005;276.76000000000005;273.4187578820637;295.66;277.06;269.96000000000004;277.96000000000004;350.26;304.76000000000005;269.86;276.86;297.36;291.26000000000005;308.16;347.46000000000004;288.86;295.66;345.76;356.66;274.66;241.05796691057077;266.98899913490544;273.4187578820637;309.56;7480000.0;3510000.0;3560000.0;1330000.0;3550000.0;2950000.0;7450000.0;0.0;0.0195;0.15933333333333335;0.0725;0.0045000000000000005;0.0045000000000000005;0.0;9991.462890625;21589.57421875;2367.17919921875;51792.76953125;511429.4374905206;510869.73087321006;293855.41234744433;292070.7482359365;270480.4299935104;430735.4089219946;463561.2915065947;438520.37345905404;474374.9679557028;531438.4957164275;482631.4324753179;438367.77478847804;448466.85809440346;465928.4623088799;458451.600018346;398719.9935054658;488678.18475976394;454305.82633570756;463561.2915065947;304465.6318710359;350183.7266411821;471164.1450065859;199652.6879349423;293855.41234744433;273.02386980717336;4309127.968276789;1481882.4976572026;344543.5075048752;1739548.8863091532;0;4;4;34;53;44;31;7;224;226;1844615864709.5837;704764604095.0391;1551590655714.6072;38059.58456017514;19684.580637694162;0.0;763.6764562161767;6385887.749068411;1158474.5124988183;101147.50635171492;1334326.851096004;1.7234437627662529;0.28507651487587876
8509;2019-09-11 14:52:45.100;883;876;276;275;239;22;221;26;-31;43;773;315;-32;35;242;172;326;629;349;137;220;13;785;333;338;131;337;297;784;1165.0;-1.0;281.0;179.0;59.0;1;1;37;1;0;0;1;0;1;0;1;1;0;0;0;44883.96484375;10225.8701171875;23050.3359375;2329.06469726562;824.0;369956;726.0;0.0;Calculated values ==>;1568206365.1;361.46000000000004;360.76;300.76000000000005;300.66;297.06;275.36;271.4400167685773;295.26000000000005;275.76000000000005;270.06;277.46000000000004;350.46000000000004;304.66;269.96000000000004;276.66;297.36;290.36;305.76000000000005;336.06;286.86;295.16;345.76;355.56000000000006;274.46000000000004;240.61611355647437;267.23344911666527;271.4400167685773;308.06;7850000.0;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2970000.0;7840000.000000001;0.19416666666666668;0.0;0.04683333333333333;0.029833333333333333;0.009833333333333333;0.20400000000000001;0.0;10225.8701171875;23050.3359375;2329.06469726562;44883.96484375;505130.55878399685;504233.91272108065;274145.2634215147;273713.06877460284;259931.6863750819;431837.87352777255;465683.47458980745;438225.1199557825;474147.34029804735;531495.7736613608;482282.095115334;438071.4457414646;447816.14760871185;468479.70052756404;460094.9907206226;307082.8298397748;465705.97513408214;454574.9387069598;465555.93491231726;304465.6318710359;345565.9636080181;471235.6892988843;195536.24189740742;199325.40224865117;271.3111933657924;4309893.191484144;1482042.523463912;344580.6795798343;1739902.2235980742;0;4;4;34;53;44;31;7;224;226;1844813620009.617;704839830895.0516;1551759346114.6355;11365.929122400565;8225.033514144061;-0.0;54311.02866338788;6386278.965738583;1158695.4248475377;101147.50635171492;1334762.782685628;2.0755913306986615;0.13857553174400228
8510;2019-09-11 14:53:45.121;878;877;266;265;214;18;225;15;-30;37;778;312;-31;33;241;161;323;689;361;135;225;13;729;343;347;126;348;303;732;-1.0;74.0;2623.0;599.0;47.0;1;1;37;1;0;0;0;0;0;0;1;1;0;1;0;16935.30859375;9498.869140625;0.0;2401.62622070312;807.0;369957;735.0;0.0;Calculated values ==>;1568206425.121;360.96000000000004;360.86;299.76000000000005;299.66;294.56;274.96000000000004;272.5487779782249;295.66;274.66;270.16;276.86;350.96000000000004;304.36;270.06;276.46000000000004;297.26000000000005;289.26000000000005;305.46000000000004;342.06000000000006;286.66;295.66;346.66;353.86;274.46000000000004;239.4893008659735;267.9596281332873;272.5487779782249;309.26000000000005;7290000.000000001;3429999.9999999995;3470000.0000000005;1260000.0;3479999.9999999995;3030000.0;7320000.0;0.0;0.012333333333333333;0.43716666666666665;0.09983333333333334;0.007833333333333333;0.007833333333333333;0.0;9498.869140625;0.0;2401.62622070312;16935.30859375;509248.95688391605;508858.926633649;273771.82513942773;273297.7975754564;253475.75092575178;431237.1583312671;464888.5841036876;437014.5942484492;474211.2612040692;531565.1381811216;481226.4755935515;436856.92125590425;446390.54166232125;466802.7717863549;457027.7625315064;391214.18660769146;481871.79167211865;452747.8705520784;464888.5841036876;308237.3991652946;338431.30337983277;471898.5833622075;198106.4261539992;273771.82513942773;272.3782133843009;4310408.532403599;1482206.9538219525;344620.1158020957;1740094.3769615034;0;4;4;34;53;44;31;7;224;226;1845019191935.1199;704916957880.2404;1551939409115.0762;104442.68748529039;27333.58369461947;0.0;1497.081278553369;6387244.375321141;1158991.8503709696;101147.50635171492;1335228.0130432697;11.198975203296886;1.6959025268203112
8511;2019-09-11 14:54:45.121;865;856;262;263;218;28;231;15;-20;32;787;311;-21;28;236;161;314;631;374;154;231;13;763;353;357;129;358;310;768;-1.0;-1.0;1656.0;394.0;52.0;1;1;56;1;0;0;0;0;0;0;1;1;0;0;0;16535.0;11403.376953125;0.0;2428.91796875;788.0;369958;774.0;0.0;Calculated values ==>;1568206485.121;359.66;358.76;299.36;299.46000000000004;294.96000000000004;275.96000000000004;273.6339639331285;296.26000000000005;274.66;271.16;276.36;351.86;304.26000000000005;271.06;275.96000000000004;296.76000000000005;289.26000000000005;304.56;336.26000000000005;288.56;296.26000000000005;350.56000000000006;351.96000000000004;274.46000000000004;240.16925963744896;268.7936212382143;273.6339639331285;310.56;7630000.0;3529999.9999999995;3570000.0000000005;1290000.0;3579999.9999999995;3100000.0;7680000.0;0.0;0.0;0.27599999999999997;0.06566666666666666;0.008666666666666666;0.008666666666666666;0.0;11403.376953125;0.0;2428.91796875;16535.0;504532.9758300188;502830.99538367806;269353.5376294396;269762.5560141048;253497.20006846802;430607.02586249536;464202.0896790568;436983.6325089788;473341.49414492835;531979.8649282418;480269.45831113606;436824.05902419396;444292.79366492986;464710.80611794995;455373.56023501215;301599.182690872;468127.81841269595;453709.9666255224;464202.0896790568;324587.8981780222;330459.8814860452;471501.512214833;200830.22196649553;269353.5376294396;273.49553891670774;4310687.45164188;1482381.139206067;344660.3703370078;1740094.3769615034;0;4;4;34;53;44;31;7;224;226;1845230391935.1199;704993457880.2404;1552123309115.0762;65178.341309725365;17774.081392974156;-0.0;1688.687451096682;6388657.883894433;1159367.7475800328;101147.50635171492;1335254.561116017;6.11909380416268;0.9539687916229453
8512;2019-09-11 14:55:45.132;843;856;268;269;232;53;235;22;-15;31;798;310;-16;27;232;164;317;688;378;173;235;13;804;364;369;140;369;313;807;-1.0;-1.0;511.0;163.0;48.0;1;1;72;1;0;0;0;0;0;0;1;1;0;0;0;17669.431640625;13488.3583984375;0.0;2424.77124023438;771.0;369959;814.0;0.0;Calculated values ==>;1568206545.132;357.46000000000004;358.76;299.96000000000004;300.06;296.36;278.46000000000004;274.8017692304317;296.66;275.36;271.66;276.26000000000005;352.96000000000004;304.16;271.56;275.86;296.36;289.56;304.86;341.96000000000004;290.46000000000004;296.66;354.56000000000006;350.26;274.46000000000004;242.56692532238324;269.14681796795327;274.8017692304317;310.96000000000004;8040000.000000001;3640000.0;3690000.0;1400000.0;3690000.0;3130000.0;8070000.0;0.0;0.0;0.08516666666666667;0.027166666666666665;0.008;0.008;0.0;13488.3583984375;0.0;2424.77124023438;17669.431640625;497704.2912322411;499324.3754110105;269397.13927832985;269784.4071875437;256684.1900184556;429879.7862731237;462947.63682529377;437089.72060350876;471801.8942764967;532907.0129414961;479789.7574883602;436929.5940270328;443539.3130676669;462544.86540630495;453933.9225991938;293574.48428630875;473110.03079716983;454368.36175129237;462947.63682529377;341368.83218197053;323329.7980282076;470028.2500469368;203633.29208792406;269397.13927832985;274.6363289872978;4310972.5408286;1482588.6083627532;344700.8251623859;1740094.3769615034;0;4;4;34;53;44;31;7;224;226;1845448231864.8223;705074172675.13;1552310243379.8208;19882.7058285773;7237.063024553178;-0.0;1548.4039803757114;6389366.8559073275;1159576.211994698;101147.50635171492;1335281.5418234654;1.8015420903652521;0.2850980262827395
8513;2019-09-11 14:56:45.102;833;853;276;277;243;71;238;41;-5;35;800;310;8;31;230;167;320;735;379;185;237;14;848;369;373;147;374;316;852;-1.0;-1.0;735.0;168.0;16.0;1;1;95;1;0;0;0;0;0;0;1;1;0;0;0;20504.81640625;16000.6875;0.0;2407.46166992188;759.0;369960;830.0;0.0;Calculated values ==>;1568206605.102;356.46000000000004;358.46000000000004;300.76000000000005;300.86;297.46000000000004;280.26000000000005;275.3239800832674;296.96000000000004;277.26000000000005;272.66;276.66;353.16;304.16;273.96000000000004;276.26000000000005;296.16;289.86;305.16;346.66;291.66;296.86;356.16;349.06000000000006;274.56;244.02132995426717;269.49753711883926;275.3239800832674;311.06;8480000.0;3690000.0;3729999.9999999995;1470000.0;3740000.0;3160000.0;8520000.0;0.0;0.0;0.1225;0.028;0.0026666666666666666;0.0026666666666666666;0.0;16000.6875;0.0;2407.46166992188;20504.81640625;492067.30676108977;494734.4690223848;269982.6173329405;270352.10417886806;258658.1119340676;429537.3511455088;462750.0658528056;437997.97551520466;471267.55247380707;532893.5768705253;479424.26533197385;440035.3822592901;443521.3918649366;461514.5519053414;453505.6388054544;289213.57394289825;475884.9021965023;455408.60839220474;462615.18414143776;348084.6227182084;318298.0250993184;469175.8739256364;204970.53953741;269982.6173329405;275.17495577776594;4311290.500503109;1482834.2275409994;344741.0736356859;1740094.3769615034;0;4;4;34;53;44;31;7;224;226;1845670720564.9285;705160229625.171;1552498849029.911;28545.860907279846;7397.749362870339;-0.0;513.6868448226593;6389770.225511291;1159698.1077862664;101147.50635171492;1335298.7173216385;1.9804977012323703;0.31219648305970304
8514;2019-09-11 14:57:45.143;839;850;277;277;245;76;239;46;-7;41;793;311;-7;40;230;169;321;759;387;193;238;14;842;372;377;150;377;321;845;-1.0;-1.0;674.0;232.0;0.0;0;19;98;1;0;0;0;0;0;0;1;1;0;1;0;20825.361328125;16282.8740234375;0.0;2554.62158203125;753.0;369961;829.0;0.0;Calculated values ==>;1568206665.143;357.06000000000006;358.16;300.86;300.86;297.66;280.76000000000005;275.63479819532273;297.06;277.76000000000005;272.46000000000004;277.26000000000005;352.46000000000004;304.26000000000005;272.46000000000004;277.16;296.16;290.06;305.26000000000005;349.06000000000006;292.46000000000004;296.96000000000004;356.06000000000006;348.46000000000004;274.56;244.62907804385475;270.0766712529157;275.63479819532273;311.86;8420000.0;3720000.0000000005;3770000.0000000005;1500000.0;3770000.0000000005;3210000.0;8450000.0;0.0;0.0;0.11233333333333334;0.03866666666666666;0.0;0.0;0.0;16282.8740234375;0.0;2554.62158203125;20825.361328125;493554.22435824265;494935.3001088012;270723.34720606665;270723.34720606665;259556.9148685385;429328.3091220336;462281.77350571303;436526.44640622236;471465.3751313482;531785.4197392885;478929.2248636281;436526.44640622236;443845.5152897343;461053.9559510031;453276.9520106924;290455.70652083587;480659.6271306402;455882.8067110774;462145.8801466078;347664.82616959437;315782.5089487807;468764.65549056843;205443.4987693989;269982.6173329405;275.3708125393276;4311635.154002661;1483103.4410568129;344782.4525856833;1740094.3769615034;0;4;4;34;53;44;31;7;224;226;1845895874314.5137;705249390510.0067;1552690079614.5586;25958.317784536503;10181.751393218554;-0.0;0.0;6390224.737370569;1159844.7037311208;101147.50635171492;1335303.0009704987;1.9185177230917658;0.32594300790097475
8515;2019-09-11 14:58:45.143;849;851;277;276;245;73;238;48;0;44;786;313;-2;44;230;171;323;760;386;196;237;12;884;368;372;147;373;325;888;-1.0;-1.0;1339.0;1.0;15.0;0;50;98;1;0;0;1;0;0;0;1;1;0;0;0;26346.84765625;17153.947265625;4896.890625;2767.41552734375;748.0;369962;824.0;0.0;Calculated values ==>;1568206725.143;358.06000000000006;358.26;300.86;300.76000000000005;297.66;280.46000000000004;275.2199585193972;296.96000000000004;277.96000000000004;273.16;277.56;351.76;304.46000000000004;272.96000000000004;277.56;296.16;290.26000000000005;305.46000000000004;349.16;292.76000000000005;296.86;355.56000000000006;347.96000000000004;274.36;244.02132995426717;270.5352231155435;275.2199585193972;311.76000000000005;8840000.0;3679999.9999999995;3720000.0000000005;1470000.0;3729999.9999999995;3250000.0;8880000.0;0.0;0.0;0.22316666666666668;0.00016666666666666666;0.0025;0.0025;0.0;17153.947265625;4896.890625;2767.41552734375;26346.84765625;491096.4615247929;491027.2672694037;268606.80558460875;268258.91237456596;258086.99854271818;429606.4342157736;462900.3345217159;436739.2979146984;472161.1242600225;530747.0953002169;478672.9433558524;436410.85876959574;443632.48018883716;461667.43032320484;454252.1552922749;287070.48286205507;476129.3825803517;457130.6155201526;462765.73409546784;345565.9636080181;313686.43059754226;468976.15522503597;205098.34157599;268606.80558460875;275.21904822820613;4312028.255744197;1483382.0812342218;344826.8028949281;1740135.1843833784;0;4;4;35;53;44;31;7;224;226;1846120574314.5137;705338490510.0067;1552883879614.5586;51694.54008958844;43.979635608174334;-0.0;485.39732127714774;6390871.84451952;1159929.918156361;101147.50635171492;1335307.045948176;2.1042543230968436;0.29567529988320945
8516;2019-09-11 14:59:45.144;859;861;301;300;262;75;82;54;-13;47;785;314;-14;42;230;184;324;780;381;106;84;8;860;386;390;137;390;313;861;-2.0;-1.0;2673.0;224.0;0.0;86;30;98;1;0;0;1;0;0;0;1;1;0;1;0;29882.7421875;16608.2578125;8666.267578125;2573.68798828125;743.0;369963;820.0;0.0;Calculated values ==>;1568206785.144;359.06000000000006;359.26;303.26000000000005;303.16;299.36;280.66;277.0612115527968;281.36;278.56;271.86;277.86;351.66;304.56;271.76000000000005;277.36;296.16;291.56;305.56;351.16;283.76000000000005;281.56;355.16;347.46000000000004;273.96000000000004;241.92719264551067;269.14681796795327;277.0612115527968;311.26000000000005;8600000.0;3860000.0;3900000.0;1370000.0;3900000.0;3130000.0;8610000.0;0.0;0.0;0.4455;0.037333333333333336;0.0;0.0;0.0;16608.2578125;8666.267578125;2573.68798828125;29882.7421875;494897.99703641585;495108.38958638365;279233.47264332965;278816.1159508625;264606.5964507529;428316.9747201074;435635.96635619004;437408.94190281845;473762.2839209553;531545.5445524799;480254.22803187906;437249.5021140777;445732.1121024689;459022.854739524;453047.69579048327;289949.21557497384;482391.2009692758;439897.264499785;436001.5579551817;343887.0166927713;311590.51834565785;469941.3943347461;209429.40963044605;268606.80558460875;276.9508911320142;4312496.843470523;1483663.4376331794;344871.31283283466;1740248.2125858222;0;4;4;35;53;44;31;7;224;226;1846349178125.146;705423691930.2423;1553075282805.088;101564.8816273419;9725.780762293869;-0.0;0.0;6392149.027656725;1160011.33418348;101147.50635171492;1335311.0909932808;3.9963304243400177;0.5924305713928005
8517;2019-09-11 15:00:45.134;871;858;300;298;274;78;65;60;-10;52;788;314;-12;29;229;201;326;721;380;70;66;6;773;383;388;138;388;317;774;-2.0;-1.0;1713.0;60.0;0.0;98;26;98;1;0;0;1;0;0;0;1;1;0;0;0;28147.576171875;15064.2109375;8126.6533203125;2574.0732421875;741.0;369964;815.0;0.0;Calculated values ==>;1568206845.134;360.26;358.96000000000004;303.16;302.96000000000004;300.56;280.96000000000004;276.758820704277;279.66;279.16;272.16;278.36;351.96000000000004;304.56;271.96000000000004;276.06;296.06;293.26000000000005;305.76000000000005;345.26;280.16;279.76000000000005;354.66;347.26;273.76000000000005;242.14157278889297;269.6138998590099;276.758820704277;311.16;7730000.0;3829999.9999999995;3879999.9999999995;1380000.0;3879999.9999999995;3170000.0;7740000.000000001;0.0;0.0;0.2855;0.01;0.0;0.0;0.0;15064.2109375;8126.6533203125;2574.0732421875;28147.576171875;504494.5502906091;502578.7508556696;287375.5833902835;286157.00358691724;274018.23354989087;428538.6833535345;432947.75801913545;436969.1101896967;474121.5608165298;531559.890738705;479769.1556712197;436645.889417906;443018.5069575464;459198.6403777755;456031.732124091;315933.193771269;482246.1282865914;433895.11339727155;433138.4396082786;341788.5100793522;310752.19949742197;469608.95739645907;208806.70643722516;268606.80558460875;276.70156876476125;4312980.348859264;1483927.3308832648;344914.203693427;1740388.13026983;0;4;4;35;53;44;31;7;224;226;1846582539225.183;705506178180.2554;1553264251305.118;65140.366271330626;2608.0225095923392;-0.0;0.0;6393538.006521035;1160114.0987471463;101147.50635171492;1335311.0909932808;2.629480035840295;0.37600424792580034
8518;2019-09-11 15:01:45.115;852;851;301;300;269;65;67;57;-13;55;793;314;-14;29;229;205;330;697;385;73;67;3;789;379;384;138;384;311;789;-2.0;-1.0;2029.0;309.0;0.0;98;32;98;1;0;0;1;0;0;0;1;1;0;0;0;28592.638671875;15311.3935546875;8349.4189453125;2566.85278320312;735.0;369965;813.0;0.0;Calculated values ==>;1568206905.115;358.36;358.26;303.26000000000005;303.16;300.06;279.66;276.35288757459654;279.86;278.86;271.86;278.66;352.46000000000004;304.56;271.76000000000005;276.06;296.06;293.66;306.16;342.86;280.46000000000004;279.86;354.46000000000004;346.66;273.46000000000004;242.14157278889297;268.91163127593666;276.35288757459654;311.66;7890000.000000001;3790000.0;3840000.0;1380000.0;3840000.0;3110000.0;7890000.000000001;0.0;0.0;0.33816666666666667;0.0515;0.0;0.0;0.0;15311.3935546875;8349.4189453125;2566.85278320312;28592.638671875;500378.5431751979;500235.0019022448;285922.19731474743;285360.6173314643;270870.09589306504;428830.04407018964;434321.69331033475;437864.8868398262;474414.58502107876;532532.7090229084;480495.77428634715;437706.9197206977;444238.1309280879;459828.28897738707;457258.46467016917;310707.4986324231;476715.435116884;435425.65863435954;434321.69331033475;340949.162051476;308237.3991652946;469313.27648880874;207261.4752059639;268606.80558460875;276.09813697823745;4313453.034251418;1484180.3807626292;344957.0311772679;1740525.3873933975;0;4;4;35;53;44;31;7;224;226;1846814065884.977;705588951960.1816;1553452591644.9502;77982.38703418443;13495.667766066508;-0.0;0.0;6394730.318445809;1160248.2536701413;101147.50635171492;1335311.0909932808;3.4878458990719188;0.5431618098845074
8519;2019-09-11 15:02:45.095;840;846;301;301;266;55;69;55;-19;56;794;313;-20;27;231;205;335;729;383;75;70;0;866;369;374;137;373;301;863;-1.0;-1.0;401.0;5.0;3.0;0;30;100;1;0;0;1;0;1;0;1;1;0;1;0;46686.09765625;16782.212890625;25225.88671875;2467.37817382812;729.0;369966;811.0;0.0;Calculated values ==>;1568206965.095;357.16;357.76;303.26000000000005;303.26000000000005;299.76000000000005;278.66;275.3239800832674;280.06;278.66;271.26000000000005;278.76000000000005;352.56000000000006;304.46000000000004;271.16;275.86;296.26000000000005;293.66;306.66;346.06000000000006;280.66;280.16;354.26;346.06000000000006;273.16;241.92719264551067;267.7187500070086;275.3239800832674;311.46000000000004;8660000.0;3690000.0;3740000.0;1370000.0;3729999.9999999995;3010000.0;8630000.0;0.0;0.0;0.06683333333333333;0.0008333333333333334;0.0005;0.0005;0.0;16782.212890625;25225.88671875;2467.37817382812;46686.09765625;491419.2777158361;492631.2547936445;279092.35356903815;279092.35356903815;265895.19308727025;429537.3511455088;437066.66818920313;439171.4593555984;474640.34120885096;533380.2496362561;481579.63098311535;439018.5917755428;445928.9489011945;461803.21253120195;458866.95893993904;295195.81675820623;473600.1778849316;438111.40308696206;437241.8912934117;340109.845020078;305722.83045113535;469154.1284428507;205292.12483811847;279092.35356903815;275.2981350534952;4314080.147946751;1484447.738334185;344998.96911794826;1740805.0883426156;0;4;4;35;53;45;31;7;224;226;1847041390085.0493;705671424460.2079;1553636130445.0085;15630.935523584905;219.88500300394352;-0.0;79.07476886218679;6395510.169430365;1160362.5118444955;101147.50635171492;1335311.7497300361;0.35817255012080423;0.050552252180544176
8520;2019-09-11 15:03:45.106;864;869;295;294;257;45;73;46;-37;54;791;313;-37;23;232;194;337;771;385;79;73;0;859;363;368;148;367;288;853;-2.0;0.0;1566.0;437.0;0.0;0;69;100;1;0;0;1;0;1;0;1;1;0;1;0;46070.0703125;16515.208984375;25030.32421875;2561.04052734375;725.0;369967;807.0;0.0;Calculated values ==>;1568207025.106;359.56000000000006;360.06000000000006;302.66;302.56;298.86;277.66;274.69669130483857;280.46000000000004;277.76000000000005;269.46000000000004;278.56;352.26;304.46000000000004;269.46000000000004;275.46000000000004;296.36;292.56;306.86;350.26;281.06;280.46000000000004;353.86;345.66;273.16;244.22491754036054;266.1237361191953;274.69669130483857;311.66;8590000.0;3629999.9999999995;3679999.9999999995;1480000.0;3670000.0000000005;2880000.0;8530000.0;0.0;0.0;0.261;0.07283333333333333;0.0;0.0;0.0;16515.208984375;25030.32421875;2561.04052734375;46070.0703125;495747.29584028875;497049.78148832027;277298.97317163233;276889.74804176297;263237.8359903519;429947.3805835815;439116.18648524286;439317.11452766595;473021.61505662726;534030.8348172493;483115.54404957435;439317.11452766595;447862.3129628446;462845.98393238056;458307.65034547617;297413.74091476;481767.2812054588;440123.37322524464;439116.18648524286;338431.30337983277;304046.57827927166;467636.6709846157;202627.0965342245;279092.35356903815;274.24180704385356;4314853.257722912;1484725.2677204919;345040.88028937374;1741223.9668801778;0;4;4;35;53;45;31;7;224;226;1847264030894.745;705756940135.0911;1553812862839.767;61776.09469628822;19301.530672470162;-0.0;0.0;6396155.346275389;1160525.2201326205;101147.50635171492;1335312.4088072511;1.8382208934254642;0.3028991037101423
