;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8521;2019-09-11 15:04:45.096;897;902;296;295;255;41;77;40;-45;50;772;315;-46;31;234;187;338;795;387;83;77;-2;840;358;363;154;361;282;837;132.0;-1.0;1632.0;223.0;0.0;0;99;77;1;0;0;1;0;1;0;1;1;0;0;0;42817.53125;13881.96875;24458.86328125;2630.17065429688;725.0;369968;804.0;0.0;Calculated values ==>;1568207085.096;362.86;363.36;302.76000000000005;302.66;298.66;277.26000000000005;274.1680685717883;280.86;277.16;268.66;278.16;350.36;304.66;268.56;276.26000000000005;296.56;291.86;306.96000000000004;352.66;281.46000000000004;280.86;353.56000000000006;345.66;272.96000000000004;245.4256646245625;265.3697278774862;274.1680685717883;311.86;8400000.0;3579999.9999999995;3629999.9999999995;1540000.0;3610000.0;2820000.0;8370000.0;0.022000000000000002;0.0;0.272;0.03716666666666667;0.0;0.022000000000000002;0.0;13881.96875;24458.86328125;2630.17065429688;42817.53125;502337.66518790554;503322.8657567928;278860.86849876435;278429.7970077141;263217.9920571051;430280.9020939914;440873.7416961306;439446.05006468063;471833.8349290338;532516.5553340418;484038.4881321021;439298.395650054;450048.5428048954;464006.2339002714;458147.9488794607;301569.3619134765;487260.87610568054;441851.56343584816;440873.7416961306;337172.47746341303;304046.57827927166;466593.1547219888;201908.26402842396;201908.26402842396;273.939219003201;4315593.864281049;1484978.535316683;345084.1331725454;1741636.308041094;0;4;4;35;53;45;31;7;224;226;1847483294344.78;705847525035.1055;1553983834339.7942;64610.27780186182;9837.455104110824;-0.0;5257.240508689547;6397208.390509746;1160768.004543317;101147.50635171492;1335356.2118431076;1.9453996287666955;0.28697683197782076
8522;2019-09-11 15:05:45.107;913;916;303;303;262;34;82;34;-46;44;737;320;-47;59;235;187;339;798;388;86;82;-13;801;351;356;148;355;284;799;705.0;-1.0;858.0;114.0;0.0;0;0;13;1;0;0;1;0;1;0;1;1;1;0;0;37596.859375;8652.6025390625;23333.212890625;3583.41528320312;724.0;369969;799.0;0.0;Calculated values ==>;1568207145.107;364.46000000000004;364.76;303.46000000000004;303.46000000000004;299.36;276.56;273.4187578820637;281.36;276.56;268.56;277.56;346.86;305.16;268.46000000000004;279.06;296.66;291.86;307.06;352.96000000000004;281.76000000000005;281.36;353.06000000000006;345.56000000000006;271.86;244.22491754036054;265.62235894841564;273.4187578820637;311.96000000000004;8009999.999999999;3510000.0;3560000.0;1480000.0;3550000.0;2840000.0;7990000.000000001;0.1175;0.0;0.143;0.019;0.0;0.1175;0.0;8652.6025390625;23333.212890625;3583.41528320312;37596.859375;507961.1386297979;508547.21964318526;285807.3477785893;285807.3477785893;267543.9791198728;430735.4089219946;443148.37913805177;438857.2775796811;472029.1217495138;528752.179395044;484363.8160393441;438708.0829489079;453370.0634291177;465018.71783975384;459263.6713298943;317909.13750119717;491503.9166174471;443777.75907578855;443148.37913805177;335074.5858427641;303627.53096179874;466330.12442339485;200269.38196692918;200269.38196692918;273.2666914082955;4316264.10705999;1485166.3578390651;345135.9225484714;1742034.6483592365;0;4;4;35;53;45;31;7;224;227;1847699033890.3423;705938141645.3417;1554153665470.2368;34118.06907262352;5055.154106672848;-0.0;28538.282167606903;6398031.2775708195;1160892.1323729944;101147.50635171492;1335637.892831526;1.903653916314923;0.2050545793541276
8523;2019-09-11 15:06:45.137;912;912;306;305;264;26;87;26;-44;37;700;326;-45;121;236;186;338;760;383;85;87;-19;785;340;345;141;344;285;784;307.0;-1.0;396.0;239.0;0.0;0;0;1;1;0;0;1;0;1;0;1;1;1;0;0;36274.68359375;7583.005859375;22941.65234375;3662.1650390625;723.0;369970;794.0;0.0;Calculated values ==>;1568207205.137;364.36;364.36;303.76000000000005;303.66;299.56;275.76000000000005;272.21867820750657;281.86;275.76000000000005;268.76000000000005;276.86;343.16;305.76000000000005;268.66;285.26000000000005;296.76000000000005;291.76000000000005;306.96000000000004;349.16;281.66;281.86;352.56000000000006;345.46000000000004;271.26000000000005;242.77792619122317;265.74818594083865;272.21867820750657;311.46000000000004;7850000.0;3400000.0;3450000.0;1410000.0;3440000.0;2850000.0;7840000.000000001;0.051166666666666666;0.0;0.066;0.03983333333333334;0.0;0.051166666666666666;0.0;7583.005859375;22941.65234375;3662.1650390625;36274.68359375;509165.61515370803;509249.30058230594;289640.93493950955;289003.0602283075;269172.23505811463;431420.45991060114;446119.68961754267;438934.11017439695;472260.1919623333;524840.5408636048;484916.8653746557;438784.80134693766;461043.14752768143;466734.244953582;460849.7498312202;341090.4156382053;487239.2180354922;445818.22484631644;446119.68961754267;332976.8817968329;303208.48990285693;466717.92680678534;196329.8652737422;196329.8652737422;271.6570844992971;4316880.011049199;1485301.7222240225;345196.3325743795;1742420.4650479443;0;4;4;35;53;45;31;7;224;227;1847909439040.242;706024884995.3003;1554324450820.1555;16011.880163443213;10770.457784399554;-0.0;12780.912678924456;6398449.236022376;1161024.0784120734;101147.50635171492;1335982.3916183948;1.1572660713893141;0.15672732912559215
8524;2019-09-11 15:07:45.118;908;908;304;304;261;17;106;17;-43;30;693;327;-45;140;237;181;336;757;381;81;105;-15;761;337;341;136;341;285;762;-1.0;75.0;1599.0;473.0;26.0;96;0;1;1;0;0;1;0;0;0;1;1;1;0;0;21534.7265625;7348.21728515625;8071.39453125;3693.07397460938;729.0;369971;789.0;0.0;Calculated values ==>;1568207265.118;363.96000000000004;363.96000000000004;303.56;303.56;299.26000000000005;274.86;271.8864255623528;283.76000000000005;274.86;268.86;276.16;342.46000000000004;305.86;268.66;287.16;296.86;291.26000000000005;306.76000000000005;348.86;281.26000000000005;283.66;352.06000000000006;346.06000000000006;271.66;241.71165711629368;265.74818594083865;271.8864255623528;311.26000000000005;7609999.999999999;3370000.0000000005;3410000.0;1360000.0;3410000.0;2850000.0;7620000.0;0.0;0.0125;0.2665;0.07883333333333334;0.004333333333333333;0.004333333333333333;0.0;7348.21728515625;8071.39453125;3693.07397460938;21534.7265625;510620.56304969685;510537.34930827166;292269.9353175206;292269.9353175206;269327.38649108174;431601.1154718507;449675.48117845407;439083.15219121694;472231.8376443816;524113.64789101295;485028.18259094603;438784.80134693766;463371.2972950842;467287.65537440754;460655.80620082654;378375.54331416875;489035.7838952063;445998.657989748;449530.94213999267;330879.36315565393;305722.83045113535;467813.4514219761;195924.09321317342;292269.9353175206;271.48253195924656;4317361.603580795;1485426.1096816107;345257.6068231137;1742678.825265021;0;4;4;35;53;45;31;7;224;227;1848115173870.0588;706107958680.2263;1554495396670.0034;64801.889217648604;21433.94440546061;0.0;681.464362897379;6399122.470841395;1161292.3634462443;101147.50635171492;1336094.5425679262;4.547623444260468;0.7428967651547392
8525;2019-09-11 15:08:45.108;906;895;295;294;264;26;169;14;-32;25;701;327;-32;145;236;184;324;694;378;97;168;-10;746;337;341;141;341;303;749;-2.0;-2.0;868.0;447.0;33.0;3;0;1;1;0;0;1;0;0;0;1;1;1;0;0;17400.91015625;7214.9208984375;4208.55859375;3891.44946289062;777.0;369972;785.0;0.0;Calculated values ==>;1568207325.108;363.76;362.66;302.66;302.56;299.56;275.76000000000005;271.8864255623528;290.06;274.56;269.96000000000004;275.66;343.26;305.86;269.96000000000004;287.66;296.76000000000005;291.56;305.56;342.56000000000006;282.86;289.96000000000004;351.66;350.86;272.16;242.77792619122317;267.9596281332873;271.8864255623528;310.96000000000004;7459999.999999999;3370000.0000000005;3410000.0;1410000.0;3410000.0;3030000.0;7490000.000000001;0.0;0.0;0.14466666666666667;0.0745;0.0055000000000000005;0.0055000000000000005;0.0;7214.9208984375;4208.55859375;3891.44946289062;17400.91015625;511595.1520633939;509858.6312019911;288143.5293549974;287446.85783645744;271495.05548634124;431601.1154718507;458431.80727820273;436698.91564927244;471077.96398673364;523510.3482603215;482939.5536378364;436698.91564927244;461267.8282213608;467160.90877037245;461049.8128703123;377748.34881692816;480760.5247595755;448367.32301899476;458297.518925755;329201.48028520535;325846.0620002231;467613.20792741986;195754.97702792072;288143.5293549974;271.4145827272343;4317686.013142897;1485547.4489399125;345320.80065104255;1742781.1411522552;0;4;4;35;53;45;31;7;224;227;1848319739770.0913;706191044830.2395;1554671767270.0315;34856.55645388889;20253.438202012687;-0.0;935.846942639167;6399952.819474282;1161639.7004022193;101147.50635171492;1336108.0179158754;3.6595560947709833;0.632396642754124
8526;2019-09-11 15:09:45.099;897;888;298;296;265;28;204;13;-16;22;716;327;-16;141;236;185;321;696;383;96;203;-13;767;334;338;144;338;315;770;142.0;-1.0;436.0;452.0;47.0;1;1;1;1;0;0;1;0;0;0;1;1;1;0;0;17661.796875;7405.57421875;4277.61962890625;4046.92333984375;821.0;369973;779.0;0.0;Calculated values ==>;1568207385.099;362.86;361.96000000000004;302.96000000000004;302.76000000000005;299.66;275.96000000000004;271.55198750734434;293.56;274.46000000000004;271.56;275.36;344.76;305.86;271.56;287.26000000000005;296.76000000000005;291.66;305.26000000000005;342.76;282.76000000000005;293.46000000000004;351.06000000000006;355.26;271.86;243.40439225979637;269.38090353596624;271.55198750734434;311.46000000000004;7670000.0;3340000.0;3379999.9999999995;1440000.0;3379999.9999999995;3150000.0;7700000.0;0.023666666666666666;0.0;0.07266666666666667;0.07533333333333332;0.007833333333333333;0.0315;0.0;7405.57421875;4277.61962890625;4046.92333984375;17661.796875;508614.70066960726;507119.34708835214;286724.10380980367;285513.56141949334;270457.1773943799;431779.12508338504;463501.7090426016;436464.6662498415;470378.9536012187;524132.0087378022;481520.14833386603;436464.6662498415;458882.69445054524;467585.2115335836;461640.91301602946;310164.11938096705;478719.1959843533;448781.8452893149;463372.44366425386;326684.87348024134;344306.74156575615;466894.4858527952;194597.31684439478;217507.15275642768;270.9364737444319;4317978.158539467;1485669.2681234756;345386.9438346966;1742851.8486963138;0;4;4;35;53;45;31;7;224;227;1848523409214.8777;706276532005.1498;1554857139459.837;17575.694056795797;20513.053398632826;-0.0;7744.756663596525;6400389.689354433;1161979.3702070871;101147.50635171492;1336180.3454284302;2.9137420638828377;0.4901198647115896
8527;2019-09-11 15:10:45.119;890;885;302;300;268;44;224;11;-7;20;732;329;-8;140;237;184;326;740;382;107;223;-27;797;337;342;144;342;321;801;195.0;-2.0;987.0;483.0;56.0;1;15;1;1;0;0;1;0;0;0;1;1;1;0;0;18530.724609375;7696.44775390625;4476.7080078125;4200.62060546875;845.0;369974;775.0;0.0;Calculated values ==>;1568207445.119;362.16;361.66;303.36;303.16;299.96000000000004;277.56;271.8864255623528;295.56;274.26000000000005;272.46000000000004;275.16;346.36;306.06;272.36;287.16;296.86;291.56;305.76000000000005;347.16;283.86;295.46000000000004;350.66;357.66;270.46000000000004;243.40439225979637;270.0766712529157;271.8864255623528;311.36;7970000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3210000.0;8009999.999999999;0.0325;0.0;0.16449999999999998;0.0805;0.009333333333333334;0.041833333333333333;0.0;7696.44775390625;4476.7080078125;4200.62060546875;18530.724609375;505075.8644707612;504021.2643905678;285032.80690375745;283978.83978716726;269742.47945325036;431601.1154718507;465487.73189792794;436526.44640622236;470180.5696925624;525348.7941814719;481035.15217724507;436362.97416716564;457790.97011971025;467145.9342378612;461049.8128703123;302430.03066075454;482329.07929828577;449636.6305456325;465359.49642515596;325007.27902157017;354382.54770086217;465492.57213126234;195572.78897363952;215531.99616123555;271.3413083187454;4318279.863419856;1485795.160256602;345455.69627739664;1742924.8257441733;0;4;4;35;53;45;31;7;224;227;1848727477214.8127;706362960805.1223;1555048003059.7764;39636.876647659876;21728.542544188636;-0.0;10451.117094374003;6400866.619700626;1162331.5008442653;101147.50635171492;1336332.0282537923;4.386070426009998;0.6828219270052532
8528;2019-09-11 15:11:45.090;888;885;303;304;251;63;234;12;2;19;747;333;-3;134;237;181;329;774;383;132;233;-52;830;346;351;145;351;322;832;-1.0;-2.0;1386.0;355.0;60.0;1;35;38;1;0;0;1;0;0;0;1;1;1;0;0;22049.962890625;10835.5673828125;4642.43408203125;4359.0556640625;856.0;369975;773.0;0.0;Calculated values ==>;1568207505.09;361.96000000000004;361.66;303.46000000000004;303.56;298.26000000000005;279.46000000000004;272.8767566201714;296.56;274.36;273.36;275.06;347.86;306.46000000000004;272.86;286.56;296.86;291.26000000000005;306.06;350.56000000000006;286.36;296.46000000000004;350.46000000000004;358.76;267.96000000000004;243.61107973660833;270.1917013154234;272.8767566201714;311.46000000000004;8300000.0;3460000.0;3510000.0;1450000.0;3510000.0;3220000.0000000005;8320000.0;0.0;0.0;0.23099999999999998;0.059166666666666666;0.01;0.01;0.0;10835.5673828125;4642.43408203125;4359.0556640625;22049.962890625;501909.9693627666;501297.92858976277;282416.9414032023;282887.11242698634;262058.66395565323;431051.2098666511;465470.6628459295;437754.25236668595;469946.05786256643;526857.5456808016;481381.54775857244;436945.7238887984;456834.9598646953;465858.469322466;459246.8955438717;297099.6405246327;484457.19731101603;451615.89276591677;465341.18827288446;324168.52440917626;359002.21368891856;462828.34622539574;197882.51092273413;282416.9414032023;272.3014645388461;4318617.8723654505;1485949.519073123;345526.99243645003;1743000.7818649886;0;4;4;35;53;45;31;7;224;227;1848935276729.6606;706449618900.059;1555240809824.6353;55410.372273552864;15675.961922074146;-0.0;1829.2424686968216;6401658.297278526;1162643.054390891;101147.50635171492;1336434.3151208505;3.675725496503833;0.585322479621241
8529;2019-09-11 15:12:45.110;896;890;300;302;242;71;240;12;10;19;758;338;0;105;235;180;330;800;386;159;239;-86;844;363;368;145;368;317;847;-2.0;-1.0;1564.0;306.0;55.0;1;53;58;1;0;0;1;0;0;0;1;1;1;0;0;23996.9296875;12652.5009765625;4663.70166015625;4435.00390625;861.0;369976;770.0;0.0;Calculated values ==>;1568207565.11;362.76;362.16;303.16;303.36;297.36;280.26000000000005;274.69669130483857;297.16;274.36;274.16;275.06;348.96000000000004;306.96000000000004;273.16;283.66;296.66;291.16;306.16;353.16;289.06;297.06;350.16;359.26;264.56;243.61107973660833;269.6138998590099;274.69669130483857;311.76000000000005;8440000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3170000.0;8470000.0;0.0;0.0;0.26066666666666666;0.051000000000000004;0.009166666666666667;0.009166666666666667;0.0;12652.5009765625;4663.70166015625;4435.00390625;23996.9296875;501841.83925927745;500700.20437406766;279835.4018084319;280708.2927464939;258511.10626532868;429947.3805835815;463764.977612162;440127.6108453059;469946.05786256643;528405.3440994758;482554.4415452181;438564.48068516277;453789.35447613633;463097.5131348959;456364.2951047695;295410.0656209642;487037.9501578665;452520.2830702836;463631.7240545723;322910.4453824919;361102.401775943;459369.54495285207;202071.2424294487;279835.4018084319;274.025370500957;4319001.724378181;1486145.3182206901;345600.3006941226;1743078.358846526;0;4;4;35;53;45;31;7;224;227;1849151048629.592;706536647900.0312;1555432573724.5742;62053.36003373344;13122.213428693572;-0.0;1684.7996205896202;6402637.488002255;1162883.119180336;101147.50635171492;1336463.6085661466;3.533614235660061;0.5521118947211111
8530;2019-09-11 15:13:45.111;909;900;288;289;254;84;244;41;14;29;765;342;9;100;232;184;330;817;387;182;243;-121;860;376;381;142;381;314;862;-1.0;-1.0;826.0;201.0;44.0;90;61;72;1;0;0;1;0;0;0;1;1;1;0;0;29272.236328125;14213.1806640625;8865.904296875;4442.56201171875;862.0;369977;767.0;0.0;Calculated values ==>;1568207625.111;364.06000000000006;363.16;301.96000000000004;302.06;298.56;281.56;276.0463484220469;297.56;277.26000000000005;274.56;276.06;349.66;307.36;274.06;283.16;296.36;291.56;306.16;354.86;291.36;297.46000000000004;349.86;359.36;261.06;242.98782864720522;269.2639976450953;276.0463484220469;311.86;8600000.0;3760000.0;3810000.0;1420000.0;3810000.0;3140000.0;8620000.0;0.0;0.0;0.13766666666666666;0.033499999999999995;0.007333333333333333;0.007333333333333333;0.0;14213.1806640625;8865.904296875;4442.56201171875;29272.236328125;502343.1543150749;500846.6185267317;273955.4077465329;274341.5715302737;261880.61437322473;429045.3911783415;462356.96660285525;441384.1414952521;471339.3356437985;529371.5340088578;483366.97381951136;440621.79525251605;453629.8274803886;460711.3816747167;454760.6760157623;293164.15652163286;488217.2214585658;453617.81744215277;462220.5774995525;321652.42942325486;361522.46520663094;456254.1304427911;204213.03004426102;273955.4077465329;274.916991708846;4319445.641494701;1486369.2026329925;345674.28164330556;1743191.1074422582;0;4;4;35;53;45;31;7;224;227;1849375752375.2134;706622749335.2694;1555621876880.0977;32650.556343086435;8443.376863350757;-0.0;1380.6112448554773;6403426.7004609;1163062.8354284875;101147.50635171492;1336489.154082514;1.5433140499728328;0.24441844633667642
8531;2019-09-11 15:14:45.131;923;916;290;290;254;86;243;51;22;38;769;342;19;86;231;191;331;838;384;192;243;-149;917;385;390;136;390;309;918;-2.0;0.0;1088.0;28.0;0.0;98;44;72;1;0;0;1;0;0;0;1;1;1;0;0;30419.470703125;14877.916015625;10018.6220703125;4309.580078125;863.0;369978;763.0;0.0;Calculated values ==>;1568207685.131;365.46000000000004;364.76;302.16;302.16;298.56;281.76000000000005;276.9606089950914;297.46000000000004;278.26000000000005;275.36;276.96000000000004;350.06000000000006;307.36;275.06;281.76000000000005;296.26000000000005;292.26000000000005;306.26000000000005;356.96000000000004;292.36;297.46000000000004;349.46000000000004;359.46000000000004;258.26000000000005;241.71165711629368;268.67533136820026;276.9606089950914;311.56;9170000.0;3850000.0;3900000.0;1360000.0;3900000.0;3090000.0;9180000.0;0.0;0.0;0.18133333333333335;0.004666666666666667;0.0;0.0;0.0;14877.916015625;10018.6220703125;4309.580078125;30419.470703125;499459.9146007399;498309.0437048441;271777.73655481543;271777.73655481543;259924.44284639068;428391.1821097931;460844.14750190167;443615.8663983838;473013.45329280203;530171.7533760326;483949.0869781648;443174.07890385523;452607.96013007825;459163.86897856236;454248.15637414396;287841.71904471755;486036.0121813379;453538.63074390683;460844.14750190167;319975.17213553557;361942.53728597105;454361.04284760536;209001.94283438285;273955.4077465329;276.78548107595094;4319943.238196767;1486611.7092471814;345747.2404722035;1743348.5309522857;0;4;4;35;53;45;31;7;224;227;1849607129475.14;706706177135.2429;1555808839180.0383;42543.324806272176;1145.0091333950386;-0.0;0.0;6404053.525008837;1163142.7652795073;101147.50635171492;1336500.663011249;1.4958623975378136;0.21426334118706897
8532;2019-09-11 15:15:45.122;945;935;321;322;279;88;98;63;30;48;775;341;33;96;230;204;333;848;386;196;100;-154;882;385;390;133;388;310;876;-2.0;-1.0;981.0;153.0;0.0;10;23;83;1;0;0;1;0;1;0;1;1;1;0;0;52242.1875;15464.24609375;26195.103515625;4173.44140625;865.0;369979;759.0;0.0;Calculated values ==>;1568207745.122;367.66;366.66;305.26000000000005;305.36;301.06;281.96000000000004;276.9606089950914;282.96000000000004;279.46000000000004;276.16;277.96000000000004;350.66;307.26000000000005;276.46000000000004;282.76000000000005;296.16;293.56;306.46000000000004;357.96000000000004;292.76000000000005;283.16;349.06000000000006;359.66;257.76000000000005;241.05796691057077;268.7936212382143;276.9606089950914;311.76000000000005;8820000.0;3850000.0;3900000.0;1330000.0;3879999.9999999995;3100000.0;8760000.0;0.0;0.0;0.1635;0.025500000000000002;0.0;0.0;0.0;15464.24609375;26195.103515625;4173.44140625;52242.1875;505715.02935807983;504765.7063367416;286865.3035064788;287335.4633187838;269874.3213667649;428391.1821097931;438505.8123758535;444584.47720753064;474374.9679557028;530724.1602615719;483718.69162139547;445020.3376677628;453779.2402492372;459339.16192114854;456131.2067919546;292138.63433865545;491704.00401262334;454128.3443183344;438856.22177603556;318298.0250993184;362782.70746645995;454347.5238790638;206767.80898779823;273955.4077465329;275.94113428773306;4320631.982020664;1486864.522670125;345817.92171405564;1743650.2667313616;0;4;4;35;53;46;31;7;224;227;1849841094374.8945;706786865030.1582;1555994511324.8435;38883.02525392625;6313.282729727272;-0.0;0.0;6404731.976142355;1163204.90838877;101147.50635171492;1336500.663011249;0.9861129331671185;0.15315965873853232
8533;2019-09-11 15:16:45.132;936;928;307;307;267;50;107;46;18;49;782;338;21;90;232;198;334;802;365;167;107;-144;830;359;364;133;363;304;828;129.0;-2.0;515.0;0.0;3.0;1;18;73;1;0;0;1;0;1;0;1;1;1;0;0;59679.48046875;13815.2822265625;24244.212890625;4062.99365234375;866.0;369980;755.0;0.0;Calculated values ==>;1568207805.132;366.76;365.96000000000004;303.86;303.86;299.86;278.16;274.27422755570615;283.86;277.76000000000005;274.96000000000004;278.06;351.36;306.96000000000004;275.26000000000005;282.16;296.36;292.96000000000004;306.56;353.36;289.86;283.86;348.66;359.76;258.76000000000005;241.05796691057077;268.0796299477929;274.27422755570615;309.66;8300000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3040000.0;8280000.0;0.021500000000000002;0.0;0.08583333333333334;0.0;0.0005;0.022000000000000002;0.0;13815.2822265625;24244.212890625;4062.99365234375;59679.48046875;508761.1766179448;507800.39068243635;284720.3201846403;284720.3201846403;267894.63826120674;430214.79039162316;445454.29801469087;444043.6597017553;474471.99884926213;531907.1257792506;484073.70803292654;444478.12225269125;454006.4724375738;463444.52863536426;459490.719185696;300710.65822460956;489251.05415587785;454361.9747345246;445454.29801469087;316620.98725437425;363202.8056056646;455365.7839172846;202758.08115945454;204620.85931911788;274.27422755570615;4321564.818033683;1487108.5594054337;345886.5701123595;1744070.6644226196;0;4;4;35;53;46;31;7;224;227;1850067332074.8586;706866678330.1455;1556178742024.8142;20710.345491547487;0.0;-0.0;5298.3356513026065;6405228.670333725;1163257.5278466241;101147.50635171492;1336544.8231671357;0.6174535717762036;0.07013709527247589
8534;2019-09-11 15:17:45.103;930;928;277;275;238;36;154;33;-16;44;786;335;-18;93;233;186;335;810;346;151;153;-130;820;351;356;132;355;299;817;-1.0;-1.0;2092.0;394.0;40.0;1;3;58;1;0;0;1;0;1;0;1;1;1;1;0;51290.609375;12293.3623046875;24008.232421875;3900.60473632812;866.0;369981;752.0;0.0;Calculated values ==>;1568207865.103;366.16;365.96000000000004;300.86;300.66;296.96000000000004;276.76000000000005;273.4187578820637;288.56;276.46000000000004;271.56;277.56;351.76;306.66;271.36;282.46000000000004;296.46000000000004;291.76000000000005;306.66;354.16;288.26000000000005;288.46000000000004;348.36;359.76;260.16;240.83765695389522;267.47669482898436;273.4187578820637;307.76000000000005;8200000.0;3510000.0;3560000.0;1320000.0;3550000.0;2990000.0;8170000.0;0.0;0.0;0.3486666666666667;0.06566666666666666;0.006666666666666667;0.006666666666666667;0.0;12293.3623046875;24008.232421875;3900.60473632812;51290.609375;508748.9439996971;508718.3932787731;272337.41398725496;271544.3858099186;258289.1075820777;430735.4089219946;453881.61029459815;440064.06874895684;474115.52784487547;532697.1479928264;484312.7598541502;439762.32941320183;455246.8699769626;464757.83745873196;459128.6642370843;304033.1280897646;491557.68738570943;453455.83774682117;453739.86056312814;315363.2798926983;363202.8056056646;456945.43879012647;197935.54643820197;272337.41398725496;272.3429410559297;4322489.121818843;1487326.026283217;345952.9013566119;1744472.5737831362;0;4;4;35;53;46;31;7;224;227;1850283227674.7007;706946139905.0874;1556359554589.682;84422.14477901654;17008.31626444304;-0.0;1209.3496438391546;6406104.350968365;1163399.1953096725;101147.50635171492;1336599.0276663788;2.5530894343739154;0.36230371880531453
8535;2019-09-11 15:18:45.093;928;930;263;260;221;34;210;26;-25;38;785;331;-27;78;234;173;336;805;359;146;209;-115;797;346;351;133;350;297;794;-2.0;-1.0;1115.0;92.0;62.0;1;1;48;1;0;0;1;0;1;0;1;1;1;0;0;42558.6875;11150.0546875;23310.23046875;3870.27490234375;867.0;369982;748.0;0.0;Calculated values ==>;1568207925.093;365.96000000000004;366.16;299.46000000000004;299.16;295.26000000000005;276.56;272.8767566201714;294.16;275.76000000000005;270.66;276.96000000000004;351.66;306.26000000000005;270.46000000000004;280.96000000000004;296.56;290.46000000000004;306.76000000000005;353.66;287.76000000000005;294.06;347.96000000000004;359.86;261.66;241.05796691057077;267.23344911666527;272.8767566201714;309.06;7970000.0;3460000.0;3510000.0;1330000.0;3500000.0;2970000.0;7940000.000000001;0.0;0.0;0.18583333333333335;0.015333333333333334;0.010333333333333333;0.010333333333333333;0.0;11150.0546875;23310.23046875;3870.27490234375;42558.6875;510376.5071157472;510899.32797935343;268201.36499006563;267055.12598660315;253581.5196000298;431051.2098666511;462333.5003207398;439141.02300017705;473403.82665571757;532742.2664330617;484092.6969927517;438836.8745644737;453618.90561280336;465615.5433184189;458169.09799002606;315426.7946031554;493040.0626160302;453609.25935500156;462201.3782193536;313686.43059754226;363622.9124696232;458298.8824612725;198182.52398522114;268201.36499006563;272.4207960646845;4323271.06894668;1487521.3555312147;346017.6478940561;1744866.8285872;0;4;4;35;53;46;31;7;224;227;1850495292324.7344;707025626655.1001;1556538324789.7102;44778.121066945976;3988.4508299661206;-0.0;2004.6668033693093;6407180.8404057715;1163574.139206644;101147.50635171492;1336625.8066728646;1.3245629237524912;0.1793053365173412
8536;2019-09-11 15:19:45.134;920;926;269;268;214;29;231;20;-31;33;782;331;-31;87;235;163;340;815;370;142;230;-103;806;344;348;134;347;296;805;-1.0;84.0;1376.0;454.0;86.0;1;1;38;1;0;0;1;0;1;0;1;1;1;0;0;41108.3125;10502.51953125;23569.84375;3837.02319335938;867.0;369983;745.0;0.0;Calculated values ==>;1568207985.134;365.16;365.76;300.06;299.96000000000004;294.56;276.06;272.6583383277491;296.26000000000005;275.16;270.06;276.46000000000004;351.36;306.26000000000005;270.06;281.86;296.66;289.46000000000004;307.16;354.66;287.36;296.16;347.66;359.86;262.86;241.2770596917726;267.1113755279542;272.6583383277491;310.16;8059999.999999999;3440000.0;3479999.9999999995;1340000.0;3470000.0000000005;2960000.0;8050000.0;0.0;0.014;0.22933333333333333;0.07566666666666667;0.014333333333333333;0.014333333333333333;0.0;10502.51953125;23569.84375;3837.02319335938;41108.3125;508518.3124245753;509437.17187530256;269900.0977219868;269511.1063163657;251041.7698360892;431175.4696738307;465517.9933470363;438449.4162088901;472787.01963726926;532505.4025882863;484208.5182974774;438449.4162088901;454968.09026131267;466176.9023191933;457136.4934874569;315978.4648555301;493471.7184796512;453562.19301893684;465388.9643184882;312428.86344474956;363622.9124696232;459349.9629352995;195468.95171943298;269900.0977219868;271.32625950197126;4323968.770385249;1487701.9169494696;346081.9192671046;1745257.7628291666;0;4;4;35;53;46;31;7;224;227;1850705135620.181;707105781390.2708;1556716346355.089;55723.51985624883;19966.996515333904;0.0;2802.0070878831866;6408018.926382926;1163773.9043479105;101147.50635171492;1336665.8896600478;2.0705300390983106;0.3256375508861478
8537;2019-09-11 15:20:45.124;916;924;275;275;220;31;238;19;-31;30;778;332;-32;93;236;161;341;829;370;150;237;-96;792;345;350;137;349;297;790;279.0;-1.0;1637.0;484.0;103.0;1;5;31;1;0;0;1;0;1;0;1;1;1;0;0;39595.48046875;9868.9951171875;23080.490234375;3865.89208984375;868.0;369984;742.0;0.0;Calculated values ==>;1568208045.124;364.76;365.56000000000006;300.66;300.66;295.16;276.26000000000005;272.7676641592781;296.96000000000004;275.06;270.06;276.16;350.96000000000004;306.36;269.96000000000004;282.46000000000004;296.76000000000005;289.26000000000005;307.26000000000005;356.06000000000006;288.16;296.86;347.36;359.96000000000004;263.56;241.92719264551067;267.23344911666527;272.7676641592781;310.16;7920000.0;3450000.0;3500000.0;1370000.0;3490000.0;2970000.0;7900000.0;0.0465;0.0;0.27283333333333337;0.08066666666666666;0.017166666666666667;0.06366666666666666;0.0;9868.9951171875;23080.490234375;3865.89208984375;39595.48046875;509133.07049905526;510403.5458416522;273287.0230327674;273287.0230327674;253394.86370565707;431113.4868728058;466131.4200192649;438225.1199557825;472100.0868749512;532015.2860271278;484205.5076235864;438071.4457414646;455581.0717188094;466017.7900697482;456700.2072447995;336940.97968773724;496959.12700767774;454342.8865433985;466002.60233539104;311171.3556482807;364043.02807740064;459591.1629779898;196545.70908849832;217237.73876457088;271.76326741471047;4324641.189904827;1487871.6512777966;346146.0995293147;1745646.450820301;0;4;4;35;53;46;31;7;224;227;1850914500720.214;707187067840.2837;1556894216705.1174;65938.19926495738;21218.999947085646;-0.0;15838.029647342217;6409032.605067821;1164117.063782379;101147.50635171492;1336821.1974105928;2.797614367075496;0.39393027331205177
8538;2019-09-11 15:21:45.135;908;917;279;279;222;32;239;18;-29;28;772;332;-30;101;237;158;338;829;370;162;239;-94;787;347;352;137;351;300;786;90.0;-1.0;1754.0;482.0;113.0;0;5;29;1;0;0;1;0;1;0;1;1;1;0;0;39122.51171875;9669.8154296875;22965.630859375;3890.77954101562;867.0;369985;739.0;0.0;Calculated values ==>;1568208105.135;363.96000000000004;364.86;301.06;301.06;295.36;276.36;272.9856168485579;297.06;274.96000000000004;270.26000000000005;275.96000000000004;350.36;306.36;270.16;283.26000000000005;296.86;288.96000000000004;306.96000000000004;356.06000000000006;289.36;297.06;347.06000000000006;359.86;263.76000000000005;241.92719264551067;267.5978703862781;272.9856168485579;310.16;7870000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3000000.0;7859999.999999999;0.015000000000000001;0.0;0.29233333333333333;0.08033333333333334;0.01883333333333333;0.03383333333333333;0.0;9669.8154296875;22965.630859375;3890.77954101562;39122.51171875;508444.63841706974;509771.5701897962;275309.19153196807;275309.19153196807;254172.13174665355;430988.63858405815;465972.58579758817;437856.56215164;471904.2073218062;531165.8598595021;483857.59893622104;437701.3939996297;456121.9111408576;465858.469322466;455958.4348916366;335824.77205216733;497332.1686071979;455679.82391596405;465972.58579758817;309913.9067706182;363622.9124696232;459792.93487889617;197089.32321642266;240630.4321802484;271.98893677468334;4325297.293435758;1488034.5045497585;346210.7503099541;1746030.2388437982;0;4;4;35;53;46;31;7;224;227;1851125139329.9263;707269282910.1714;1557073349539.8726;70384.28951539521;21103.85680355204;-0.0;7624.076197386662;6410168.834076573;1164469.818914739;101147.50635171492;1337016.7508039156;2.7134536970068868;0.40452426476591774
8539;2019-09-11 15:22:45.125;896;906;281;280;234;40;238;20;-29;28;767;331;-29;105;237;160;334;821;375;179;238;-97;765;356;361;139;360;300;762;-2.0;-1.0;1628.0;425.0;99.0;0;8;25;1;0;0;1;0;1;0;1;1;1;0;0;37405.9765625;9083.1220703125;22081.37109375;3914.99169921875;866.0;369986;737.0;0.0;Calculated values ==>;1568208165.125;362.76;363.76;301.26000000000005;301.16;296.56;277.16;273.955091788801;296.96000000000004;275.16;270.26000000000005;275.96000000000004;349.86;306.26000000000005;270.26000000000005;283.66;296.86;289.16;306.56;355.26;291.06;296.96000000000004;346.86;359.76;263.46000000000004;242.35481222062532;267.5978703862781;273.955091788801;310.66;7650000.0;3560000.0;3610000.0;1390000.0;3600000.0;3000000.0;7620000.0;0.0;0.0;0.27133333333333337;0.07083333333333333;0.0165;0.0165;0.0;9083.1220703125;22081.37109375;3914.99169921875;37405.9765625;508646.53268320666;510265.16526061017;278312.4629815423;277818.1109306659;259126.76693250387;430412.23801567365;464533.37255708285;437856.56215164;471639.4363266047;530645.188653613;483744.357422016;437856.56215164;456640.3650662552;464548.7096429471;454728.515857866;370697.1595515839;498410.601138314;456554.21884749416;464533.37255708285;309075.640036128;363202.8056056646;459180.3614032639;199393.05431006398;278312.4629815423;272.94249655710496;4325934.924548636;1488190.7529832034;346275.7875622841;1746405.56796152;0;4;4;35;53;46;31;7;224;227;1851339003679.9602;707352069110.1846;1557253319539.9011;64703.098461014306;18401.60091910166;-0.0;3072.6450079964197;6411294.374688516;1164798.9761937887;101147.50635171492;1337105.8752907508;2.456630840617526;0.38095651506550404
8540;2019-09-11 15:23:45.116;877;888;289;288;236;37;235;22;-23;30;764;332;-24;102;237;162;328;799;371;183;235;-101;772;354;359;139;357;305;770;-3.0;-1.0;1506.0;318.0;116.0;0;12;35;1;0;0;1;0;1;0;1;1;1;0;0;38749.39453125;9857.6474609375;22348.427734375;4001.0380859375;862.0;369987;734.0;0.0;Calculated values ==>;1568208225.116;360.86;361.96000000000004;302.06;301.96000000000004;296.76000000000005;276.86;273.7412296467126;296.66;275.36;270.86;276.16;349.56000000000006;306.36;270.76000000000005;283.36;296.86;289.36;305.96000000000004;353.06000000000006;291.46000000000004;296.66;346.56000000000006;359.36;263.06;242.35481222062532;268.19934244402924;273.7412296467126;310.26000000000005;7720000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3050000.0;7700000.0;0.0;0.0;0.251;0.053000000000000005;0.01933333333333333;0.01933333333333333;0.0;9857.6474609375;22348.427734375;4001.0380859375;38749.39453125;505419.78156989807;507119.34708835214;281591.96801491955;281065.2594538944;259482.95965087775;430542.39183029096;464432.8555123943;437656.05685647397;471835.9296657252;529952.8012266188;483274.81253767153;437499.1961693786;455421.2720909159;464987.84065055486;455345.50774349156;325269.5497211376;494470.0361273347;457435.97357383126;464432.8555123943;307818.28838856175;361522.46520663094;458774.6081297476;199169.81024717967;281591.96801491955;272.84570727053534;4326569.4574462045;1488348.5690531696;346341.744582054;1746775.7607474509;0;4;4;35;53;46;31;7;224;227;1851554971279.7336;707435456600.097;1557434792314.7107;59860.04789893287;13759.054287776102;-0.0;3534.9238249511777;6412332.245203161;1165066.9414527458;101147.50635171492;1337160.9301048398;2.1309079630939447;0.31767591611572954
8541;2019-09-11 15:24:45.086;864;876;293;292;237;35;232;22;-19;31;763;332;-20;100;237;159;328;805;368;182;232;-104;779;351;356;139;355;309;777;-1.0;-1.0;1312.0;260.0;137.0;0;16;49;1;0;0;1;0;1;0;1;1;1;0;0;40659.7890625;11046.94921875;22640.77734375;4086.97265625;855.0;369988;733.0;0.0;Calculated values ==>;1568208285.086;359.56000000000006;360.76;302.46000000000004;302.36;296.86;276.66;273.4187578820637;296.36;275.36;271.26000000000005;276.26000000000005;349.46000000000004;306.36;271.16;283.16;296.86;289.06;305.96000000000004;353.66;291.36;296.36;346.46000000000004;358.66;262.76000000000005;242.35481222062532;268.67533136820026;273.4187578820637;309.96000000000004;7790000.000000001;3510000.0;3560000.0;1390000.0;3550000.0;3090000.0;7770000.0;0.0;0.0;0.21866666666666665;0.043333333333333335;0.022833333333333334;0.022833333333333334;0.0;11046.94921875;22640.77734375;4086.97265625;40659.7890625;502981.9630952728;504845.102586088;282944.64786468504;282408.8437530077;259533.32904719622;430735.4089219946;464480.4244350529;437372.52749135875;471934.1488268154;529543.430864508;482805.90143832244;437214.0438153077;454483.48661692766;465279.17082256265;455430.03789196967;314468.0864540532;494677.37765586923;457784.2476305463;464480.4244350529;307399.1840295507;358582.20175259834;458469.9448394925;198429.88747790107;282944.64786468504;272.53968784534067;4327230.869771536;1488522.6869230971;346409.1109715596;1747150.4833349262;0;4;4;35;53;46;31;7;224;227;1851769364029.836;707518814900.1368;1557618900214.7986;52248.79061627608;11268.402485668963;-0.0;4145.066898356733;6413266.018404406;1165275.3993115542;101147.50635171492;1337224.8980276033;1.791205791169256;0.2602146933824565
8542;2019-09-11 15:25:45.107;861;874;293;292;230;33;228;21;-16;30;766;334;-17;83;238;153;332;813;373;180;228;-106;796;353;358;138;356;311;793;-2.0;-1.0;1248.0;262.0;159.0;0;18;58;1;0;0;1;0;1;0;1;1;1;0;0;42136.21875;11979.685546875;23115.1875;4122.701171875;845.0;369989;734.0;0.0;Calculated values ==>;1568208345.107;359.26;360.56000000000006;302.46000000000004;302.36;296.16;276.46000000000004;273.6339639331285;295.96000000000004;275.26000000000005;271.56;276.16;349.76;306.56;271.46000000000004;281.46000000000004;296.96000000000004;288.46000000000004;306.36;354.46000000000004;291.16;295.96000000000004;346.56000000000006;357.66;262.56;242.14157278889297;268.91163127593666;273.6339639331285;310.46000000000004;7959999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3110000.0;7930000.0;0.0;0.0;0.20800000000000002;0.043666666666666666;0.026500000000000003;0.026500000000000003;0.0;11979.685546875;23115.1875;4122.701171875;42136.21875;501039.30754695274;503161.23167078674;281248.6705321528;280755.1819056507;256535.32930867028;430607.02586249536;463659.26402989647;437389.9950341223;471968.1179040911;529705.3303531356;482800.1306878313;437231.03110804653;451849.88798387506;465263.9689877527;454253.17960637755;309751.01478011766;494324.5840264629;457184.28850405983;463659.26402989647;307818.28838856175;354382.54770086217;458423.7172471202;198833.7694569274;281248.6705321528;272.70833458622565;4327921.077993352;1488714.6427076317;346477.54886517674;1747531.9164977882;0;4;4;35;53;46;31;7;224;227;1851983639000.3604;707601943985.3402;1557804965315.254;49619.69492005654;11335.427720171752;-0.0;4833.880727690207;6414115.219569036;1165463.8304915687;101147.50635171492;1337299.7487799341;1.6775388248379892;0.2457391297240136
8543;2019-09-11 15:26:45.107;865;878;291;290;225;36;222;21;-16;31;769;337;-17;84;239;150;338;821;378;184;222;-105;812;356;361;139;359;311;809;79.0;0.0;1416.0;482.0;164.0;0;22;66;1;0;0;1;0;1;0;1;1;1;1;0;43195.0859375;12779.765625;23664.83984375;4148.1435546875;831.0;369990;737.0;0.0;Calculated values ==>;1568208405.107;359.66;360.96000000000004;302.26000000000005;302.16;295.66;276.76000000000005;273.955091788801;295.36;275.26000000000005;271.56;276.26000000000005;350.06000000000006;306.86;271.46000000000004;281.56;297.06;288.16;306.96000000000004;355.26;291.56;295.36;346.86;356.26;262.66;242.35481222062532;268.91163127593666;273.955091788801;310.96000000000004;8120000.0;3560000.0;3610000.0;1390000.0;3590000.0;3110000.0;8090000.000000001;0.013166666666666667;0.0;0.23600000000000002;0.08033333333333334;0.02733333333333333;0.040499999999999994;0.0;12779.765625;23664.83984375;4148.1435546875;43195.0859375;500178.59955859487;502320.67335330683;278856.43461870804;278403.2588393672;254359.78258806237;430412.23801567365;462413.7112240227;437389.9950341223;471934.1488268154;530019.821811998;483144.17470570566;437231.03110804653;451986.0016864332;464957.45143190527;453313.5623644761;309937.69383998483;493984.8312768019;457249.07238962216;462413.7112240227;309075.640036128;348504.4273212152;458368.3232398762;198664.85975638163;252785.92262642912;272.6536947396384;4328632.172199081;1488920.9714673974;346546.4725712314;1747921.750058986;0;4;4;35;53;46;31;7;224;227;1852199339000.3604;707685043985.3402;1557991565315.254;56339.131925546804;20862.844899840733;-0.0;8489.92543820254;6414998.209792749;1165732.1494300687;101147.50635171492;1337410.7804979833;2.1110150045298277;0.32277005571935247
8544;2019-09-11 15:27:45.118;871;884;292;291;224;39;216;29;-16;32;771;339;-17;71;239;150;343;829;377;188;216;-102;834;360;365;134;363;309;830;-2.0;-1.0;286.0;165.0;166.0;0;5;72;1;0;0;1;0;1;0;1;1;1;1;0;44521.5078125;13496.4990234375;24317.9140625;4036.68798828125;812.0;369991;752.0;0.0;Calculated values ==>;1568208465.118;360.26;361.56000000000006;302.36;302.26000000000005;295.56;277.06;274.38016830617;294.76000000000005;276.06;271.56;276.36;350.26;307.06;271.46000000000004;280.26000000000005;297.06;288.16;307.46000000000004;356.06000000000006;291.96000000000004;294.76000000000005;348.36;354.36;262.96000000000004;241.2770596917726;268.67533136820026;274.38016830617;310.86;8340000.000000001;3600000.0;3650000.0;1340000.0;3629999.9999999995;3090000.0;8300000.0;0.0;0.0;0.04766666666666666;0.0275;0.027666666666666666;0.027666666666666666;0.0;13496.4990234375;24317.9140625;4036.68798828125;44521.5078125;499071.9771482444;501329.625481754;277659.5726881382;277232.73656929674;253377.79850824593;430148.3826014536;460996.79165053053;437845.99643053644;472689.592463476;530381.1182833876;483606.59491359565;437688.5006598165;450565.94411689223;464371.1518808695;452617.9766110549;307273.7766114382;493181.4938225308;457153.08725739754;460996.79165053053;315363.2798926983;340529.4996700694;459450.45049997064;198175.87155468078;277659.5726881382;272.4752979151591;4329363.277824127;1489139.9804834616;346614.69200526667;1748321.6796479768;0;4;4;35;53;46;31;7;224;227;1852417178930.0627;707766959000.2283;1558177599414.9998;11424.275952415786;7185.050920995472;-0.0;5072.329724626187;6415563.008385056;1165965.9247458747;101147.50635171492;1337523.8200109645;0.5658550430021038;0.08324660894182827
8545;2019-09-11 15:28:45.098;877;889;293;292;232;44;211;37;-17;35;776;340;-18;70;238;154;347;834;376;192;211;-98;836;363;367;137;366;309;833;-2.0;-1.0;1510.0;472.0;153.0;0;2;75;1;0;0;1;0;1;0;1;1;1;1;0;44711.30078125;13809.640625;24401.9609375;4002.81201171875;802.0;369992;771.0;0.0;Calculated values ==>;1568208525.098;360.86;362.06000000000006;302.46000000000004;302.36;296.36;277.56;274.69669130483857;294.26000000000005;276.86;271.46000000000004;276.66;350.76;307.16;271.36;280.16;296.96000000000004;288.56;307.86;356.56000000000006;292.36;294.26000000000005;350.26;353.36;263.36;241.92719264551067;268.67533136820026;274.69669130483857;310.76000000000005;8359999.999999999;3629999.9999999995;3670000.0000000005;1370000.0;3660000.0;3090000.0;8330000.0;0.0;0.0;0.25166666666666665;0.07866666666666666;0.025500000000000002;0.025500000000000002;0.0;13809.640625;24401.9609375;4002.81201171875;44711.30078125;499773.3131200766;501790.75050969113;277867.4844262567;277441.1757275401;255790.0705415979;429947.3805835815;460006.3717091514;437688.5006598165;472589.4791058512;530904.367059925;483720.80262780277;437530.6787186241;450428.53549585945;463795.54956771457;452670.27477815334;310547.6397868736;493651.4269949446;457384.9394250161;460006.3717091514;323329.7980282076;336333.2981666971;459389.2660266468;200658.40237575947;277867.4844262567;273.47179341988056;4330106.636693732;1489367.455796883;346681.6655066768;1748727.5432734531;0;4;4;35;53;46;31;7;224;227;1852636705730.1326;707848231900.2542;1558362937615.0586;59652.57473482101;20353.494607203134;-0.0;4644.541625713817;6416155.118038608;1166195.3361293895;101147.50635171492;1337604.7669476005;2.005253746304222;0.3132739867558964
8546;2019-09-11 15:29:45.099;879;890;294;293;236;45;210;40;-17;38;780;337;-18;59;238;158;349;837;373;193;209;-93;821;367;372;136;371;309;815;-2.0;-1.0;2435.0;335.0;144.0;0;1;80;1;0;0;1;0;1;0;1;1;1;1;0;44210.76953125;14103.3349609375;23794.513671875;3987.93505859375;790.0;369993;780.0;0.0;Calculated values ==>;1568208585.099;361.06000000000006;362.16;302.56;302.46000000000004;296.76000000000005;277.66;275.1157276137837;294.16;277.16;271.46000000000004;276.96000000000004;351.16;306.86;271.36;279.06;296.96000000000004;288.96000000000004;308.06;356.86;292.46000000000004;294.06;351.16;352.16;263.86;241.71165711629368;268.67533136820026;275.1157276137837;310.46000000000004;8209999.999999999;3670000.0000000005;3720000.0000000005;1360000.0;3710000.0;3090000.0;8150000.0;0.0;0.0;0.4058333333333334;0.05583333333333333;0.024;0.024;0.0;14103.3349609375;23794.513671875;3987.93505859375;44210.76953125;501402.37142856116;503512.56507195346;279724.4580501293;279268.5510313555;257704.6119829594;429675.2189834977;459081.78368925885;437688.5006598165;473013.45329280203;531322.8001570686;483378.0475510342;437530.6787186241;448905.8905245643;463050.2956667424;452550.02064573544;320672.9240311642;495798.0978423741;456708.53874424193;458943.3939490466;327104.2899505934;331298.85215519386;460047.35150622536;203273.38692226342;279724.4580501293;274.51113617984885;4330847.666295729;1489600.067803287;346748.25617534167;1749129.1872553343;0;4;4;35;53;46;31;7;224;227;1852858409424.8647;707930133265.1553;1558548340704.8347;95133.46699182363;14336.546355937875;-0.0;4301.254461574016;6417445.0232161665;1166484.4246217944;101147.50635171492;1337679.3164907095;2.716226313145911;0.3949473777666852
8547;2019-09-11 15:30:45.129;877;887;294;294;238;48;211;42;-21;40;781;335;-22;61;237;160;349;835;375;192;210;-90;799;375;380;138;379;304;799;-2.0;77.0;2668.0;335.0;123.0;0;10;72;1;0;0;1;0;1;0;1;1;1;1;0;42748.58203125;13141.8408203125;23173.796875;3989.4443359375;780.0;369994;785.0;0.0;Calculated values ==>;1568208645.129;360.86;361.86;302.56;302.56;296.96000000000004;277.96000000000004;275.94376602880345;294.26000000000005;277.36;271.06;277.16;351.26;306.66;270.96000000000004;279.26000000000005;296.86;289.16;308.06;356.66;292.36;294.16;351.66;351.16;264.16;242.14157278889297;268.0796299477929;275.94376602880345;310.66;7990000.000000001;3750000.0;3800000.0;1380000.0;3790000.0;3040000.0;7990000.000000001;0.0;0.012833333333333334;0.44466666666666665;0.05583333333333333;0.0205;0.0205;0.0;13141.8408203125;23173.796875;3989.4443359375;42748.58203125;503059.4483075305;504478.7286994398;281159.5577300183;281159.5577300183;258977.4800569352;429116.5711722346;457943.0752294746;438194.52980446257;472947.9820155742;531802.8519403378;483732.87891946064;438039.0146135774;450099.8059124212;461705.28879729134;451430.5389069013;351424.31829474226;496997.11362782144;455238.52222275845;457802.2162216891;329201.48028520535;327104.2899505934;460042.8137205575;205468.57785713303;281159.5577300183;275.3951587988635;4331572.689889035;1489827.2244562549;346814.7675760119;1749520.7855443323;0;4;4;35;53;46;31;7;224;227;1853084122224.757;708012374365.1161;1558732332654.747;103485.47329924586;14213.728169041198;0.0;3621.1744990792513;6419101.008630054;1166722.462535533;101147.50635171492;1337745.3697421376;3.0100515829071433;0.43960437596062807
8548;2019-09-11 15:31:48.100;870;880;297;296;242;48;212;42;-19;43;779;333;-21;58;235;163;346;821;378;189;212;-90;823;369;374;137;372;308;820;91.0;0.0;1531.0;282.0;141.0;0;11;84;1;0;0;1;0;1;0;1;1;1;0;0;44686.09375;14502.0283203125;24034.107421875;4024.66821289062;772.0;369995;779.0;0.0;Calculated values ==>;1568208708.1;360.16;361.16;302.86;302.76000000000005;297.36;277.96000000000004;275.3239800832674;294.36;277.36;271.26000000000005;277.46000000000004;351.06000000000006;306.46000000000004;271.06;278.96000000000004;296.66;289.46000000000004;307.76000000000005;355.26;292.06;294.36;351.06000000000006;350.36;264.16;241.92719264551067;268.5567601203482;275.3239800832674;310.96000000000004;8230000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;3080000.0;8200000.0;0.015166666666666667;0.0;0.25516666666666665;0.047;0.0235;0.03866666666666667;0.0;14502.0283203125;24034.107421875;4024.66821289062;44686.09375;499916.3646291797;501635.63008278486;280678.5161200578;280218.21059692604;259502.7505052039;429537.3511455088;459041.72678476904;437601.09044165985;473371.616014766;531293.4974549119;483037.724830963;437285.26766895736;448951.9434487286;462496.15684291796;452926.8001371487;314916.283480362;492931.3244719487;455811.5958530647;459041.72678476904;326684.87348024134;323749.15769815433;460196.1081007072;203408.27452226268;250369.92997609504;274.57272557462284;4332337.391134145;1490068.996967705;346884.8587817009;1749933.6645636945;0;4;4;35;53;46;31;7;224;227;1853321522894.5918;708098959490.0558;1558925023914.6128;59758.20019543284;12069.02817818689;-0.0;8068.642809935395;6420528.7332628975;1166952.330792309;101147.50635171492;1337847.608559534;1.8772171519100826;0.26936914813799046
