;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8549;2019-09-11 15:32:45.120;868;878;301;301;239;46;214;39;-20;44;777;335;-21;57;236;161;348;824;384;187;213;-92;829;369;374;137;372;307;826;-2.0;-1.0;1588.0;503.0;148.0;0;7;86;1;0;0;1;0;1;0;1;1;1;1;0;45294.24609375;14826.53515625;24100.0078125;4015.63916015625;765.0;369996;773.0;-1.0;Calculated values ==>;1568208765.12;359.96000000000004;360.96000000000004;303.26000000000005;303.26000000000005;297.06;277.76000000000005;275.3239800832674;294.56;277.06;271.16;277.56;350.86;306.66;271.06;278.86;296.76000000000005;289.26000000000005;307.96000000000004;355.56000000000006;291.86;294.46000000000004;350.46000000000004;349.66;263.96000000000004;241.92719264551067;268.43790593516167;275.3239800832674;311.56;8290000.000000001;3690000.0;3740000.0;1370000.0;3720000.0000000005;3070000.0;8259999.999999999;0.0;0.0;0.26466666666666666;0.08383333333333334;0.024666666666666667;0.024666666666666667;-0.0024972681720641034;14826.53515625;24100.0078125;4015.63916015625;45294.24609375;499082.9179510445;500812.8163966806;282015.28965178115;282015.28965178115;258287.10597207825;429537.3511455088;459318.75605871546;437671.5478804793;473469.3076824459;531159.7781216218;483383.1905318109;437514.20447033056;448998.0917314654;462631.00843426894;452636.2437817062;314552.3930793715;492808.2283285168;455526.6433409924;459180.3147711967;324168.52440917626;320813.78693149507;459994.5828749552;202118.27986297564;282015.28965178115;274.0707686787929;4333049.985436391;1490301.2628967152;346948.5335492367;1750314.8600150482;0;4;4;35;53;46;31;7;224;227;1853534777694.5205;708177076890.0297;1559100360414.5542;62343.09826863264;21618.630069170955;-0.0;4370.07061961225;6421495.707712355;1167219.1183301732;101147.50635171492;1337946.1162594666;2.0569937198872776;0.3294639410317508
8550;2019-09-11 15:33:45.121;869;879;295;293;243;48;213;39;-20;45;777;334;-21;56;236;164;348;824;377;189;213;-92;826;368;373;138;372;307;822;-1.0;-1.0;1667.0;392.0;155.0;0;9;89;1;0;0;1;0;1;0;1;1;1;0;0;45169.33203125;15066.80859375;24029.642578125;4014.83740234375;758.0;369997;765.0;0.0;Calculated values ==>;1568208825.121;360.06000000000006;361.06000000000006;302.66;302.46000000000004;297.46000000000004;277.96000000000004;275.2199585193972;294.46000000000004;277.06;271.16;277.66;350.86;306.56;271.06;278.76000000000005;296.76000000000005;289.56;307.96000000000004;355.56000000000006;292.06;294.46000000000004;349.66;348.96000000000004;263.96000000000004;242.14157278889297;268.43790593516167;275.2199585193972;310.86;8259999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3720000.0000000005;3070000.0;8220000.0;0.0;0.0;0.2778333333333334;0.06533333333333333;0.025833333333333333;0.025833333333333333;0.0;15066.80859375;24029.642578125;4014.83740234375;45169.33203125;499500.25976142724;501313.6164705846;279597.3565208669;278703.6587350561;259759.56838906585;429606.4342157736;459338.37557024823;437671.5478804793;473437.2657590101;531159.7781216218;483269.0568768096;437514.20447033056;448859.13062218303;462631.00843426894;453245.1519232265;316054.26576484885;493191.7756602348;455977.7523786321;459338.37557024823;320813.78693149507;317878.7554427003;459840.87278752984;202512.1870708991;279597.3565208669;274.21993895400817;4333803.861153903;1490550.3782471742;347015.4553027866;1750715.947120753;0;4;4;35;53;46;31;7;224;227;1853758881430.1404;708259578265.2578;1559284563485.0637;65335.10907826172;16812.140800153207;-0.0;4643.309658775684;6422559.710509606;1167539.380092577;101147.50635171492;1338021.2290138525;2.013174794990767;0.30615389484898503
8551;2019-09-11 15:34:45.101;871;882;298;297;227;41;210;36;-17;45;777;330;-18;51;237;154;351;827;373;181;210;-93;873;365;370;136;369;309;870;154.0;-1.0;2488.0;397.0;193.0;0;1;98;1;0;0;1;0;1;0;1;1;1;1;0;48525.4453125;16783.50390625;25522.27734375;4003.0595703125;752.0;369998;758.0;0.0;Calculated values ==>;1568208885.101;360.26;361.36;302.96000000000004;302.86;295.86;277.26000000000005;274.9066339382667;294.16;276.76000000000005;271.46000000000004;277.66;350.86;306.16;271.36;278.26000000000005;296.86;288.56;308.26000000000005;355.86;291.26000000000005;294.16;348.96000000000004;348.36;263.86;241.71165711629368;268.67533136820026;274.9066339382667;310.46000000000004;8730000.0;3650000.0;3700000.0;1360000.0;3690000.0;3090000.0;8700000.0;0.025666666666666667;0.0;0.41466666666666663;0.06616666666666667;0.03216666666666666;0.057833333333333334;0.0;16783.50390625;25522.27734375;4003.0595703125;48525.4453125;495517.32854197826;497453.564136028;277395.89618692076;276995.96155283065;253115.93632002824;429811.8947417682;459398.01492848864;437688.5006598165;473696.4923814395;531008.9890600382;482576.7282241016;437530.6787186241;447785.0797391884;463215.5356313263;452319.8775088197;304195.8418616971;489002.60265291965;455341.3644219996;459398.01492848864;317878.7554427003;315363.2798926983;460047.35150622536;202539.19090473128;244174.1883671594;274.2167769351395;4334584.390702079;1490815.7090450015;347082.2488389773;1751128.7421426778;0;4;4;35;53;46;31;7;224;227;1853981707130.2112;708341750865.2839;1559469301885.1226;97508.58044510866;17038.456626465526;-0.0;12447.111302796875;6423916.2889124835;1167821.374375118;101147.50635171492;1338163.601715186;2.742330538290379;0.3846595635242973
8552;2019-09-11 15:35:45.122;886;897;294;293;227;50;202;45;-22;45;779;328;-23;53;236;154;357;838;379;186;202;-93;864;373;378;136;377;304;859;-2.0;-1.0;2299.0;61.0;156.0;31;1;91;1;0;0;1;0;1;0;1;1;1;1;0;48291.859375;15777.96484375;26539.970703125;3929.05004882812;748.0;369999;750.0;0.0;Calculated values ==>;1568208945.122;361.76;362.86;302.56;302.46000000000004;295.86;278.16;275.73799182748917;293.36;277.66;270.96000000000004;277.66;351.06000000000006;305.96000000000004;270.86;278.46000000000004;296.76000000000005;288.56;308.86;356.96000000000004;291.76000000000005;293.36;348.16;347.96000000000004;263.86;241.71165711629368;268.0796299477929;275.73799182748917;311.06;8640000.0;3729999.9999999995;3779999.9999999995;1360000.0;3770000.0000000005;3040000.0;8590000.0;0.0;0.0;0.38316666666666666;0.010166666666666666;0.026000000000000002;0.026000000000000002;0.0;15777.96484375;26539.970703125;3929.05004882812;48291.859375;498593.1543004379;500668.7433523812;276497.7984938518;276097.2499305742;253431.85464025813;429258.0297950786;456997.11663087;438039.0146135774;473696.4923814395;531594.2784903181;482936.1108737132;437883.18805776763;448998.8971924048;461873.6998193133;450898.2890335693;311102.04079894896;491781.21850488486;454710.6607199175;456997.11663087;314524.84189198195;313686.43059754226;460047.35150622536;206040.23828417243;276497.7984938518;275.60367534288383;4335391.483957049;1491087.1495884547;347148.372887689;1751562.7460572966;0;4;4;35;53;46;31;7;224;227;1854206185669.8687;708423379425.1594;1559653266249.842;88894.19779688367;2582.4056510908713;-0.0;4692.982271562473;6425470.189070233;1167984.9387880298;101147.50635171492;1338306.4858200273;2.0794779266320935;0.2841335790680765
8553;2019-09-11 15:36:45.112;892;903;293;291;234;53;193;47;-26;47;780;328;-27;44;235;159;358;843;375;187;193;-95;863;375;380;132;378;300;856;-3.0;-1.0;2011.0;171.0;152.0;98;1;81;1;0;0;1;0;1;0;1;1;1;1;0;50486.8515625;14858.0693359375;29812.7265625;3907.09326171875;752.0;370000;744.0;0.0;Calculated values ==>;1568209005.112;362.36;363.46000000000004;302.46000000000004;302.26000000000005;296.56;278.46000000000004;275.94376602880345;292.46000000000004;277.86;270.56;277.86;351.16;305.96000000000004;270.46000000000004;277.56;296.66;289.06;308.96000000000004;357.46000000000004;291.86;292.46000000000004;347.56000000000006;348.36;263.66;240.83765695389522;267.5978703862781;275.94376602880345;310.66;8630000.0;3750000.0;3800000.0;1320000.0;3779999.9999999995;3000000.0;8560000.0;0.0;0.0;0.33516666666666667;0.0285;0.025333333333333333;0.025333333333333333;0.0;14858.0693359375;29812.7265625;3907.09326171875;50486.8515625;499575.00226365606;501813.5701831691;276288.6941491224;275489.32263755467;255676.8133803373;429116.5711722346;455382.4071868611;438320.22817239247;474406.3234124935;531998.4932822039;483404.381738731;438165.9764317512;448497.9897238959;461584.7037510972;451282.2681923283;312314.0790774669;492835.5611935502;454516.395982748;455382.4071868611;312009.6876057385;315363.2798926983;460458.6350896818;205815.15636186942;276288.6941491224;275.52773365748254;4336214.502689006;1491342.4073232785;347213.66319842153;1752032.273600283;0;4;4;35;53;46;31;7;224;227;1854433547769.9048;708503766025.1722;1559834436049.8708;77927.94990182697;7257.339143742653;-0.0;4537.04073028938;6426860.141937182;1168066.9229950209;101147.50635171492;1338383.389858912;1.8469787659989465;0.25928577863951197
8554;2019-09-11 15:37:45.133;891;900;298;297;246;54;198;45;-28;49;780;330;-29;54;235;165;357;839;382;187;198;-98;837;375;380;130;378;300;832;-1.0;-1.0;1668.0;268.0;140.0;98;1;75;1;0;0;1;0;1;0;1;1;1;0;0;48464.9765625;14124.4130859375;28812.548828125;3907.68579101562;763.0;370001;740.0;0.0;Calculated values ==>;1568209065.133;362.26;363.16;302.96000000000004;302.86;297.76000000000005;278.56;275.94376602880345;292.96000000000004;277.66;270.36;278.06;351.16;306.16;270.26000000000005;278.56;296.66;289.66;308.86;357.06000000000006;291.86;292.96000000000004;347.16;349.46000000000004;263.36;240.39332010688793;267.5978703862781;275.94376602880345;311.36;8370000.0;3750000.0;3800000.0;1300000.0;3779999.9999999995;3000000.0;8320000.0;0.0;0.0;0.27799999999999997;0.04466666666666667;0.02333333333333333;0.02333333333333333;0.0;14124.4130859375;28812.548828125;3907.68579101562;48464.9765625;501729.09883577796;503468.41419476346;280130.8179215063;279685.6227814602;260374.97767623802;429116.5711722346;456099.1942069176;438011.42202021845;474855.74369336525;531998.4932822039;483631.0741597311;437856.56215164;449870.91713141825;461584.7037510972;452168.78586057626;322703.67987320165;494499.46732346015;454516.395982748;456099.1942069176;310333.04987691523;319975.17213553557;460464.4374282235;204916.03038773;280130.8179215063;275.1831445543988;4337039.389864954;1491584.0125419993;347278.8091502005;1752520.9885515128;0;4;4;35;53;46;31;7;224;227;1854661627569.557;708582393535.0522;1560014499049.5962;64800.51887383179;11414.495514475377;-0.0;4105.92877999293;6428049.962133198;1168222.576076453;101147.50635171492;1338455.4398133822;1.7146236998937456;0.25549949444540343
8555;2019-09-11 15:38:45.093;874;884;305;305;248;45;202;40;-27;50;783;331;-30;46;236;163;354;829;381;178;202;-103;836;367;372;130;369;297;829;237.0;-2.0;1597.0;268.0;157.0;0;1;64;1;0;0;1;0;0;1;1;1;1;0;0;54079.80859375;12872.8291015625;34982.04296875;3865.65600585938;776.0;370002;736.0;0.0;Calculated values ==>;1568209125.093;360.56000000000006;361.56000000000006;303.66;303.66;297.96000000000004;277.66;275.1157276137837;293.36;277.16;270.46000000000004;278.16;351.46000000000004;306.26000000000005;270.16;277.76000000000005;296.76000000000005;289.46000000000004;308.56;356.06000000000006;290.96000000000004;293.36;346.76;350.76;262.86;240.39332010688793;267.23344911666527;275.1157276137837;311.26000000000005;8359999.999999999;3670000.0000000005;3720000.0000000005;1300000.0;3690000.0;2970000.0;8290000.000000001;0.0395;0.0;0.26616666666666666;0.04466666666666667;0.026166666666666668;0.06566666666666666;0.0;12872.8291015625;34982.04296875;3865.65600585938;54079.80859375;499332.80041415885;501418.1418048465;283643.87680141395;283643.87680141395;261163.52197005035;429675.2189834977;457970.49798369827;438836.8745644737;474952.33334166766;532534.5973414857;484092.6969927517;438378.49729393894;449328.2495146734;463081.6473256225;453273.839974596;318893.18422385334;493276.9888100668;454575.6967648418;457970.49798369827;308656.51637580903;325426.6669566859;459966.42162850674;202930.82138826477;235093.13027116942;274.3782198440198;4337893.360048548;1491808.8395756928;347343.5438133168;1753052.2557357592;0;4;4;35;53;46;32;7;224;227;1854887077169.7002;708660341535.1018;1560193479649.71;62790.32782040094;11480.923477397475;-0.0;14635.613813122727;6429112.5103516225;1168413.2440380678;101147.50635171492;1338611.5152154097;1.7189860277525153;0.23396580719290405
8556;2019-09-11 15:39:45.124;876;881;301;300;244;41;203;39;-22;47;785;332;-24;60;238;159;352;824;377;171;203;-110;822;362;368;128;365;295;815;-2.0;-2.0;1330.0;240.0;172.0;0;1;52;1;0;0;1;0;0;1;1;1;1;0;0;52559.48046875;11877.728515625;34498.2734375;3862.28393554688;782.0;370003;733.0;0.0;Calculated values ==>;1568209185.124;360.76;361.26;303.26000000000005;303.16;297.56;277.26000000000005;274.5913991737795;293.46000000000004;277.06;270.96000000000004;277.86;351.66;306.36;270.76000000000005;279.16;296.96000000000004;289.06;308.36;355.56000000000006;290.26000000000005;293.46000000000004;346.46000000000004;351.36;262.16;239.943914813709;266.98899913490544;274.5913991737795;310.86;8220000.0;3620000.0000000005;3679999.9999999995;1280000.0;3650000.0;2950000.0;8150000.0;0.0;0.0;0.22166666666666668;0.04;0.028666666666666667;0.028666666666666667;0.0;11877.728515625;34498.2734375;3862.28393554688;52559.48046875;500878.6985953124;502221.83201194345;283044.2005390744;282555.045574;260370.83811901518;430014.67791919125;458749.9321009194;440030.89410965634;474917.92334099754;532891.175854034;484436.7205555486;439730.98120988277;451579.786977874;463943.7019641529;453562.39847631933;325447.24981985247;493860.8488216196;454252.1552922749;458749.9321009194;307399.1840295507;327943.14443680964;459577.07358752;201196.2913558697;283044.2005390744;273.6787185029849;4338782.479934153;1492015.2007878756;347407.97658605064;1753631.5575251654;0;4;4;35;53;46;32;7;224;227;1855109191870.2083;708737781525.2789;1560371171410.1165;52941.670277089375;10335.231289266012;-0.0;5036.897638106225;6430077.441961857;1168595.1392588725;101147.50635171492;1338775.5375123029;1.3597955821153034;0.19831976711814855
8557;2019-09-11 15:40:45.124;880;888;298;297;240;39;201;36;-18;46;789;330;-20;51;238;156;348;818;378;169;201;-111;803;360;365;140;362;295;796;-2.0;80.0;1586.0;338.0;185.0;0;100;39;1;0;0;1;0;0;1;1;0;1;0;0;49401.47265625;10610.451171875;33694.09765625;2880.88916015625;787.0;370004;729.0;0.0;Calculated values ==>;1568209245.124;361.16;361.96000000000004;302.96000000000004;302.86;297.16;277.06;274.38016830617;293.26000000000005;276.76000000000005;271.36;277.76000000000005;352.06000000000006;306.16;271.16;278.26000000000005;296.96000000000004;288.76000000000005;307.96000000000004;354.96000000000004;290.06;293.26000000000005;346.06000000000006;351.86;262.06;242.56692532238324;266.98899913490544;274.38016830617;310.96000000000004;8030000.0;3600000.0;3650000.0;1400000.0;3620000.0000000005;2950000.0;7959999.999999999;0.0;0.013333333333333334;0.2643333333333333;0.05633333333333333;0.030833333333333334;0.030833333333333334;0.0;10610.451171875;33694.09765625;2880.88916015625;49401.47265625;503135.1377724556;504880.3313438575;283479.5225309282;282962.63465174113;259777.77112165914;430148.3826014536;458951.5699418567;440627.5626020247;473275.3081037601;533305.9482247313;484211.62858261017;440329.7486475726;450371.53607298614;464386.3924891542;453478.29148776946;340385.4187387086;494778.0824395845;454476.85857668356;458951.5699418567;305722.83045113535;330040.4071292106;457599.3555616417;200265.57652321795;283479.5225309282;273.3041203878675;4339632.154543528;1492202.6022852715;347464.1696951815;1754199.82728428;0;4;4;35;53;46;32;7;224;227;1855329091870.2083;708818181525.2789;1560548171410.1165;63535.68498683124;14496.46955249787;0.0;5410.38812850363;6431048.086589056;1168802.0700992206;101147.50635171492;1338862.5982270245;1.7683960608473348;0.2640770837680749
8558;2019-09-11 15:41:45.125;875;883;298;297;239;37;197;33;-13;44;789;326;-15;65;239;153;342;806;371;168;197;-111;797;358;363;145;360;295;790;149.0;-1.0;1566.0;252.0;190.0;0;100;29;1;0;0;1;0;0;1;1;0;1;0;0;48229.18359375;9772.4697265625;33409.15625;2851.6298828125;788.0;370005;726.0;0.0;Calculated values ==>;1568209305.125;360.66;361.46000000000004;302.96000000000004;302.86;297.06;276.86;274.1680685717883;292.86;276.46000000000004;271.86;277.56;352.06000000000006;305.76000000000005;271.66;279.66;297.06;288.46000000000004;307.36;353.76;289.96000000000004;292.86;345.76;351.96000000000004;262.06;243.61107973660833;266.98899913490544;274.1680685717883;310.26000000000005;7970000.0;3579999.9999999995;3629999.9999999995;1450000.0;3600000.0;2950000.0;7900000.0;0.024833333333333332;0.0;0.261;0.042;0.03166666666666666;0.056499999999999995;0.0;9772.4697265625;33409.15625;2851.6298828125;48229.18359375;502950.9124399083;504696.3353503711;284147.47308109415;283613.5121885055;259681.28481623158;430280.9020939914;458720.27757983824;441367.65752489946;472424.47507279465;533305.9482247313;483760.96320707625;441072.3702089887;452245.88360314316;464811.3070167571;453395.3457919151;330694.4667937797;493575.302099325;454673.8463940547;458720.27757983824;304465.6318710359;330459.8814860452;456801.06885268824;200494.84773009588;247379.79999171733;273.38574505744486;4340445.756904442;1492372.4627901812;347511.9414833317;1754759.030386053;0;4;4;35;53;46;32;7;224;227;1855547495509.9443;708903682950.1757;1560725174359.9026;62867.803356443736;10764.86128714888;-0.0;11940.73698372883;6432101.4665466845;1169012.584697815;101147.50635171492;1339007.193345997;1.8589474072556569;0.25021550211329646
8559;2019-09-11 15:42:45.115;867;876;301;300;242;34;190;30;-3;42;779;323;-7;63;240;151;339;803;373;166;190;-111;791;354;360;147;357;297;785;86.0;-1.0;1694.0;192.0;197.0;0;100;24;1;0;0;1;0;0;1;1;0;1;0;0;47795.1953125;9314.052734375;33251.78515625;2861.046875;787.0;370006;724.0;0.0;Calculated values ==>;1568209365.115;359.86;360.76;303.26000000000005;303.16;297.36;276.56;273.7412296467126;292.16;276.16;272.86;277.36;351.06000000000006;305.46000000000004;272.46000000000004;279.46000000000004;297.16;288.26000000000005;307.06;353.46000000000004;289.76000000000005;292.16;345.56000000000006;351.86;262.06;244.02132995426717;267.23344911666527;273.7412296467126;310.46000000000004;7909999.999999999;3540000.0;3600000.0;1470000.0;3570000.0000000005;2970000.0;7850000.0;0.014333333333333333;0.0;0.2823333333333334;0.032;0.03283333333333333;0.04716666666666666;0.0;9314.052734375;33251.78515625;2861.046875;47795.1953125;502343.0487410273;504146.4260310191;286439.1393613177;285862.3766521424;260935.2004554839;430542.39183029096;458238.56606086175;442416.41634007514;471962.6950587572;532119.1642506967;483188.73672279046;441829.943814551;451626.5237840146;465379.25235888857;453800.02511470526;331000.74185282696;493613.15297551744;454897.94588362187;458238.56606086175;303627.53096179874;330040.4071292106;456479.05392340914;199939.41350173394;260153.00358773395;273.149777729529;4341245.826694928;1492531.4906349885;347559.53918871447;1755314.4456465526;0;4;4;35;53;46;32;7;224;227;1855764359359.9788;708991268350.1896;1560902744759.931;68459.34046802501;8209.268493493606;-0.0;9343.035696649193;6433195.677013252;1169170.676093054;101147.50635171492;1339184.5285575662;1.8934083880489585;0.2562987616779461
8560;2019-09-11 15:43:45.126;861;870;301;300;238;31;184;26;3;39;766;322;0;73;241;145;337;802;367;163;184;-111;789;351;357;147;354;298;783;255.0;-1.0;1302.0;276.0;211.0;0;100;21;1;0;0;1;0;0;1;1;0;1;0;0;47653.09375;9116.384765625;33228.5625;2872.35571289062;785.0;370007;721.0;0.0;Calculated values ==>;1568209425.126;359.26;360.16;303.26000000000005;303.16;296.96000000000004;276.26000000000005;273.4187578820637;291.56;275.76000000000005;273.46000000000004;277.06;349.76;305.36;273.16;280.46000000000004;297.26000000000005;287.66;306.86;353.36;289.46000000000004;291.56;345.26;351.66;262.06;244.02132995426717;267.35522164206344;273.4187578820637;309.86;7890000.000000001;3510000.0;3570000.0000000005;1470000.0;3540000.0;2980000.0;7830000.0;0.042499999999999996;0.0;0.217;0.046;0.035166666666666666;0.07766666666666666;0.0;9116.384765625;33228.5625;2872.35571289062;47653.09375;501666.21275676036;503475.84852370125;286707.1056825352;286122.17249612743;259627.49462418677;430735.4089219946;457897.313261683;443084.58915092645;471664.89969118324;530692.4565218826;482958.28298468475;442647.6203394549;452784.52402562875;465943.0496085122;453468.0288138592;327226.5780051486;493658.33311048377;454981.4033238106;457897.313261683;302370.42649719206;329201.48028520535;456479.05392340914;198370.21565044968;238368.24954909785;272.51596908469526;4342041.37492647;1492685.1057715581;347607.3263029133;1755868.5501101285;0;4;4;35;53;46;32;7;224;227;1855979498794.6848;709079484520.069;1561081277484.687;53103.019049603456;11873.006560556136;-0.0;17050.090615010777;6434208.882394786;1169338.059066196;101147.50635171492;1339404.5115993612;1.8140426523037863;0.23271376288030252
8561;2019-09-11 15:44:45.116;858;868;300;299;232;29;178;24;0;36;756;323;0;80;242;139;336;806;369;160;178;-110;794;349;354;147;351;299;789;146.0;-1.0;1118.0;372.0;214.0;0;100;18;1;0;0;1;0;0;1;1;0;1;0;0;47748.9140625;8905.25;33480.31640625;2889.30493164062;779.0;370008;721.0;0.0;Calculated values ==>;1568209485.116;358.96000000000004;359.96000000000004;303.16;303.06;296.36;276.06;273.20264511476705;290.96000000000004;275.56;273.16;276.76000000000005;348.76;305.46000000000004;273.16;281.16;297.36;287.06;306.76000000000005;353.76;289.16;290.96000000000004;345.26;351.06000000000006;262.16;244.02132995426717;267.47669482898436;273.20264511476705;310.06;7940000.000000001;3490000.0;3540000.0;1470000.0;3510000.0;2990000.0;7890000.000000001;0.024333333333333332;0.0;0.18633333333333332;0.062000000000000006;0.035666666666666666;0.06;0.0;8905.25;33480.31640625;2889.30493164062;47748.9140625;500788.50009491685;502662.61630654655;285360.6173314643;284807.62277004117;257348.98912778185;430862.6128555636;457559.15090656106;442440.624843124;471366.9202731048;529575.2947515756;482954.33551169175;442440.624843124;453539.20878795366;466502.7873414682;452965.71244139585;317905.98346227536;493671.71246744186;455065.9956093936;457559.15090656106;302370.42649719206;326684.87348024134;456582.70771498256;196766.83882585427;249430.9182708558;271.86767498723054;4342836.259155579;1492835.2610312472;347655.3321393189;1756424.3647832149;0;4;4;35;53;46;32;7;224;227;1856192763244.7188;709167669820.083;1561260347634.7156;45777.21546121793;16108.583871125957;-0.0;12487.693958142316;6435032.747015514;1169571.200123177;101147.50635171492;1339650.6187794758;1.6427102075106927;0.230141346910512
8562;2019-09-11 15:45:45.147;858;868;298;298;229;28;170;21;-2;32;744;325;-2;96;242;134;337;811;369;158;170;-110;795;347;353;135;350;301;789;143.0;-1.0;1427.0;332.0;215.0;0;0;18;1;0;0;1;0;0;1;1;1;1;0;0;48739.16796875;8889.1533203125;33503.4140625;3901.02758789062;773.0;370009;720.0;0.0;Calculated values ==>;1568209545.147;358.96000000000004;359.96000000000004;302.96000000000004;302.96000000000004;296.06;275.96000000000004;272.9856168485579;290.16;275.26000000000005;272.96000000000004;276.36;347.56000000000006;305.66;272.96000000000004;282.76000000000005;297.36;286.56;306.86;354.26;288.96000000000004;290.16;345.16;350.46000000000004;262.16;241.49495122638035;267.7187500070086;272.9856168485579;310.06;7950000.0;3470000.0000000005;3529999.9999999995;1350000.0;3500000.0;3010000.0;7890000.000000001;0.02383333333333333;0.0;0.2378333333333333;0.05533333333333333;0.035833333333333335;0.059666666666666666;0.0;8889.1533203125;33503.4140625;3901.02758789062;48739.16796875;500698.49440399156;502662.61630654655;284262.80588123354;284262.80588123354;256352.13826981588;430988.63858405815;456621.79914449;441728.28212843963;472558.57531478856;528170.1008694499;482946.74269083014;441728.28212843963;455303.9075443027;466645.69444314425;452606.27003258414;319141.32545623824;494411.57201388996;454954.6427659729;456621.79914449;301951.40411888575;324168.52440917626;458489.2182040302;197143.20386463767;249463.63524331956;272.0104897297123;4343640.741942477;1492983.6243407147;347711.94747993175;1756982.8509405716;0;4;4;35;53;46;32;7;225;227;1856404972830.204;709252313530.2766;1561440440635.1274;58170.484447074225;14461.146126779719;-0.0;12360.437112769836;6435899.425402663;1169826.0794934134;101147.50635171492;1339857.7935238827;1.8359357863741403;0.25280434848682437
8563;2019-09-11 15:46:45.117;858;869;296;295;227;27;166;20;3;30;742;325;1;109;243;132;337;814;371;157;166;-107;798;347;352;128;349;302;793;-1.0;-1.0;1422.0;313.0;219.0;0;0;18;1;0;0;1;0;0;1;1;1;1;0;0;48945.09765625;8978.388671875;33673.546875;3933.73071289062;766.0;370010;722.0;0.0;Calculated values ==>;1568209605.117;358.96000000000004;360.06000000000006;302.76000000000005;302.66;295.86;275.86;272.9856168485579;289.76000000000005;275.16;273.46000000000004;276.16;347.36;305.66;273.26000000000005;284.06;297.46000000000004;286.36;306.86;354.56000000000006;288.86;289.76000000000005;345.36;349.76;262.46000000000004;239.943914813709;267.8393353686513;272.9856168485579;310.26000000000005;7980000.0;3470000.0000000005;3520000.0000000005;1280000.0;3490000.0;3020000.0;7930000.0;0.0;0.0;0.23700000000000002;0.05216666666666667;0.0365;0.0365;0.0;8978.388671875;33673.546875;3933.73071289062;48945.09765625;500428.1945193736;502450.35212805367;282765.05000615667;282253.3570283812;255551.12045285944;430988.63858405815;456234.1238340642;442258.39573455596;473278.11375594366;527883.9114651857;482829.3084902446;441962.8318392794;456830.4465422296;466916.4158305052;452322.5374708039;316504.84606836445;494472.5421084164;454983.4136287204;456234.1238340642;302789.4550866088;321233.1047070471;459875.32423190394;197181.14421159556;282765.05000615667;272.0256623259181;4344454.370471967;1493132.4460759622;347777.20448764315;1757542.379044647;0;4;4;35;53;46;32;7;225;227;1856616367080.305;709331174080.3142;1561621250185.2136;58083.30861094162;13703.879724392753;-0.0;6331.621194718623;6436867.722621137;1170060.6706880108;101147.50635171492;1340013.4827929433;1.6768850979710348;0.24367196176627554
8564;2019-09-11 15:47:45.117;859;870;296;295;225;26;163;20;9;29;755;324;6;90;244;130;338;818;367;155;163;-104;805;345;351;131;348;301;800;122.0;1.0;1354.0;225.0;209.0;0;99;15;1;0;0;1;0;0;1;1;0;1;0;0;48145.99609375;8820.9677734375;34006.16796875;2969.69287109375;759.0;370011;724.0;0.0;Calculated values ==>;1568209665.117;359.06000000000006;360.16;302.76000000000005;302.66;295.66;275.76000000000005;272.7676641592781;289.46000000000004;275.16;274.06;276.06;348.66;305.56;273.76000000000005;282.16;297.56;286.16;306.96000000000004;354.96000000000004;288.66;289.46000000000004;345.56000000000006;349.06000000000006;262.76000000000005;240.61611355647437;267.7187500070086;272.7676641592781;309.86;8050000.0;3450000.0;3510000.0;1310000.0;3479999.9999999995;3010000.0;8000000.0;0.02033333333333333;0.00016666666666666666;0.22566666666666665;0.0375;0.034833333333333334;0.05516666666666667;0.0;8820.9677734375;34006.16796875;2969.69287109375;48145.99609375;499940.6372423649;501971.84487484995;282048.2538024059;281553.53038161225;254660.88052678417;431113.4868728058;455984.8042817656;443343.77367153234;472790.3263854694;529318.2321055314;482833.05804247904;442906.0156806056;454516.78699318203;467186.2968438631;452390.01284978585;313450.2940891396;494397.053589041;454872.74481323524;455984.8042817656;303627.53096179874;318298.0250993184;459712.9286052123;197338.5275531875;250825.9377830565;272.0805381993068;4345263.462919884;1493280.7740463398;347834.7330175097;1758106.376668345;0;4;4;35;53;46;32;7;225;227;1856827267080.305;709408874080.3142;1561802150185.2136;55515.183874039816;9839.040039450929;0.0;11317.930801845452;6437814.376725179;1170256.8616860427;101147.50635171492;1340160.5623929147;1.6741804408067895;0.2219844228284575
8565;2019-09-11 15:48:45.098;863;873;297;296;225;25;168;20;9;29;773;320;8;93;245;130;340;821;369;155;168;-99;806;344;349;133;347;301;802;-2.0;-1.0;1332.0;200.0;211.0;0;94;12;1;0;0;1;0;0;1;1;0;1;0;0;48130.96484375;8659.119140625;34083.3671875;2924.6630859375;753.0;370012;726.0;0.0;Calculated values ==>;1568209725.098;359.46000000000004;360.46000000000004;302.86;302.76000000000005;295.66;275.66;272.6583383277491;289.96000000000004;275.16;274.06;276.06;350.46000000000004;305.16;273.96000000000004;282.46000000000004;297.66;286.16;307.16;355.26;288.66;289.96000000000004;345.76;348.46000000000004;263.26000000000005;241.05796691057077;267.7187500070086;272.6583383277491;310.06;8059999.999999999;3440000.0;3490000.0;1330000.0;3470000.0000000005;3010000.0;8020000.0;0.0;0.0;0.222;0.03333333333333333;0.035166666666666666;0.035166666666666666;0.0;8659.119140625;34083.3671875;2924.6630859375;48130.96484375;500428.9205780653;502223.67816697323;282347.4098155737;281851.5367868373;254593.23959762894;431175.4696738307;457002.4951182406;443343.77367153234;472528.46462518856;531194.622265396;482377.8847093917;443198.0840360327;454910.928019279;467455.34607526765;452565.2334305975;315978.4648555301;494651.72332336195;455209.4731906658;457002.4951182406;304465.6318710359;315782.5089487807;459905.52999830607;197154.61391334666;282347.4098155737;272.00307060227084;4346065.51686278;1493426.3953091535;347883.8370958908;1758673.6097800909;0;4;4;35;53;46;32;7;225;227;1857037200580.118;709488049000.2437;1561982692995.053;54653.993466317224;8758.363869498648;-0.0;6142.037166477118;6438732.16247798;1170411.7909753302;101147.50635171492;1340306.016050939;1.5230728301354144;0.211609726823383
8566;2019-09-11 15:49:45.129;866;876;296;296;224;23;174;19;-9;28;783;317;-4;79;245;129;340;824;365;156;173;-96;804;343;348;134;345;301;799;164.0;-1.0;1393.0;278.0;199.0;0;90;10;1;0;0;1;0;0;1;1;0;1;0;0;47785.41015625;8455.7705078125;34008.984375;2903.15063476562;746.0;370013;727.0;0.0;Calculated values ==>;1568209785.129;359.76;360.76;302.76000000000005;302.76000000000005;295.56;275.46000000000004;272.5487779782249;290.56;275.06;272.26000000000005;275.96000000000004;351.46000000000004;304.86;272.76000000000005;281.06;297.66;286.06;307.16;355.56000000000006;288.76000000000005;290.46000000000004;345.86;347.76;263.56;241.2770596917726;267.7187500070086;272.5487779782249;309.66;8040000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3450000.0;3010000.0;7990000.000000001;0.02733333333333333;0.0;0.23216666666666666;0.04633333333333333;0.033166666666666664;0.0605;0.0;8455.7705078125;34008.984375;2903.15063476562;47785.41015625;501041.01417529007;502917.0360292251;282147.9066903373;282147.9066903373;254373.81765411113;431237.1583312671;457982.87884967105;440684.76455267647;472299.7188790419;532235.8501681656;482036.04341287713;441431.40639256994;453061.3228847238;467737.36845285795;452599.05384050973;317412.73951973655;495380.00480359775;455515.67972321814;457847.04229374346;304884.691753025;312848.0458788934;460052.74369145953;196680.97458600352;243534.7472823187;271.80961001845867;4346865.232959715;1493569.093078425;347932.42730212386;1759241.3392175583;0;4;4;35;53;46;32;7;225;227;1857246408614.7656;709568190385.1086;1562163386304.7488;56649.5465705959;12202.891968552794;-0.0;12965.893848191197;6439660.171200301;1170586.5583568711;101147.50635171492;1340465.3310793848;1.8034408124844727;0.23960451494669946
8567;2019-09-11 15:50:45.119;860;868;292;290;239;35;181;21;-26;29;786;317;-26;94;237;140;333;790;367;162;180;-94;762;354;359;138;357;301;758;-1.0;-1.0;1517.0;369.0;143.0;100;99;3;1;0;0;1;0;1;0;1;0;1;0;0;38896.41015625;7527.93896484375;26142.416015625;2939.7021484375;740.0;370014;728.0;0.0;Calculated values ==>;1568209845.119;359.16;359.96000000000004;302.36;302.16;297.06;276.66;273.7412296467126;291.26000000000005;275.26000000000005;270.56;276.06;351.76;304.86;270.56;282.56;296.86;287.16;306.46000000000004;352.16;289.36;291.16;345.96000000000004;347.16;263.76000000000005;242.14157278889297;267.7187500070086;273.7412296467126;309.86;7620000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;3010000.0;7580000.0;0.0;0.0;0.25283333333333335;0.0615;0.02383333333333333;0.02383333333333333;0.0;7527.93896484375;26142.416015625;2939.7021484375;38896.41015625;503923.42067517416;505387.25397818367;284769.271382819;283583.4214225393;261087.45601860248;430542.39183029096;457159.53534223116;438095.2167564963;471870.034071972;532548.0563199857;482036.04341287713;438095.2167564963;455042.0492352027;464987.84065055486;452233.6957569438;372831.5824402479;494312.83062435983;454502.1527430527;457021.0901305305;305303.7579410727;310333.04987691523;459638.8067309681;199053.88232238896;284769.271382819;272.7997811434636;4347587.461071016;1493702.2684577885;347981.10962691833;1759742.5173439481;0;4;4;35;53;47;32;7;225;227;1857458473264.7993;709649776785.1216;1562343956204.7776;60437.617389423474;16025.972851127617;-0.0;4105.335013487123;6440635.734945728;1170821.759690316;101147.50635171492;1340607.5676098813;2.20073202755052;0.3282103103030116
8568;2019-09-11 15:51:45.120;846;854;299;298;241;31;191;23;-23;30;783;318;-24;85;234;145;326;764;369;164;190;-94;769;351;356;138;354;304;765;-2.0;-1.0;1289.0;419.0;150.0;100;99;10;1;0;0;1;0;1;0;1;0;1;0;0;39968.15625;8126.80517578125;26394.53125;2971.8203125;734.0;370015;729.0;0.0;Calculated values ==>;1568209905.12;357.76;358.56000000000006;303.06;302.96000000000004;297.26000000000005;276.26000000000005;273.4187578820637;292.26000000000005;275.46000000000004;270.86;276.16;351.46000000000004;304.96000000000004;270.76000000000005;281.66;296.56;287.66;305.76000000000005;349.56000000000006;289.56;292.16;346.06000000000006;346.56000000000006;263.76000000000005;242.14157278889297;268.0796299477929;273.4187578820637;310.06;7690000.000000001;3510000.0;3560000.0;1380000.0;3540000.0;3040000.0;7650000.0;0.0;0.0;0.21483333333333335;0.06983333333333334;0.025;0.025;0.0;8126.80517578125;26394.53125;2971.8203125;39968.15625;501329.70615050534;502816.9222527493;288130.848955718;287478.97044009913;261482.82674380008;430735.4089219946;459013.50581512303;437883.18805776763;471968.1179040911;532011.391070236;481794.1310242491;437727.04723144654;453341.6958874381;465034.3387344197;453468.0288138592;322710.8781048721;489781.28894581005;455289.7775501878;458877.4831168434;305722.83045113535;307818.28838856175;459638.8067309681;197632.21218207414;288130.848955718;272.22193127928426;4348244.676743686;1493832.7268330727;348030.3731350781;1760180.3325340976;0;4;4;35;53;47;32;7;225;227;1857672976839.5403;709732578165.0216;1562525459229.5583;51613.91798396149;18296.793852664432;-0.0;4268.665854028135;6441569.5133020915;1171107.7875128863;101147.50635171492;1340677.3521134153;1.9784777848517474;0.30463794115705484
8569;2019-09-11 15:52:45.120;839;849;300;300;240;27;200;22;-20;31;780;320;-21;87;235;142;326;771;356;166;200;-95;772;348;353;138;351;308;768;-2.0;-1.0;1399.0;394.0;175.0;91;99;18;1;0;0;1;0;1;0;1;0;1;1;0;40598.046875;8755.201171875;26258.412109375;3007.2392578125;729.0;370016;729.0;0.0;Calculated values ==>;1568209965.12;357.06000000000006;358.06000000000006;303.16;303.16;297.16;275.86;273.0942459734351;293.16;275.36;271.16;276.26000000000005;351.16;305.16;271.06;281.86;296.66;287.36;305.76000000000005;350.26;289.76000000000005;293.16;346.06000000000006;346.06000000000006;263.66;242.14157278889297;268.5567601203482;273.0942459734351;308.76000000000005;7720000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;3080000.0;7680000.0;0.0;0.0;0.23316666666666666;0.06566666666666666;0.029166666666666667;0.029166666666666667;0.0;8755.201171875;26258.412109375;3007.2392578125;40598.046875;500062.4850809525;501844.1364375061;288301.91593283304;288301.91593283304;260985.0873035608;430925.7729439634;460697.8025867657;437443.34373287327;472066.18378088326;531398.0311273183;481547.3740714231;437285.26766895736;452916.8568265514;465600.0341921673;453562.19301893684;317223.7168610141;490526.5189628667;456068.57679068804;460697.8025867657;305722.83045113535;305722.83045113535;459537.72642046213;197110.89873674125;288301.91593283304;272.001548393401;4348916.061769728;1493973.410219303;348080.1986314974;1760619.1070620923;0;4;4;35;53;47;32;7;225;227;1857885676839.5403;709815378165.0216;1562709059229.5583;56037.515091598114;17232.69501789767;-0.0;5028.213360739704;6442466.608577721;1171403.8665868076;101147.50635171492;1340754.8261068717;2.0593547551252813;0.3003599597819285
8570;2019-09-11 15:53:45.110;839;849;297;296;232;26;201;20;-17;30;781;320;-18;74;236;136;327;781;358;169;201;-98;779;348;353;139;351;311;775;547.0;-1.0;1129.0;316.0;202.0;61;99;32;1;0;0;1;0;1;0;1;0;1;1;0;40636.2578125;9779.1787109375;25133.220703125;3035.03442382812;725.0;370017;727.0;0.0;Calculated values ==>;1568210025.11;357.06000000000006;358.06000000000006;302.86;302.76000000000005;296.36;275.76000000000005;273.0942459734351;293.26000000000005;275.16;271.46000000000004;276.16;351.26;305.16;271.36;280.56;296.76000000000005;286.76000000000005;305.86;351.26;290.06;293.26000000000005;345.86;345.66;263.36;242.35481222062532;268.91163127593666;273.0942459734351;308.96000000000004;7790000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3110000.0;7750000.0;0.09116666666666666;0.0;0.18816666666666665;0.05266666666666667;0.033666666666666664;0.12483333333333332;0.0;9779.1787109375;25133.220703125;3035.03442382812;40636.2578125;499422.94902624947;501214.3478405943;285431.8202902711;284853.97733539966;257895.4910664606;430925.7729439634;460831.5935396137;437231.03110804653;471835.9296657252;531276.9296994685;481189.0850488816;437071.7284734032;450617.7256029956;465729.30284213927;452714.9645073046;312390.03940478404;491322.0238097093;456483.722315842;460831.5935396137;304884.691753025;304046.57827927166;459078.972389739;197840.251113713;221463.07751379942;272.2927755231926;4349592.901483474;1494127.8376428236;348130.54252013896;1761047.2992916633;0;4;4;35;53;47;32;7;225;227;1858097441539.574;709898464315.0348;1562894728279.588;45045.36510226709;13758.572653870704;-0.0;29881.169750555815;6443308.825519915;1171662.084107353;101147.50635171492;1341045.6891475911;2.337051508820111;0.26490086502211824
8571;2019-09-11 15:54:45.131;838;850;294;293;224;29;193;20;-15;30;783;320;-16;66;236;130;330;790;356;175;193;-103;796;350;355;138;354;312;793;-2.0;-1.0;1192.0;293.0;213.0;55;99;43;1;0;0;1;0;1;0;1;0;1;0;0;41858.8984375;10799.3798828125;25501.2734375;3040.66381835938;721.0;370018;725.0;0.0;Calculated values ==>;1568210085.131;356.96000000000004;358.16;302.56;302.46000000000004;295.56;276.06;273.3108153835814;292.46000000000004;275.16;271.66;276.16;351.46000000000004;305.16;271.56;279.76000000000005;296.76000000000005;286.16;306.16;352.16;290.66;292.46000000000004;345.66;345.26;262.86;242.14157278889297;269.02936301313275;273.3108153835814;308.76000000000005;7959999.999999999;3500000.0;3550000.0;1380000.0;3540000.0;3120000.0;7930000.0;0.0;0.0;0.19866666666666666;0.04883333333333333;0.0355;0.0355;0.0;10799.3798828125;25501.2734375;3040.66381835938;41858.8984375;497713.746320374;499728.17739462986;281747.98229716264;281248.6705321528;254577.72658267297;430799.1582183253;459443.0104646142;437319.724394416;471968.1179040911;531411.1529956271;481069.337023619;437160.35228701105;449327.4052308279;465294.49394155305;451506.43233344075;307156.8321249295;490889.67493654625;456983.74854416;459443.0104646142;304046.57827927166;302370.42649719206;458727.9298030529;197780.43764412744;281747.98229716264;272.2770440629518;4350280.601731446;1494299.3856523205;348181.1910597343;1761469.401094476;0;4;4;35;53;47;32;7;225;227;1858309915880.094;709981593400.2382;1563081693695.0454;47588.47163439066;12742.935867094195;-0.0;6308.17349994453;6444081.0443433;1171883.0073083013;101147.50635171492;1341347.3725610012;1.6938828145111529;0.23714744107303729
8572;2019-09-11 15:55:45.111;840;851;294;293;222;32;180;21;-15;31;784;318;-16;61;235;130;334;797;357;176;180;-107;810;352;357;139;355;312;806;-2.0;-1.0;1159.0;284.0;206.0;54;99;50;1;0;0;1;0;1;0;1;0;1;0;0;42969.953125;11548.2236328125;25887.431640625;3032.2763671875;717.0;370019;722.0;0.0;Calculated values ==>;1568210145.111;357.16;358.26;302.56;302.46000000000004;295.36;276.36;273.5264737036516;291.16;275.26000000000005;271.66;276.26000000000005;351.56000000000006;304.96000000000004;271.56;279.26000000000005;296.66;286.16;306.56;352.86;290.76000000000005;291.16;345.36;344.86;262.46000000000004;242.35481222062532;269.02936301313275;273.5264737036516;308.86;8100000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3120000.0;8059999.999999999;0.0;0.0;0.19316666666666665;0.04733333333333333;0.034333333333333334;0.034333333333333334;0.0;11548.2236328125;25887.431640625;3032.2763671875;42969.953125;496708.0859708307;498688.13588877645;280509.5296153684;280037.7090613506;253506.87358392926;430671.36484660726;457347.09222704766;437319.724394416;471934.1488268154;531515.8937024806;480838.1157755783;437160.35228701105;448628.08405324875;465018.71783975384;451149.43373574974;306221.90323860035;490663.8844580853;456794.493534906;457347.09222704766;302789.4550866088;300694.37409284414;458164.97835251613;198210.53195079387;280509.5296153684;272.4565482449794;4350987.273192326;1494485.553605;348231.78202535165;1761897.4975571935;0;4;4;35;53;47;32;7;225;227;1858523444680.1619;710064665700.2645;1563268831295.105;46187.92567369301;12304.510463014853;-0.0;6071.422983000988;6444862.253831123;1172091.6664515454;101147.50635171492;1341450.5014772906;1.595432642643253;0.22394944931107524
8573;2019-09-11 15:56:45.132;844;855;293;292;217;34;174;22;-15;31;784;316;-16;52;234;128;339;803;350;175;174;-108;828;354;359;139;357;311;825;-2.0;-1.0;1170.0;381.0;199.0;55;100;57;1;0;0;1;0;1;0;1;0;1;0;0;44348.2265625;12345.498046875;26492.580078125;3035.18798828125;714.0;370020;719.0;0.0;Calculated values ==>;1568210205.132;357.56000000000006;358.66;302.46000000000004;302.36;294.86;276.56;273.7412296467126;290.56;275.36;271.66;276.26000000000005;351.56000000000006;304.76000000000005;271.56;278.36;296.56;285.96000000000004;307.06;353.46000000000004;290.66;290.56;345.06000000000006;344.56000000000006;262.36;242.35481222062532;268.91163127593666;273.7412296467126;308.16;8280000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3110000.0;8250000.0;0.0;0.0;0.19499999999999998;0.0635;0.033166666666666664;0.033166666666666664;0.0;12345.498046875;26492.580078125;3035.18798828125;44348.2265625;495623.59875650756;497533.93909167853;278469.6645219418;278032.78274167964;251374.01534138902;430542.39183029096;456187.1947226435;437548.62350390764;471934.1488268154;531590.9968135419;480727.07332890766;437389.9950341223;447547.6811777081;464595.45822754485;450499.3391477009;305366.6279923121;489702.5964633291;456326.56586780044;456187.1947226435;301532.38793589;299437.39939995663;458063.25475081766;198039.59158257363;278469.6645219418;272.3966018782414;4351715.179366635;1494684.7376420484;348282.3619250078;1762334.1504292178;0;4;4;35;53;47;32;7;225;227;1858738319859.834;710148094890.1372;1563455796709.8198;46704.26122466013;16511.502611183496;-0.0;5894.298084989939;6445636.6263229735;1172331.883940169;101147.50635171492;1341550.2507193915;1.6504578776794632;0.236707543574342
8574;2019-09-11 15:57:45.112;851;862;292;291;220;37;172;24;-18;32;783;316;-19;53;233;133;344;810;360;174;172;-106;830;359;364;139;362;308;826;-3.0;-1.0;1672.0;444.0;178.0;73;100;57;1;0;0;1;0;1;0;1;0;1;1;0;45279.875;12344.0341796875;27392.005859375;3020.57177734375;714.0;370021;715.0;0.0;Calculated values ==>;1568210265.112;358.26;359.36;302.36;302.26000000000005;295.16;276.86;274.27422755570615;290.36;275.56;271.36;276.36;351.46000000000004;304.76000000000005;271.26000000000005;278.46000000000004;296.46000000000004;286.46000000000004;307.56;354.16;290.56;290.36;344.66;344.56000000000006;262.56;242.35481222062532;268.5567601203482;274.27422755570615;309.16;8300000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3080000.0;8259999.999999999;0.0;0.0;0.2786666666666667;0.07400000000000001;0.029666666666666668;0.029666666666666668;0.0;12344.0341796875;27392.005859375;3020.57177734375;45279.875;496480.2971441952;498473.72428274946;277957.1897339802;277525.1675901941;252263.60598868906;430214.79039162316;455071.91614935885;437758.51091407164;472032.3497595296;531711.5783978377;481087.2282812088;437601.09044165985;448254.08648987196;463725.85767764907;450324.76558622235;309576.47028251586;490678.06693930755;455354.70110775536;455071.91614935885;299856.38484229014;299437.39939995663;458266.66779641504;199869.62993468004;277957.1897339802;273.1436205588201;4352461.831246278;1494890.4151619677;348332.80976818246;1762783.0389661011;0;4;4;35;53;47;32;7;225;227;1858955147559.9028;710231467090.1637;1563641434809.879;66291.70149959046;19121.38080176839;-0.0;5254.4035503229;6446577.945468301;1172628.7256551394;101147.50635171492;1341643.1255977664;2.1205488929057634;0.31180717001299274
8575;2019-09-11 15:58:45.123;857;867;293;291;228;31;177;29;-17;34;780;318;-18;50;232;136;346;814;358;171;177;-102;868;352;357;137;356;310;866;194.0;0.0;1670.0;333.0;205.0;38;100;67;1;0;0;1;0;1;0;1;0;1;0;0;46182.55078125;13693.3232421875;27129.6953125;3039.66528320312;716.0;370022;711.0;0.0;Calculated values ==>;1568210325.123;358.86;359.86;302.46000000000004;302.26000000000005;295.96000000000004;276.26000000000005;273.5264737036516;290.86;276.06;271.46000000000004;276.56;351.16;304.96000000000004;271.36;278.16;296.36;286.76000000000005;307.76000000000005;354.56000000000006;290.26000000000005;290.86;344.26;344.76;262.96000000000004;241.92719264551067;268.7936212382143;273.5264737036516;308.96000000000004;8680000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3100000.0;8660000.0;0.03233333333333333;0.0;0.2783333333333333;0.0555;0.034166666666666665;0.0665;0.0;13693.3232421875;27129.6953125;3039.66528320312;46182.55078125;493846.74773044686;495555.22867786593;275661.97709146;274880.83435183077;253532.40810271603;430671.36484660726;456932.86928524286;437460.313363465;472491.6353866644;531247.5305483975;481078.0762003599;437301.7563972805;447454.47902896354;464480.4244350529;452012.7488201055;301704.8409075901;487345.5183081079;456100.3120227489;456932.86928524286;298180.4796168596;300275.376401361;458985.09233437356;198873.28154480472;238326.1201088757;272.71983946607446;4353224.157861008;1495107.432919483;348383.3210023135;1763237.469772289;0;4;4;35;53;47;32;7;225;227;1859171487214.6072;710314282270.0505;1563826868799.6255;66406.72385619378;14436.205498821071;-0.0;14537.348820228417;6447683.968411793;1172908.4234757966;101147.50635171492;1341808.087104695;2.1745198840944924;0.28510783095399317
8576;2019-09-11 15:59:45.124;871;881;291;290;221;38;181;34;-20;35;781;319;-21;52;230;136;351;822;359;174;180;-99;852;360;364;140;363;305;848;-2.0;-1.0;2067.0;394.0;172.0;74;100;61;1;0;0;1;0;1;0;1;0;1;0;0;46343.8828125;13025.9228515625;28208.6484375;2976.08227539062;720.0;370023;708.0;0.0;Calculated values ==>;1568210385.124;360.26;361.26;302.26000000000005;302.16;295.26000000000005;276.96000000000004;274.38016830617;291.26000000000005;276.56;271.16;276.66;351.26;305.06;271.06;278.36;296.16;286.76000000000005;308.26000000000005;355.36;290.56;291.16;343.96000000000004;345.16;263.26000000000005;242.56692532238324;268.19934244402924;274.38016830617;309.06;8520000.0;3600000.0;3640000.0;1400000.0;3629999.9999999995;3050000.0;8480000.0;0.0;0.0;0.34450000000000003;0.06566666666666666;0.028666666666666667;0.028666666666666667;0.0;13025.9228515625;28208.6484375;2976.08227539062;46343.8828125;497439.92518151505;499286.3510655542;275999.2243738597;275595.54432925134;251929.0018356807;430148.3826014536;456339.24340671574;438124.7295301388;472195.2020149266;531727.8354950516;481789.7361321586;437968.82056851813;448674.77612511296;463178.7302339447;450583.99260880315;309240.39624521957;490373.66359783907;455354.70110775536;456199.0819308778;296923.61432157;301951.40411888575;458821.66005470854;200878.38915864343;275999.2243738597;273.54519107484725;4353995.224327316;1495330.0970152197;348433.4530676276;1763698.630324029;0;4;4;35;53;47;32;7;225;227;1859387790820.2053;710397383655.2804;1564011371875.1357;81731.36425798015;16938.27478884161;-0.0;5165.729249967852;6448918.47305756;1173169.8818364835;101147.50635171492;1341972.2821589392;2.348650380058548;0.3352507862106332
