;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8577;2019-09-11 16:00:45.104;876;886;288;287;228;41;178;37;-24;37;778;318;-25;45;226;144;351;823;356;176;178;-97;844;362;367;139;365;303;839;-2.0;-1.0;1565.0;188.0;161.0;97;100;55;1;0;0;1;0;1;0;1;0;1;0;0;46475.0625;12429.6826171875;29021.98828125;2957.93432617188;726.0;370024;704.0;0.0;Calculated values ==>;1568210445.104;360.76;361.76;301.96000000000004;301.86;295.96000000000004;277.26000000000005;274.5913991737795;290.96000000000004;276.86;270.76000000000005;276.86;350.96000000000004;304.96000000000004;270.66;277.66;295.76000000000005;287.56;308.26000000000005;355.46000000000004;290.76000000000005;290.96000000000004;343.56000000000006;345.76;263.46000000000004;242.35481222062532;267.9596281332873;274.5913991737795;308.76000000000005;8440000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3030000.0;8390000.0;0.0;0.0;0.26083333333333336;0.03133333333333333;0.026833333333333334;0.026833333333333334;0.0;12429.6826171875;29021.98828125;2957.93432617188;46475.0625;498907.19551559945;500823.5309100651;275369.04545924097;274964.2058173999;254341.8125374759;430014.67791919125;455418.01775357616;437953.82195464283;472523.0838727012;531565.1381811216;481912.92158412206;437798.07955487026;448075.1158509465;462343.71219919814;451395.3355053036;311817.0285876762;491402.35992357606;455134.3998558905;455418.01775357616;295247.87795992935;304465.6318710359;459180.3614032639;202110.45282763382;275369.04545924097;274.0361383058885;4354768.457708095;1495542.156350845;348482.8867226102;1764175.393322846;0;4;4;35;53;47;32;7;225;227;1859607017720.2751;710481055755.307;1564193711075.1938;61515.812113961525;8054.857135369741;-0.0;4831.314089897995;6450111.801618882;1173378.0885105517;101147.50635171492;1342055.5630838997;1.6753579087886088;0.22568437363815483
8578;2019-09-11 16:01:45.125;873;882;291;290;235;43;189;36;-25;39;772;318;-26;53;226;149;349;818;355;178;188;-96;817;366;371;138;369;302;812;-1.0;0.0;1533.0;315.0;150.0;98;100;51;1;0;0;1;0;1;0;1;0;1;1;0;44870.44921875;11700.4619140625;28077.05078125;2970.251953125;731.0;370025;702.0;-1.0;Calculated values ==>;1568210505.125;360.46000000000004;361.36;302.26000000000005;302.16;296.66;277.46000000000004;275.0112864084945;292.06;276.76000000000005;270.66;277.06;350.36;304.96000000000004;270.56;278.46000000000004;295.76000000000005;288.06;308.06;354.96000000000004;290.96000000000004;291.96000000000004;343.36;346.26;263.56;242.14157278889297;267.8393353686513;275.0112864084945;308.66;8170000.0;3660000.0;3710000.0;1380000.0;3690000.0;3020000.0;8120000.0;0.0;0.0;0.2555;0.0525;0.025;0.025;-0.0025024689731593104;11700.4619140625;28077.05078125;2970.251953125;44870.44921875;500889.7678766985;502629.8042544052;278610.1722895776;278161.74948121415;257485.8027216378;429743.705733735;456308.82580400526;438024.4983934438;472850.0741107318;531015.0068793237;482031.55598474847;437869.15320432716;449367.78088530374;461735.93081570824;451413.44454563194;323928.13166503905;493248.551526503;454745.03135887464;456167.5060304229;294410.04551340896;306560.99450073834;459436.6143945837;202295.61476066758;278610.1722895776;274.1264465459187;4355529.936728999;1495743.3112678868;348532.30556540564;1764651.3851865046;0;4;4;35;53;47;32;7;225;227;1859828495209.9373;710564184840.1802;1564375274599.917;60228.72976817433;13499.902480780594;-0.0;4438.933343521133;6451126.694554599;1173557.7743751279;101147.50635171492;1342132.8421839487;1.828576680800389;0.25877977052227086
8579;2019-09-11 16:02:45.105;862;871;297;296;238;42;196;35;-25;41;770;319;-26;48;226;153;345;803;357;181;195;-95;809;364;369;136;367;301;804;-1.0;-1.0;1306.0;274.0;147.0;98;100;48;1;0;0;1;0;1;0;1;0;1;1;0;44414.06640625;11319.2958984375;27831.869140625;2963.18725585938;734.0;370026;699.0;0.0;Calculated values ==>;1568210565.105;359.36;360.26;302.86;302.76000000000005;296.96000000000004;277.36;274.8017692304317;292.76000000000005;276.66;270.66;277.26000000000005;350.16;305.06;270.56;277.96000000000004;295.76000000000005;288.46000000000004;307.66;353.46000000000004;291.26000000000005;292.66;343.06000000000006;346.56000000000006;263.66;241.71165711629368;267.7187500070086;274.8017692304317;308.86;8090000.000000001;3640000.0;3690000.0;1360000.0;3670000.0000000005;3010000.0;8040000.000000001;0.0;0.0;0.21766666666666667;0.04566666666666667;0.0245;0.0245;0.0;11319.2958984375;27831.869140625;2963.18725585938;44414.06640625;500013.98333491886;501759.6130881725;282149.53909052344;281658.1640128452;258781.9350376728;429879.7862731237;457618.15118734963;438249.86041294545;473306.2826088756;530882.0883741961;482263.9818326579;438095.2167564963;448864.0834710752;462040.460215655;452350.433217933;323072.0719776748;491767.7108265789;455508.7268705376;457478.6371371813;293153.3411634106;307818.28838856175;459846.05822849274;201727.98834417737;282149.53909052344;273.8958009972282;4356273.726346901;1495935.0786392803;348581.7344103873;1765117.137550113;0;4;4;35;53;47;32;7;225;227;1860050421210.0078;710646357440.2063;1564556114299.9746;51482.92748696852;11787.391858050401;-0.0;4295.562902143118;6452057.314721862;1173768.4315855342;101147.50635171492;1342205.6053901962;1.6043433785709458;0.22744124865230256
8580;2019-09-11 16:03:45.116;852;860;297;296;245;42;199;35;-26;41;768;320;-27;53;227;156;341;790;357;184;199;-95;793;363;368;135;366;302;788;-1.0;-1.0;952.0;305.0;147.0;98;100;45;1;0;0;1;0;1;0;1;0;1;0;0;43480.41015625;10874.3505859375;27211.7265625;2969.09912109375;735.0;370027;697.0;0.0;Calculated values ==>;1568210625.116;358.36;359.16;302.86;302.76000000000005;297.66;277.36;274.69669130483857;293.06;276.66;270.56;277.26000000000005;349.96000000000004;305.16;270.46000000000004;278.46000000000004;295.86;288.76000000000005;307.26000000000005;352.16;291.56;293.06;342.86;346.66;263.66;241.49495122638035;267.8393353686513;274.69669130483857;308.86;7930000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3020000.0;7880000.0;0.0;0.0;0.15866666666666665;0.05083333333333333;0.0245;0.0245;0.0;10874.3505859375;27211.7265625;2969.09912109375;43480.41015625;500016.31940346566;501612.9964481793;283839.21259852423;283306.6695663409;261860.07857318554;429947.3805835815;458196.5170259769;437869.15320432716;473436.17305719486;530597.9988283011;482259.70639356045;437713.4967235476;449367.78088530374;462326.5264458912;452958.6785604905;334755.35010131396;491383.42694612243;456099.40881036094;458196.5170259769;292315.56762988004;308237.3991652946;459999.7099186881;200541.70487826839;283839.21259852423;273.42585068995845;4357006.314600482;1496120.0596000238;348631.179193343;1765575.9182747276;0;4;4;35;53;47;32;7;225;227;1860271561744.7056;710727672345.0952;1564737047464.7273;37655.95513440132;13189.115256221334;-0.0;4271.753958472591;6452800.2749270955;1173976.6073030878;101147.50635171492;1342277.0127862268;1.3425060944142073;0.19710558334721262
8581;2019-09-11 16:04:45.136;843;851;299;299;238;37;201;33;-26;42;769;320;-27;49;228;153;338;780;355;183;201;-95;795;360;365;137;363;301;790;-2.0;-1.0;1075.0;368.0;160.0;98;99;43;1;0;0;1;0;1;0;1;0;1;0;0;43738.625;10793.953125;27298.498046875;2952.5068359375;735.0;370028;696.0;0.0;Calculated values ==>;1568210685.136;357.46000000000004;358.26;303.06;303.06;296.96000000000004;276.86;274.38016830617;293.26000000000005;276.46000000000004;270.56;277.36;350.06000000000006;305.16;270.46000000000004;278.06;295.96000000000004;288.46000000000004;306.96000000000004;351.16;291.46000000000004;293.26000000000005;342.76;346.66;263.66;241.92719264551067;267.7187500070086;274.38016830617;308.66;7950000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3010000.0;7900000.0;0.0;0.0;0.17916666666666667;0.06133333333333334;0.02666666666666667;0.02666666666666667;0.0;10793.953125;27298.498046875;2952.5068359375;43738.625;498533.0132880899;500144.3982311359;284689.07294840075;284689.07294840075;259338.4053288113;430148.3826014536;458951.5699418567;438095.2167564963;473273.90776018414;530777.8931341006;482377.8847093917;437940.2675631159;449001.87712873524;462912.4563373884;453048.95603481703;321526.7190453561;489677.1589763975;456454.510519369;458951.5699418567;291896.6896268761;308237.3991652946;459692.06448788795;199555.7606155409;284689.07294840075;273.0237555848447;4357733.382168317;1496300.68898729;348680.54235854134;1766030.3215636187;0;4;4;35;53;47;32;7;225;227;1860491535044.6357;710809299545.0693;1564918007764.6697;42738.319225254505;15955.026637503954;-0.0;4646.999919825493;6453470.450530642;1174219.5561080747;101147.50635171492;1342351.3605095053;1.5431943131852577;0.22797627111363514
8582;2019-09-11 16:05:45.117;839;848;295;293;236;37;201;32;-24;41;770;319;-27;52;229;152;336;780;350;185;201;-95;793;359;364;140;362;300;789;-2.0;-1.0;879.0;245.0;172.0;98;99;37;1;0;0;1;0;1;0;1;0;1;0;0;42989.64453125;10291.3916015625;27269.904296875;2914.93090820312;731.0;370029;695.0;0.0;Calculated values ==>;1568210745.117;357.06000000000006;357.96000000000004;302.66;302.46000000000004;296.76000000000005;276.86;274.27422755570615;293.26000000000005;276.36;270.76000000000005;277.26000000000005;350.16;305.06;270.46000000000004;278.36;296.06;288.36;306.76000000000005;351.16;291.66;293.26000000000005;342.66;346.26;263.66;242.56692532238324;267.5978703862781;274.27422755570615;308.16;7930000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3000000.0;7890000.000000001;0.0;0.0;0.1465;0.04083333333333334;0.028666666666666667;0.028666666666666667;0.0;10291.3916015625;27269.904296875;2914.93090820312;42989.64453125;498136.41360619024;499803.80842532316;282673.7586075904;281648.9846324293;258696.86633567166;430214.79039162316;459110.1879763642;438627.8345891578;472784.61766108364;530957.6171114945;482382.15574434784;438165.9764317512;449597.6657697971;463195.3492027865;453079.30423720385;318868.065152297;489777.3326659222;456898.30145361554;459110.1879763642;291477.81744585035;306560.99450073834;459228.0080760923;199803.12622322422;282673.7586075904;273.11734900889667;4358455.888883706;1496476.3445520047;348729.42218971037;1766484.9142512681;0;4;4;35;53;47;32;7;225;227;1860710165790.31;710892373230.3256;1565098250670.2256;34987.81977560926;10593.182675658782;-0.0;5057.844308571516;6454117.963247001;1174440.721128592;101147.50635171492;1342432.2086016524;1.2510762676013973;0.17396333171804756
8583;2019-09-11 16:06:45.117;836;846;295;294;233;38;199;31;-15;41;765;318;-19;57;230;149;336;783;346;188;199;-95;792;360;365;142;363;299;787;-2.0;-2.0;941.0;215.0;176.0;100;99;32;1;0;0;1;0;1;0;1;0;1;0;0;42520.08984375;9921.94140625;27291.5703125;2909.4794921875;726.0;370030;696.0;0.0;Calculated values ==>;1568210805.117;356.76;357.76;302.66;302.56;296.46000000000004;276.96000000000004;274.38016830617;293.06;276.26000000000005;271.66;277.26000000000005;349.66;304.96000000000004;271.26000000000005;278.86;296.16;288.06;306.76000000000005;351.46000000000004;291.96000000000004;293.06;342.76;345.76;263.66;242.98782864720522;267.47669482898436;274.38016830617;307.76000000000005;7920000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2990000.0;7870000.0;0.0;0.0;0.15683333333333332;0.035833333333333335;0.029333333333333333;0.029333333333333333;0.0;9921.94140625;27291.5703125;2909.4794921875;42520.08984375;497792.8065205511;499698.1385635104;282890.0660140644;282368.97317625256;257761.2350532654;430148.3826014536;458676.5019544617;440214.53273417184;472522.5091947854;530512.6548291343;482386.52787398314;439611.04937426426;450460.4171626848;463178.7302339447;452473.9457314294;319918.13952707284;490430.12784557487;457153.08725739754;458676.5019544617;291896.6896268761;304465.6318710359;458916.8844850441;200489.00219504733;282890.0660140644;273.3921182376452;4359168.470003498;1496644.7889937365;348777.958943047;1766939.5932063463;0;4;4;35;53;47;32;7;225;227;1860928865790.31;710976973230.3256;1565277950670.2256;37596.95403955269;9260.332448724885;-0.0;5156.402120918319;6454722.836362127;1174606.167087962;101147.50635171492;1342517.3273218982;1.2963562047442017;0.17445140538483367
8584;2019-09-11 16:07:45.118;832;842;294;293;234;38;195;30;-3;40;757;317;-7;61;231;148;334;781;343;189;195;-95;788;359;364;144;362;300;784;-1.0;-1.0;859.0;172.0;181.0;100;99;29;1;0;0;1;0;1;0;1;0;1;0;0;42133.94921875;9654.1279296875;27142.1015625;2902.30883789062;721.0;370031;697.0;0.0;Calculated values ==>;1568210865.118;356.36;357.36;302.56;302.46000000000004;296.56;276.96000000000004;274.27422755570615;292.66;276.16;272.86;277.16;348.86;304.86;272.46000000000004;279.26000000000005;296.26000000000005;287.96000000000004;306.56;351.26;292.06;292.66;342.86;345.26;263.66;243.40439225979637;267.5978703862781;274.27422755570615;307.46000000000004;7880000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3000000.0;7840000.000000001;0.0;0.0;0.14316666666666666;0.028666666666666667;0.030166666666666668;0.030166666666666668;0.0;9654.1279296875;27142.1015625;2902.30883789062;42133.94921875;497582.20043836854;499396.5752262511;282692.98246925947;282170.47557433735;258216.86417816175;430214.79039162316;458285.16724151495;441790.34602590936;472160.7387857882;529603.1922923975;482154.51746353967;441196.9397310966;450822.23689861054;463460.83753301925;452505.1438823547;319403.30043810874;490427.76134688157;457454.86558595806;458285.16724151495;292315.56762988004;302370.42649719206;458604.3365244893;200496.48931760836;282692.98246925947;273.39073023762955;4359873.932085671;1496807.9256235708;348826.3913195986;1767393.2146983221;0;4;4;35;53;47;32;7;225;227;1861147569435.046;711062774660.2219;1565457653665.0085;34545.23715207176;7399.091619930587;-0.0;5297.030907296374;6455324.031307747;1174744.9979355086;101147.50635171492;1342604.4407155605;1.1900024954698567;0.1547982734597146
8585;2019-09-11 16:08:45.098;829;839;294;294;229;37;191;29;6;40;748;316;2;74;231;145;334;782;341;188;191;-96;789;358;363;146;361;300;785;135.0;-1.0;917.0;368.0;186.0;100;99;25;1;0;0;1;0;1;0;1;0;1;0;0;41774.5;9382.5546875;27177.23046875;2889.724609375;716.0;370032;700.0;0.0;Calculated values ==>;1568210925.098;356.06000000000006;357.06000000000006;302.56;302.56;296.06;276.86;274.1680685717883;292.26000000000005;276.06;273.76000000000005;277.16;347.96000000000004;304.76000000000005;273.36;280.56;296.26000000000005;287.66;306.56;351.36;291.96000000000004;292.26000000000005;343.16;344.76;263.56;243.81672145450628;267.5978703862781;274.1680685717883;307.26000000000005;7890000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3000000.0;7850000.0;0.022500000000000003;0.0;0.15283333333333332;0.06133333333333334;0.031000000000000003;0.053500000000000006;0.0;9382.5546875;27177.23046875;2889.724609375;41774.5;497052.4672773251;498872.79818631284;282583.92087228154;282583.92087228154;256500.23706653903;430280.9020939914;457893.7095298428;443111.3028367894;471896.58969717816;528664.6274155433;482040.63225502643;442526.58117228496;452569.05070648016;463609.68473376584;452248.7053272065;318311.656423586;490478.65311047743;457478.43124816316;457893.7095298428;293572.2367247113;300275.376401361;458187.49730006076;198943.64402945613;247408.10350847646;272.77272078783926;4360572.936083691;1496966.511765757;348874.642176026;1767845.724911693;0;4;4;35;53;47;32;7;225;227;1861365596735.1152;711149745660.2496;1565637593665.0657;37316.95718772076;15900.28966726375;-0.0;11260.979922143099;6455922.683310228;1174939.0947257935;101147.50635171492;1342742.3781447085;1.634449379984737;0.21591183299689512
8586;2019-09-11 16:09:45.098;828;838;293;292;228;37;189;28;10;39;739;314;8;78;232;142;334;783;343;188;189;-96;788;359;364;147;362;300;784;287.0;-1.0;839.0;338.0;186.0;100;99;22;1;0;0;1;0;1;0;1;0;1;0;0;41521.98828125;9138.806640625;27105.947265625;2889.95629882812;710.0;370033;702.0;0.0;Calculated values ==>;1568210985.098;355.96000000000004;356.96000000000004;302.46000000000004;302.36;295.96000000000004;276.86;274.27422755570615;292.06;275.96000000000004;274.16;277.06;347.06000000000006;304.56;273.96000000000004;280.96000000000004;296.36;287.36;306.56;351.46000000000004;291.96000000000004;292.06;343.36;344.16;263.56;244.02132995426717;267.5978703862781;274.27422755570615;307.46000000000004;7880000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;3000000.0;7840000.000000001;0.04783333333333333;0.0;0.13983333333333334;0.05633333333333333;0.031000000000000003;0.07883333333333334;0.0;9138.806640625;27105.947265625;2889.95629882812;41521.98828125;497000.06705885474;498820.43676822603;282170.47557433735;281654.8334871564;256205.73186157658;430214.79039162316;457454.86558595806;443692.3600913442;471664.89969118324;527725.3091712017;481812.72882845596;443402.2823748206;453101.5788852333;463593.40581284417;451638.2792240534;319403.30043810874;490728.50740613276;457315.95501684735;457454.86558595806;294410.04551340896;297761.5184850505;458029.73010263906;199610.07069433984;232075.68445264752;273.041024486835;4361267.073486035;1497120.8564434915;348922.8061835944;1768298.0847261462;0;4;4;35;53;47;32;7;225;227;1861583696735.1152;711237645660.2496;1565817593665.0657;34130.84013401445;14557.64081333419;-0.0;17767.39211267598;6456518.081621243;1175192.9108131318;101147.50635171492;1342984.2812449986;1.6981312168091973;0.20556259103596722
8587;2019-09-11 16:10:45.109;826;837;294;293;229;37;186;27;11;38;725;316;10;103;233;142;333;783;344;187;186;-97;790;359;364;139;362;301;786;446.0;-1.0;994.0;354.0;187.0;100;0;21;1;0;0;1;0;1;0;1;1;1;0;0;42578.640625;9102.923828125;27326.353515625;3903.24926757812;704.0;370034;706.0;0.0;Calculated values ==>;1568211045.109;355.76;356.86;302.56;302.46000000000004;296.06;276.86;274.27422755570615;291.76000000000005;275.86;274.26000000000005;276.96000000000004;345.66;304.76000000000005;274.16;283.46000000000004;296.46000000000004;287.36;306.46000000000004;351.46000000000004;291.86;291.76000000000005;343.76;343.56000000000006;263.46000000000004;242.35481222062532;267.7187500070086;274.27422755570615;307.56;7900000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3010000.0;7859999.999999999;0.07433333333333333;0.0;0.16566666666666666;0.059000000000000004;0.03116666666666667;0.10550000000000001;0.0;9102.923828125;27326.353515625;3903.24926757812;42578.640625;496520.98025225755;498491.9737816412;282475.9253821599;281958.930064526;256463.02307107102;430214.79039162316;457037.6738942946;443634.4727813241;472621.17715536855;526184.2197016921;481922.0075193948;443489.2359988558;456216.45608705067;463725.85767764907;451638.2792240534;315242.1174552366;490529.6531847823;457176.8914327451;457037.6738942946;296085.73418796173;295247.87795992935;459180.3614032639;200105.88005786866;224439.52693882037;273.23686249825107;4361968.040546368;1497272.898733167;348979.42660841224;1768751.7703924961;0;4;4;35;53;47;32;7;226;227;1861802136774.8167;711323461390.1323;1565997926719.8193;40344.57019451912;15285.394399378318;-0.0;24539.104503802533;6457138.823821676;1175441.6483664238;101147.50635171492;1343336.9000179127;1.9877026269706357;0.2282393059977938
8588;2019-09-11 16:11:45.099;826;836;294;294;229;37;184;27;12;37;714;321;11;112;234;141;334;784;344;187;184;-98;791;358;363;136;361;303;787;309.0;-1.0;1601.0;367.0;186.0;100;0;21;1;0;0;1;0;1;0;1;1;1;0;0;42421.84375;9141.5419921875;27258.982421875;3931.01586914062;699.0;370035;707.0;0.0;Calculated values ==>;1568211105.099;355.76;356.76;302.56;302.56;296.06;276.86;274.1680685717883;291.56;275.86;274.36;276.86;344.56000000000006;305.26000000000005;274.26000000000005;284.36;296.56;287.26000000000005;306.56;351.56000000000006;291.86;291.56;343.86;343.06000000000006;263.36;241.71165711629368;267.9596281332873;274.1680685717883;307.56;7909999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3030000.0;7870000.0;0.0515;0.0;0.26683333333333337;0.06116666666666667;0.031000000000000003;0.0825;0.0;9141.5419921875;27258.982421875;3931.01586914062;42421.84375;496427.1981831642;498255.05378627125;282368.97317625256;282368.97317625256;256425.93584468585;430280.9020939914;456922.6038781957;443373.06176112994;472915.8103579757;524874.5002178348;482255.53239538544;443226.97429043637;457055.59166706057;464006.2339002714;451670.9102310105;316406.1536988236;490580.761433652;457339.7037190121;456922.6038781957;296504.67125881097;293153.3411634106;459543.8889846631;200341.17690332117;231163.74277557418;273.32527413892933;4362676.259860043;1497424.9106088246;349044.7012703048;1769206.572379081;0;4;4;35;53;47;32;7;226;227;1862020200424.8513;711405947640.1454;1566179096519.8481;64849.00794289198;15854.565888975416;-0.0;18625.106040966275;6458015.290870769;1175701.1047855897;101147.50635171492;1343696.5418222172;2.462804028196292;0.3038313831187373
8589;2019-09-11 16:12:45.100;826;836;295;294;229;37;183;29;13;37;722;322;12;123;235;141;334;784;342;186;183;-98;790;358;363;139;361;305;786;249.0;-1.0;1465.0;287.0;186.0;100;0;27;1;0;0;1;0;1;0;1;1;1;0;0;43010.8828125;9530.244140625;27262.80078125;3940.38549804688;694.0;370036;709.0;0.0;Calculated values ==>;1568211165.1;355.76;356.76;302.66;302.56;296.06;276.86;274.1680685717883;291.46000000000004;276.06;274.46000000000004;276.86;345.36;305.36;274.36;285.46000000000004;296.66;287.26000000000005;306.56;351.56000000000006;291.76000000000005;291.46000000000004;344.06000000000006;342.56000000000006;263.36;242.35481222062532;268.19934244402924;274.1680685717883;307.36;7900000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3050000.0;7859999.999999999;0.0415;0.0;0.24416666666666667;0.04783333333333333;0.031000000000000003;0.07250000000000001;0.0;9530.244140625;27262.80078125;3940.38549804688;43010.8828125;496520.98025225755;498347.34832080686;282999.8240507561;282475.9253821599;256463.02307107102;430280.9020939914;456783.2617081229;443110.4695693885;472523.0838727012;525555.61545356;482133.1191072527;442963.5195641987;458152.61979924736;464138.1880892104;451670.9102310105;317317.95600477763;490680.1382401826;457200.82393779146;456783.2617081229;297342.5633918147;291058.95107146574;459078.972389739;200568.1570393294;235814.80086490494;273.4145727124621;4363388.211112861;1497580.5114197137;349110.297374869;1769660.9281443614;0;4;4;35;53;47;32;7;226;227;1862238004054.5881;711488449015.0458;1566361499559.628;59220.74797608943;12365.434000927926;-0.0;16020.213411133305;6459049.222734089;1175936.2753704994;101147.50635171492;1343985.2576291524;2.1507247114965344;0.26082105063106764
8590;2019-09-11 16:13:45.120;827;836;293;292;228;37;184;29;16;37;733;323;15;114;235;140;333;785;343;186;184;-94;790;359;364;141;362;307;786;377.0;-2.0;1675.0;350.0;192.0;100;0;33;1;0;0;1;0;1;0;1;1;1;0;0;43374.44140625;9943.7841796875;27245.91796875;3955.99755859375;689.0;370037;711.0;0.0;Calculated values ==>;1568211225.12;355.86;356.76;302.46000000000004;302.36;295.96000000000004;276.86;274.27422755570615;291.56;276.06;274.76000000000005;276.86;346.46000000000004;305.46000000000004;274.66;284.56;296.66;287.16;306.46000000000004;351.66;291.76000000000005;291.56;344.26;342.06000000000006;263.76000000000005;242.77792619122317;268.43790593516167;274.27422755570615;307.46000000000004;7900000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3070000.0;7859999.999999999;0.06283333333333334;0.0;0.2791666666666667;0.058333333333333334;0.032;0.09483333333333334;0.0;9943.7841796875;27245.91796875;3955.99755859375;43374.44140625;496667.1335284782;498347.34832080686;281958.930064526;281448.5428327577;256132.03529755794;430214.79039162316;456758.77315419767;443141.609673585;472260.1919623333;526552.8028135551;482010.6451329732;442994.2643117957;456661.18836880446;463990.4146581629;451347.78323759936;315242.1174552366;490830.5002388115;457037.6738942946;456758.77315419767;298180.4796168596;288964.7057630673;459174.3415168904;200851.31693967726;228219.79096423078;273.53018138913296;4364108.3287736885;1497742.8490835212;349176.1225013841;1770115.3188802414;0;4;4;35;53;47;32;7;226;227;1862456176754.5188;711572477015.019;1566545160759.5696;67639.37338821591;15068.843100337433;-0.0;21673.11347768186;6460106.742801015;1176164.9705525958;101147.50635171492;1344299.4733901452;2.536870941786362;0.30323231013240465
8591;2019-09-11 16:14:45.071;827;836;292;291;228;38;182;30;14;37;741;324;15;119;236;140;333;786;341;186;182;-84;793;360;365;140;363;308;789;212.0;82.0;1517.0;295.0;192.0;100;0;39;1;0;0;1;0;1;0;1;1;1;0;0;44002.5078125;10478.595703125;27341.3359375;3969.02880859375;684.0;370038;711.0;0.0;Calculated values ==>;1568211285.071;355.86;356.76;302.36;302.26000000000005;295.96000000000004;276.96000000000004;274.38016830617;291.36;276.16;274.56;276.86;347.26;305.56;274.66;285.06;296.76000000000005;287.16;306.46000000000004;351.76;291.76000000000005;291.36;344.26;341.56000000000006;264.76000000000005;242.56692532238324;268.5567601203482;274.38016830617;307.26000000000005;7930000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3080000.0;7890000.000000001;0.035333333333333335;0.013666666666666666;0.25283333333333335;0.04916666666666667;0.032;0.06733333333333333;0.0;10478.595703125;27341.3359375;3969.02880859375;44002.5078125;496386.01560077845;498070.309885281;281146.10971643723;280649.23351430503;256022.41924163324;430148.3826014536;456314.320352256;442640.22886263416;472391.7460337592;527314.227224225;482006.76923243294;442788.37346326775;457149.4612665872;463974.7193981239;451169.0687444768;313024.4685270329;490683.3019092234;456874.1274678485;456314.320352256;298180.4796168596;286870.6033266602;460342.7770475667;201263.31094208104;239227.4133298939;273.6961439392812;4364835.875371088;1497912.8965975097;349242.11045380525;1770569.8411678239;0;4;4;35;53;47;32;7;226;227;1862674698150.2974;711656708170.3192;1566729510085.2266;61028.13074757985;12738.07375018638;0.0;14617.185072839047;6461178.096352117;1176396.505618991;101147.50635171492;1344601.6455701666;2.114993735678285;0.259951242951176
8592;2019-09-11 16:15:45.131;827;837;291;291;226;38;181;31;6;38;747;325;6;104;236;140;334;788;342;186;181;-73;799;360;365;141;363;308;794;389.0;-1.0;1610.0;488.0;188.0;100;0;44;1;0;0;1;0;1;0;1;1;1;0;0;44702.90234375;10884.279296875;27523.61328125;3955.84814453125;681.0;370039;708.0;0.0;Calculated values ==>;1568211345.131;355.86;356.86;302.26000000000005;302.26000000000005;295.76000000000005;276.96000000000004;274.38016830617;291.26000000000005;276.26000000000005;273.76000000000005;276.96000000000004;347.86;305.66;273.76000000000005;283.56;296.76000000000005;287.16;306.56;351.96000000000004;291.76000000000005;291.26000000000005;343.96000000000004;341.26;265.86;242.77792619122317;268.5567601203482;274.38016830617;307.36;7990000.000000001;3600000.0;3650000.0;1410000.0;3629999.9999999995;3080000.0;7940000.000000001;0.06483333333333334;0.0;0.26833333333333337;0.08133333333333333;0.03133333333333333;0.09616666666666668;0.0;10884.279296875;27523.61328125;3955.84814453125;44702.90234375;495822.32446724805;497753.1775255887;280173.7965250232;280173.7965250232;255190.45702874014;430148.3826014536;456173.9696025402;441446.09905818984;472358.58907936385;527943.4756142988;482121.5021305281;441446.09905818984;455182.3293430769;463974.7193981239;451169.0687444768;310975.5939598689;490488.7549676719;456874.1274678485;456173.9696025402;296923.61432157;285614.20965156396;461302.9440752408;200850.11759218381;226695.61436752835;273.5340896298136;4365575.826333437;1498091.0985796317;349308.2171356596;1771027.5062854541;0;4;4;35;53;47;32;7;226;227;1862893917150.0886;711741092470.2388;1566914494885.0503;64559.92169337829;21183.4965539553;-0.0;22068.168495100308;6462225.710021897;1176679.4680510086;101147.50635171492;1344907.6625608876;2.544902430789733;0.3170726891946772
8593;2019-09-11 16:16:45.122;830;840;291;291;225;39;182;31;-7;38;750;326;-7;96;237;139;336;791;340;186;181;-67;811;361;366;142;364;308;807;407.0;-1.0;1518.0;502.0;190.0;100;1;48;1;0;0;1;0;1;0;1;1;1;0;0;45582.09375;11393.7939453125;28104.4453125;3974.546875;678.0;370040;704.0;0.0;Calculated values ==>;1568211405.122;356.16;357.16;302.26000000000005;302.26000000000005;295.66;277.06;274.4858918419099;291.36;276.26000000000005;272.46000000000004;276.96000000000004;348.16;305.76000000000005;272.46000000000004;282.76000000000005;296.86;287.06;306.76000000000005;352.26;291.76000000000005;291.26000000000005;343.56000000000006;340.96000000000004;266.46000000000004;242.98782864720522;268.5567601203482;274.4858918419099;307.16;8109999.999999999;3610000.0;3660000.0;1420000.0;3640000.0;3080000.0;8070000.0;0.06783333333333334;0.0;0.253;0.08366666666666665;0.03166666666666666;0.0995;0.0;11393.7939453125;28104.4453125;3974.546875;45582.09375;495135.21546062815;496986.8416194029;279023.57428313553;279023.57428313553;254425.97032307062;430081.6785162784;456148.98637023335;439469.4520505657;472226.9707426428;528257.9626010839;482236.18903863704;439469.4520505657;454121.21793974494;463959.1484052212;450843.4406997151;308022.23360764125;489651.4123863995;456710.18191563094;456008.28398936946;295247.87795992935;284357.86631585273;461758.67109383823;201115.30187177315;225910.22943987843;273.64255075462;4366328.088443851;1498276.721342197;349374.29384775925;1771491.0039048425;0;4;4;35;53;47;32;7;226;227;1863113184254.8586;711825979735.1497;1567099267164.8564;60303.599995234516;21807.161891579442;-0.0;22894.756427674358;6463266.083288808;1177037.6697993558;101147.50635171492;1345282.2973978615;2.4154310697660115;0.29868695531987294
8594;2019-09-11 16:17:45.112;836;846;294;294;227;40;181;36;-12;39;753;326;-15;89;238;142;338;796;338;186;181;-65;818;361;366;141;364;307;812;370.0;-1.0;1519.0;301.0;180.0;100;8;51;1;0;0;1;0;1;0;1;1;1;1;0;46286.484375;11681.8369140625;28295.62890625;3999.39526367188;676.0;370041;698.0;0.0;Calculated values ==>;1568211465.112;356.76;357.76;302.56;302.56;295.86;277.16;274.4858918419099;291.26000000000005;276.76000000000005;271.96000000000004;277.06;348.46000000000004;305.76000000000005;271.66;282.06;296.96000000000004;287.36;306.96000000000004;352.76;291.76000000000005;291.26000000000005;342.96000000000004;340.76;266.66;242.77792619122317;268.43790593516167;274.4858918419099;306.96000000000004;8180000.0;3610000.0;3660000.0;1410000.0;3640000.0;3070000.0;8120000.0;0.06166666666666667;0.0;0.25316666666666665;0.050166666666666665;0.030000000000000002;0.09166666666666667;0.0;11681.8369140625;28295.62890625;3999.39526367188;46286.484375;495368.1908341105;497405.48163901485;279980.268110672;279980.268110672;254897.2638004592;430081.6785162784;456008.28398936946;438918.9086401352;472456.96783784614;528649.2268363916;482354.38950680755;438453.4767200345;453358.27558534546;464091.55881951714;451282.0147520161;307585.08222067246;489917.86162091413;456710.18191563094;456008.28398936946;292734.4514702754;283520.3318566784;462110.2502188137;201858.47893156734;227425.60993563797;273.9333306269542;4367093.5323331;1498468.9862165684;349440.73229067243;1771960.9261899705;0;4;4;35;53;47;32;7;226;227;1863332747654.8936;711910865585.1632;1567283736414.8857;60015.79878788576;13055.96385957686;-0.0;20953.411788258723;6464268.577835218;1177328.1474263202;101147.50635171492;1345647.6378994854;2.1380601552293075;0.24733345087524078
8595;2019-09-11 16:18:45.133;842;851;292;291;232;40;181;38;-18;39;754;326;-19;80;238;146;339;798;336;186;181;-65;798;363;368;139;366;307;791;141.0;-2.0;1873.0;380.0;166.0;100;4;53;1;0;0;1;0;1;0;1;1;1;1;0;45383.21484375;11614.47265625;27392.15625;3978.87329101562;681.0;370042;693.0;0.0;Calculated values ==>;1568211525.133;357.36;358.26;302.36;302.26000000000005;296.36;277.16;274.69669130483857;291.26000000000005;276.96000000000004;271.36;277.06;348.56000000000006;305.76000000000005;271.26000000000005;281.16;296.96000000000004;287.76000000000005;307.06;352.96000000000004;291.76000000000005;291.26000000000005;342.46000000000004;341.26;266.66;242.35481222062532;268.43790593516167;274.69669130483857;306.76000000000005;7980000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3070000.0;7909999.999999999;0.0235;0.0;0.31216666666666665;0.06333333333333332;0.027666666666666666;0.051166666666666666;0.0;11614.47265625;27392.15625;3978.87329101562;45383.21484375;498111.700453536;500053.7461176488;280948.94309864857;280456.6393039377;257273.09763094832;429947.3805835815;455675.6656004823;437985.2681005028;472719.2527797885;528753.9426178363;482354.38950680755;437828.56808052456;452148.0785304921;463795.54956771457;451509.02963491797;320671.16691782273;492286.88512344443;456381.08230527566;455675.6656004823;290640.09048841946;285614.20965156396;462408.37589088245;202165.29741672424;244764.9234206312;274.06204770839116;4367857.713862047;1498663.1900769277;349507.24113181;1772425.1534882712;0;4;4;35;53;47;32;7;226;227;1863553024724.5576;711994894985.035;1567468000884.6047;73615.1341817862;16482.061636696686;-0.0;10791.599641535715;6465382.5586984875;1177574.383790988;101147.50635171492;1345912.2722506134;2.3470423818018418;0.30200998068584717
8596;2019-09-11 16:19:45.123;840;848;293;292;230;39;186;35;-19;40;757;325;-21;83;237;147;336;789;340;186;186;-65;806;361;366;137;364;307;801;196.0;-1.0;1602.0;321.0;176.0;100;4;56;1;0;0;1;0;1;0;1;1;1;1;0;46116.8125;12016.34765625;27731.783203125;3985.61669921875;698.0;370043;689.0;0.0;Calculated values ==>;1568211585.123;357.16;357.96000000000004;302.46000000000004;302.36;296.16;277.06;274.4858918419099;291.76000000000005;276.66;271.26000000000005;277.16;348.86;305.66;271.06;281.46000000000004;296.86;287.86;306.76000000000005;352.06000000000006;291.76000000000005;291.76000000000005;342.06000000000006;342.96000000000004;266.66;241.92719264551067;268.43790593516167;274.4858918419099;307.16;8059999.999999999;3610000.0;3660000.0;1370000.0;3640000.0;3070000.0;8009999.999999999;0.03266666666666666;0.0;0.267;0.0535;0.029333333333333333;0.062;0.0;12016.34765625;27731.783203125;3985.61669921875;46116.8125;497079.65766943543;498708.97077267163;280488.33916951687;280011.7538574744;256245.61194233294;430081.6785162784;456710.18191563094;437828.56808052456;473078.44118532055;529068.0314497742;482239.8536819735;437514.20447033056;452552.8015569744;463959.1484052212;452009.00334685703;310159.10115067713;489944.3851651631;456710.18191563094;456710.18191563094;288964.7057630673;292734.4514702754;462705.26048086805;201709.16467797366;238981.03217934893;273.875018834264;4368620.087006661;1498860.0807589793;349573.60081994755;1772884.4430894265;0;4;4;35;53;47;32;7;226;227;1863773188024.5925;712077681185.0482;1567652170184.634;63043.8807084811;13963.291125454849;-0.0;13499.207283649484;6466521.194018567;1177828.052778834;101147.50635171492;1346114.661904457;2.069486018693607;0.25895515573888306
8597;2019-09-11 16:20:48.104;839;847;292;291;232;40;190;35;-21;40;760;324;-21;73;238;148;336;791;338;188;190;-66;789;363;368;137;366;306;783;131.0;0.0;1789.0;575.0;167.0;100;1;58;1;0;0;1;0;1;0;1;1;1;1;0;45281.34765625;11873.4794921875;27108.375;3977.9169921875;717.0;370044;685.0;0.0;Calculated values ==>;1568211648.104;357.06000000000006;357.86;302.36;302.26000000000005;296.36;277.16;274.69669130483857;292.16;276.66;271.06;277.16;349.16;305.56;271.06;280.46000000000004;296.96000000000004;287.96000000000004;306.76000000000005;352.26;291.96000000000004;292.16;341.66;344.86;266.56;241.92719264551067;268.3187672390254;274.69669130483857;306.96000000000004;7890000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3060000.0;7830000.0;0.021833333333333333;0.0;0.2981666666666667;0.09583333333333334;0.02783333333333333;0.049666666666666665;0.0;11873.4794921875;27108.375;3977.9169921875;45281.34765625;498505.0138055879;500205.3788551714;281759.43778354774;281247.785849383;257579.87171880924;429947.3805835815;456942.4933256349;437742.05038880615;473078.44118532055;529458.4190747546;482243.62048208684;437742.05038880615;451376.6761187206;463795.54956771457;451800.50639632315;323786.16051866085;492024.79284774687;456662.1077966673;456942.4933256349;287289.4124756198;300694.37409284414;462605.23310569866;201388.279353257;246428.49229909107;273.7583862720442;4369419.579720788;1499069.0537045426;349643.2607250714;1773364.1497580288;0;4;4;35;53;47;32;7;226;227;1864004328295.2715;712163965155.3016;1567845206950.2012;70472.81606376624;25033.29140127566;-0.0;10455.528717651678;6467689.112783028;1178169.1699692965;101147.50635171492;1346324.2026311972;2.466531653252232;0.33889386338011934
8598;2019-09-11 16:21:45.134;836;845;294;293;230;38;190;34;-21;40;764;323;-22;75;238;147;335;787;340;189;190;-66;809;360;365;134;363;305;805;261.0;-1.0;1409.0;467.0;177.0;100;1;59;1;0;0;1;0;1;0;1;1;1;1;0;46501.48046875;12226.5087890625;27970.033203125;3978.0;729.0;370045;681.0;0.0;Calculated values ==>;1568211705.134;356.76;357.66;302.56;302.46000000000004;296.16;276.96000000000004;274.38016830617;292.16;276.56;271.06;277.16;349.56000000000006;305.46000000000004;270.96000000000004;280.66;296.96000000000004;287.86;306.66;351.86;292.06;292.16;341.26;346.06000000000006;266.56;241.2770596917726;268.19934244402924;274.38016830617;307.16;8090000.000000001;3600000.0;3650000.0;1340000.0;3629999.9999999995;3050000.0;8050000.0;0.0435;0.0;0.23483333333333334;0.07783333333333334;0.029500000000000002;0.073;0.0;12226.5087890625;27970.033203125;3978.0;46501.48046875;496211.46893767006;497904.46328943805;280600.1570804371;280126.42737034056;256103.5897122198;430148.3826014536;457431.4281400766;437968.82056851813;473468.5566066367;529952.8012266188;482247.4892963423;437812.597326149;451825.0020740418;464239.1217830999;452185.31981032476;307678.86722384265;489240.0524187238;457292.3345882162;457431.4281400766;285614.20965156396;305722.83045113535;463048.84046748525;200742.4327325781;233013.70490054856;273.491786935389;4370146.576204863;1499259.9456949579;349706.27821754874;1773800.4166494522;0;4;4;35;53;47;32;7;226;227;1864213343245.1667;712241240805.2628;1568019433600.1138;55708.66341013992;20416.182068700273;-0.0;16382.493796485543;6468688.575251193;1178529.1676735594;101147.50635171492;1346536.7821344212;2.09413239172205;0.2700210763387822
8599;2019-09-11 16:22:45.115;838;847;292;291;233;40;191;34;-22;40;768;323;-23;66;238;148;336;790;335;190;191;-66;792;363;368;135;366;304;787;88.0;-1.0;1576.0;570.0;169.0;100;1;58;1;0;0;1;0;1;0;1;1;1;0;0;45566.703125;12015.6689453125;27347.126953125;3959.10717773438;741.0;370046;678.0;0.0;Calculated values ==>;1568211765.115;356.96000000000004;357.86;302.36;302.26000000000005;296.46000000000004;277.16;274.69669130483857;292.26000000000005;276.56;270.96000000000004;277.16;349.96000000000004;305.46000000000004;270.86;279.76000000000005;296.96000000000004;287.96000000000004;306.76000000000005;352.16;292.16;292.26000000000005;340.96000000000004;347.26;266.56;241.49495122638035;268.0796299477929;274.69669130483857;306.66;7920000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3040000.0;7870000.0;0.014666666666666666;0.0;0.26266666666666666;0.095;0.028166666666666666;0.042833333333333334;0.0;12015.6689453125;27347.126953125;3959.10717773438;45566.703125;498083.4632487189;499841.9138111002;281346.8169241932;280845.19901093125;257761.2350532654;429947.3805835815;457082.4485768565;438039.0146135774;473338.7274854557;530446.4994497097;482365.6796064844;437883.18805776763;450782.5135501844;463795.54956771457;451800.50639632315;319918.13952707284;491481.9866385193;456942.4933256349;457082.4485768565;284357.86631585273;310752.19949742197;462901.27584430965;201138.8525833739;253882.61123550797;273.66059317129145;4370913.568109755;1499461.899870151;349772.3998321604;1774261.247007838;0;4;4;35;53;47;32;7;226;227;1864433173609.971;712321915250.191;1568202075744.9512;62225.775893266786;24867.430209788898;-0.0;8703.726366121096;6469671.051028632;1178906.4116104562;101147.50635171492;1346745.7677691758;2.211281722798264;0.3081266369659736
8600;2019-09-11 16:23:45.125;838;847;293;292;228;38;190;32;-23;40;772;321;-24;72;238;146;336;791;337;191;190;-66;805;360;365;134;363;303;800;203.0;-1.0;1381.0;377.0;176.0;100;1;56;1;0;0;1;0;1;0;1;1;1;1;0;46056.515625;11994.291015625;27717.39453125;3957.72583007812;747.0;370047;676.0;0.0;Calculated values ==>;1568211825.125;356.96000000000004;357.86;302.46000000000004;302.36;295.96000000000004;276.96000000000004;274.38016830617;292.16;276.36;270.86;277.16;350.36;305.26000000000005;270.76000000000005;280.36;296.96000000000004;287.76000000000005;306.76000000000005;352.26;292.26000000000005;292.16;340.76;347.86;266.56;241.2770596917726;267.9596281332873;274.38016830617;306.86;8050000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3030000.0;8000000.0;0.03383333333333333;0.0;0.23016666666666669;0.06283333333333334;0.029333333333333333;0.06316666666666666;0.0;11994.291015625;27717.39453125;3957.72583007812;46056.515625;496878.8735458696;498655.20694671175;280580.63898367103;280102.06351820653;255629.69907268867;430148.3826014536;457431.4281400766;438109.25301780854;473468.5566066367;530939.5217288226;482255.53239538544;437953.82195464283;451773.65031303524;464239.1217830999;452040.7222059545;310638.4327168669;490347.43486482766;457570.36885009304;457431.4281400766;283520.3318566784;313267.23492439475;463048.84046748525;201016.28160547177;237964.3736861131;273.5993094875764;4371677.222187021;1499662.0162169603;349838.38443614973;1774720.194498637;0;4;4;35;53;47;32;7;226;227;1864653110259.936;712402628700.1782;1568384206094.922;54570.898920072854;16464.37911516318;-0.0;13863.002273008691;6470644.518869526;1179250.9007600667;101147.50635171492;1346933.8551838174;1.944113227801611;0.24603308904375143
8601;2019-09-11 16:24:45.106;839;848;291;290;228;39;190;33;-24;40;774;322;-25;67;239;146;336;793;338;192;190;-67;807;360;365;137;363;303;802;94.0;-1.0;1293.0;360.0;178.0;100;1;55;1;0;0;1;0;1;0;1;1;1;1;0;45963.1484375;11925.8271484375;27823.087890625;3915.61108398438;749.0;370048;673.0;0.0;Calculated values ==>;1568211885.106;357.06000000000006;357.96000000000004;302.26000000000005;302.16;295.96000000000004;277.06;274.38016830617;292.16;276.46000000000004;270.76000000000005;277.16;350.56000000000006;305.36;270.66;279.86;297.06;287.76000000000005;306.76000000000005;352.46000000000004;292.36;292.16;340.46000000000004;348.06000000000006;266.46000000000004;241.92719264551067;267.9596281332873;274.38016830617;306.96000000000004;8070000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3030000.0;8020000.0;0.015666666666666666;0.0;0.2155;0.060000000000000005;0.029666666666666668;0.04533333333333334;0.0;11925.8271484375;27823.087890625;3915.61108398438;45963.1484375;496839.86341218534;498617.4142196389;279452.3671122283;278987.2538845901;255559.79639009407;430148.3826014536;457431.4281400766;437953.82195464283;473078.44118532055;531148.0953184956;482369.64649732754;437798.07955487026;451097.61459203396;464371.1518808695;452040.7222059545;309698.91576459765;490452.49034916924;457709.1576469882;457431.4281400766;282264.0715131367;314105.63291466556;462505.1784866319;200840.65379770385;252285.0838344147;273.53037302846906;4372443.809890524;1499861.2874122825;349903.9748001805;1775182.8852865787;0;4;4;35;53;47;32;7;226;227;1864872040909.7412;712483902955.1058;1568565948524.7603;51097.88773782035;15699.871481335684;-0.0;9299.967608523339;6471524.813242704;1179518.851303582;101147.50635171492;1347126.8188081544;1.7427814655135736;0.2303102895282742
8602;2019-09-11 16:25:45.117;840;849;290;289;230;39;190;33;-25;40;773;324;-26;75;240;147;336;795;334;192;190;-69;805;360;365;141;363;303;801;-2.0;-1.0;1185.0;357.0;179.0;100;0;53;1;0;0;1;0;1;0;1;1;1;0;0;45703.97265625;11713.66015625;27848.859375;3878.45043945312;748.0;370049;670.0;0.0;Calculated values ==>;1568211945.117;357.16;358.06000000000006;302.16;302.06;296.16;277.06;274.38016830617;292.16;276.46000000000004;270.66;277.16;350.46000000000004;305.56;270.56;280.66;297.16;287.86;306.76000000000005;352.66;292.36;292.16;340.16;347.96000000000004;266.26000000000005;242.77792619122317;267.9596281332873;274.38016830617;306.56;8050000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;3030000.0;8009999.999999999;0.0;0.0;0.19749999999999998;0.0595;0.029833333333333333;0.029833333333333333;0.0;11713.66015625;27848.859375;3878.45043945312;45703.97265625;497172.4225102851;498854.26545884326;279073.16069936514;278610.8174869542;256245.61194233294;430148.3826014536;457431.4281400766;437798.07955487026;472555.3283204977;531043.8128972996;482597.74150507007;437642.0229114993;452177.4573873848;464503.06872351485;452185.31981032476;310638.4327168669;490854.2951935517;457709.1576469882;457431.4281400766;281007.8604223974;313686.43059754226;461706.83538664086;200507.84400957014;279073.16069936514;273.3995336890802;4373207.842615287;1500058.3192562186;349968.93722063914;1775646.903236032;0;4;4;35;53;47;32;7;226;227;1865091081060.312;712567318245.3232;1568747781855.2341;46864.82152019677;15541.339986935707;-0.0;5321.021645314558;6472341.318820565;1179779.2424627915;101147.50635171492;1347248.6827232097;1.5590624057916456;0.21391844321211642
8603;2019-09-11 16:26:45.117;842;851;291;290;226;38;189;32;-25;39;767;326;-26;77;240;144;337;798;331;192;188;-73;805;360;365;142;363;302;801;318.0;-1.0;1360.0;366.0;178.0;100;5;49;1;0;0;1;0;1;0;1;1;1;0;0;45389.36328125;11386.609375;27809.2109375;3899.73803710938;745.0;370050;667.0;0.0;Calculated values ==>;1568212005.117;357.36;358.26;302.26000000000005;302.16;295.76000000000005;276.96000000000004;274.38016830617;292.06;276.36;270.66;277.06;349.86;305.76000000000005;270.56;280.86;297.16;287.56;306.86;352.96000000000004;292.36;291.96000000000004;339.86;347.66;265.86;242.98782864720522;267.8393353686513;274.38016830617;306.26000000000005;8050000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3020000.0;8009999.999999999;0.053000000000000005;0.0;0.22666666666666666;0.061000000000000006;0.029666666666666668;0.08266666666666667;0.0;11386.609375;27809.2109375;3899.73803710938;45389.36328125;497465.55114300764;499144.5556129347;279540.0851221363;279073.16069936514;254948.43174941707;430148.3826014536;457292.3345882162;438024.4983934438;472325.50216173066;530493.7248521174;482943.0976234003;437869.15320432716;452620.65648086515;464503.06872351485;451750.95120392385;311999.94345391524;491307.5584110696;457709.1576469882;457153.08725739754;279751.69817897916;312428.86344474956;461151.8071147456;201018.69080824882;229197.73957411974;273.6002546089676;4373966.9537480995;1500250.8215023123;350033.75545794383;1776110.720488636;0;4;4;35;53;47;32;7;226;227;1865310081060.312;712652218245.3232;1568929281855.2341;53721.31638597753;15868.120094696305;-0.0;18844.30874181763;6473179.536636449;1180040.9879634718;101147.50635171492;1347450.0604764358;2.052038507195557;0.24229142009975835
