;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8604;2019-09-11 16:27:45.117;843;852;290;289;226;38;187;31;-26;39;760;326;-27;79;241;144;337;800;331;193;187;-77;801;360;365;141;363;302;796;292.0;0.0;1233.0;468.0;175.0;100;9;47;1;0;0;1;0;1;0;1;1;1;0;0;44950.3203125;11249.673828125;27640.45703125;3932.3857421875;741.0;370051;666.0;0.0;Calculated values ==>;1568212065.117;357.46000000000004;358.36;302.16;302.06;295.76000000000005;276.96000000000004;274.38016830617;291.86;276.26000000000005;270.56;277.06;349.16;305.76000000000005;270.46000000000004;281.06;297.26000000000005;287.56;306.86;353.16;292.46000000000004;291.86;339.76;347.26;265.46000000000004;242.77792619122317;267.8393353686513;274.38016830617;306.26000000000005;8009999.999999999;3600000.0;3650000.0;1410000.0;3629999.9999999995;3020000.0;7959999.999999999;0.048666666666666664;0.0;0.2055;0.078;0.029166666666666667;0.07783333333333334;0.0;11249.673828125;27640.45703125;3932.3857421875;44950.3203125;497980.98544280435;499744.14446463203;279512.673757706;279041.1944336887;255120.75252748828;430148.3826014536;457013.68520201126;437869.15320432716;472456.96783784614;529763.5573304285;482943.0976234003;437713.4967235476;452887.80507058726;464634.8729112105;451750.95120392385;314357.56770640693;492098.1069007741;457847.79545119463;457013.68520201126;279332.9882161641;310752.19949742197;460898.5674942955;200305.2948191178;229986.8608025288;273.3197725698859;4374719.784444714;1500439.4571956717;350099.0231561046;1776572.8010550423;0;4;4;35;53;47;32;7;226;227;1865529081060.312;712737118245.3232;1569110481855.2341;48819.37289816052;20326.27526866386;-0.0;17670.25449909305;6474034.042380484;1180342.6079248332;101147.50635171492;1347754.3485034434;2.027342378629604;0.2521534279042394
8605;2019-09-11 16:28:45.118;843;852;289;288;223;37;188;30;-26;38;755;325;-27;82;241;143;337;800;331;193;187;-80;809;358;363;141;361;301;805;181.0;-1.0;1269.0;418.0;180.0;100;14;45;1;0;0;1;0;1;0;1;1;1;1;0;45345.41796875;11144.611328125;28003.880859375;3963.52026367188;735.0;370052;665.0;0.0;Calculated values ==>;1568212125.118;357.46000000000004;358.36;302.06;301.96000000000004;295.46000000000004;276.86;274.1680685717883;291.96000000000004;276.16;270.56;276.96000000000004;348.66;305.66;270.46000000000004;281.36;297.26000000000005;287.46000000000004;306.86;353.16;292.46000000000004;291.86;339.66;346.66;265.16;242.77792619122317;267.7187500070086;274.1680685717883;306.26000000000005;8090000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3010000.0;8050000.0;0.030166666666666668;0.0;0.2115;0.06966666666666667;0.030000000000000002;0.060166666666666674;0.0;11144.611328125;28003.880859375;3963.52026367188;45345.41796875;497242.1241321674;498925.00528654084;278277.80921543424;277826.4684819959;253855.90632694736;430280.9020939914;457478.43124816316;438095.2167564963;472358.58907936385;529318.2321055314;482946.74269083014;437940.2675631159;453459.90543131635;464927.5523835209;451960.18914405763;310040.575520048;491216.823814519;458169.81719356444;457339.7037190121;278914.2836208781;308237.3991652946;460594.96121477685;199864.09075891436;238962.3437289243;273.1371716868786;4375472.261470557;1500626.0793487325;350164.82346939424;1777036.5115986175;0;4;4;35;53;47;32;7;226;227;1865747484700.048;712821719655.2211;1569291384870.0156;50385.883148488574;18164.25064175842;-0.0;13139.037826070284;6474860.766625049;1180663.367652939;101147.50635171492;1348011.0968849114;1.8948123033884674;0.24136243314813774
8606;2019-09-11 16:29:45.108;844;853;288;287;224;37;188;30;-12;38;752;325;-20;85;242;143;336;800;330;193;188;-82;804;359;364;144;362;302;800;297.0;-2.0;1130.0;464.0;178.0;100;32;43;1;0;0;1;0;1;0;1;1;1;0;0;44989.56640625;10925.47265625;27714.80859375;4086.50317382812;727.0;370053;667.0;0.0;Calculated values ==>;1568212185.108;357.56000000000006;358.46000000000004;301.96000000000004;301.86;295.56;276.86;274.27422755570615;291.96000000000004;276.16;271.96000000000004;276.96000000000004;348.36;305.66;271.16;281.66;297.36;287.46000000000004;306.76000000000005;353.16;292.46000000000004;291.96000000000004;339.86;345.86;264.96000000000004;243.40439225979637;267.8393353686513;274.27422755570615;306.16;8040000.000000001;3590000.0;3640000.0;1440000.0;3620000.0000000005;3020000.0;8000000.0;0.0495;0.0;0.18833333333333335;0.07733333333333332;0.029666666666666668;0.07916666666666666;0.0;10925.47265625;27714.80859375;4086.50317382812;44989.56640625;497850.4688298694;499525.34277336707;278235.98176068376;277780.7012156814;254340.2050899249;430214.79039162316;457315.95501684735;440016.90873842884;471963.08021786925;528928.5343954032;482829.3084902446;438796.6538614502;453685.86494749854;464912.7873590418;451783.23495743994;311138.5930951593;491707.0373773865;458008.9962070331;457315.95501684735;279751.69817897916;304884.691753025;459932.43042743695;199806.08671061235;229196.65790832334;273.1185187422986;4376224.927541879;1500809.9660624037;350231.89581746265;1777500.756623732;0;4;4;35;53;47;32;7;226;227;1865965548350.0828;712907205405.2346;1569472254720.0444;45239.70481523878;20116.437247434435;-0.0;18059.444354424817;6475657.513711557;1180982.3202177775;101147.50635171492;1348271.0409052316;1.9523019937484074;0.24098536005564897
8607;2019-09-11 16:30:45.089;844;853;288;287;222;36;188;28;6;37;749;327;0;100;243;142;336;801;330;193;188;-83;809;358;363;145;361;302;804;162.0;-1.0;1104.0;342.0;181.0;100;50;41;1;0;0;1;0;1;0;1;1;1;0;0;45204.046875;10837.27734375;27980.9765625;4211.1962890625;718.0;370054;673.0;0.0;Calculated values ==>;1568212245.089;357.56000000000006;358.46000000000004;301.96000000000004;301.86;295.36;276.76000000000005;274.1680685717883;291.96000000000004;275.96000000000004;273.76000000000005;276.86;348.06000000000006;305.86;273.16;283.16;297.46000000000004;287.36;306.76000000000005;353.26;292.46000000000004;291.96000000000004;340.46000000000004;344.96000000000004;264.86;243.61107973660833;267.8393353686513;274.1680685717883;306.16;8090000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3020000.0;8040000.000000001;0.027000000000000003;0.0;0.184;0.057;0.030166666666666668;0.05716666666666667;0.0;10837.27734375;27980.9765625;4211.1962890625;45204.046875;497388.9355166157;499161.4796065029;277907.2112122439;277458.3660694315;253571.57189866982;430280.9020939914;457478.43124816316;442699.92918233894;471731.79225593165;528615.2473456069;483056.8433943949;441814.68150891823;455659.7979023783;465189.78860520123;451815.6456810343;308830.19890104403;491466.0192458173;458169.81719356444;457478.43124816316;282264.0715131367;301113.3779324612;459676.2564838639;199932.372385516;241079.4447692995;273.1641270222298;4376976.302974297;1500991.2648827631;350301.02141621825;1777964.741191299;0;4;4;35;53;47;32;7;226;227;1866183579284.8887;712993877950.1575;1569653397339.883;44669.23045061542;14805.40139360583;-0.0;12370.808727041707;6476406.517578415;1181273.2433846751;101147.50635171492;1348524.5460452947;1.669680654648234;0.20755544611297827
8608;2019-09-11 16:31:45.119;846;855;290;289;223;37;188;28;12;36;747;329;9;108;243;141;337;803;329;193;187;-84;810;358;363;144;361;302;805;-3.0;-1.0;1095.0;294.0;175.0;100;62;39;1;0;0;1;0;1;0;1;1;1;0;0;45182.56640625;10595.8310546875;27968.78125;4313.609375;708.0;370055;686.0;0.0;Calculated values ==>;1568212305.119;357.76;358.66;302.16;302.06;295.46000000000004;276.86;274.1680685717883;291.96000000000004;275.96000000000004;274.36;276.76000000000005;347.86;306.06;274.06;283.96000000000004;297.46000000000004;287.26000000000005;306.86;353.46000000000004;292.46000000000004;291.86;341.76;343.96000000000004;264.76000000000005;243.40439225979637;267.8393353686513;274.1680685717883;306.06;8100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3020000.0;8050000.0;0.0;0.0;0.1825;0.049;0.029166666666666667;0.029166666666666667;0.0;10595.8310546875;27968.78125;4313.609375;45182.56640625;497590.03966495954;499360.86951522174;278733.3311143039;278277.80921543424;253855.90632694736;430280.9020939914;457478.43124816316;443576.6592147222;471765.34391292307;528406.342065764;483284.205527743;443139.33368828957;456700.8599385676;465189.78860520123;451670.9102310105;309598.2100325841;491669.9799042144;458169.81719356444;457339.7037190121;287708.2272785495;296923.61432157;459728.4842313262;199948.66426749257;278733.3311143039;273.17055686109427;4377729.9013621695;1501169.96342395;350372.0969834085;1778431.2222968384;0;4;4;35;53;47;32;7;226;227;1866401488184.785;713080621300.1161;1569834687939.7966;44462.10907786941;12729.211178227848;-0.0;5209.352534303989;6477149.65012138;1181502.8132168835;101147.50635171492;1348671.1206397414;1.4552999249024832;0.19264584118470748
8609;2019-09-11 16:32:45.110;848;856;289;289;223;36;187;27;16;36;746;330;14;129;244;141;337;804;328;193;187;-86;808;357;362;143;361;302;804;238.0;-1.0;1035.0;333.0;174.0;100;73;39;1;0;0;1;0;1;0;1;1;1;0;0;45140.46875;10588.658203125;27901.8515625;4428.4609375;692.0;370056;707.0;0.0;Calculated values ==>;1568212365.11;357.96000000000004;358.76;302.06;302.06;295.46000000000004;276.76000000000005;274.0616903277293;291.86;275.86;274.76000000000005;276.76000000000005;347.76;306.16;274.56;286.06;297.56;287.26000000000005;306.86;353.56000000000006;292.46000000000004;291.86;343.86;342.36;264.56;243.1966462407574;267.8393353686513;274.0616903277293;305.96000000000004;8080000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3020000.0;8040000.000000001;0.03966666666666666;0.0;0.1725;0.0555;0.029;0.06866666666666667;0.0;10588.658203125;27901.8515625;4428.4609375;45140.46875;498067.0377655895;499596.6792271707;278360.16007378214;278360.16007378214;253888.65038504347;430346.717906069;457502.1247446576;444156.6089809168;471897.7078724963;528301.8751473622;483397.8222269104;443867.07844128745;459398.04334706056;465320.7433433528;451848.18288157607;310500.38876728;491918.3733411394;458330.2609335714;457502.1247446576;296504.67125881097;290221.2356813373;459678.91347050783;199700.94709665398;232921.10015010132;273.0684768728662;4378482.480417222;1501346.474353635;350444.9366416817;1778896.7410648298;0;4;4;35;53;47;32;7;226;227;1866618955559.5566;713166708385.0258;1570015860759.6064;42168.60167503533;14428.777133748888;-0.0;15421.230355492864;6477871.464421841;1181729.095838427;101147.50635171492;1348843.016375414;1.6780134281979247;0.199564645310653
8610;2019-09-11 16:33:45.110;849;856;288;287;222;35;188;26;20;35;747;332;18;132;244;140;337;805;327;194;188;-87;809;357;362;142;360;302;805;-1.0;-1.0;991.0;489.0;176.0;100;77;38;1;0;0;1;0;1;0;1;1;1;0;0;45203.9296875;10566.4306640625;28022.255859375;4459.8125;669.0;370057;736.0;0.0;Calculated values ==>;1568212425.11;358.06000000000006;358.76;301.96000000000004;301.86;295.36;276.66;274.0616903277293;291.96000000000004;275.76000000000005;275.16;276.66;347.86;306.36;274.96000000000004;286.36;297.56;287.16;306.86;353.66;292.56;291.96000000000004;346.76;340.06000000000006;264.46000000000004;242.98782864720522;267.8393353686513;274.0616903277293;305.86;8090000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3020000.0;8050000.0;0.0;0.0;0.16516666666666666;0.08149999999999999;0.029333333333333333;0.029333333333333333;0.0;10566.4306640625;28022.255859375;4459.8125;45203.9296875;498121.425877593;499505.95902269916;277826.4684819959;277379.17535938247;253539.17388351064;430346.717906069;457640.5186074551;444733.05781294516;471931.263865096;528406.342065764;483624.9277260075;444445.26436519914;459779.39020136633;465465.8864643596;451703.66768845107;310040.575520048;491971.4705879671;458467.77020745806;457640.5186074551;308656.51637580903;280589.13426710566;459731.4119511117;198203.58590469602;277826.4684819959;272.4741753237548;4379235.350404201;1501522.7667608615;350519.00558699423;1779362.7752933453;0;4;4;35;53;47;32;7;226;227;1866836155559.5566;713252208385.0258;1570197060759.6064;40718.45111017914;21314.517822782873;-0.0;5274.545470346801;6478562.189861719;1182026.9566297315;101147.50635171492;1349015.4811739628;1.5635275545069212;0.22387534007573112
8611;2019-09-11 16:34:45.151;851;857;288;287;222;36;190;26;18;35;748;332;18;145;245;140;337;806;327;194;190;-88;807;357;362;140;360;303;804;306.0;-1.0;1031.0;431.0;176.0;100;79;37;1;0;0;1;0;1;0;1;1;1;0;0;45107.0625;10414.2841796875;27893.52734375;4470.0859375;653.0;370058;759.0;0.0;Calculated values ==>;1568212485.151;358.26;358.86;301.96000000000004;301.86;295.36;276.76000000000005;274.0616903277293;292.16;275.76000000000005;274.96000000000004;276.66;347.96000000000004;306.36;274.96000000000004;287.66;297.66;287.16;306.86;353.76;292.56;292.16;349.06000000000006;338.46000000000004;264.36;242.56692532238324;267.9596281332873;274.0616903277293;305.86;8070000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3030000.0;8040000.000000001;0.051000000000000004;0.0;0.17183333333333334;0.07183333333333333;0.029333333333333333;0.08033333333333334;0.0;10414.2841796875;27893.52734375;4470.0859375;45107.0625;498596.70564148366;499741.5487111649;277907.2112122439;277458.3660694315;253571.57189866982;430346.717906069;457916.85825212236;444244.8339766329;472195.2020149266;528433.8230485279;483508.3709629213;444244.8339766329;461267.8282213608;465596.4787924315;451703.66768845107;310979.0961487535;492219.3344236594;458467.77020745806;457916.85825212236;318298.0250993184;273890.2417152289;459937.85502221505;199246.40794831997;227969.02490776105;272.8886327614537;4379988.456278294;1501697.7255251135;350593.4722582758;1779829.0585636848;0;4;4;35;53;47;32;7;226;227;1867053503980.0193;713336866195.2059;1570378684784.993;42098.89620586511;18726.33561480813;-0.0;18472.47594533036;6479252.806022939;1182360.8584195042;101147.50635171492;1349213.5082456092;1.853707462794637;0.22289630518087056
8612;2019-09-11 16:35:45.091;852;858;288;287;222;36;190;25;17;35;751;330;16;141;246;140;336;806;326;195;190;-90;806;357;362;139;360;302;802;-1.0;-1.0;829.0;348.0;175.0;100;77;36;1;0;0;1;0;1;0;1;1;1;0;0;44856.23828125;10353.95703125;27873.708984375;4477.546875;653.0;370059;765.0;0.0;Calculated values ==>;1568212545.091;358.36;358.96000000000004;301.96000000000004;301.86;295.36;276.76000000000005;274.0616903277293;292.16;275.66;274.86;276.66;348.26;306.16;274.76000000000005;287.26000000000005;297.76000000000005;287.16;306.76000000000005;353.76;292.66;292.16;349.66;338.46000000000004;264.16;242.35481222062532;267.8393353686513;274.0616903277293;305.76000000000005;8059999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3020000.0;8020000.0;0.0;0.0;0.13816666666666666;0.058;0.029166666666666667;0.029166666666666667;0.0;10353.95703125;27873.708984375;4477.546875;44856.23828125;498833.74728754576;500067.13403283845;278070.4184181243;277618.4021189564;253636.66339159507;430346.717906069;457916.85825212236;444301.04523409;472326.8440106818;528824.1147818659;483397.8222269104;444156.6089809168;460917.8318322461;465726.964571486;451703.66768845107;310159.10115067713;492413.75736986665;458605.1351167978;457916.85825212236;320813.78693149507;273890.2417152289;459889.1795253615;198557.07660030905;278070.4184181243;272.6149529706949;4380737.400758013;1501870.6211333596;350667.961301511;1780293.3208065596;0;4;4;35;53;47;32;7;226;227;1867270486780.2263;713420482495.2858;1570560003285.166;33953.6249995674;15157.261969653044;-0.0;5245.521161824943;6479885.943262579;1182642.939369664;101147.50635171492;1349410.960571715;1.2728284078634848;0.17480883026554891
8613;2019-09-11 16:36:45.102;853;858;287;286;220;35;189;25;17;35;754;330;16;145;246;139;336;806;324;195;189;-91;805;356;361;137;359;303;801;-1.0;-2.0;948.0;277.0;175.0;100;72;35;1;0;0;1;0;1;0;1;1;1;0;0;44788.80859375;10256.3173828125;27846.17578125;4426.3623046875;648.0;370060;764.0;0.0;Calculated values ==>;1568212605.102;358.46000000000004;358.96000000000004;301.86;301.76000000000005;295.16;276.66;273.955091788801;292.06;275.66;274.86;276.66;348.56000000000006;306.16;274.76000000000005;287.66;297.76000000000005;287.06;306.76000000000005;353.76;292.66;292.06;349.56000000000006;337.96000000000004;264.06;241.92719264551067;267.9596281332873;273.955091788801;305.56;8050000.0;3560000.0;3610000.0;1370000.0;3590000.0;3030000.0;8009999.999999999;0.0;0.0;0.158;0.04616666666666667;0.029166666666666667;0.029166666666666667;0.0;10256.3173828125;27846.17578125;4426.3623046875;44788.80859375;499070.39303633326;500157.4699964928;277699.2644163356;277249.7688203727;253036.2903865913;430412.23801567365;457940.1342629907;444100.09568505123;472589.4791058512;529060.7471719419;483280.97344733845;443955.1368504969;461267.8282213608;465871.32459077286;451736.55110070325;310638.4327168669;492510.8794604837;458764.56239000184;457940.1342629907;320394.4760798638;271797.11229066993;460095.3607636393;199147.0581745915;277699.2644163356;272.8450754276916;4381484.579771994;1502042.404907828;350742.1741477682;1780757.7383065736;0;4;4;35;53;47;32;7;226;227;1867487426544.93;713503297675.1726;1570741536559.918;38702.57992665264;12047.113302861042;-0.0;5257.025370527439;6480491.522638672;1182869.684058865;101147.50635171492;1349498.4978382555;1.316911023885761;0.17199475478237364
8614;2019-09-11 16:37:45.132;853;858;287;286;221;35;190;26;20;35;759;330;18;140;247;139;336;806;325;196;190;-93;809;356;361;136;359;304;805;0.0;-2.0;958.0;236.0;172.0;100;69;36;1;0;0;1;0;1;0;1;1;1;0;0;44971.20703125;10394.3486328125;28053.21484375;4440.958984375;641.0;370061;761.0;0.0;Calculated values ==>;1568212665.132;358.46000000000004;358.96000000000004;301.86;301.76000000000005;295.26000000000005;276.66;273.955091788801;292.16;275.76000000000005;275.16;276.66;349.06000000000006;306.16;274.96000000000004;287.16;297.86;287.06;306.76000000000005;353.76;292.76000000000005;292.16;349.26;337.26;263.86;241.71165711629368;268.0796299477929;273.955091788801;305.66;8090000.000000001;3560000.0;3610000.0;1360000.0;3590000.0;3040000.0;8050000.0;0.0;0.0;0.15966666666666668;0.03933333333333333;0.028666666666666667;0.028666666666666667;0.0;10394.3486328125;28053.21484375;4440.958984375;44971.20703125;498705.5630309571;499795.84250351123;277379.17535938247;276935.8028555216;253223.48686338012;430412.23801567365;458077.9016770889;444333.52089386596;472720.47428543336;529506.5989332239;483163.9754288613;444043.6597017553;460481.9631520533;466001.4536310495;451736.55110070325;308830.19890104403;492122.0334884435;458901.46526618546;458077.9016770889;319136.5849023705;268866.9448851554;460047.35150622536;199467.35347202932;277379.17535938247;272.97189262717114;4382232.95390191;1502214.5798356512;350816.1054389805;1781223.7994756873;0;4;4;35;53;47;32;7;226;227;1867704134844.8267;713585238625.1335;1570923727609.831;39096.96473168659;10249.479922678376;-0.0;5180.0301544409185;6481140.176341952;1183055.5819047943;101147.50635171492;1349585.5167886533;1.2713535388976884;0.16299385464813076
8615;2019-09-11 16:38:45.123;854;860;288;287;223;34;191;25;24;35;763;328;22;137;247;139;336;808;317;196;191;-95;809;356;361;135;359;303;805;-2.0;-1.0;947.0;415.0;171.0;100;63;36;1;0;0;1;0;1;0;1;1;1;0;0;44956.66796875;10383.5341796875;27950.169921875;4412.970703125;635.0;370062;756.0;0.0;Calculated values ==>;1568212725.123;358.56000000000006;359.16;301.96000000000004;301.86;295.46000000000004;276.56;273.955091788801;292.26000000000005;275.66;275.56;276.66;349.46000000000004;305.96000000000004;275.36;286.86;297.86;287.06;306.76000000000005;353.96000000000004;292.76000000000005;292.26000000000005;348.76;336.66;263.66;241.49495122638035;267.9596281332873;273.955091788801;304.86;8090000.000000001;3560000.0;3610000.0;1350000.0;3590000.0;3030000.0;8050000.0;0.0;0.0;0.15783333333333335;0.06916666666666667;0.0285;0.0285;0.0;10383.5341796875;27950.169921875;4412.970703125;44956.66796875;498851.34304431244;500085.33448701375;277826.4684819959;277379.17535938247;253855.90632694736;430412.23801567365;458215.5228443124;445108.7251088686;472851.2559263234;530000.5021584429;483053.4036046827;444821.6150417089;460257.33075948054;466001.4536310495;451736.55110070325;308830.19890104403;492422.7969933027;458901.46526618546;458215.5228443124;317040.2365367038;266355.56789118156;459999.7099186881;198056.40595355284;277826.4684819959;272.4114227128397;4382982.240449614;1502387.7028865535;350889.87711888686;1781690.4243440137;0;4;4;35;53;47;32;7;226;227;1867920702354.5994;713666526430.0482;1571105800294.6401;38993.09104001401;18117.745190921858;-0.0;5141.08804932602;6481790.829193464;1183291.9399881284;101147.50635171492;1349671.5132055301;1.4562986376062048;0.19883262636772087
8616;2019-09-11 16:39:45.143;854;861;286;285;225;36;192;25;23;35;767;324;22;138;248;140;335;806;318;197;192;-97;796;358;363;134;361;302;792;138.0;-1.0;1071.0;364.0;165.0;100;57;33;1;0;0;1;0;1;0;1;1;1;0;0;44084.43359375;9998.0390625;27425.255859375;4354.2138671875;629.0;370063;749.0;0.0;Calculated values ==>;1568212785.143;358.56000000000006;359.26;301.76000000000005;301.66;295.66;276.76000000000005;274.1680685717883;292.36;275.66;275.46000000000004;276.66;349.86;305.56;275.36;286.96000000000004;297.96000000000004;287.16;306.66;353.76;292.86;292.36;348.06000000000006;336.06;263.46000000000004;241.2770596917726;267.8393353686513;274.1680685717883;304.96000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3020000.0;7920000.0;0.023;0.0;0.17850000000000002;0.06066666666666667;0.0275;0.0505;0.0;9998.0390625;27425.255859375;4354.2138671875;44084.43359375;500032.6269721476;501397.81792134006;277989.3633209535;277529.2737591907;254935.7656061379;430280.9020939914;458031.83721652924;445163.16002712236;472981.82504853373;530493.7248521174;482715.47582440416;445020.00224024826;460539.2694933731;465843.48631744814;451525.9814726883;314380.0870201998;493382.30407410325;458720.27757983824;458031.83721652924;314105.63291466556;263844.3676079864;459952.4360634166;199481.35768450552;242233.24194197718;272.98587404980856;4383724.496965459;1502557.6059456656;350962.96134357335;1782152.0400460046;0;4;4;35;53;47;32;7;226;227;1868137974754.5303;713747253330.0226;1571287360794.5825;43854.201718157114;15801.912088320605;-0.0;10897.82906136488;6482481.453430931;1183574.698019969;101147.50635171492;1349805.2154006243;1.688802059119281;0.20835076429987223
8617;2019-09-11 16:40:45.104;849;856;287;286;225;36;194;26;5;35;770;322;8;132;248;141;333;799;319;197;194;-99;793;357;362;136;360;303;788;279.0;0.0;1246.0;451.0;164.0;100;55;33;1;0;0;1;0;1;0;1;1;1;0;0;43799.27734375;10006.97265625;27322.193359375;4337.07568359375;625.0;370064;740.0;0.0;Calculated values ==>;1568212845.104;358.06000000000006;358.76;301.86;301.76000000000005;295.66;276.76000000000005;274.0616903277293;292.56;275.76000000000005;273.66;276.66;350.16;305.36;273.96000000000004;286.36;297.96000000000004;287.26000000000005;306.46000000000004;353.06000000000006;292.86;292.56;347.16;335.66;263.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;305.06;7930000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3030000.0;7880000.0;0.0465;0.0;0.2076666666666667;0.07516666666666666;0.02733333333333333;0.07383333333333333;0.0;10006.97265625;27322.193359375;4337.07568359375;43799.27734375;499583.9618011907;501041.72786279576;278806.2777183248;278334.19789376354;255075.87820612782;430346.717906069;458467.77020745806;442345.5325163701;472720.47428543336;530730.9130191435;482369.64649732754;442787.31820175383;459622.4336082113;465987.6186816921;451848.18288157607;313024.4685270329;492728.46122680797;458879.43525809655;458467.77020745806;310333.04987691523;262170.3306944222;459443.1041840647;199204.0710215553;228673.0595052352;272.8718565201767;4384456.385188995;1502724.2060167422;351035.3416789245;1782607.9722423628;0;4;4;35;53;47;32;7;226;227;1868355333380.27;713828200680.2981;1571468742820.2;50492.37683708988;19561.300659381955;-0.0;16966.50947351412;6483267.163877599;1183869.1999098;101147.50635171492;1350037.2672907044;2.0885057884070592;0.2503875329203041
8618;2019-09-11 16:41:45.115;845;851;288;287;226;35;195;26;-3;35;772;322;-2;133;248;141;332;794;316;198;195;-100;788;356;361;136;359;304;784;313.0;0.0;1388.0;445.0;162.0;100;50;33;1;0;0;1;0;1;0;1;1;1;0;0;43644.26171875;9906.7939453125;27180.138671875;4315.06201171875;619.0;370065;731.0;0.0;Calculated values ==>;1568212905.115;357.66;358.26;301.96000000000004;301.86;295.76000000000005;276.66;273.955091788801;292.66;275.76000000000005;272.86;276.66;350.36;305.36;272.96000000000004;286.46000000000004;297.96000000000004;287.26000000000005;306.36;352.56000000000006;292.96000000000004;292.66;346.26;335.06;263.16;241.71165711629368;268.0796299477929;273.955091788801;304.76000000000005;7880000.0;3560000.0;3610000.0;1360000.0;3590000.0;3040000.0;7840000.000000001;0.05216666666666667;0.0;0.23133333333333334;0.07416666666666667;0.027000000000000003;0.07916666666666666;0.0;9906.7939453125;27180.138671875;4315.06201171875;43644.26171875;499463.0349244582;500687.2944464155;279655.312218587;279169.94291390013;255545.87877002722;430412.23801567365;458764.56239000184;440943.6375800933;472720.47428543336;530863.9974095965;482251.45998183306;441093.7378204844;459592.5926076257;466131.47824129247;452024.9511840489;314916.3464474072;492373.95891835034;459174.84848194243;458764.56239000184;306560.99450073834;259659.41789560125;459342.28828622616;199198.12425016193;226638.25993623532;272.8653108392657;4385185.214941149;1502890.1844953385;351107.4560448306;1783062.2416094542;0;4;4;35;53;47;32;7;226;227;1868572273144.9736;713909815640.1865;1571650876204.951;55923.79541699079;19294.02549934143;-0.0;18376.66561092318;6484154.1278921;1184193.0536563173;101147.50635171492;1350331.8477458563;2.2606274737765686;0.2641130985138242
8619;2019-09-11 16:42:45.105;841;847;287;286;227;33;196;26;-12;35;773;322;-13;123;249;142;330;787;314;199;196;-101;784;354;359;136;358;305;780;88.0;-1.0;1406.0;351.0;163.0;100;51;36;1;0;0;1;0;1;0;1;1;1;0;0;43844.83203125;10084.1064453125;27094.18359375;4318.9482421875;666.0;370066;722.0;15.0;Calculated values ==>;1568212965.105;357.26;357.86;301.86;301.76000000000005;295.86;276.46000000000004;273.7412296467126;292.76000000000005;275.76000000000005;271.96000000000004;276.66;350.46000000000004;305.36;271.86;285.46000000000004;298.06;287.36;306.16;351.86;293.06;292.76000000000005;345.36;339.76;263.06;241.71165711629368;268.19934244402924;273.7412296467126;304.56;7840000.000000001;3540000.0;3590000.0;1360000.0;3579999.9999999995;3050000.0;7800000.0;0.014666666666666666;0.0;0.23433333333333334;0.058499999999999996;0.027166666666666665;0.041833333333333333;0.03767956911979047;10084.1064453125;27094.18359375;4318.9482421875;43844.83203125;499252.6858687999;500477.46194833296;279545.8525136217;279057.35062961443;256022.3626196881;430542.39183029096;459218.5880301819;439361.0270025769;472720.47428543336;530892.8472578947;482133.1191072527;439207.5311587726;458152.61979924736;466404.73984073254;452520.102295701;314251.8780241511;491723.1145719825;459626.5796145048;459218.5880301819;302789.4550866088;279332.9882161641;459241.4411475646;198882.64467602794;251265.52466617845;272.7318849496904;4385914.1692098845;1503056.747566814;351179.39413861034;1783514.452247403;0;4;4;35;53;47;32;7;226;227;1868788237145.008;713991402040.1995;1571833545754.98;56352.10092518798;15230.989593584894;-0.0;8699.369817394143;6485089.604423022;1184480.714164061;101147.50635171492;1350557.4437688566;1.934645862263119;0.2380013998441639
8620;2019-09-11 16:43:45.106;838;844;286;285;225;33;198;26;-15;34;775;321;-18;119;249;141;329;783;309;200;198;-101;784;355;360;136;358;306;780;-2.0;-2.0;1484.0;321.0;166.0;100;47;39;1;0;0;1;0;1;0;1;1;1;0;0;44008.5625;10299.953125;27051.576171875;4303.86474609375;765.0;370067;713.0;16.0;Calculated values ==>;1568213025.106;356.96000000000004;357.56000000000006;301.76000000000005;301.66;295.66;276.46000000000004;273.8482719121499;292.96000000000004;275.76000000000005;271.66;276.56;350.66;305.26000000000005;271.36;285.06;298.06;287.26000000000005;306.06;351.46000000000004;293.16;292.96000000000004;344.46000000000004;349.66;263.06;241.71165711629368;268.3187672390254;273.8482719121499;304.06;7840000.000000001;3550000.0;3600000.0;1360000.0;3579999.9999999995;3060000.0;7800000.0;0.0;0.0;0.24733333333333332;0.0535;0.027666666666666666;0.027666666666666666;0.039956290753025654;10299.953125;27051.576171875;4303.86474609375;44008.5625;498820.43676822603;500048.3896860676;279057.35062961443;278574.3547568341;255361.67700197466;430477.46260093397;459332.9633764908;438677.07709952706;472622.7809936826;531026.2279586041;481900.05627578654;438210.9650467479;457474.5011780153;466404.73984073254;452201.2192164777;312337.1101491022;491125.4316008118;459605.1665242781;459332.9633764908;299018.4200587347;320813.78693149507;459241.4411475646;199330.01957805667;279057.35062961443;272.91333731600736;4386646.293031954;1503226.6175608141;351251.2521110388;1783965.674431816;0;4;4;35;53;47;32;7;226;227;1869003940739.7476;714073003400.1008;1572016848809.7585;59198.50556031034;13905.261053968676;-0.0;4987.625285996913;6486052.542191266;1184723.5202991988;101147.50635171492;1350671.5039622185;1.8747005926704805;0.2331096583531634
8621;2019-09-11 16:44:45.116;836;840;286;285;225;34;198;25;-19;34;776;319;-20;107;250;140;328;782;306;201;198;-101;782;355;360;136;358;306;778;366.0;-1.0;1525.0;347.0;164.0;100;47;42;1;0;0;1;0;1;0;1;1;1;0;0;44203.8359375;10592.1865234375;26990.23046875;4315.142578125;811.0;370068;702.0;14.0;Calculated values ==>;1568213085.116;356.76;357.16;301.76000000000005;301.66;295.66;276.56;273.8482719121499;292.96000000000004;275.66;271.26000000000005;276.56;350.76;305.06;271.16;283.86;298.16;287.16;305.96000000000004;351.36;293.26000000000005;292.96000000000004;343.36;354.26;263.06;241.71165711629368;268.3187672390254;273.8482719121499;303.76000000000005;7820000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3060000.0;7780000.0;0.061000000000000006;0.0;0.25416666666666665;0.057833333333333334;0.02733333333333333;0.08833333333333333;0.03485983694599215;10592.1865234375;26990.23046875;4315.142578125;44203.8359375;498716.0110356588;499657.8100423741;279245.7168752027;278758.43810271454;255434.32391204356;430477.46260093397;459332.9633764908;438054.9754168444;472622.7809936826;531130.6756210164;481670.7843739913;437898.67151236854;455910.7636858515;466534.3108773681;452057.52073246514;311982.30554433994;491174.07516006543;459741.0631315469;459332.9633764908;294410.04551340896;340109.845020078;459241.4411475646;199634.98277735492;224269.24766800972;273.03391884369853;4387381.51886937;1503400.747741384;351323.089142906;1784416.097878481;0;4;4;35;53;47;32;7;226;227;1869219976739.7131;714154617000.0879;1572200479409.7292;60598.414795870245;15013.90684241046;-0.0;20763.961554249163;6487051.016245354;1184964.5535304747;101147.50635171492;1350886.1362852794;2.300283934933994;0.2447845925980467
8622;2019-09-11 16:45:45.116;834;838;285;285;225;34;197;25;-20;34;776;318;-21;105;250;141;328;781;304;202;197;-102;785;355;360;136;358;306;780;143.0;-1.0;1389.0;465.0;164.0;100;43;44;1;0;0;1;0;1;0;1;1;1;0;0;44481.33203125;10774.6015625;27037.951171875;4278.18310546875;828.0;370069;687.0;14.0;Calculated values ==>;1568213145.116;356.56000000000006;356.96000000000004;301.66;301.66;295.66;276.56;273.8482719121499;292.86;275.66;271.16;276.56;350.76;304.96000000000004;271.06;283.66;298.16;287.26000000000005;305.96000000000004;351.26;293.36;292.86;341.86;355.96000000000004;262.96000000000004;241.71165711629368;268.3187672390254;273.8482719121499;303.56;7850000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3060000.0;7800000.0;0.02383333333333333;0.0;0.2315;0.0775;0.02733333333333333;0.051166666666666666;0.03482120021166067;10774.6015625;27037.951171875;4278.18310546875;44481.33203125;498150.29293064406;499187.69697013946;278574.3547568341;278574.3547568341;255361.67700197466;430477.46260093397;459196.6552382944;437898.67151236854;472622.7809936826;531130.6756210164;481556.0791461215;437742.05038880615;455648.4041572;466534.3108773681;452201.2192164777;309987.6425459822;490825.8688898275;459876.824148246;459196.6552382944;288127.0477506168;347245.03765724396;459140.5626238012;198570.42340197405;241308.67989121526;272.6120316468211;4388120.561935777;1503578.8043087667;351394.7001902693;1784866.3327254863;0;4;4;35;53;47;32;7;226;227;1869435976739.7131;714236217000.0879;1572384079409.7292;55404.48943755632;20194.1857896916;-0.0;11148.601405258882;6488017.707113965;1185257.9543024087;101147.50635171492;1351152.074309942;2.0609588999009723;0.2505705479527296
8623;2019-09-11 16:46:45.127;833;836;284;284;225;34;197;25;-21;34;777;318;-22;93;251;141;328;781;300;202;196;-102;782;355;360;134;358;305;778;-1.0;-1.0;1413.0;425.0;165.0;100;29;45;1;0;0;1;0;1;0;1;1;1;0;0;44483.48828125;10812.9755859375;27030.40234375;4180.76025390625;834.0;370070;673.0;14.0;Calculated values ==>;1568213205.127;356.46000000000004;356.76;301.56;301.56;295.66;276.56;273.8482719121499;292.86;275.66;271.06;276.56;350.86;304.96000000000004;270.96000000000004;282.46000000000004;298.26000000000005;287.26000000000005;305.96000000000004;351.26;293.36;292.76000000000005;340.46000000000004;356.56000000000006;262.96000000000004;241.2770596917726;268.19934244402924;273.8482719121499;303.16;7820000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;3050000.0;7780000.0;0.0;0.0;0.23550000000000001;0.07083333333333333;0.0275;0.0275;0.034807440246695874;10812.9755859375;27030.40234375;4180.76025390625;44483.48828125;498283.0402559669;499083.85049802787;278276.63292879175;278276.63292879175;255434.32391204356;430477.46260093397;459196.6552382944;437968.82056851813;472884.4304738556;531310.4117884313;481675.18373581674;437812.597326149;454233.71740480856;466663.7800689285;452201.2192164777;311982.30554433994;491024.5277746782;459876.824148246;459060.2083140158;282264.0715131367;349763.88963852916;459450.45049997064;198603.41437942255;278276.63292879175;272.62514641284673;4388862.071358789;1503758.7337664934;351465.20430850016;1785316.98494372;0;4;4;35;53;47;32;7;226;227;1869652016340.2761;714317231850.2991;1572567413015.207;56370.55315753201;18476.665058538823;-0.0;4971.5483230936625;6488949.336572112;1185580.2704741172;101147.50635171492;1351286.4335193683;1.89935522747557;0.24000860071615723
8624;2019-09-11 16:47:45.127;831;834;283;282;223;34;196;25;-22;34;778;317;-22;90;251;140;327;779;304;202;196;-102;781;355;360;133;358;305;777;241.0;-1.0;1415.0;328.0;165.0;100;18;45;1;0;0;1;0;1;0;1;1;1;0;0;44349.46875;10799.30078125;26918.966796875;4091.18798828125;836.0;370071;660.0;13.0;Calculated values ==>;1568213265.127;356.26;356.56000000000006;301.46000000000004;301.36;295.46000000000004;276.56;273.8482719121499;292.76000000000005;275.66;270.96000000000004;276.56;350.96000000000004;304.86;270.96000000000004;282.16;298.26000000000005;287.16;305.86;351.06000000000006;293.36;292.76000000000005;339.16;356.76;262.96000000000004;241.05796691057077;268.19934244402924;273.8482719121499;303.56;7809999.999999999;3550000.0;3600000.0;1330000.0;3579999.9999999995;3050000.0;7770000.0;0.04016666666666667;0.0;0.23583333333333334;0.05466666666666666;0.0275;0.06766666666666667;0.03231692224858841;10799.30078125;26918.966796875;4091.18798828125;44349.46875;498086.5614449045;498888.3734509561;277889.1683192035;277415.7575590687;254812.7006607904;430477.46260093397;459060.2083140158;437812.597326149;473014.93639070686;531414.780835583;481560.5853338105;437812.597326149;453835.4521504607;466663.7800689285;452057.52073246514;310911.18956874777;490824.59676291834;459876.824148246;459060.2083140158;276820.84063482966;350603.57178935205;459604.87277860823;199492.76183714077;231353.37038280664;272.9777128570359;4389602.346000716;1503938.8360695534;351534.1372105184;1785766.563019892;0;4;4;35;53;47;32;7;226;227;1869868016340.2761;714397331850.2991;1572750413015.207;56203.76120282444;14219.46206480022;-0.0;15408.162700011822;6489887.455858448;1185852.738200145;101147.50635171492;1351456.2644445607;2.0529180493945893;0.22606536840500993
8625;2019-09-11 16:48:45.108;830;833;282;281;222;34;197;26;-22;34;779;317;-23;82;252;139;327;779;306;202;196;-101;777;356;361;132;359;304;771;263.0;-1.0;1498.0;325.0;159.0;100;5;46;1;0;0;1;0;1;0;1;1;1;1;0;44048.0078125;10781.0224609375;26817.68359375;3999.39477539062;836.0;370072;650.0;0.0;Calculated values ==>;1568213325.108;356.16;356.46000000000004;301.36;301.26000000000005;295.36;276.56;273.955091788801;292.86;275.76000000000005;270.96000000000004;276.56;351.06000000000006;304.86;270.86;281.36;298.36;287.06;305.86;351.06000000000006;293.36;292.76000000000005;338.16;356.76;263.06;240.83765695389522;268.0796299477929;273.955091788801;303.76000000000005;7770000.0;3560000.0;3610000.0;1320000.0;3590000.0;3040000.0;7709999.999999999;0.04383333333333333;0.0;0.24966666666666668;0.05416666666666667;0.026500000000000003;0.07033333333333333;0.0;10781.0224609375;26817.68359375;3999.39477539062;44048.0078125;498312.5940485353;499296.70088029216;277953.48914442526;277473.2160060363;254699.61815186686;430412.23801567365;459038.22702066065;438039.0146135774;473145.2311080622;531594.2784903181;481679.68527442095;437883.18805776763;452941.14884422673;466650.54303335864;451736.55110070325;314128.8941937463;491420.36452068324;459719.9477182808;458901.46526618546;272634.34865687083;350603.57178935205;459858.9917767795;199902.25508106875;229310.1845030443;273.1436935072869;4390338.758366963;1504118.6151483364;351601.53738334007;1786214.2266343655;0;4;4;35;53;47;32;7;226;227;1870084247845.0835;714476806675.2283;1572933055160.0444;59454.810963282995;14080.989904351001;-0.0;16147.920080340928;6490850.9720821865;1186088.5006179297;101147.50635171492;1351719.1485278334;2.155957102809073;0.23705800033964872
8626;2019-09-11 16:49:45.088;827;831;281;281;221;33;196;26;-23;34;781;317;-24;79;252;140;326;776;304;202;196;-100;781;355;360;131;358;304;777;284.0;-1.0;1411.0;174.0;163.0;100;1;46;1;0;0;1;0;1;0;1;1;1;0;0;44348.78125;10841.2783203125;26994.505859375;3969.15747070312;836.0;370073;640.0;0.0;Calculated values ==>;1568213385.088;355.86;356.26;301.26000000000005;301.26000000000005;295.26000000000005;276.46000000000004;273.8482719121499;292.76000000000005;275.76000000000005;270.86;276.56;351.26;304.86;270.76000000000005;281.06;298.36;287.16;305.76000000000005;350.76;293.36;292.76000000000005;337.16;356.76;263.16;240.61611355647437;268.0796299477929;273.8482719121499;303.56;7809999.999999999;3550000.0;3600000.0;1310000.0;3579999.9999999995;3040000.0;7770000.0;0.04733333333333333;0.0;0.23516666666666666;0.029;0.027166666666666665;0.0745;0.0;10841.2783203125;26994.505859375;3969.15747070312;44348.78125;497507.5871706178;498456.68515070516;276947.304592066;276947.304592066;254159.52960604866;430477.46260093397;459060.2083140158;437883.18805776763;473275.31562819314;531802.8519403378;481679.68527442095;437727.04723144654;452539.3122535068;466793.1479323858;452057.52073246514;309253.86150299624;490374.94414111855;459876.824148246;459060.2083140158;268448.3696465944;350603.57178935205;460112.3281105789;200484.30148912696;228366.7836049638;273.36855433197155;4391075.152729415;1504298.7409262909;351667.9198505446;1786662.5120683133;0;4;4;35;53;47;32;7;226;227;1870300475745.1523;714555680375.2533;1573115394360.1025;55828.30482472533;7529.212772022106;-0.0;17186.660140824373;6491811.344483182;1186268.5256119494;101147.50635171492;1351996.8441003752;1.9266664312356292;0.19232096267751514
8627;2019-09-11 16:50:45.109;826;831;283;282;223;34;197;25;-23;34;782;317;-25;78;253;141;326;777;304;203;197;-99;781;355;360;133;358;303;776;-1.0;-1.0;1255.0;268.0;162.0;100;1;43;1;0;0;1;0;1;0;1;1;1;0;0;44127.7734375;10640.884765625;26967.47265625;3957.22314453125;835.0;370074;629.0;0.0;Calculated values ==>;1568213445.109;355.76;356.26;301.46000000000004;301.36;295.46000000000004;276.56;273.8482719121499;292.86;275.66;270.86;276.56;351.36;304.86;270.66;280.96000000000004;298.46000000000004;287.26000000000005;305.76000000000005;350.86;293.46000000000004;292.86;336.06;356.66;263.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;303.56;7809999.999999999;3550000.0;3600000.0;1330000.0;3579999.9999999995;3030000.0;7759999.999999999;0.0;0.0;0.20916666666666667;0.04466666666666667;0.027000000000000003;0.027000000000000003;0.0;10640.884765625;26967.47265625;3957.22314453125;44127.7734375;497362.59239088534;498549.084943145;277978.9653044308;277503.58593028237;254848.49731214024;430477.46260093397;459196.6552382944;438109.25301780854;473014.93639070686;531982.0436786455;481798.6278863163;437798.07955487026;452579.9348580641;466922.41498093086;452201.2192164777;309253.86150299624;490624.7066672603;460012.4503564219;459196.6552382944;263844.3676079864;350183.7266411821;459905.52999830607;199402.90580084184;277978.9653044308;272.9421765723438;4391812.715407304;1504477.8216080428;351733.99614084756;1787112.3526110281;0;4;4;35;53;47;32;7;226;227;1870516551344.8228;714634908095.1324;1573297558094.8247;49929.41095954887;11635.783880820069;-0.0;4892.877628214317;6492692.967240044;1186428.2898150529;101147.50635171492;1352180.9046468216;1.5988727106170961;0.193885555610456
8628;2019-09-11 16:51:45.139;826;832;283;282;222;33;198;25;-4;34;782;317;-11;75;253;140;326;777;305;203;197;-98;781;354;359;131;357;302;776;-2.0;-1.0;1111.0;337.0;161.0;100;1;39;1;0;0;1;0;1;0;1;1;1;0;0;43771.765625;10287.09375;26876.96875;3941.181640625;834.0;370075;617.0;0.0;Calculated values ==>;1568213505.139;355.76;356.36;301.46000000000004;301.36;295.36;276.46000000000004;273.7412296467126;292.96000000000004;275.66;272.76000000000005;276.56;351.36;304.86;272.06;280.66;298.46000000000004;287.16;305.76000000000005;350.86;293.46000000000004;292.86;334.86;356.56000000000006;263.36;240.61611355647437;267.8393353686513;273.7412296467126;303.66;7809999.999999999;3540000.0;3590000.0;1310000.0;3570000.0000000005;3020000.0;7759999.999999999;0.0;0.0;0.18516666666666665;0.05616666666666667;0.026833333333333334;0.026833333333333334;0.0;10287.09375;26876.96875;3941.181640625;43771.765625;497362.59239088534;498692.95360626053;277978.9653044308;277503.58593028237;254520.8953390113;430542.39183029096;459490.719185696;441219.5769185515;473275.31562819314;532056.9234048271;481917.41374257416;440168.1791668574;452352.9318728331;467064.51337570406;452233.6957569438;309253.86150299624;490624.7066672603;460168.6720338029;459354.7222566133;258822.4845140824;349763.88963852916;460311.85731367144;198429.90057719688;277978.9653044308;272.55203610671225;4392545.577813888;1504652.3086288336;351799.84909071244;1787561.2806410387;0;4;4;35;53;47;32;7;226;227;1870732359194.72;714714147695.0947;1573479148844.7383;44956.5550692075;14709.036570031989;-0.0;4866.916144883564;6493484.078981431;1186647.9397554572;101147.50635171492;1352262.276927366;1.5699336941863458;0.19876344238437488
8629;2019-09-11 16:52:45.110;825;832;282;282;221;32;198;24;10;34;782;316;5;86;254;140;326;776;304;204;198;-97;779;354;358;132;357;301;775;264.0;-1.0;980.0;364.0;161.0;100;1;35;1;0;0;1;0;1;0;1;1;1;0;0;43369.9453125;9981.931640625;26884.189453125;3934.896484375;832.0;370076;606.0;0.0;Calculated values ==>;1568213565.11;355.66;356.36;301.36;301.36;295.26000000000005;276.36;273.7412296467126;292.96000000000004;275.56;274.16;276.56;351.36;304.76000000000005;273.66;281.76000000000005;298.56;287.16;305.76000000000005;350.76;293.56;292.96000000000004;333.76000000000005;356.36;263.46000000000004;240.83765695389522;267.7187500070086;273.7412296467126;303.56;7790000.000000001;3540000.0;3579999.9999999995;1320000.0;3570000.0000000005;3010000.0;7750000.0;0.044000000000000004;0.0;0.16333333333333336;0.06066666666666667;0.026833333333333334;0.07083333333333333;0.0;9981.931640625;26884.189453125;3934.896484375;43369.9453125;497404.18522007833;498785.1765534205;277592.1146878592;277592.1146878592;254229.62712822974;430542.39183029096;459648.11820747575;443489.2359988558;473145.2311080622;532131.7650018728;481922.0075193948;442759.63332633115;453989.42271338456;467193.43905229;452233.6957569438;310545.11551988893;490574.68774269085;460459.43622653774;459648.11820747575;254219.67992080047;348924.2399968048;460258.868364172;198529.88632811184;228480.51871851025;272.5917962515719;4393271.40775039;1504821.1355345019;351865.451351947;1788009.0737544056;0;4;4;35;53;47;32;7;226;227;1870947355229.5627;714793009560.037;1573659961409.606;40010.02711288819;15878.22491018765;-0.0;16374.37163046839;6494191.79160592;1186902.7104022473;101147.50635171492;1352439.202103511;1.7710985642742159;0.19629911048241372
8630;2019-09-11 16:53:45.130;824;831;281;281;222;31;198;24;13;33;782;316;11;90;254;140;325;774;301;205;198;-97;771;352;357;131;355;300;767;-2.0;-1.0;1284.0;357.0;158.0;100;1;30;1;0;0;1;0;1;0;1;1;1;0;0;42708.33984375;9509.669921875;26482.5546875;3933.298828125;829.0;370077;596.0;0.0;Calculated values ==>;1568213625.13;355.56000000000006;356.26;301.26000000000005;301.26000000000005;295.36;276.26000000000005;273.5264737036516;292.96000000000004;275.56;274.46000000000004;276.46000000000004;351.36;304.76000000000005;274.26000000000005;282.16;298.56;287.16;305.66;350.56000000000006;293.66;292.96000000000004;332.76000000000005;356.06000000000006;263.46000000000004;240.61611355647437;267.5978703862781;273.5264737036516;303.26000000000005;7709999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;3000000.0;7670000.0;0.0;0.0;0.214;0.0595;0.026333333333333334;0.026333333333333334;0.0;9509.669921875;26482.5546875;3933.298828125;42708.33984375;498004.8635970925;499378.32954864803;277838.2853537629;277838.2853537629;254844.76855193957;430671.36484660726;459805.1627156728;444125.8159805091;473178.34860283375;532206.5685137952;482040.63225502643;443837.0651105216;454685.98808322137;467476.37365174666;452584.56289515394;315616.03138229327;491073.57272188814;460749.12975072267;459805.1627156728;250035.78352995744;347664.82616959437;460411.57973497134;198143.05857197678;277838.2853537629;272.429684953173;4393988.9659023285;1504983.619691454;351931.0415025556;1788453.9448648258;0;4;4;35;53;47;32;7;226;227;1871161926730.347;714871935860.3254;1573840321510.2651;52640.31008542592;15604.977009198175;-0.0;4791.794437196961;6494964.135114109;1187165.15787254;101147.50635171492;1352615.645616292;1.8293330993181434;0.22808249919565235
8631;2019-09-11 16:54:45.121;822;829;280;279;220;30;199;24;18;33;783;315;16;105;254;138;323;769;301;205;198;-97;768;352;357;129;355;301;764;310.0;-2.0;1163.0;238.0;162.0;95;0;28;1;0;0;1;0;1;0;1;1;1;0;0;42081.59765625;9346.8681640625;26251.875;3933.025390625;827.0;370078;588.0;0.0;Calculated values ==>;1568213685.121;355.36;356.06000000000006;301.16;301.06;295.16;276.16;273.5264737036516;293.06;275.56;274.96000000000004;276.46000000000004;351.46000000000004;304.66;274.76000000000005;283.66;298.56;286.96000000000004;305.46000000000004;350.06000000000006;293.66;292.96000000000004;331.96000000000004;355.86;263.46000000000004;240.16925963744896;267.7187500070086;273.5264737036516;303.26000000000005;7680000.0;3520000.0000000005;3570000.0000000005;1290000.0;3550000.0;3010000.0;7640000.000000001;0.051666666666666666;0.0;0.19383333333333336;0.03966666666666666;0.027000000000000003;0.07866666666666666;0.0;9346.8681640625;26251.875;3933.025390625;42081.59765625;497996.1951191635;499368.7466076872;277630.52089407796;277146.4137436727;254293.5178275974;430671.36484660726;459940.4098768325;444644.95881864097;473438.18344108673;532235.8501681656;481807.9269350689;444357.3337933654;456476.07791792526;467476.37365174666;452299.02209537284;313772.9484225626;490628.5662107651;460749.12975072267;459805.1627156728;246688.97952812296;346825.2571629905;460716.0038526394;199150.8182029216;226086.64836386935;272.8297871932446;4394695.442726665;1505140.7339379995;351996.5843714045;1788893.3325270568;0;4;4;35;53;47;32;7;226;227;1871376094600.1223;714949924160.2437;1574020594465.076;47584.94758934694;10375.419030772138;-0.0;18385.85646234187;6495799.220312284;1187381.6286971509;101147.50635171492;1352808.7637348552;1.9312625231235239;0.19353442467373622
