;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8632;2019-09-11 16:55:45.111;819;827;281;280;221;31;199;23;25;32;784;315;23;102;255;138;322;766;301;206;198;-96;766;352;357;130;355;302;762;-2.0;-2.0;1257.0;245.0;162.0;85;0;28;1;0;0;1;0;1;0;1;1;1;0;0;41366.6796875;9289.375;25618.533203125;3959.412109375;824.0;370079;582.0;0.0;Calculated values ==>;1568213745.111;355.06000000000006;355.86;301.26000000000005;301.16;295.26000000000005;276.26000000000005;273.5264737036516;293.06;275.46000000000004;275.66;276.36;351.56000000000006;304.66;275.46000000000004;283.36;298.66;286.96000000000004;305.36;349.76;293.76000000000005;292.96000000000004;331.36;355.56000000000006;263.56;240.39332010688793;267.8393353686513;273.5264737036516;303.26000000000005;7659999.999999999;3520000.0000000005;3570000.0000000005;1300000.0;3550000.0;3020000.0;7620000.0;0.0;0.0;0.2095;0.04083333333333334;0.027000000000000003;0.027000000000000003;0.0;9289.375;25618.533203125;3959.412109375;41366.6796875;497751.1877324567;499267.6845074709;278312.4629815423;277818.1109306659;254696.78497877807;430671.36484660726;459940.4098768325;445448.85450290097;473211.5349843978;532265.2052897905;481688.994294837;445163.16002712236;455920.80145509896;467604.7241699096;452299.02209537284;313420.03919494554;490382.05728644563;460883.4628345854;459805.1627156728;244179.05427248686;345565.9636080181;460663.45019569894;198873.68117991515;278312.4629815423;272.71999791572637;4395390.729137588;1505296.0100807203;352062.3437221962;1789325.5138865847;0;4;4;35;53;47;32;7;226;227;1871590258900.1562;715027611210.256;1574201464315.1047;51657.498811165526;10689.74890147784;-0.0;4900.302892821524;6496626.102862355;1187557.1425061033;101147.50635171492;1353002.7827209579;1.7301823245025103;0.2053042835926228
8633;2019-09-11 16:56:45.112;815;823;282;281;221;31;198;24;37;33;787;313;32;109;255;138;321;762;299;206;198;-95;762;352;357;138;356;302;758;-3.0;-1.0;1019.0;255.0;157.0;75;100;27;1;0;0;1;0;1;0;1;1;0;0;0;39893.37890625;9200.796875;25172.80078125;2977.8251953125;822.0;370080;576.0;0.0;Calculated values ==>;1568213805.112;354.66;355.46000000000004;301.36;301.26000000000005;295.26000000000005;276.26000000000005;273.5264737036516;292.96000000000004;275.56;276.86;276.46000000000004;351.86;304.46000000000004;276.36;284.06;298.66;286.96000000000004;305.26000000000005;349.36;293.76000000000005;292.96000000000004;330.76000000000005;355.36;263.66;242.14157278889297;267.8393353686513;273.5264737036516;303.06;7620000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3020000.0;7580000.0;0.0;0.0;0.16983333333333334;0.042499999999999996;0.026166666666666668;0.026166666666666668;0.0;9200.796875;25172.80078125;2977.8251953125;39893.37890625;497550.0676963976;499066.75843912316;279217.9563715349;278707.3342785631;254844.71882707588;430671.36484660726;459805.1627156728;447146.25206275086;472262.261994151;532577.5659171325;481460.39370145986;446442.42112733104;456830.4465422296;467463.62394289;452299.02209537284;315745.2107129414;490188.43387894944;460883.4628345854;459805.1627156728;241669.27786274583;344726.4743306794;459537.72642046213;198373.56795308102;279217.9563715349;272.52141389248;4396067.907577838;1505450.0974142386;352120.1549965039;1789748.7820569617;0;4;4;35;53;47;32;7;226;227;1871804462469.8975;715108012550.1588;1574382667334.8857;42249.8941846256;11099.476734863696;-0.0;4725.365232671608;6497408.677512402;1187738.7224124682;101147.50635171492;1353082.9979588052;1.554819916310939;0.18693476791034255
8634;2019-09-11 16:57:45.113;811;819;281;280;223;31;198;24;43;33;794;309;39;95;256;140;319;754;299;206;198;-93;756;352;357;143;356;303;752;-2.0;-1.0;804.0;345.0;154.0;65;100;26;1;0;0;1;0;1;0;1;1;0;0;0;39084.9375;9077.130859375;24537.482421875;2970.3564453125;819.0;370081;572.0;0.0;Calculated values ==>;1568213865.113;354.26;355.06000000000006;301.26000000000005;301.16;295.46000000000004;276.26000000000005;273.5264737036516;292.96000000000004;275.56;277.46000000000004;276.46000000000004;352.56000000000006;304.06;277.06;282.66;298.76000000000005;287.16;305.06;348.56000000000006;293.76000000000005;292.96000000000004;330.36;355.06000000000006;263.86;243.1966462407574;267.9596281332873;273.5264737036516;303.06;7559999.999999999;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3030000.0;7520000.0;0.0;0.0;0.13399999999999998;0.0575;0.025666666666666667;0.025666666666666667;0.0;9077.130859375;24537.482421875;2970.3564453125;39084.9375;497538.3112128477;499052.7142295698;279328.3362714605;278808.32665876026;255745.40187544544;430671.36484660726;459805.1627156728;447796.21272308455;471601.4229191921;533231.956343349;480882.63059528446;447236.20680083364;454836.6811067009;467592.11455659237;452584.56289515394;319601.01912753016;489603.6111291185;460883.4628345854;459805.1627156728;239996.17471937067;343467.2996937194;458965.0568709534;197126.2635133666;279328.3362714605;272.02358137843754;4396726.071182972;1505602.4160171088;352169.7240029189;1790163.0413206932;0;4;4;35;53;47;32;7;226;227;1872018666039.6387;715192313955.057;1574564170359.6665;33589.7731941022;15055.730618061241;-0.0;4632.238545401449;6498040.685273081;1187956.686106147;101147.50635171492;1353160.979289862;1.4562740588762224;0.18724880337136596
8635;2019-09-11 16:58:45.103;807;815;281;280;220;30;199;24;47;33;790;305;43;105;256;138;318;749;296;206;199;-92;758;351;356;146;354;305;755;-3.0;0.0;1115.0;412.0;157.0;44;100;30;1;0;0;1;0;1;0;1;1;0;0;0;38715.03515625;9355.8056640625;23701.375;2967.75268554688;814.0;370082;570.0;0.0;Calculated values ==>;1568213925.103;353.86;354.66;301.26000000000005;301.16;295.16;276.16;273.4187578820637;293.06;275.56;277.86;276.46000000000004;352.16;303.66;277.46000000000004;283.66;298.76000000000005;286.96000000000004;304.96000000000004;348.06000000000006;293.76000000000005;293.06;330.16;354.56000000000006;263.96000000000004;243.81672145450628;268.19934244402924;273.4187578820637;302.76000000000005;7580000.0;3510000.0;3560000.0;1460000.0;3540000.0;3050000.0;7550000.0;0.0;0.0;0.18583333333333335;0.06866666666666667;0.026166666666666668;0.026166666666666668;0.0;9355.8056640625;23701.375;2967.75268554688;38715.03515625;496775.4054592811;498204.16830152547;279013.31394732604;278501.5440116661;254623.04952720823;430735.4089219946;460096.79854208254;447978.07099077606;471202.2589852102;532666.5346940202;480181.74833911326;447417.42732394347;455814.7807649669;467873.58660708397;452474.515376344;311948.6923159512;488550.0141368542;461037.7653776629;460096.79854208254;239159.6471344744;341368.83218197053;458598.66675219464;197256.2151518827;279013.31394732604;272.07163710034;4397374.296233026;1505755.9982201946;352219.1999983102;1790564.9648008596;0;4;4;35;53;47;32;7;226;227;1872232530389.6726;715278999505.0708;1574746539959.6956;46592.47821006102;17945.515009888088;-0.0;4738.351180229462;6498708.759337317;1188231.6506513602;101147.50635171492;1353239.0545228801;1.9230110359365795;0.24415327827096361
8636;2019-09-11 16:59:45.133;805;814;279;278;219;31;201;24;48;33;781;304;45;96;257;136;318;749;294;207;200;-91;762;353;358;146;356;306;758;187.0;-2.0;1019.0;374.0;159.0;40;100;34;1;0;0;1;0;1;0;1;1;0;0;0;38919.84375;9691.1376953125;23595.205078125;2973.5546875;807.0;370083;571.0;0.0;Calculated values ==>;1568213985.133;353.66;354.56000000000006;301.06;300.96000000000004;295.06;276.26000000000005;273.6339639331285;293.26000000000005;275.56;277.96000000000004;276.46000000000004;351.26;303.56;277.66;282.76000000000005;298.86;286.76000000000005;304.96000000000004;348.06000000000006;293.86;293.16;330.26000000000005;353.86;264.06;243.81672145450628;268.3187672390254;273.6339639331285;302.56;7620000.0;3529999.9999999995;3579999.9999999995;1460000.0;3560000.0;3060000.0;7580000.0;0.03116666666666667;0.0;0.16983333333333334;0.06233333333333334;0.026500000000000003;0.05766666666666667;0.0;9691.1376953125;23595.205078125;2973.5546875;38919.84375;496107.9525041421;497780.91840351315;277705.6234921475;277213.9781019926;254180.7545957874;430607.02586249536;460054.3744995887;447929.68506599474;471202.2589852102;531652.7806895586;479945.2450793175;447508.6907727563;454461.36531144293;467720.508243715;451835.95211888116;308195.5190125898;488242.1441966675;460863.32371791895;459919.0894837036;239577.9089402584;338431.30337983277;458701.3680391823;198224.78586362532;234749.2170281774;272.46631164165046;4398021.577035598;1505914.8021103777;352268.73564850935;1790959.300037073;0;4;4;35;53;47;32;7;226;227;1872446837489.5706;715366643305.029;1574929931609.6082;42408.215381202404;16236.373622276387;-0.0;12984.79597826868;6499450.80261978;1188516.642147695;101147.50635171492;1353386.8212622437;1.9754436718667845;0.2216679151438753
8637;2019-09-11 17:00:45.114;805;814;280;279;218;33;201;25;48;33;772;304;45;100;257;137;319;753;294;207;201;-91;766;354;359;148;357;306;762;159.0;-1.0;1135.0;324.0;157.0;37;100;38;1;0;0;1;0;1;0;1;1;0;0;0;39269.1484375;10034.318359375;23628.8515625;2962.10375976562;794.0;370084;582.0;0.0;Calculated values ==>;1568214045.114;353.66;354.56000000000006;301.16;301.06;294.96000000000004;276.46000000000004;273.7412296467126;293.26000000000005;275.66;277.96000000000004;276.46000000000004;350.36;303.56;277.66;283.16;298.86;286.86;305.06;348.46000000000004;293.86;293.26000000000005;331.36;352.56000000000006;264.06;244.22491754036054;268.3187672390254;273.7412296467126;302.56;7659999.999999999;3540000.0;3590000.0;1480000.0;3570000.0000000005;3060000.0;7620000.0;0.026500000000000003;0.0;0.18916666666666665;0.054000000000000006;0.026166666666666668;0.05266666666666667;0.0;10034.318359375;23628.8515625;2962.10375976562;39269.1484375;495727.75053529174;497406.3042651191;277818.1109306659;277329.6378165536;253707.91278170238;430542.39183029096;459897.8941259199;447929.68506599474;470935.02280441386;530712.8310791965;479945.2450793175;447508.6907727563;454990.2532616859;467579.62498545926;451802.6938100281;307200.41211125685;488434.21193387965;460708.6424910782;459897.8941259199;244179.05427248686;332976.8817968329;458387.693477286;198934.3807402987;238126.61377791787;272.7524057857026;4398672.945640441;1506079.1288580536;352318.1838055126;1791352.7092245866;0;4;4;35;53;47;32;7;226;227;1872661869375.234;715454815375.301;1575113473470.1743;47101.61173494416;14010.478887797319;-0.0;11679.954098328108;6500196.48164156;1188768.6194346398;101147.50635171492;1353592.2957593142;1.987481250073457;0.22040741542463285
8638;2019-09-11 17:01:45.124;807;816;278;278;218;33;201;25;39;33;762;305;39;106;257;137;320;757;293;207;200;-92;770;355;359;140;358;308;767;94.0;-1.0;1122.0;265.0;155.0;33;0;45;1;0;0;1;0;1;0;1;1;1;0;0;40724.52734375;10625.79296875;23621.482421875;3973.94921875;778.0;370085;616.0;0.0;Calculated values ==>;1568214105.124;353.86;354.76;300.96000000000004;300.96000000000004;294.96000000000004;276.46000000000004;273.8482719121499;293.26000000000005;275.66;277.06;276.46000000000004;349.36;303.66;277.06;283.76000000000005;298.86;286.86;305.16;348.86;293.86;293.16;334.76000000000005;350.96000000000004;263.96000000000004;242.56692532238324;268.5567601203482;273.8482719121499;302.46000000000004;7700000.0;3550000.0;3590000.0;1400000.0;3579999.9999999995;3080000.0;7670000.0;0.015666666666666666;0.0;0.187;0.04416666666666667;0.025833333333333333;0.041499999999999995;0.0;10625.79296875;23621.482421875;3973.94921875;40724.52734375;495637.9605614836;497225.4911407967;276404.56048828777;276404.56048828777;253532.03089254073;430477.46260093397;459897.8941259199;446275.24975105154;471998.58498376724;529515.0186052191;479817.85726433457;446275.24975105154;455446.2723221764;467438.4851594835;451625.2951279445;306385.71082298853;488525.9727107073;460708.6424910782;459762.3043333631;258404.02479325983;326265.46416910045;459532.4227784258;199479.13844747163;247364.44132428488;272.97232632014925;4399339.670707506;1506251.3251470262;352375.993880398;1791746.527633191;0;4;4;35;53;47;32;7;226;228;1872877305275.1997;715541229775.2874;1575297704170.145;46150.87281376944;11485.686724617142;-0.0;8814.511314876743;6500973.715196682;1188981.1228927174;101147.50635171492;1353763.1114355992;1.7385908361754594;0.1935107161079254
8639;2019-09-11 17:02:45.125;810;818;278;277;218;34;201;25;10;33;749;309;15;106;257;138;321;762;288;207;201;-93;778;355;360;137;359;308;775;-2.0;-2.0;1295.0;318.0;154.0;33;0;50;1;0;0;1;0;1;0;1;1;1;0;0;41623.32421875;11163.919921875;23827.109375;3997.95678710938;763.0;370086;674.0;0.0;Calculated values ==>;1568214165.125;354.16;354.96000000000004;300.96000000000004;300.86;294.96000000000004;276.56;273.8482719121499;293.26000000000005;275.66;274.16;276.46000000000004;348.06000000000006;304.06;274.66;283.76000000000005;298.86;286.96000000000004;305.26000000000005;349.36;293.86;293.26000000000005;340.56000000000006;349.46000000000004;263.86;241.92719264551067;268.5567601203482;273.8482719121499;301.96000000000004;7780000.0;3550000.0;3600000.0;1370000.0;3590000.0;3080000.0;7750000.0;0.0;0.0;0.21583333333333332;0.053000000000000005;0.025666666666666667;0.025666666666666667;0.0;11163.919921875;23827.109375;3997.95678710938;41623.32421875;495314.4657927559;496763.7899612118;275731.92719907383;275278.344582038;253256.5203492386;430477.46260093397;459741.0631315469;442045.18520996696;472393.7743832905;528153.1436717134;480280.1304233117;442788.37346326775;455446.2723221764;467297.0874545841;451769.55997270613;303859.0764401692;488465.7476830234;460553.62251606805;459741.0631315469;282682.81946839223;319975.17213553557;459893.7742938652;199245.396003607;275731.92719907383;272.87983795458587;4400025.914240233;1506432.909113911;352442.4275375757;1792141.9391544363;0;4;4;35;53;47;32;7;226;228;1873093008869.9392;715624331160.187;1575482507249.9219;52404.28783703936;13814.364049383687;-0.0;4722.901155600142;6501795.02188933;1189191.9601628087;101147.50635171492;1353875.9250862463;1.819528030023947;0.2145833173333009
8640;2019-09-11 17:03:45.105;815;823;278;277;217;35;201;25;-1;33;749;310;0;107;258;138;323;768;285;208;201;-93;788;356;361;135;359;308;785;-3.0;-1.0;1159.0;383.0;153.0;32;0;54;1;0;0;1;0;1;0;1;1;1;0;0;42221.328125;11598.5712890625;24165.375;4005.71166992188;750.0;370087;719.0;0.0;Calculated values ==>;1568214225.105;354.66;355.46000000000004;300.96000000000004;300.86;294.86;276.66;273.955091788801;293.26000000000005;275.66;273.06;276.46000000000004;348.06000000000006;304.16;273.16;283.86;298.96000000000004;286.96000000000004;305.46000000000004;349.96000000000004;293.96000000000004;293.26000000000005;345.06000000000006;348.16;263.86;241.49495122638035;268.5567601203482;273.955091788801;301.66;7880000.0;3560000.0;3610000.0;1350000.0;3590000.0;3080000.0;7850000.0;0.0;0.0;0.19316666666666665;0.06383333333333334;0.025500000000000002;0.025500000000000002;0.0;11598.5712890625;24165.375;4005.71166992188;42221.328125;495096.58207630453;496551.94021285285;274944.434788083;274506.24732725084;252603.48558002553;430412.23801567365;459583.8792856106;440387.5567900925;472656.1521691498;528153.1436717134;480395.5756385981;440539.589879252;455578.047916502;467426.0965774196;451592.06498555734;302337.8596471688;488358.9847178672;460533.5242618854;459583.8792856106;301532.38793589;314524.84189198195;460200.589355374;198878.56195226117;274944.434788083;272.7385793582662;4400724.386774841;1506622.5333115868;352509.10254232644;1792541.7432118985;0;4;4;35;53;47;32;7;226;228;1873309236770.008;715705903960.2129;1575667245649.9807;46651.48750284108;16681.05608256537;-0.0;4708.305834686953;6502620.21152916;1189446.0039544886;101147.50635171492;1353954.49228006;1.710873387200512;0.20778546516763677
8641;2019-09-11 17:04:45.126;821;829;277;277;219;37;202;26;-10;34;756;310;-10;91;257;139;325;774;283;208;202;-92;786;358;363;132;362;306;782;-1.0;0.0;1282.0;488.0;141.0;43;0;54;1;0;0;1;0;1;0;1;1;1;0;0;42649.21875;11552.48828125;24518.533203125;3994.9892578125;738.0;370088;742.0;0.0;Calculated values ==>;1568214285.126;355.26;356.06000000000006;300.86;300.86;295.06;276.86;274.1680685717883;293.36;275.76000000000005;272.16;276.56;348.76;304.16;272.16;282.26000000000005;298.86;287.06;305.66;350.56000000000006;293.96000000000004;293.36;347.36;346.96000000000004;263.96000000000004;240.83765695389522;268.3187672390254;274.1680685717883;301.46000000000004;7859999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3060000.0;7820000.0;0.0;0.0;0.21366666666666667;0.08133333333333333;0.0235;0.0235;0.0;11552.48828125;24518.533203125;3994.9892578125;42649.21875;496165.83091874665;497704.3594551293;274732.36518929125;274732.36518929125;253341.7213101692;430280.9020939914;459405.1334793091;439447.9078533812;473145.2311080622;529039.9816895401;480636.7501368235;439447.9078533812;453797.2126557937;466871.3337883854;451380.85807112255;305345.5725772175;489572.52032995503;460222.37524275546;459405.1334793091;311171.3556482807;309494.7701623936;460758.07366415655;199081.20661458286;274732.36518929125;272.8273168573579;4401431.888870148;1506815.5263316354;352575.7983853335;1792947.5844410378;0;4;4;35;53;47;32;7;226;228;1873526512789.6768;715786031995.0907;1575851510119.6997;51358.35183135658;21283.051853365327;-0.0;4339.81005481542;6503437.246051064;1189762.4822487866;101147.50635171492;1354029.9196360288;1.9213595841844062;0.24009924279542944
8642;2019-09-11 17:05:45.106;823;830;276;275;219;36;203;27;-14;35;765;310;-16;88;257;141;325;776;281;209;203;-91;787;357;362;131;361;305;783;-3.0;-1.0;1181.0;477.0;141.0;43;0;54;1;0;0;1;0;1;0;1;1;1;0;0;42573.67578125;11588.6552734375;24494.326171875;3974.9443359375;727.0;370089;758.0;0.0;Calculated values ==>;1568214345.106;355.46000000000004;356.16;300.76000000000005;300.66;295.06;276.76000000000005;274.0616903277293;293.46000000000004;275.86;271.76000000000005;276.66;349.66;304.16;271.56;281.96000000000004;298.86;287.26000000000005;305.66;350.76;294.06;293.46000000000004;348.96000000000004;345.86;264.06;240.61611355647437;268.19934244402924;274.0616903277293;301.26000000000005;7870000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3050000.0;7830000.0;0.0;0.0;0.19683333333333333;0.07949999999999999;0.0235;0.0235;0.0;11588.6552734375;24494.326171875;3974.9443359375;42573.67578125;496364.0837364276;497756.3381389531;274219.2198445357;273785.65894782176;253308.15284346972;430346.717906069;459698.9584401166;439053.74313918926;473372.2673856561;530057.28727503;480757.09283362725;438745.2800241919;453569.2524667792;467013.5131080222;451848.18288157607;304927.59464554617;489774.09973081853;460513.55173570686;459698.9584401166;317878.7554427003;304884.691753025;461009.3318425285;198677.71557959716;274219.2198445357;272.662930332074;4402141.842927871;1507008.3049136982;352642.1923599314;1793355.8887891278;0;4;4;35;53;47;32;7;226;228;1873743940289.7458;715864905695.1157;1576034749019.758;47314.01475797971;20855.363492903038;-0.0;4358.773856996151;6504259.241682996;1190113.5186589635;101147.50635171492;1354102.3836725838;1.8105818185380762;0.22619643891265417
8643;2019-09-11 17:06:45.147;825;831;276;275;219;35;204;27;-21;35;773;310;-21;77;257;141;326;778;276;209;204;-90;788;358;363;130;361;303;784;-2.0;-1.0;1178.0;378.0;137.0;40;0;53;1;0;0;1;0;1;0;1;1;1;1;0;42394.7109375;11506.416015625;24472.7734375;3959.19848632812;715.0;370090;767.0;0.0;Calculated values ==>;1568214405.147;355.66;356.26;300.76000000000005;300.66;295.06;276.66;274.1680685717883;293.56;275.86;271.06;276.66;350.46000000000004;304.16;271.06;280.86;298.86;287.26000000000005;305.76000000000005;350.96000000000004;294.06;293.56;349.86;344.66;264.16;240.39332010688793;267.9596281332873;274.1680685717883;300.76000000000005;7880000.0;3579999.9999999995;3629999.9999999995;1300000.0;3610000.0;3030000.0;7840000.000000001;0.0;0.0;0.19633333333333333;0.063;0.022833333333333334;0.022833333333333334;0.0;11506.416015625;24472.7734375;3959.19848632812;42394.7109375;496562.38411548256;497808.4170011645;274145.2634215147;273713.06877460284;253274.68966423217;430280.9020939914;459678.0956434374;438419.19255376846;473501.9964771252;531043.8128972996;480997.29216081527;438419.19255376846;452445.9218970087;467013.5131080222;451670.9102310105;305712.12188741047;489975.71361396235;460358.10709178087;459678.0956434374;321652.42942325486;299856.38484229014;461259.8380284277;199522.42811396575;274145.2634215147;273.0021263421529;4402850.39666646;1507200.8953551175;352708.35539746;1793764.2267938368;0;4;4;35;53;47;32;7;226;228;1873961588915.209;715943259200.2825;1576217273660.1465;46903.398085014596;16489.4568246111;-0.0;4236.333002400568;6505044.923307517;1190424.93815361;101147.50635171492;1354174.0585075899;1.6933379488063613;0.20083383173792216
8644;2019-09-11 17:07:45.087;824;830;276;275;223;37;206;29;-24;36;780;309;-23;78;256;144;325;774;275;210;206;-89;779;358;363;132;361;302;775;-2.0;-1.0;1293.0;249.0;127.0;48;100;50;1;0;0;1;0;1;0;1;1;0;0;0;40614.8125;11170.177734375;24452.310546875;2608.57177734375;694.0;370091;774.0;0.0;Calculated values ==>;1568214465.087;355.56000000000006;356.16;300.76000000000005;300.66;295.46000000000004;276.86;274.1680685717883;293.76000000000005;276.06;270.76000000000005;276.76000000000005;351.16;304.06;270.86;280.96000000000004;298.76000000000005;287.56;305.66;350.56000000000006;294.16;293.76000000000005;350.56000000000006;342.56000000000006;264.26000000000005;240.83765695389522;267.8393353686513;274.1680685717883;300.66;7790000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3020000.0;7750000.0;0.0;0.0;0.2155;0.0415;0.021166666666666667;0.021166666666666667;0.0;11170.177734375;24452.310546875;2608.57177734375;40614.8125;497259.24390401284;498497.5911458476;274829.0328361515;274383.8492603639;254884.4134209052;430280.9020939914;459950.50744786946;438179.53515710204;473339.41292369686;531848.6080526202;481002.6432775527;438334.26632045925;452754.30233222165;466883.92173941486;452104.5419279228;308881.75823657087;490274.90524300694;460493.7052714807;459950.50744786946;324587.8981780222;291058.95107146574;461057.261520503;200513.11830018435;274829.0328361515;273.39293087742686;4403541.450946988;1507389.6779975155;352763.03208473977;1794171.5281167754;0;4;4;35;53;47;32;7;226;228;1874179171114.5513;716021780600.045;1576398592159.5984;51217.11283266576;10812.581943643223;-0.0;3918.4045459480303;6505861.776558437;1190652.2276256687;101147.50635171492;1354241.9466974747;1.7249874636273106;0.1911946007230812
8645;2019-09-11 17:08:45.108;820;825;278;277;226;35;207;30;-26;37;787;307;-25;66;256;146;323;767;274;211;207;-88;768;356;361;140;360;301;764;191.0;-1.0;1187.0;306.0;126.0;40;100;44;1;0;0;1;0;1;0;1;1;0;0;0;39815.1328125;10561.8857421875;23789.4609375;2950.5634765625;672.0;370092;780.0;0.0;Calculated values ==>;1568214525.108;355.16;355.66;300.96000000000004;300.86;295.76000000000005;276.66;273.955091788801;293.86;276.16;270.56;276.86;351.86;303.86;270.66;279.76000000000005;298.76000000000005;287.76000000000005;305.46000000000004;349.86;294.26000000000005;293.86;351.16;340.36;264.36;242.56692532238324;267.7187500070086;273.955091788801;300.56;7680000.0;3560000.0;3610000.0;1400000.0;3600000.0;3010000.0;7640000.000000001;0.03183333333333333;0.0;0.19783333333333333;0.051000000000000004;0.021;0.05283333333333333;0.0;10561.8857421875;23789.4609375;2950.5634765625;39815.1328125;497708.4173411104;498797.50223726616;276667.7583788208;276194.3428446674;256293.77564561326;430412.23801567365;460398.2616888783;438095.2167564963;472391.7460337592;532652.1086920983;480893.65190118045;438249.86041294545;451319.22163989383;467026.0813403542;452742.6736727521;313772.9484225626;490330.3730093556;460938.52517989284;460398.2616888783;327104.2899505934;281845.32903042674;459937.85502221505;199709.2596139136;230298.44208829314;273.0675098694588;4404211.93508024;1507570.8419121152;352809.37442611356;1794573.6835852962;0;4;4;35;53;47;32;7;226;228;1874396447135.083;716103409160.2448;1576579555475.0413;47160.68852137427;13271.658365823376;-0.0;12156.940468897581;6506681.878506982;1190852.9998744398;101147.50635171492;1354375.9547926825;1.9459938392439875;0.19840193081970733
8646;2019-09-11 17:09:45.119;815;819;277;277;227;34;209;30;-26;37;788;305;-26;67;257;147;320;752;272;212;209;-86;755;356;361;143;359;301;751;345.0;-1.0;1376.0;382.0;124.0;37;100;42;1;0;0;1;0;1;0;1;1;0;0;0;38866.62890625;10210.91796875;23192.828125;2943.92700195312;657.0;370093;782.0;0.0;Calculated values ==>;1568214585.119;354.66;355.06000000000006;300.86;300.86;295.86;276.56;273.955091788801;294.06;276.16;270.56;276.86;351.96000000000004;303.66;270.56;279.86;298.86;287.86;305.16;348.36;294.36;294.06;351.36;338.86;264.56;243.1966462407574;267.7187500070086;273.955091788801;300.36;7550000.0;3560000.0;3610000.0;1430000.0;3590000.0;3010000.0;7509999.999999999;0.0575;0.0;0.22933333333333333;0.06366666666666666;0.020666666666666667;0.07816666666666666;0.0;10210.91796875;23192.828125;2943.92700195312;38866.62890625;498204.16830152547;499145.27216912265;277386.0622129652;277386.0622129652;257153.8057489517;430412.23801567365;460668.655203527;438095.2167564963;471996.43091952;532756.1529433371;480664.6235965525;438095.2167564963;451454.1168198535;467297.0874545841;452885.6662977133;337474.90644016827;489407.2069902592;461073.2656927703;460668.655203527;327943.14443680964;275564.83829863765;459678.91347050783;199734.84004567628;220265.22714321112;273.0776127256967;4404867.736635246;1507743.9803456976;352858.5041855056;1794965.2744387789;0;4;4;35;53;47;32;7;226;228;1874613086844.7869;716188324725.1287;1576760188584.7944;54663.97972568139;16549.772674714273;-0.0;18791.534626714692;6507530.572973346;1191101.5573599576;101147.50635171492;1354633.9060338526;2.4762324341953663;0.24111951850431196
8647;2019-09-11 17:10:45.119;807;811;277;276;225;33;211;28;-26;37;780;302;-26;63;257;148;317;732;271;214;210;-86;752;355;359;145;358;301;749;-2.0;-1.0;1320.0;433.0;127.0;22;100;39;1;0;0;1;0;1;0;1;1;0;1;0;38072.98828125;9982.591796875;22539.724609375;2929.7607421875;657.0;370094;780.0;0.0;Calculated values ==>;1568214645.119;353.86;354.26;300.86;300.76000000000005;295.66;276.46000000000004;273.8482719121499;294.26000000000005;275.96000000000004;270.56;276.86;351.16;303.36;270.56;279.46000000000004;298.86;287.96000000000004;304.86;346.36;294.56;294.16;351.16;338.86;264.56;243.61107973660833;267.7187500070086;273.8482719121499;300.26000000000005;7520000.0;3550000.0;3590000.0;1450000.0;3579999.9999999995;3010000.0;7490000.000000001;0.0;0.0;0.22;0.07216666666666667;0.021166666666666667;0.021166666666666667;0.0;9982.591796875;22539.724609375;2929.7607421875;38072.98828125;497341.02284353826;498193.6204632216;277581.70305919653;277081.02294785273;256546.60260513832;430477.46260093397;461246.53888341883;438095.2167564963;471731.79225593165;531923.5698078771;480320.730460784;438095.2167564963;450913.6184164021;467438.4851594835;453201.96316929616;319562.5029000991;486610.52411956113;461648.628002798;461112.25666892657;327104.2899505934;275564.83829863765;459369.54495285207;198656.20960777928;277581.70305919653;272.64612854103416;4405508.900111808;1507912.2595937445;352907.4515833735;1795346.3790448986;0;4;4;35;53;47;32;7;226;228;1874829086844.7869;716274724725.1287;1576940788584.7944;52676.58157271774;18814.812367402756;-0.0;3884.7300514059525;6508425.077650833;1191396.2622353085;101147.50635171492;1354822.8749061702;2.1261412603816514;0.2516522962307136
8648;2019-09-11 17:11:45.099;800;805;277;276;225;33;212;28;-26;36;770;302;-26;65;257;148;314;717;270;215;212;-87;746;354;359;147;358;302;742;154.0;-1.0;1673.0;393.0;123.0;16;100;38;1;0;0;1;0;1;0;1;1;0;0;0;37323.1640625;9831.564453125;22151.41015625;2927.89672851562;644.0;370095;775.0;0.0;Calculated values ==>;1568214705.099;353.16;353.66;300.86;300.76000000000005;295.66;276.46000000000004;273.7412296467126;294.36;275.96000000000004;270.56;276.76000000000005;350.16;303.36;270.56;279.66;298.86;287.96000000000004;304.56;344.86;294.66;294.36;350.66;337.56000000000006;264.46000000000004;244.02132995426717;267.8393353686513;273.7412296467126;300.16;7459999.999999999;3540000.0;3590000.0;1470000.0;3579999.9999999995;3020000.0;7420000.0;0.025666666666666667;0.0;0.2788333333333333;0.0655;0.0205;0.04616666666666667;0.0;9831.564453125;22151.41015625;2927.89672851562;37323.1640625;496905.0897827187;497995.0780749273;278296.38520027883;277777.20788074733;256833.1771160026;430542.39183029096;461380.6943720889;437869.15320432716;471366.9202731048;530806.5203589969;480199.7870651151;437869.15320432716;451005.4113257816;467438.4851594835;453374.9750990159;320149.8608473207;485075.0760820948;461782.40754588926;461380.6943720889;325007.27902157017;270122.7006405761;458956.03493389103;199249.88640690668;234349.95626822356;272.87741160635863;4406136.991947783;1508077.3225232242;352956.2491243741;1795718.6810260229;0;4;4;35;53;47;32;7;226;228;1875044415044.8552;716362295525.1565;1577121628284.852;66535.00555868074;17010.752728517476;-0.0;10481.25240912845;6509418.176400613;1191694.7090957442;101147.50635171492;1354942.5515212058;2.6933447116306772;0.2845564244881018
8649;2019-09-11 17:12:45.140;794;799;278;277;224;32;212;27;-24;35;760;302;-24;65;258;147;312;709;271;215;212;-87;742;354;359;148;357;304;738;277.0;0.0;1541.0;290.0;126.0;6;100;39;1;0;0;1;0;1;0;1;1;0;0;0;36981.50390625;9843.607421875;21637.818359375;2945.52392578125;631.0;370096;770.0;0.0;Calculated values ==>;1568214765.14;352.56000000000006;353.06000000000006;300.96000000000004;300.86;295.56;276.36;273.7412296467126;294.36;275.86;270.76000000000005;276.66;349.16;303.36;270.76000000000005;279.66;298.96000000000004;287.86;304.36;344.06000000000006;294.66;294.36;350.16;336.26000000000005;264.46000000000004;244.22491754036054;268.0796299477929;273.7412296467126;300.26000000000005;7420000.0;3540000.0;3590000.0;1480000.0;3570000.0000000005;3040000.0;7380000.0;0.04616666666666667;0.0;0.25683333333333336;0.04833333333333333;0.021;0.06716666666666667;0.0;9843.607421875;21637.818359375;2945.52392578125;36981.50390625;496425.85701195325;497518.3100189419;279267.00287395815;278727.78658740746;256652.07756350952;430542.39183029096;461380.6943720889;437727.04723144654;471134.1387072346;529611.0691093424;479957.40326366486;437727.04723144654;450646.29327626084;467708.15823788114;453232.9421065612;322341.858089286;484285.22761103616;461782.40754588926;461380.6943720889;322910.4453824919;264681.4149301396;458799.8994291029;199750.11296696498;224611.4730867693;273.07511720860987;4406756.620639312;1508241.3943283716;353005.22774246515;1796083.8406197594;0;4;4;35;53;47;32;7;226;228;1875259962235.314;716450856000.345;1577303552515.2393;61120.40928359435;12520.739679003333;-0.0;15902.999362997298;6510482.698453233;1191940.973031774;101147.50635171492;1355162.5705300977;2.6009898956371025;0.249034261905711
8650;2019-09-11 17:13:45.101;790;796;278;277;224;32;213;25;-22;34;750;302;-23;68;258;147;312;707;265;216;212;-88;745;353;358;140;357;305;742;-3.0;-1.0;1539.0;278.0;127.0;1;0;42;1;0;0;1;0;1;0;1;1;1;0;0;38238.68359375;10082.0107421875;21546.529296875;3919.08813476562;622.0;370097;765.0;0.0;Calculated values ==>;1568214825.101;352.16;352.76;300.96000000000004;300.86;295.56;276.36;273.6339639331285;294.46000000000004;275.66;270.96000000000004;276.56;348.16;303.36;270.86;279.96000000000004;298.96000000000004;287.86;304.36;343.86;294.76000000000005;294.36;349.66;335.36;264.36;242.56692532238324;268.19934244402924;273.6339639331285;299.66;7450000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3050000.0;7420000.0;0.0;0.0;0.2565;0.04633333333333333;0.021166666666666667;0.021166666666666667;0.0;10082.0107421875;21546.529296875;3919.08813476562;38238.68359375;495564.85308544704;496712.03963660815;278823.0772397956;278296.38520027883;256486.9840277897;430607.02586249536;461667.65482352895;437812.597326149;472096.9026672395;528489.0112660631;479835.96159521485;437656.05685647397;450875.30228954;467708.15823788114;453405.8688497302;310968.72948780755;483546.8166935257;462068.13665675744;461533.9137599592;320813.78693149507;260914.8530628454;459937.85502221505;199323.5299200754;278823.0772397956;272.902337601631;4407383.0480921045;1508407.3332158788;353062.39565962163;1796443.4762681392;0;4;4;35;53;47;32;7;226;229;1875474922420.191;716537199840.2955;1577486133760.1348;61172.445789657875;12075.130396399136;-0.0;3867.37937301013;6511501.143158629;1192145.8053879887;101147.50635171492;1355327.2165965852;2.1693417963633053;0.23281120520937013
8651;2019-09-11 17:14:45.101;789;794;275;274;223;32;213;24;-22;33;740;303;-23;76;258;146;311;710;266;217;213;-88;744;352;357;136;356;305;741;323.0;0.0;1437.0;294.0;132.0;1;0;45;1;0;0;1;0;1;0;1;1;1;0;0;38430.89453125;10325.36328125;21503.462890625;3957.84155273438;615.0;370098;759.0;0.0;Calculated values ==>;1568214885.101;352.06000000000006;352.56000000000006;300.66;300.56;295.46000000000004;276.36;273.5264737036516;294.46000000000004;275.56;270.96000000000004;276.46000000000004;347.16;303.46000000000004;270.86;280.76000000000005;298.96000000000004;287.76000000000005;304.26000000000005;344.16;294.86;294.46000000000004;349.06000000000006;334.66;264.36;241.71165711629368;268.19934244402924;273.5264737036516;299.76000000000005;7440000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;7409999.999999999;0.05383333333333333;0.0;0.2395;0.049;0.022000000000000002;0.07583333333333334;0.0;10325.36328125;21503.462890625;3957.84155273438;38430.89453125;495516.8304701854;496521.0263586606;277365.7824283414;276857.99725074525;256182.88401386043;430671.36484660726;461820.26031341054;437812.597326149;472525.0707617092;527442.2860513828;479951.2726373793;437656.05685647397;451960.05900340766;467848.8054865576;453436.88690813124;309124.9958251911;484114.6379337353;462352.8576263787;461820.26031341054;318298.0250993184;257985.5697089033;460550.0577404505;199206.42501195776;221881.22760308447;272.8517940342023;4408021.961243146;1508577.394666074;353128.03674035077;1796802.226203035;0;4;4;35;53;47;32;7;226;229;1875689422420.191;716619999840.2955;1577669133760.1348;57146.1782692488;12805.838003696144;-0.0;18195.37664719973;6512487.131692453;1192353.1467913229;101147.50635171492;1355511.0728967537;2.46313497525025;0.225860417145242
8652;2019-09-11 17:15:45.121;789;795;274;273;217;31;213;24;-22;32;743;304;-23;72;259;143;312;719;265;217;212;-87;758;352;357;134;355;305;755;132.0;-2.0;1393.0;367.0;139.0;1;0;46;1;0;0;1;0;1;0;1;1;1;0;0;39080.828125;10562.98046875;21996.447265625;3967.70776367188;610.0;370099;754.0;0.0;Calculated values ==>;1568214945.121;352.06000000000006;352.66;300.56;300.46000000000004;294.86;276.26000000000005;273.5264737036516;294.46000000000004;275.56;270.96000000000004;276.36;347.46000000000004;303.56;270.86;280.36;299.06;287.46000000000004;304.36;345.06000000000006;294.86;294.36;348.56000000000006;334.16;264.46000000000004;241.2770596917726;268.19934244402924;273.5264737036516;299.66;7580000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3050000.0;7550000.0;0.022000000000000002;0.0;0.23216666666666666;0.06116666666666667;0.023166666666666665;0.04516666666666667;0.0;10562.98046875;21996.447265625;3967.70776367188;39080.828125;494167.0326327861;495328.0454030854;275561.69444392057;275091.1841371179;253629.1332544166;430671.36484660726;461820.26031341054;437812.597326149;472689.592463476;527756.4078081092;480066.5348195484;437656.05685647397;451418.9174436385;468117.1661838917;453011.52196117316;301240.5882488615;483989.16431491624;462352.8576263787;461686.8058337108;316201.74473053816;255893.36323571714;460954.200578503;198644.1043410816;238096.30000268534;272.62891148646247;4408668.107575417;1508751.5222204458;353194.10500004794;1797164.8462873057;0;4;4;35;53;47;32;7;226;229;1875903693820.1228;716701026840.2698;1577852194760.0767;55526.95178803315;16044.634219855609;-0.0;10098.837846701317;6513426.387423549;1192593.6475333099;101147.50635171492;1355746.9366125015;2.235883617508332;0.23284918674109878
8653;2019-09-11 17:16:45.112;793;799;272;272;217;34;212;24;-23;32;751;305;-23;76;258;142;314;730;266;218;212;-87;759;354;359;132;357;304;756;136.0;-1.0;1365.0;437.0;140.0;1;0;46;1;0;0;1;0;1;0;1;1;1;0;0;39065.46875;10583.791015625;21937.755859375;3965.83520507812;604.0;370100;749.0;0.0;Calculated values ==>;1568215005.112;352.46000000000004;353.06000000000006;300.36;300.36;294.86;276.56;273.7412296467126;294.36;275.56;270.86;276.36;348.26;303.66;270.86;280.76000000000005;298.96000000000004;287.36;304.56;346.16;294.96000000000004;294.36;348.06000000000006;333.56;264.46000000000004;240.83765695389522;268.0796299477929;273.7412296467126;299.76000000000005;7590000.000000001;3540000.0;3590000.0;1320000.0;3570000.0000000005;3040000.0;7559999.999999999;0.02266666666666667;0.0;0.2275;0.07283333333333333;0.02333333333333333;0.046;0.0;10583.791015625;21937.755859375;3965.83520507812;39065.46875;494653.2541338308;495811.1272061647;274542.5333364347;274542.5333364347;253593.30307706865;430542.39183029096;461380.6943720889;437883.18805776763;472950.9869074988;528670.499479957;480302.71370895987;437883.18805776763;452136.16187108244;467708.15823788114;452520.102295701;303464.0661594264;485569.9910354559;462183.0053738274;461380.6943720889;314105.63291466556;253382.8652305231;461256.5825046052;198809.97499945207;237225.0408225592;272.70305018275957;4409319.229032488;1508927.7188824997;353260.2079411228;1797530.9097285427;0;4;4;35;53;47;32;7;226;229;1876118461599.8975;716780814870.186;1578034867354.885;54389.15597076679;19114.861246625318;-0.0;10311.160063278365;6514342.21759211;1192886.5993791872;101147.50635171492;1355916.994415742;2.297100326264104;0.24718786096636927
8654;2019-09-11 17:17:45.112;795;802;274;273;216;34;211;24;-23;32;761;305;-24;69;258;142;316;738;265;218;210;-86;766;355;360;131;358;304;762;-3.0;-1.0;1297.0;394.0;143.0;1;0;45;1;0;0;1;0;1;0;1;1;1;1;0;39258.5078125;10598.8154296875;22201.63671875;3966.40576171875;598.0;370101;744.0;0.0;Calculated values ==>;1568215065.112;352.66;353.36;300.56;300.46000000000004;294.76000000000005;276.56;273.8482719121499;294.26000000000005;275.56;270.86;276.36;349.26;303.66;270.76000000000005;280.06;298.96000000000004;287.36;304.76000000000005;346.96000000000004;294.96000000000004;294.16;347.56000000000006;332.96000000000004;264.56;240.61611355647437;268.0796299477929;273.8482719121499;299.66;7659999.999999999;3550000.0;3600000.0;1310000.0;3579999.9999999995;3040000.0;7620000.0;0.0;0.0;0.21616666666666667;0.06566666666666666;0.02383333333333333;0.02383333333333333;0.0;10598.8154296875;22201.63671875;3966.40576171875;39258.5078125;494270.04487324395;495673.34479745565;274967.5908171303;274509.85615878174;253054.95695228502;430477.46260093397;461092.6986229182;437883.18805776763;473081.36623795505;529715.5300099069;480302.71370895987;437727.04723144654;451190.22717599076;467567.2557015158;452344.73146102397;302813.3069804415;486159.871734574;462031.17872931756;460958.12350355304;312009.6876057385;250872.52762923925;461506.7098223185;199012.8737498421;274967.5908171303;272.787703037284;4409971.9288371755;1509104.2406028772;353326.3099491795;1797898.7380000271;0;4;4;35;53;47;32;7;226;229;1876334161599.8975;716859714870.186;1578217267354.885;51635.79960956323;17237.09523542595;-0.0;4432.774362359742;6515225.7588886125;1193189.532349871;101147.50635171492;1356039.8605359558;1.9937974951919788;0.22706134332069272
8655;2019-09-11 17:18:45.133;797;804;274;273;216;35;209;25;-24;33;770;305;-25;73;258;143;317;744;264;218;209;-86;765;355;360;132;359;303;762;-2.0;0.0;1282.0;277.0;139.0;0;100;44;1;0;0;1;0;1;0;1;1;0;0;0;38238.8984375;10510.8671875;22080.12109375;2928.21630859375;604.0;370102;741.0;0.0;Calculated values ==>;1568215125.133;352.86;353.56000000000006;300.56;300.46000000000004;294.76000000000005;276.66;273.8482719121499;294.06;275.66;270.76000000000005;276.46000000000004;350.16;303.66;270.66;280.46000000000004;298.96000000000004;287.46000000000004;304.86;347.56000000000006;294.96000000000004;294.06;347.26;333.56;264.56;240.83765695389522;267.9596281332873;273.8482719121499;299.56;7650000.0;3550000.0;3600000.0;1320000.0;3590000.0;3030000.0;7620000.0;0.0;0.0;0.21366666666666667;0.04616666666666667;0.023166666666666665;0.023166666666666665;0.0;10510.8671875;22080.12109375;2928.21630859375;38238.8984375;494658.6496298261;495963.1859547325;274967.5908171303;274509.85615878174;253054.95695228502;430477.46260093397;460823.4196012535;437953.82195464283;473048.1168422736;530730.9130191435;480423.5142953391;437798.07955487026;451908.4019570068;467426.0965774196;452488.05871853366;304661.36178685265;487073.1712930634;462031.17872931756;460823.4196012535;310752.19949742197;253382.8652305231;461356.2020992916;199632.3521474044;274967.5908171303;273.03287965473606;4410617.966589042;1509280.2161943263;353383.78524232545;1798267.8818030285;0;4;4;35;53;47;32;7;226;229;1876550237199.5679;716938642485.0657;1578399431089.6072;50921.35404881328;12082.91773944546;-0.0;4305.660033498854;6516080.700959493;1193433.95130766;101147.50635171492;1356112.7063095772;1.8950292552723431;0.2043499221107528
8656;2019-09-11 17:19:45.154;798;805;274;273;215;34;208;27;-25;35;781;303;-26;60;258;141;317;748;261;218;208;-85;763;355;360;140;359;302;761;-3.0;0.0;1153.0;226.0;139.0;0;100;41;1;0;0;1;0;1;0;1;1;0;1;0;37939.12109375;10260.9404296875;22073.712890625;2961.82055664062;635.0;370103;737.0;0.0;Calculated values ==>;1568215185.154;352.96000000000004;353.66;300.56;300.46000000000004;294.66;276.56;273.8482719121499;293.96000000000004;275.86;270.66;276.66;351.26;303.46000000000004;270.56;279.16;298.96000000000004;287.26000000000005;304.86;347.96000000000004;294.96000000000004;293.96000000000004;346.86;336.66;264.66;242.56692532238324;267.8393353686513;273.8482719121499;299.26000000000005;7630000.0;3550000.0;3600000.0;1400000.0;3590000.0;3020000.0;7609999.999999999;0.0;0.0;0.19216666666666665;0.03766666666666666;0.023166666666666665;0.023166666666666665;0.0;10260.9404296875;22073.712890625;2961.82055664062;37939.12109375;494996.52193685574;496202.85762503196;275050.51233108;274591.0383347209;252764.63652995563;430477.46260093397;460688.5861845942;438024.4983934438;472195.2020149266;531952.7699279393;480314.62239911756;437869.15320432716;450325.8860683614;467426.0965774196;452201.2192164777;305783.4706254998;487782.5352060788;462031.17872931756;460688.5861845942;309075.640036128;266355.56789118156;460241.5938633635;199750.7086805922;275050.51233108;273.07961806405626;4411253.005605914;1509453.3751759988;353432.8860622634;1798635.9592024814;0;4;4;35;53;47;32;7;226;229;1876766312800.0967;717020271045.2654;1578580994615.0515;45788.279923152986;9811.823341884385;-0.0;4300.615377606412;6516886.896647665;1193616.4713434458;101147.50635171492;1356184.4503731485;1.6970737318255475;0.17729691608746082
8657;2019-09-11 17:20:45.114;798;804;271;270;214;33;208;27;-25;35;783;299;-26;60;259;142;317;747;262;218;207;-85;762;354;359;141;358;302;760;-3.0;0.0;1239.0;151.0;136.0;0;100;40;1;0;0;1;0;1;0;1;1;0;0;0;37759.4375;10176.5380859375;22100.765625;2957.47509765625;668.0;370104;734.0;0.0;Calculated values ==>;1568215245.114;352.96000000000004;353.56000000000006;300.26000000000005;300.16;294.56;276.46000000000004;273.7412296467126;293.96000000000004;275.86;270.66;276.66;351.46000000000004;303.06;270.56;279.16;299.06;287.36;304.86;347.86;294.96000000000004;293.86;346.56000000000006;339.96000000000004;264.66;242.77792619122317;267.8393353686513;273.7412296467126;299.36;7620000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3020000.0;7600000.0;0.0;0.0;0.20650000000000002;0.025166666666666667;0.02266666666666667;0.02266666666666667;0.0;10176.5380859375;22100.765625;2957.47509765625;37759.4375;495092.4185179757;496153.20151053014;273764.03069894627;273316.15859027446;252474.84831227903;430542.39183029096;460843.3091966263;438024.4983934438;472063.34231996303;532161.0685149269;479854.9940599753;437869.15320432716;450325.8860683614;467695.9284303967;452520.102295701;306402.7706277041;487734.5808471504;462183.0053738274;460708.6424910782;307818.28838856175;280170.41352433193;460088.3224911634;200146.06509225315;273764.03069894627;273.23118247817155;4411883.406380381;1509623.5739555233;353482.1806411047;1799003.8344432428;0;4;4;35;53;47;32;7;226;229;1876981869000.234;717104514845.319;1578762073815.1667;49121.896476695874;6541.880144539241;-0.0;4237.4112006216565;6517677.287506076;1193752.6613520111;101147.50635171492;1356255.553161198;1.7000585741508016;0.16949748514775215
8658;2019-09-11 17:21:45.145;798;804;271;270;213;32;208;26;-16;35;777;297;-23;57;259;141;317;749;260;218;208;-85;767;354;359;144;358;303;765;291.0;-1.0;1208.0;346.0;138.0;0;100;39;1;0;0;1;0;1;0;1;1;0;0;0;37781.15234375;10153.6083984375;22251.0078125;2943.49267578125;701.0;370105;730.0;0.0;Calculated values ==>;1568215305.145;352.96000000000004;353.56000000000006;300.26000000000005;300.16;294.46000000000004;276.36;273.7412296467126;293.96000000000004;275.76000000000005;271.56;276.66;350.86;302.86;270.86;278.86;299.06;287.26000000000005;304.86;348.06000000000006;294.96000000000004;293.96000000000004;346.16;343.26;264.66;243.40439225979637;267.9596281332873;273.7412296467126;299.16;7670000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;3030000.0;7650000.0;0.0485;0.0;0.20133333333333334;0.057666666666666665;0.023;0.07150000000000001;0.0;10153.6083984375;22251.0078125;2943.49267578125;37781.15234375;494612.3352964728;495677.72481211676;273377.2171627992;272936.98709818197;251984.51152966823;430542.39183029096;460843.3091966263;439188.78863478545;471666.44639072387;531460.8904239582;479502.9857193804;438109.25301780854;449733.7568600775;467695.9284303967;452376.9910028237;303663.2347137154;487521.15818227624;462183.0053738274;460843.3091966263;306141.9092990094;293991.1381695566;459626.4606523025;199189.04335673153;223053.77059504698;272.85332358003797;4412513.236538892;1509793.0793751827;353531.38077941176;1799373.6235136238;0;4;4;35;53;47;32;7;226;229;1877197380289.871;717190059020.1749;1578943667589.8608;48319.948715981525;15018.557730711258;-0.0;17001.952010012923;6518489.722422591;1193932.4244969985;101147.50635171492;1356432.6393015801;2.272836114491313;0.21140218640249342
8659;2019-09-11 17:22:45.125;799;805;271;270;213;34;209;26;4;35;768;296;-1;60;259;141;318;751;259;218;209;-86;766;355;359;145;358;304;763;194.0;0.0;1290.0;350.0;138.0;0;100;39;1;0;0;1;0;1;0;1;1;0;0;0;37875.25;10117.6181640625;22195.03515625;2956.63232421875;726.0;370106;726.0;0.0;Calculated values ==>;1568215365.125;353.06000000000006;353.66;300.26000000000005;300.16;294.46000000000004;276.56;273.8482719121499;294.06;275.76000000000005;273.56;276.66;349.96000000000004;302.76000000000005;273.06;279.16;299.06;287.26000000000005;304.96000000000004;348.26;294.96000000000004;294.06;345.76;345.76;264.56;243.61107973660833;268.0796299477929;273.8482719121499;299.06;7659999.999999999;3550000.0;3590000.0;1450000.0;3579999.9999999995;3040000.0;7630000.0;0.03233333333333333;0.0;0.215;0.058333333333333334;0.023;0.05533333333333333;0.0;10117.6181640625;22195.03515625;2956.63232421875;37875.25;494854.4002889481;496012.98928108776;273530.32125946105;273087.09970942215;252051.11231376015;430477.46260093397;460977.8470136248;441988.93246200663;471533.705207396;530446.4994497097;479265.464695369;441243.57701197703;449962.7772143524;467695.9284303967;452201.2192164777;305601.3204613326;488029.90868337255;462183.0053738274;460977.8470136248;304465.6318710359;304465.6318710359;459369.54495285207;199388.34353137892;230206.39451473835;272.93641566223295;4413143.49640195;1509961.9499542946;353580.5320985246;1799743.8837439173;0;4;4;35;53;47;32;7;226;229;1877412708489.9395;717276730120.2025;1579125706889.9187;52159.12662008496;15165.570082919266;-0.0;12769.353704938383;6519326.768942116;1194183.8750507259;101147.50635171492;1356680.6508178788;2.270929193610185;0.22219906624268693
