;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8660;2019-09-11 17:23:45.116;800;806;271;270;212;34;209;26;12;35;760;296;9;67;260;140;318;753;259;218;209;-86;769;355;360;147;358;304;766;199.0;-2.0;1128.0;398.0;139.0;0;100;40;1;0;0;1;0;1;0;1;1;0;0;0;37965.49609375;10287.4794921875;22233.705078125;2946.3046875;745.0;370107;721.0;0.0;Calculated values ==>;1568215425.116;353.16;353.76;300.26000000000005;300.16;294.36;276.56;273.8482719121499;294.06;275.76000000000005;274.36;276.66;349.16;302.76000000000005;274.06;279.86;299.16;287.16;304.96000000000004;348.46000000000004;294.96000000000004;294.06;345.26;347.66;264.56;244.02132995426717;268.0796299477929;273.8482719121499;299.06;7690000.000000001;3550000.0;3600000.0;1470000.0;3579999.9999999995;3040000.0;7659999.999999999;0.033166666666666664;0.0;0.188;0.06633333333333333;0.023166666666666665;0.05633333333333333;0.0;10287.4794921875;22233.705078125;2946.3046875;37965.49609375;494712.4454857451;495872.9431005773;273301.45122221205;272862.68574332504;251631.71241549263;430477.46260093397;460823.4196012535;443168.68479859125;471267.55247380707;529611.0691093424;479265.464695369;442728.0766999201;450918.5752778107;467824.50383385463;452057.52073246514;304052.45906977094;488024.00611752924;462031.17872931756;460823.4196012535;302370.42649719206;312428.86344474956;459058.7750544405;198892.88241349542;229492.8559768434;272.7401072322852;4413775.407817802;1510131.966928213;353629.7158615661;1800114.0677095568;0;4;4;35;53;47;32;7;226;229;1877628376134.7131;717364316980.1106;1579308079529.7273;45923.85084839802;17257.670878516023;-0.0;13031.62175084177;6520144.0044831075;1194454.0281960699;101147.50635171492;1356895.626695232;2.148816989095674;0.2155315396914555
8661;2019-09-11 17:24:45.126;801;808;271;270;211;35;208;26;16;35;751;296;14;73;260;140;319;755;260;218;208;-87;770;356;361;142;359;305;767;96.0;-1.0;1122.0;338.0;134.0;0;0;44;1;0;0;1;0;1;0;1;1;1;0;0;39340.51953125;10607.208984375;22245.98828125;3929.71044921875;756.0;370108;718.0;0.0;Calculated values ==>;1568215485.126;353.26;353.96000000000004;300.26000000000005;300.16;294.26000000000005;276.66;273.955091788801;293.96000000000004;275.76000000000005;274.76000000000005;276.66;348.26;302.76000000000005;274.56;280.46000000000004;299.16;287.16;305.06;348.66;294.96000000000004;293.96000000000004;344.96000000000004;348.76;264.46000000000004;242.98782864720522;268.19934244402924;273.955091788801;299.16;7700000.0;3560000.0;3610000.0;1420000.0;3590000.0;3050000.0;7670000.0;0.016;0.0;0.187;0.05633333333333333;0.022333333333333334;0.03833333333333333;0.0;10607.208984375;22245.98828125;3929.71044921875;39340.51953125;494762.65724158415;496068.21916873415;273226.19890028524;272788.87786924443;251280.8494032521;430412.23801567365;460533.5242618854;443549.91784386104;471931.263865096;528593.6297361357;479143.0580943129;443257.1847228264;451554.43226515705;467683.8190644365;451880.8460665091;304929.7505938302;488223.8791318695;461879.0317285414;460533.5242618854;301113.3779324612;317040.2365367038;459731.4119511117;199322.1624450538;242379.29672766692;272.91443626483283;4414419.731984041;1510306.1183525573;353687.02553771733;1800484.7935981778;0;4;4;35;53;47;32;7;226;230;1877844712184.6787;717451031430.0968;1579490809979.6982;45670.59025957695;14669.721055507927;-0.0;8362.578722145041;6520907.418706721;1194720.1341390777;101147.50635171492;1357073.9414133125;1.867793883230848;0.19447664735719797
8662;2019-09-11 17:25:45.106;802;809;270;269;214;36;208;26;23;34;740;299;21;91;260;141;319;756;260;218;207;-88;768;357;362;138;361;305;765;-2.0;-1.0;1160.0;255.0;130.0;0;0;45;1;0;0;1;0;1;0;1;1;1;0;0;39308.91015625;10688.4111328125;22159.900390625;3950.5458984375;764.0;370109;713.0;0.0;Calculated values ==>;1568215545.106;353.36;354.06000000000006;300.16;300.06;294.56;276.76000000000005;274.0616903277293;293.96000000000004;275.76000000000005;275.46000000000004;276.56;347.16;303.06;275.26000000000005;282.26000000000005;299.16;287.26000000000005;305.06;348.76;294.96000000000004;293.86;344.46000000000004;349.56000000000006;264.36;242.14157278889297;268.19934244402924;274.0616903277293;299.16;7680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;7650000.0;0.0;0.0;0.19333333333333333;0.042499999999999996;0.021666666666666667;0.021666666666666667;0.0;10688.4111328125;22159.900390625;3950.5458984375;39308.91015625;495100.2958259461;496402.51275535586;272936.98709818197;272500.63474664115;252305.66911608778;430346.717906069;460378.1213234712;444567.3504985989;472360.27449258295;527442.2860513828;479489.733318947;444277.7674123518;453968.344302182;467401.68226075795;451848.18288157607;305994.9735136568;488579.44473984384;461726.5624587006;460242.557883941;299018.4200587347;320394.4760798638;460244.63067514834;200051.09834734857;272936.98709818197;273.20668052280104;4415074.925427673;1510483.52269909;353752.67245103436;1800854.7193208702;0;4;4;35;53;47;32;7;226;230;1878061539884.7476;717535003430.1235;1579673748979.7563;47273.14208257506;11058.225123931488;-0.0;4058.2873670247786;6521681.691632784;1194934.462224124;101147.50635171492;1357177.4141283494;1.6954236882486446;0.1797744832771657
8663;2019-09-11 17:26:45.107;802;809;271;270;216;36;208;27;26;35;739;302;26;95;260;142;319;756;260;218;208;-88;767;358;362;134;361;306;763;89.0;0.0;1160.0;281.0;129.0;0;0;49;1;0;0;1;0;1;0;1;1;1;0;0;39565.9921875;10952.087890625;22132.748046875;3969.81298828125;770.0;370110;708.0;0.0;Calculated values ==>;1568215605.107;353.36;354.06000000000006;300.26000000000005;300.16;294.76000000000005;276.76000000000005;274.1680685717883;293.96000000000004;275.86;275.76000000000005;276.66;347.06000000000006;303.36;275.76000000000005;282.66;299.16;287.36;305.06;348.76;294.96000000000004;293.96000000000004;343.96000000000004;350.16;264.36;241.2770596917726;268.3187672390254;274.1680685717883;299.16;7670000.0;3579999.9999999995;3620000.0000000005;1340000.0;3610000.0;3060000.0;7630000.0;0.014833333333333334;0.0;0.19333333333333333;0.04683333333333333;0.021500000000000002;0.036333333333333336;0.0;10952.087890625;22132.748046875;3969.81298828125;39565.9921875;495195.9516186137;496591.56237526156;273530.32125946105;273087.09970942215;253020.34873595572;430280.9020939914;460378.1213234712;444801.58097852516;472981.82504853373;527259.8804449925;479714.3525666072;444801.58097852516;454328.8079583403;467401.68226075795;451815.6456810343;306577.67931997747;488783.6076414589;461726.5624587006;460378.1213234712;296923.61432157;322910.4453824919;460854.15370368265;200269.05319969018;243620.9044827656;273.2968730021825;4415732.227237203;1510663.8631970754;353818.6765419894;1801223.8308772936;0;4;4;35;53;47;32;7;226;230;1878278743505.3481;717616604790.3492;1579857052035.2632;47276.288703908096;12204.068873603646;-0.0;7875.51221187897;6522469.616690049;1195128.3179055138;101147.50635171492;1357276.8641159208;1.8177441088242774;0.18445628972660208
8664;2019-09-11 17:27:45.117;802;808;271;270;217;36;209;28;24;35;747;302;23;102;260;143;318;755;258;218;209;-88;766;357;362;131;361;306;763;-2.0;-1.0;1069.0;222.0;125.0;0;0;51;1;0;0;1;0;1;0;1;1;1;0;0;39732.32421875;11093.251953125;22148.65234375;3981.53881835938;775.0;370111;703.0;0.0;Calculated values ==>;1568215665.117;353.36;353.96000000000004;300.26000000000005;300.16;294.86;276.76000000000005;274.0616903277293;294.06;275.96000000000004;275.56;276.66;347.86;303.36;275.46000000000004;283.36;299.16;287.46000000000004;304.96000000000004;348.66;294.96000000000004;294.06;343.46000000000004;350.66;264.36;240.61611355647437;268.3187672390254;274.0616903277293;298.96000000000004;7659999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3060000.0;7630000.0;0.0;0.0;0.17816666666666667;0.037000000000000005;0.020833333333333332;0.020833333333333332;0.0;11093.251953125;22148.65234375;3981.53881835938;39732.32421875;495291.5482954825;496447.0714870868;273530.32125946105;273087.09970942215;253345.81382850462;430346.717906069;460513.55173570686;444512.27536222443;473372.2673856561;528097.9321026066;479714.3525666072;444367.2948173599;455253.90349004185;467401.68226075795;452136.64181641565;305601.3204613326;488633.12244446506;461726.5624587006;460513.55173570686;294828.9587717387;325007.27902157017;461307.83918985893;200159.8872138819;273530.32125946105;273.2495589069921;4416393.156677034;1510847.6049809384;353884.94885057834;1801592.9040491018;0;4;4;35;53;47;32;7;226;230;1878495979705.3137;717696118040.3365;1580040682635.234;43535.45048842969;9662.47422311115;-0.0;3895.483968255121;6523226.507310614;1195310.5694681562;101147.50635171492;1357374.9720993454;1.5338024616113342;0.15986135210900543
8665;2019-09-11 17:28:45.138;803;809;270;269;216;35;210;28;19;35;759;301;18;94;260;143;318;755;259;218;210;-88;766;357;362;129;360;306;763;-1.0;-2.0;1072.0;424.0;125.0;0;0;52;1;0;0;1;0;1;0;1;1;1;0;0;39926.515625;11189.0595703125;22120.376953125;3990.11352539062;779.0;370112;698.0;0.0;Calculated values ==>;1568215725.138;353.46000000000004;354.06000000000006;300.16;300.06;294.76000000000005;276.66;274.0616903277293;294.16;275.96000000000004;275.06;276.66;349.06000000000006;303.26000000000005;274.96000000000004;282.56;299.16;287.46000000000004;304.96000000000004;348.66;294.96000000000004;294.16;342.96000000000004;351.06000000000006;264.36;240.16925963744896;268.3187672390254;274.0616903277293;299.06;7659999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3600000.0;3060000.0;7630000.0;0.0;0.0;0.17866666666666667;0.07066666666666667;0.020833333333333332;0.020833333333333332;0.0;11189.0595703125;22120.376953125;3990.11352539062;39926.515625;495437.0535564833;496591.56237526156;273087.09970942215;272647.86184909515;253020.34873595572;430346.717906069;460648.84988001734;443785.1483169292;473631.5180336029;529353.8240171962;479598.832135632;443639.0469653982;454196.11484118097;467542.87897321215;452136.64181641565;305601.3204613326;488633.12244446506;461726.5624587006;460648.84988001734;292734.4514702754;326684.87348024134;461608.6815379271;198826.94102772558;273087.09970942215;272.7222289213794;4417057.212679668;1511033.3559000923;353951.40253732755;1801961.9417440149;0;4;4;35;53;47;32;7;226;230;1878713255724.9824;717774145340.2175;1580224346894.9536;43765.866369004376;18569.90966272091;-0.0;3907.5364618873996;6523954.272912157;1195545.9216779654;101147.50635171492;1357440.0200283069;1.7759815441981164;0.20624203420091883
8666;2019-09-11 17:29:45.118;803;810;270;269;215;35;211;28;18;36;771;302;17;94;261;143;318;755;258;219;211;-87;768;358;362;134;361;305;764;-1.0;-1.0;1177.0;406.0;125.0;0;100;53;1;0;0;1;0;1;0;1;0;1;0;0;38989.82421875;11275.6494140625;22217.62109375;3012.52783203125;783.0;370113;693.0;0.0;Calculated values ==>;1568215785.118;353.46000000000004;354.16;300.16;300.06;294.66;276.66;274.1680685717883;294.26000000000005;275.96000000000004;274.96000000000004;276.76000000000005;350.26;303.36;274.86;282.56;299.26000000000005;287.46000000000004;304.96000000000004;348.66;295.06;294.26000000000005;342.46000000000004;351.46000000000004;264.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;298.96000000000004;7680000.0;3579999.9999999995;3620000.0000000005;1340000.0;3610000.0;3050000.0;7640000.000000001;0.0;0.0;0.19616666666666666;0.06766666666666667;0.020833333333333332;0.020833333333333332;0.0;11275.6494140625;22217.62109375;3012.52783203125;38989.82421875;495246.06925655436;496641.58639113157;273011.789254665;272574.0040942526;252661.98098931962;430280.9020939914;460784.0165094478;443841.7334455326;473079.2034362849;530684.0115263712;479835.96159521485;443695.9394408292;454366.2000055613;467530.87201683124;451960.18914405763;304540.4124789414;488530.9214962355;461860.70334265823;460784.0165094478;290640.09048841946;328362.5824867039;460954.200578503;199386.66222178924;273011.789254665;272.94838603921215;4417714.629633186;1511220.4994063855;354009.73843020975;1802331.301900084;0;4;4;35;53;47;32;7;226;230;1878930383325.0515;717853019040.2426;1580407585795.012;47953.93647172432;17699.4034288043;-0.0;3911.9214011413083;6524718.349825509;1195848.0652057324;101147.50635171492;1357505.16045647;1.9055948497294986;0.2163499530605293
8667;2019-09-11 17:30:45.129;805;811;270;269;217;36;212;30;19;37;785;300;18;83;261;144;318;756;259;219;211;-86;763;358;363;139;362;304;760;-1.0;-1.0;1268.0;352.0;124.0;0;100;53;1;0;0;1;0;1;0;1;0;1;0;0;38917.41796875;11170.494140625;22036.5390625;2987.80200195312;786.0;370114;687.0;0.0;Calculated values ==>;1568215845.129;353.66;354.26;300.16;300.06;294.86;276.76000000000005;274.1680685717883;294.36;276.16;275.06;276.86;351.66;303.16;274.96000000000004;281.46000000000004;299.26000000000005;287.56;304.96000000000004;348.76;295.06;294.26000000000005;341.86;351.76;264.56;242.35481222062532;268.0796299477929;274.1680685717883;299.06;7630000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;7600000.0;0.0;0.0;0.21133333333333332;0.058666666666666666;0.020666666666666667;0.020666666666666667;0.0;11170.494140625;22036.5390625;2987.80200195312;38917.41796875;496012.98928108776;497162.61050562863;273316.15859027446;272872.4385705724;253451.1766531237;430280.9020939914;460764.5036730645;444188.7006036905;472523.0838727012;532219.8961362846;479726.95360649144;444043.6597017553;453074.80663000466;467389.657016189;452104.5419279228;307471.582767213;489089.3064016681;461708.1977795224;460629.17054598924;288127.0477506168;329620.94006798224;460293.5203500723;199839.1350276802;273316.15859027446;273.12731718704356;4418363.975675481;1511407.5848951382;354059.75034592854;1802700.154178071;0;4;4;35;53;47;32;7;226;230;1879147923199.7542;717934934055.1306;1580590319289.7622;51639.20819173018;15279.990605580337;-0.0;3871.1355804181057;6525548.444852763;1196122.943874162;101147.50635171492;1357570.0311553425;1.9558131423070209;0.21583159436828042
8668;2019-09-11 17:31:45.119;803;809;269;268;217;37;212;30;19;38;789;296;18;85;261;144;317;752;256;219;212;-85;760;359;364;141;362;304;756;-2.0;-1.0;1355.0;244.0;119.0;0;100;53;1;0;0;1;0;1;0;1;0;1;0;0;38599.99609375;11166.693359375;21953.123046875;2969.435546875;789.0;370115;680.0;0.0;Calculated values ==>;1568215905.119;353.46000000000004;354.06000000000006;300.06;299.96000000000004;294.86;276.86;274.27422755570615;294.36;276.16;275.06;276.96000000000004;352.06000000000006;302.76000000000005;274.96000000000004;281.66;299.26000000000005;287.56;304.86;348.36;295.06;294.36;341.16;352.06000000000006;264.66;242.77792619122317;268.0796299477929;274.27422755570615;298.76000000000005;7600000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3040000.0;7559999.999999999;0.0;0.0;0.22583333333333336;0.04066666666666666;0.01983333333333333;0.01983333333333333;0.0;11166.693359375;21953.123046875;2969.435546875;38599.99609375;496008.59661600523;497251.4386517074;273179.1700360451;272733.4092319241;253593.30307706865;430214.79039162316;460609.61753313727;444188.7006036905;472358.58907936385;532636.8050945956;479265.464695369;444043.6597017553;453341.6958874381;467389.657016189;451927.9976308351;307792.8564803075;488897.53634768625;461555.367892846;460609.61753313727;285195.4229665811;330879.36315565393;460088.3224911634;200885.69526356904;273179.1700360451;273.5436760989471;4419009.84646303;1511593.6971004629;354109.38571823563;1803066.6735989545;0;4;4;35;53;47;32;7;226;230;1879365986849.7888;718018920055.1439;1580772688889.7913;54945.92870597744;10540.906840588836;-0.0;3717.3705420256615;6526436.506292139;1196338.0821572233;101147.50635171492;1357633.2581667812;1.9175849413137942;0.19798118942121573
8669;2019-09-11 17:32:45.130;799;805;271;270;219;37;212;31;15;38;785;294;15;83;261;146;316;747;255;220;212;-86;755;359;363;143;362;304;751;-2.0;-2.0;1240.0;215.0;117.0;0;100;53;1;0;0;1;0;1;0;1;0;1;0;0;38402.44140625;11054.1474609375;21714.423828125;2953.7392578125;791.0;370116;673.0;0.0;Calculated values ==>;1568215965.13;353.06000000000006;353.66;300.26000000000005;300.16;295.06;276.86;274.27422755570615;294.36;276.26000000000005;274.66;276.96000000000004;351.66;302.56;274.66;281.46000000000004;299.26000000000005;287.76000000000005;304.76000000000005;347.86;295.16;294.36;340.46000000000004;352.26;264.56;243.1966462407574;268.0796299477929;274.27422755570615;298.66;7550000.0;3590000.0;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;7509999.999999999;0.0;0.0;0.20666666666666667;0.035833333333333335;0.0195;0.0195;0.0;11054.1474609375;21714.423828125;2953.7392578125;38402.44140625;495906.4725629601;497148.7235101852;274496.6126963471;274033.4688255792;254438.42422712935;430214.79039162316;460764.5036730645;443607.19622175704;472095.1348084983;532219.8961362846;479034.42222453904;443607.19622175704;453074.80663000466;467389.657016189;452216.9490557991;310041.93371353665;488660.35209261376;461842.5002642921;460764.5036730645;282264.0715131367;331718.34850182006;459678.91347050783;200923.38178648686;274496.6126963471;273.5584660665368;4419651.651086482;1511778.904722955;354158.7545576982;1803430.636538169;0;4;4;35;53;47;32;7;226;230;1879584126835.3574;718104135675.366;1580955122330.2666;50154.65498328917;9272.073218677418;-0.0;3632.2238740459893;6527312.505062169;1196503.2205946448;101147.50635171492;1357694.5160156218;1.7652540138260735;0.18005794719970789
8670;2019-09-11 17:33:45.120;796;801;270;269;219;36;213;30;3;38;777;294;5;83;261;146;314;741;255;220;213;-88;753;358;362;144;361;304;750;-1.0;-1.0;1369.0;339.0;115.0;0;100;53;1;0;0;1;0;1;0;1;0;1;0;0;38475.921875;11061.5166015625;21669.41796875;2952.208984375;792.0;370117;666.0;0.0;Calculated values ==>;1568216025.12;352.76;353.26;300.16;300.06;295.06;276.76000000000005;274.1680685717883;294.46000000000004;276.16;273.46000000000004;276.96000000000004;350.86;302.56;273.66;281.46000000000004;299.26000000000005;287.76000000000005;304.56;347.26;295.16;294.46000000000004;339.76;352.36;264.36;243.40439225979637;268.0796299477929;274.1680685717883;298.66;7530000.0;3579999.9999999995;3620000.0000000005;1440000.0;3610000.0;3040000.0;7500000.0;0.0;0.0;0.22816666666666666;0.0565;0.019166666666666665;0.019166666666666665;0.0;11061.5166015625;21669.41796875;2952.208984375;38475.921875;495664.1157456906;496669.5988447022;274116.1611732358;273655.99434830016;254475.74688504892;430280.9020939914;461053.9582046509;441840.366412452;471963.08021786925;531385.6704624288;479034.42222453904;442137.2501143532;453074.80663000466;467530.87201683124;452392.6806234051;307349.3076599071;487863.44348337705;461994.71921587875;461053.9582046509;279332.9882161641;332137.8522128359;459320.1861262836;199987.08970920934;274116.1611732358;273.18571951208173;4420292.197335877;1511963.1712065728;354207.9625901561;1803792.108296428;0;4;4;35;53;47;32;7;226;230;1879801590584.5278;718190221325.0375;1581137491929.5708;55182.85596778987;14652.319947564696;-0.0;3582.9744431021227;6528190.171347981;1196702.5573086124;101147.50635171492;1357754.6326469267;2.057502311867143;0.22194065251754172
8671;2019-09-11 17:34:45.131;793;799;270;269;219;35;214;29;-10;38;768;294;-11;80;261;146;314;738;256;221;213;-89;749;357;362;146;360;303;746;271.0;-1.0;1286.0;442.0;114.0;0;100;52;1;0;0;1;0;1;0;1;0;1;0;0;38296.08984375;10910.3037109375;21575.38671875;2933.03271484375;794.0;370118;659.0;0.0;Calculated values ==>;1568216085.131;352.46000000000004;353.06000000000006;300.16;300.06;295.06;276.66;274.0616903277293;294.56;276.06;272.16;276.96000000000004;349.96000000000004;302.56;272.06;281.16;299.26000000000005;287.76000000000005;304.56;346.96000000000004;295.26000000000005;294.46000000000004;339.06000000000006;352.56000000000006;264.26000000000005;243.81672145450628;267.9596281332873;274.0616903277293;298.76000000000005;7490000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3600000.0;3030000.0;7459999.999999999;0.04516666666666667;0.0;0.21433333333333332;0.07366666666666667;0.019;0.06416666666666666;0.0;10910.3037109375;21575.38671875;2933.03271484375;38296.08984375;495613.82608223887;496761.91769764764;274453.3971494835;273985.9035387834;254626.35569895967;430346.717906069;461188.73474552366;440102.7751569699;471698.3107888524;530522.2689267418;479156.9821390083;439951.1449090409;452847.5267226272;467671.8303827659;452567.920861922;311754.88392600097;487826.9124053563;462128.61077188735;461053.9582046509;276402.16793126165;332976.8817968329;458906.66249340534;199406.11446469938;221627.90725967442;272.9518789137479;4420932.081392442;1512146.303277713;354257.01526245225;1804152.547738215;0;4;4;35;53;47;32;7;226;230;1880018830405.094;718277237275.2643;1581319625315.0454;51589.317608376645;19116.54037144801;-0.0;15363.171602302657;6529080.102587589;1196984.0160699855;101147.50635171492;1357912.5461432175;2.4300432635843507;0.2383136978227588
8672;2019-09-11 17:35:45.101;791;797;269;268;218;35;214;29;-15;37;759;295;-18;72;261;146;312;733;257;221;214;-90;746;356;361;147;359;302;742;-2.0;-1.0;1392.0;419.0;117.0;0;100;50;1;0;0;1;0;1;0;1;0;1;0;0;37826.25390625;10715.7763671875;21483.57421875;2920.48486328125;793.0;370119;652.0;0.0;Calculated values ==>;1568216145.101;352.26;352.86;300.06;299.96000000000004;294.96000000000004;276.66;273.955091788801;294.56;276.06;271.66;276.86;349.06000000000006;302.66;271.36;280.36;299.26000000000005;287.76000000000005;304.36;346.46000000000004;295.26000000000005;294.56;338.36;352.46000000000004;264.16;244.02132995426717;267.8393353686513;273.955091788801;298.86;7459999.999999999;3560000.0;3610000.0;1470000.0;3590000.0;3020000.0;7420000.0;0.0;0.0;0.232;0.06983333333333334;0.0195;0.0195;0.0;10715.7763671875;21483.57421875;2920.48486328125;37826.25390625;495612.98047804215;496854.9844573138;274326.2224033784;273856.1578027014;254441.97552854236;430412.23801567365;461342.3614177066;439561.4401127939;471466.26734783495;529659.2116147263;479394.59310667374;439103.4342402594;451950.24910875864;467812.53341307805;452742.6736727521;309548.6963251475;487492.0439032485;462280.22558120737;461342.3614177066;273471.60554148915;332557.3633054275;458647.59742961143;199006.48150897183;274326.2224033784;272.78933857685297;4421566.117080895;1512326.4305031162;354305.77018596994;1804511.193000528;0;4;4;35;53;47;32;7;226;230;1880235621955.1975;718365093325.3062;1581501034565.1318;55808.75039608672;18131.604595124667;-0.0;3646.8147107794;6529974.638996103;1197294.2620775842;101147.50635171492;1358070.8834876257;2.209212221799198;0.2475468540340718
8673;2019-09-11 17:36:45.132;788;794;268;267;217;35;215;27;-22;36;746;296;-22;77;262;145;311;727;255;222;215;-91;738;357;362;138;361;303;734;198.0;-1.0;1495.0;354.0;118.0;0;0;49;1;0;0;1;0;1;0;1;1;1;1;0;38422.84375;10530.3505859375;21192.837890625;3918.50268554688;793.0;370120;644.0;0.0;Calculated values ==>;1568216205.132;351.96000000000004;352.56000000000006;299.96000000000004;299.86;294.86;276.66;274.0616903277293;294.66;275.86;270.96000000000004;276.76000000000005;347.76;302.76000000000005;270.96000000000004;280.86;299.36;287.66;304.26000000000005;345.86;295.36;294.66;337.56000000000006;352.46000000000004;264.06;242.14157278889297;267.9596281332873;274.0616903277293;298.66;7380000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;7340000.000000001;0.033;0.0;0.24916666666666665;0.059000000000000004;0.019666666666666666;0.05266666666666667;0.0;10530.3505859375;21192.837890625;3918.50268554688;38422.84375;495948.41853813175;497185.5380801275;274554.55798181344;274073.6448832155;254410.85992232722;430346.717906069;461323.382721853;438264.37560948916;472556.2466753328;528224.7719617437;479387.7005990521;438264.37560948916;452445.9218970087;467659.9626277319;452424.34740285604;360009.4198529426;487427.2404932508;462262.3786986088;461323.382721853;270122.7006405761;332557.3633054275;459941.8588226559;200053.00109523238;227873.2027174367;273.20743072380503;4422201.854521686;1512503.5730371405;354362.79119442165;1804867.0135131702;0;4;4;35;53;47;32;7;227;230;1880452634019.832;718450637500.1621;1581682628339.826;59354.33414980231;15333.44260591799;-0.0;12295.042813565924;6530934.82720676;1197573.2815560761;101147.50635171492;1358203.800938658;2.4404795825669883;0.23634400915108947
8674;2019-09-11 17:37:45.112;783;789;268;267;218;34;215;26;-24;35;739;298;-24;77;262;146;308;716;256;222;215;-91;735;356;360;135;359;302;731;179.0;-1.0;1448.0;283.0;119.0;0;0;48;1;0;0;1;0;1;0;1;1;1;1;0;38238.0;10449.009765625;21152.123046875;3935.79858398438;792.0;370121;637.0;0.0;Calculated values ==>;1568216265.112;351.46000000000004;352.06000000000006;299.96000000000004;299.86;294.96000000000004;276.56;273.955091788801;294.66;275.76000000000005;270.76000000000005;276.66;347.06000000000006;302.96000000000004;270.76000000000005;280.86;299.36;287.76000000000005;303.96000000000004;344.76;295.36;294.66;336.86;352.36;264.06;241.49495122638035;267.8393353686513;273.955091788801;298.76000000000005;7350000.0;3560000.0;3600000.0;1350000.0;3590000.0;3020000.0;7309999.999999999;0.029833333333333333;0.0;0.24133333333333334;0.04716666666666667;0.01983333333333333;0.049666666666666665;0.0;10449.009765625;21152.123046875;3935.79858398438;38238.0;495519.86585234804;496759.43868414644;274828.8032818074;274341.32857204386;254868.3561062029;430412.23801567365;461629.7256903882;438179.53515710204;472851.2559263234;527570.3369048043;479739.96674382244;438179.53515710204;452620.65648086515;467941.15048222104;452742.6736727521;315743.3226523922;486093.2825205223;462564.72855843324;461629.7256903882;267192.67376467976;332137.8522128359;460401.350097036;200127.5869011417;229957.9384088572;273.23252792371363;4422840.481939685;1512678.3427641247;354428.22188751836;1805219.77056287;0;4;4;35;53;47;32;7;227;230;1880669161819.901;718532510200.1881;1581864067839.8835;57449.8701791051;12276.245830739681;-0.0;11506.365434982705;6531907.871120353;1197803.2855995425;101147.50635171492;1358402.079892436;2.285860884793888;0.21663569547019926
8675;2019-09-11 17:38:45.123;778;785;268;267;219;34;215;27;-25;35;744;299;-25;78;262;147;306;707;255;223;215;-90;733;355;360;132;358;302;730;167.0;-1.0;1571.0;269.0;121.0;0;0;47;1;0;0;1;0;1;0;1;1;1;0;0;38031.1171875;10310.974609375;21084.275390625;3936.54565429688;791.0;370122;630.0;0.0;Calculated values ==>;1568216325.123;350.96000000000004;351.66;299.96000000000004;299.86;295.06;276.56;273.8482719121499;294.66;275.86;270.66;276.66;347.56000000000006;303.06;270.66;280.96000000000004;299.36;287.86;303.76000000000005;343.86;295.46000000000004;294.66;336.16;352.26;264.16;240.83765695389522;267.8393353686513;273.8482719121499;298.66;7330000.0;3550000.0;3600000.0;1320000.0;3579999.9999999995;3020000.0;7300000.0;0.02783333333333333;0.0;0.26183333333333336;0.04483333333333333;0.020166666666666666;0.048;0.0;10310.974609375;21084.275390625;3936.54565429688;38031.1171875;494995.5275214376;496285.40257719124;274921.83315696754;274432.0896268489;255250.9875702931;430477.46260093397;461629.7256903882;438024.4983934438;473242.3297776949;528092.9125784225;479854.9940599753;438024.4983934438;452754.30233222165;468081.364597962;453059.54249247717;308431.0205445938;484841.63824362686;462697.81320866785;461629.7256903882;264262.8888514036;331718.34850182006;460957.5598792367;200063.2094940971;231514.22846356695;273.2028606790946;4423476.17443764;1512851.3743503226;354493.8367832736;1805571.805077199;0;4;4;35;53;47;32;7;227;230;1880885201419.6057;718612624885.0786;1582045301059.6357;62306.19747681229;11696.763375600423;-0.0;11045.54386688742;6532906.021310114;1198003.0973014196;101147.50635171492;1358590.0469240006;2.4071379091924796;0.22680639015274337
8676;2019-09-11 17:39:45.124;774;781;269;267;221;34;215;27;-25;34;754;299;-26;74;262;146;305;701;256;223;215;-89;729;355;360;125;359;302;726;323.0;-1.0;1493.0;303.0;122.0;0;0;45;1;0;0;1;0;1;0;1;1;0;0;0;36516.66015625;10112.7021484375;20938.251953125;2462.59423828125;788.0;370123;624.0;0.0;Calculated values ==>;1568216385.124;350.56000000000006;351.26;300.06;299.86;295.26000000000005;276.56;273.8482719121499;294.66;275.86;270.66;276.56;348.56000000000006;303.06;270.56;280.56;299.36;287.76000000000005;303.66;343.26;295.46000000000004;294.66;335.56;351.96000000000004;264.26000000000005;239.25999513918347;267.8393353686513;273.8482719121499;298.76000000000005;7290000.000000001;3550000.0;3600000.0;1250000.0;3590000.0;3020000.0;7259999.999999999;0.05383333333333333;0.0;0.24883333333333332;0.050499999999999996;0.02033333333333333;0.07416666666666666;0.0;10112.7021484375;20938.251953125;2462.59423828125;36516.66015625;494809.136856731;496098.8829361335;275808.42707902554;274803.2114351524;256108.03854025158;430477.46260093397;461629.7256903882;438024.4983934438;474051.4637773472;529137.3455859039;479854.9940599753;437869.15320432716;452218.85131261987;467941.15048222104;452916.94290649064;362392.01196140784;484363.45401286794;462697.81320866785;461629.7256903882;261751.83340796042;330459.8814860452;462108.2552604949;200001.96515840682;220784.86033664388;273.178726028471;4424097.416271081;1513021.5744937302;354547.163837962;1805921.9986424942;0;4;4;35;53;47;32;7;227;230;1881101205020.2031;718689726170.2919;1582226504080.137;59227.94035331837;13236.367650155446;-0.0;17862.660847069368;6533918.822674574;1198210.8768568104;101147.50635171492;1358830.952645645;2.6952373987553813;0.23987307409875805
8677;2019-09-11 17:40:45.154;770;777;269;268;221;34;215;28;-26;35;769;299;-27;66;262;146;303;692;255;223;215;-87;723;354;359;137;358;301;720;142.0;-1.0;1360.0;375.0;120.0;0;100;40;1;0;0;1;0;1;0;1;1;0;0;0;36298.2734375;9723.427734375;20758.00390625;2974.13305664062;786.0;370124;618.0;0.0;Calculated values ==>;1568216445.154;350.16;350.86;300.06;299.96000000000004;295.26000000000005;276.56;273.7412296467126;294.66;275.96000000000004;270.56;276.66;350.06000000000006;303.06;270.46000000000004;279.76000000000005;299.36;287.76000000000005;303.46000000000004;342.36;295.46000000000004;294.66;334.96000000000004;351.76;264.46000000000004;241.92719264551067;267.7187500070086;273.7412296467126;298.66;7230000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3010000.0;7200000.0;0.023666666666666666;0.0;0.22666666666666666;0.0625;0.02;0.043666666666666666;0.0;9723.427734375;20758.00390625;2974.13305664062;36298.2734375;494819.0094806645;496106.3375573823;276423.6628919984;275901.0708443239;256362.47350105096;430542.39183029096;461782.40754588926;438095.2167564963;472589.4791058512;530777.8931341006;479976.4119715929;437940.2675631159;451319.22163989383;468081.364597962;453090.7323638435;371878.1424635893;483649.8860804741;462848.23961327464;461782.40754588926;259240.94887492666;329620.94006798224;460498.16819993296;199031.26309124407;234478.16376334534;272.7908165530131;4424704.510779629;1513186.9582265494;354592.49255176185;1806269.641175556;0;4;4;35;53;47;32;7;227;230;1881317012870.1003;718768365470.2544;1582407494530.0508;54187.82949745717;16341.681569293056;-0.0;9925.618645171086;6534864.426655254;1198457.48384206;101147.50635171492;1359062.6374258013;2.404835501655635;0.24318226161262935
8678;2019-09-11 17:41:45.114;765;772;268;268;219;31;214;27;-26;35;779;295;-27;61;262;145;301;670;254;224;214;-86;721;352;356;140;355;301;718;346.0;-1.0;1336.0;321.0;127.0;0;100;38;1;0;0;1;0;1;0;1;1;0;0;0;36234.515625;9531.90234375;20681.541015625;2950.21142578125;784.0;370125;613.0;0.0;Calculated values ==>;1568216505.114;349.66;350.36;299.96000000000004;299.96000000000004;295.06;276.26000000000005;273.5264737036516;294.56;275.86;270.56;276.66;351.06000000000006;302.66;270.46000000000004;279.26000000000005;299.36;287.66;303.26000000000005;340.16;295.56;294.56;334.46000000000004;351.56000000000006;264.56;242.56692532238324;267.7187500070086;273.5264737036516;298.56;7209999.999999999;3520000.0000000005;3560000.0;1400000.0;3550000.0;3010000.0;7180000.0;0.057666666666666665;0.0;0.22266666666666665;0.0535;0.021166666666666667;0.07883333333333334;0.0;9531.90234375;20681.541015625;2950.21142578125;36234.515625;494298.2623189663;495588.78183640435;276108.6486826649;276108.6486826649;255744.72300075338;430671.36484660726;462105.5904936287;438095.2167564963;472195.2020149266;531819.4597172331;479516.6500251994;437940.2675631159;450642.4416611791;468500.50287146907;453295.2737755116;370600.4976653081;480502.64809888013;463429.53646658803;462105.5904936287;257148.6733736563;328782.02776382567;460140.37922766;198988.57143457438;219695.2306534063;272.76553450972676;4425308.547728929;1513347.31233658;354641.82917612186;1806614.7404970971;0;4;4;35;53;47;32;7;227;230;1881531369870.2368;718851410070.3073;1582587974130.1655;53241.079691681276;13971.621716930082;-0.0;19110.016700737535;6535759.07073846;1198709.9262956986;101147.50635171492;1359304.4397447524;2.6029313918677675;0.2277357812925413
8679;2019-09-11 17:42:45.115;762;768;268;267;216;30;213;26;-25;34;778;292;-26;63;262;143;300;647;253;224;213;-85;723;350;355;142;354;303;720;-2.0;-1.0;1501.0;307.0;132.0;0;100;37;1;0;0;1;0;1;0;1;1;0;0;0;36221.6875;9474.423828125;20814.4296875;2953.998046875;781.0;370126;609.0;0.0;Calculated values ==>;1568216565.115;349.36;349.96000000000004;299.96000000000004;299.86;294.76000000000005;276.16;273.3108153835814;294.46000000000004;275.76000000000005;270.66;276.56;350.96000000000004;302.36;270.56;279.46000000000004;299.36;287.46000000000004;303.16;337.86;295.56;294.46000000000004;334.06;351.26;264.66;242.98782864720522;267.9596281332873;273.3108153835814;298.46000000000004;7230000.0;3500000.0;3550000.0;1420000.0;3540000.0;3030000.0;7200000.0;0.0;0.0;0.25016666666666665;0.051166666666666666;0.022000000000000002;0.022000000000000002;0.0;9474.423828125;20814.4296875;2953.998046875;36221.6875;493671.5270472678;494824.9126644198;275901.0708443239;275386.0309264418;254620.85491007313;430799.1582183253;462124.50259435363;437798.07955487026;471832.65708311246;531565.1381811216;478926.0647042474;437642.0229114993;450553.9940556073;468639.7184258905;453358.1007483608;302839.1970664204;476669.7908657398;463578.4645306311;462124.50259435363;255474.93562877487;327523.71359711495;459934.7113343082;198372.52974069983;275901.0708443239;272.51277260443186;4425912.359484269;1513505.7010275885;354691.031741697;1806960.546015868;0;4;4;35;53;47;32;7;227;230;1881744673424.9792;718936011480.2051;1582769177149.9465;59896.29171184496;13383.264958206295;-0.0;4096.915498500654;6536701.8978792075;1198937.8874836725;101147.50635171492;1359497.834069364;2.3276123597001344;0.24250553814531361
8680;2019-09-11 17:43:45.115;761;768;268;268;212;29;212;24;-24;33;773;291;-25;60;263;139;301;647;251;225;212;-85;726;350;355;143;353;303;722;234.0;0.0;1784.0;229.0;140.0;0;100;37;1;0;0;1;0;1;0;1;1;0;1;0;36437.64453125;9506.8798828125;20858.322265625;2952.9814453125;776.0;370127;607.0;0.0;Calculated values ==>;1568216625.115;349.26;349.96000000000004;299.96000000000004;299.96000000000004;294.36;276.06;273.3108153835814;294.36;275.56;270.76000000000005;276.46000000000004;350.46000000000004;302.26000000000005;270.66;279.16;299.46000000000004;287.06;303.26000000000005;337.86;295.66;294.36;333.86;350.76;264.66;243.1966462407574;267.9596281332873;273.3108153835814;298.26000000000005;7259999.999999999;3500000.0;3550000.0;1430000.0;3529999.9999999995;3030000.0;7220000.0;0.039;0.0;0.29733333333333334;0.03816666666666667;0.02333333333333333;0.06233333333333333;0.0;9506.8798828125;20858.322265625;2952.9814453125;36437.64453125;493231.9561059368;494630.20113815006;275697.6363840551;275697.6363840551;253180.16580308112;430799.1582183253;461991.6158825633;437953.82195464283;471601.4229191921;531043.8128972996;478810.5308614015;437798.07955487026;450144.6074466229;468905.822452366;452791.5873438914;302376.10891190084;476433.9357018059;463709.95100614504;461991.6158825633;254638.09398592086;325426.6669566859;459780.758145265;199188.12421579967;227828.04855685786;272.8361262943977;4426517.853917863;1513663.878558513;354740.2565707986;1807307.8189488107;0;4;4;35;53;47;32;7;227;230;1881957673424.9792;719021511480.2051;1582950977149.9465;70993.00079434937;9945.952194974594;-0.0;14596.195696635637;6537792.641983426;1199132.2976266157;101147.50635171492;1359653.60999599;2.867357652230495;0.25056642621567865
8681;2019-09-11 17:44:45.106;762;769;266;265;210;30;210;24;-23;32;766;291;-24;60;263;138;301;659;248;224;210;-86;727;350;355;143;354;304;724;233.0;-1.0;1681.0;229.0;144.0;0;100;40;1;0;0;1;0;1;0;1;1;0;1;0;36656.984375;9754.82421875;20886.482421875;2971.35522460938;771.0;370128;607.0;0.0;Calculated values ==>;1568216685.106;349.36;350.06000000000006;299.76000000000005;299.66;294.16;276.16;273.3108153835814;294.16;275.56;270.86;276.36;349.76;302.26000000000005;270.76000000000005;279.16;299.46000000000004;286.96000000000004;303.26000000000005;339.06000000000006;295.56;294.16;333.86;350.26;264.56;243.1966462407574;268.0796299477929;273.3108153835814;297.96000000000004;7270000.0;3500000.0;3550000.0;1430000.0;3540000.0;3040000.0;7240000.000000001;0.03883333333333334;0.0;0.2801666666666666;0.03816666666666667;0.024;0.06283333333333334;0.0;9754.82421875;20886.482421875;2971.35522460938;36656.984375;493277.71826354007;494578.5445978785;274496.1782653394;274004.83445135737;252434.94528703217;430799.1582183253;461725.47914583527;437883.18805776763;471502.6223741309;530237.6965692197;478687.48140781693;437727.04723144654;449962.7772143524;468767.0812784602;452649.51823674684;301558.924965083;478100.2081421002;463578.4645306311;461725.47914583527;254638.09398592086;323329.7980282076;459678.91347050783;199129.33533157688;227916.67056357104;272.8128716850472;4427126.88445649;1513824.3686820609;354789.6186375753;1807655.6401398357;0;4;4;35;53;47;32;7;227;230;1882170641474.7559;719107298610.1151;1583133049834.7556;66890.8710721211;9944.308898969199;-0.0;14690.986805918938;6538941.501892935;1199298.0249393983;101147.50635171492;1359897.6332409438;2.7229669326390025;0.23415735533686594
8682;2019-09-11 17:45:45.157;761;768;264;263;211;31;209;24;-23;32;760;290;-23;59;263;139;301;669;248;223;208;-86;728;351;356;145;355;305;725;175.0;-1.0;1460.0;265.0;145.0;0;100;41;1;0;0;1;0;1;0;1;1;0;0;0;36725.48828125;9816.982421875;20950.5390625;2972.3525390625;763.0;370129;610.0;0.0;Calculated values ==>;1568216745.157;349.26;349.96000000000004;299.56;299.46000000000004;294.26000000000005;276.26000000000005;273.4187578820637;294.06;275.56;270.86;276.36;349.16;302.16;270.86;279.06;299.46000000000004;287.06;303.26000000000005;340.06000000000006;295.46000000000004;293.96000000000004;334.16;349.46000000000004;264.56;243.61107973660833;268.19934244402924;273.4187578820637;297.96000000000004;7280000.0;3510000.0;3560000.0;1450000.0;3550000.0;3050000.0;7250000.0;0.029166666666666667;0.0;0.24333333333333332;0.04416666666666667;0.024166666666666666;0.05333333333333333;0.0;9816.982421875;20950.5390625;2972.3525390625;36725.48828125;493034.4981168852;494337.6398132281;273430.7084300033;272953.30150888447;252731.96731322023;430735.4089219946;461439.12787311134;437656.05685647397;471236.42390828294;529534.7643434273;478448.3446927771;437656.05685647397;449642.78568856575;468628.0947588448;452616.9789617375;300838.2284679055;479553.50323786424;463297.66702555475;461305.4655017553;255893.36323571714;319975.17213553557;459369.54495285207;199001.6741172757;232727.3302902304;272.7665378366684;4427738.924855679;1513987.6057046845;354839.19163696683;1808004.5783317948;0;4;4;35;53;47;32;7;227;230;1882384122780.1763;719193772050.2854;1583315905130.1157;58072.56646653824;11499.580961904623;-0.0;12190.833877947995;6539983.749032158;1199476.8759161443;101147.50635171492;1360121.8388266473;2.4233339238194542;0.21842148804294018
8683;2019-09-11 17:46:45.127;760;768;264;263;207;31;207;24;-21;32;755;289;-23;56;263;136;302;681;247;222;207;-86;733;352;356;145;355;305;730;203.0;-1.0;1447.0;371.0;144.0;0;100;44;1;0;0;1;0;1;0;1;1;0;0;0;37065.484375;10116.498046875;21083.517578125;2959.72924804688;744.0;370130;622.0;0.0;Calculated values ==>;1568216805.127;349.16;349.96000000000004;299.56;299.46000000000004;293.86;276.26000000000005;273.5264737036516;293.86;275.56;271.06;276.36;348.66;302.06;270.86;278.76000000000005;299.46000000000004;286.76000000000005;303.36;341.26;295.36;293.86;335.36;347.56000000000006;264.56;243.61107973660833;268.19934244402924;273.5264737036516;297.86;7330000.0;3520000.0000000005;3560000.0;1450000.0;3550000.0;3050000.0;7300000.0;0.03383333333333333;0.0;0.24116666666666667;0.06183333333333333;0.024;0.057833333333333334;0.0;10116.498046875;21083.517578125;2959.72924804688;37065.484375;492394.2382508297;493848.7153524272;272997.4764907945;272530.0264114396;251230.33091718756;430671.36484660726;461171.6782371525;437968.82056851813;471236.42390828294;529012.0071169034;478332.38001621375;437656.05685647397;449228.9570467634;468628.0947588448;452012.7488201055;299488.88666393125;480856.43197043415;463165.68256596546;461171.6782371525;260914.8530628454;312009.6876057385;459369.54495285207;198742.0401351917;229556.976259707;272.6677835834676;4428353.542165722;1514153.6349858346;354888.60093487555;1808354.6869953978;0;4;4;35;53;47;32;7;227;230;1882597615980.278;719280728550.3269;1583498813630.203;57693.52521450389;16115.467381225333;-0.0;13395.050264362266;6540947.984104578;1199706.8862564121;101147.50635171492;1360334.9479200842;2.552830625175372;0.23883668839494637
8684;2019-09-11 17:47:45.107;761;769;262;262;206;31;206;24;-18;32;750;288;-20;57;263;135;303;693;246;221;206;-85;737;352;357;146;355;306;734;156.0;-1.0;1517.0;371.0;147.0;0;100;47;1;0;0;1;0;1;0;1;1;0;0;0;37524.37109375;10343.3935546875;21235.30078125;2969.57690429688;722.0;370131;653.0;0.0;Calculated values ==>;1568216865.107;349.26;350.06000000000006;299.36;299.36;293.76000000000005;276.26000000000005;273.5264737036516;293.76000000000005;275.56;271.36;276.36;348.16;301.96000000000004;271.16;278.86;299.46000000000004;286.66;303.46000000000004;342.46000000000004;295.26000000000005;293.76000000000005;338.46000000000004;345.36;264.66;243.81672145450628;268.3187672390254;273.5264737036516;297.76000000000005;7370000.0;3520000.0000000005;3570000.0000000005;1460000.0;3550000.0;3060000.0;7340000.000000001;0.026000000000000002;0.0;0.25283333333333335;0.06183333333333333;0.0245;0.0505;0.0;10343.3935546875;21235.30078125;2969.57690429688;37524.37109375;492142.5429416385;493601.0829655072;271747.81732585985;271747.81732585985;250767.68143524104;430671.36484660726;460883.4628345854;438210.9650467479;471102.9871208479;528412.0366864651;478092.4672181713;437898.67151236854;449182.8699582856;468628.0947588448;451869.33440613997;298917.6649083827;482267.78547111404;462883.5339337955;460883.4628345854;273890.2417152289;302789.4550866088;459316.82354445424;198781.2032238591;234180.84768918622;272.6833215992552;4428974.9171007825;1514324.0772495363;354937.9953491993;1808707.2262628982;0;4;4;35;53;47;32;7;227;230;1882811444680.3462;719367999450.3546;1583682052530.2612;60535.82478088705;16109.78585649013;-0.0;11448.48206484266;6541932.900273326;1199975.3405188862;101147.50635171492;1360541.9083464148;2.549884250058417;0.24286764969349037
8685;2019-09-11 17:48:45.108;763;770;262;261;203;32;205;24;-17;31;741;289;-19;62;264;134;304;703;247;220;205;-86;746;353;358;137;356;307;743;-1.0;-1.0;1485.0;261.0;147.0;0;0;52;1;0;0;1;0;1;0;1;1;1;0;0;39168.390625;10907.5703125;21522.90625;3987.42114257812;703.0;370132;694.0;0.0;Calculated values ==>;1568216925.108;349.46000000000004;350.16;299.36;299.26000000000005;293.46000000000004;276.36;273.6339639331285;293.66;275.56;271.46000000000004;276.26000000000005;347.26;302.06;271.26000000000005;279.36;299.56;286.56;303.56;343.46000000000004;295.16;293.66;342.56000000000006;343.46000000000004;264.56;241.92719264551067;268.43790593516167;273.6339639331285;297.86;7459999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3070000.0;7430000.0;0.0;0.0;0.2475;0.0435;0.0245;0.0245;0.0;10907.5703125;21522.90625;3987.42114257812;39168.390625;491539.26108182856;492861.5551876778;271061.3224865623;270624.3997382496;249510.34683147314;430607.02586249536;460594.19487161405;438141.6509260687;472198.00020708365;527391.8619163583;478084.74334137497;437828.56808052456;449690.29051208816;468616.59019226726;451548.11806132726;296543.21901963156;482822.3303658187;462600.4079176935;460594.19487161405;291058.95107146574;294828.9587717387;460598.7947248871;199449.95566750682;271061.3224865623;272.95232403617604;4429614.034099439;1514501.171566405;354995.97129910294;1809063.5505930346;0;4;4;35;53;47;32;7;227;231;1883025948255.0872;719452900865.2521;1583865955595.039;59076.19457649407;11359.974498996042;-0.0;4643.555373433768;6542929.68371288;1200204.2590034832;101147.50635171492;1360676.0108932436;2.0616161058208133;0.20421199223490555
8686;2019-09-11 17:49:45.088;767;774;261;261;204;33;204;24;-18;31;737;292;-19;67;264;134;306;713;250;220;204;-87;749;354;359;133;358;306;747;-2.0;0.0;1481.0;268.0;145.0;0;0;55;1;0;0;1;0;1;0;1;1;1;0;0;39616.6484375;11199.5791015625;21639.306640625;3991.89990234375;686.0;370133;722.0;0.0;Calculated values ==>;1568216985.088;349.86;350.56000000000006;299.26000000000005;299.26000000000005;293.56;276.46000000000004;273.7412296467126;293.56;275.56;271.36;276.26000000000005;346.86;302.36;271.26000000000005;279.86;299.56;286.56;303.76000000000005;344.46000000000004;295.16;293.56;345.36;341.76;264.46000000000004;241.05796691057077;268.3187672390254;273.7412296467126;298.16;7490000.000000001;3540000.0;3590000.0;1330000.0;3579999.9999999995;3060000.0;7470000.0;0.0;0.0;0.24683333333333335;0.04466666666666667;0.024166666666666666;0.024166666666666666;0.0;11199.5791015625;21639.306640625;3991.89990234375;39616.6484375;491828.6335318875;493051.51504374575;270338.3347370415;270338.3347370415;249700.25282868807;430542.39183029096;460303.8616837284;438210.9650467479;472723.10170879104;527050.2660827636;478556.8863587922;438054.9754168444;450558.8976513175;468337.84182631987;451369.99078110245;297678.58546014805;483927.4184363593;462449.46005367924;460303.8616837284;302789.4550866088;287708.2272785495;461105.5541046259;199666.78687294695;270338.3347370415;273.04222580610343;4430270.357244505;1514685.3364028325;355062.4434763844;1809423.115805535;0;4;4;35;53;47;32;7;227;231;1883240976555.1555;719533873865.2778;1584049794295.0974;58880.654645899864;11677.598269681659;-0.0;4590.833567878267;6543912.329798798;1200396.1747833588;101147.50635171492;1360752.9384833653;2.040387821447902;0.2053120483670161
8687;2019-09-11 17:50:45.099;771;777;260;259;204;34;204;25;-21;32;745;294;-22;63;264;135;308;721;249;219;204;-87;753;356;360;129;359;304;750;-1.0;0.0;1461.0;198.0;138.0;0;0;53;1;0;0;1;0;1;0;1;1;1;0;0;39410.79296875;11061.71484375;21717.595703125;3984.833984375;676.0;370134;733.0;0.0;Calculated values ==>;1568217045.099;350.26;350.86;299.16;299.06;293.56;276.56;273.955091788801;293.56;275.66;271.06;276.36;347.66;302.56;270.96000000000004;279.46000000000004;299.56;286.66;303.96000000000004;345.26;295.06;293.56;346.46000000000004;340.76;264.46000000000004;240.16925963744896;268.0796299477929;273.955091788801;298.06;7530000.0;3560000.0;3600000.0;1290000.0;3590000.0;3040000.0;7500000.0;0.0;0.0;0.2435;0.033;0.023;0.023;0.0;11061.71484375;21717.595703125;3984.833984375;39410.79296875;492020.0376184379;493195.1156565022;269704.8460002513;269284.5243065264;249605.33088914223;430412.23801567365;460147.9425315409;438194.52980446257;473341.49414492835;528043.0232017372;479034.42222453904;438039.0146135774;450373.3729486141;468198.0947123171;451157.4465316285;298463.57787662785;484831.62287446304;462164.74920835934;460147.9425315409;307399.1840295507;283520.3318566784;461707.73756046046;200583.78153426104;269704.8460002513;273.4119999175252;4430929.039991692;1514870.8811957669;355128.92844535963;1809784.4895642844;0;4;4;35;53;47;32;7;227;231;1883456716099.8606;719612488275.1704;1584232827844.8472;57858.21720379407;8617.09054886458;-0.0;4380.19122021966;6544885.332080604;1200565.3281957235;101147.50635171492;1360827.7107288963;1.9272989995088885;0.18686537092480396
