;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8688;2019-09-11 17:51:45.099;774;780;259;258;206;35;205;26;-23;33;757;295;-24;62;263;135;308;725;248;218;204;-86;745;357;362;132;360;303;741;-3.0;-1.0;1412.0;286.0;132.0;0;100;51;1;0;0;1;0;1;0;1;0;1;0;0;37907.0234375;10794.6474609375;21487.056640625;3010.25634765625;661.0;370135;737.0;0.0;Calculated values ==>;1568217105.099;350.56000000000006;351.16;299.06;298.96000000000004;293.76000000000005;276.66;274.0616903277293;293.66;275.76000000000005;270.86;276.46000000000004;348.86;302.66;270.76000000000005;279.36;299.46000000000004;286.66;303.96000000000004;345.66;294.96000000000004;293.56;346.86;339.26;264.56;240.83765695389522;267.9596281332873;274.0616903277293;297.96000000000004;7450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3030000.0;7409999.999999999;0.0;0.0;0.2353333333333333;0.04766666666666666;0.022000000000000002;0.022000000000000002;0.0;10794.6474609375;21487.056640625;3010.25634765625;37907.0234375;493247.8523838493;494508.4311358931;269902.37271382776;269474.0444674274;250533.25407113048;430346.717906069;459971.0288534705;438109.25301780854;473048.1168422736;529374.0820662462;479272.3661394319;437953.82195464283;450417.6927448154;467929.4390683793;450978.18160896865;302068.0434719315;486393.1011278974;461726.5624587006;459835.06171152263;309075.640036128;277239.5186164033;461356.2020992916;200265.17337187278;269902.37271382776;273.29102942318104;4431573.35512841;1515053.017548306;355187.2208647932;1810144.5283338157;0;4;4;35;53;47;32;7;227;231;1883673316099.8606;719690788275.1704;1584414927844.8472;55972.64007667688;12445.339036006962;-0.0;4178.519157949288;6545833.922557941;1200740.8484422641;101147.50635171492;1360899.033315381;2.057026511040425;0.20930897873679347
8689;2019-09-11 17:52:48.120;773;778;260;259;205;34;205;28;-24;35;771;293;-25;52;263;137;308;723;248;218;205;-83;748;355;360;138;359;303;745;-2.0;0.0;1293.0;285.0;129.0;0;99;50;1;0;0;1;0;1;0;1;0;1;0;0;37889.22265625;10733.7392578125;21585.078125;2964.62158203125;656.0;370136;739.0;0.0;Calculated values ==>;1568217168.12;350.46000000000004;350.96000000000004;299.16;299.06;293.66;276.56;273.8482719121499;293.66;275.96000000000004;270.76000000000005;276.66;350.26;302.46000000000004;270.66;278.36;299.46000000000004;286.86;303.96000000000004;345.46000000000004;294.96000000000004;293.66;347.06000000000006;338.76;264.86;242.14157278889297;267.9596281332873;273.8482719121499;297.96000000000004;7480000.0;3550000.0;3600000.0;1380000.0;3590000.0;3030000.0;7450000.0;0.0;0.0;0.2155;0.0475;0.021500000000000002;0.021500000000000002;0.0;10733.7392578125;21585.078125;2964.62158203125;37889.22265625;492807.1114829035;493829.6254113039;270050.1215978034;269623.45775550767;250082.2603982293;430477.46260093397;460283.3014425634;437953.82195464283;472458.26935960614;530835.221780368;479041.54839518043;437798.07955487026;449045.67269265273;468069.67075530556;451625.2951279445;300529.11697233835;485667.9727447554;462031.17872931756;460283.3014425634;309913.9067706182;275146.1813398168;460748.638071022;199594.89079810205;270050.1215978034;273.01807933332327;4432236.7933531515;1515241.4537229491;355239.5184733293;1810521.535139527;0;4;4;35;53;47;32;7;227;231;1883900821909.53;719775866625.0469;1584605881474.5698;51366.34966423454;12404.802995463699;-0.0;4090.0133666623415;6546773.451788862;1200958.3596643044;101147.50635171492;1360971.4070914194;1.9233149607093891;0.19729752877885529
8690;2019-09-11 17:53:45.161;771;776;261;260;210;34;207;28;-24;35;775;290;-25;53;263;139;307;721;248;219;206;-82;740;355;359;142;358;303;737;-1.0;-2.0;1387.0;355.0;127.0;0;99;49;1;0;0;1;0;1;0;1;0;1;0;0;37517.16015625;10597.4560546875;21305.46875;2958.35693359375;648.0;370137;739.0;0.0;Calculated values ==>;1568217225.161;350.26;350.76;299.26000000000005;299.16;294.16;276.56;273.8482719121499;293.86;275.96000000000004;270.76000000000005;276.66;350.66;302.16;270.66;278.46000000000004;299.46000000000004;287.06;303.86;345.26;295.06;293.76000000000005;347.06000000000006;337.96000000000004;264.96000000000004;242.98782864720522;267.9596281332873;273.8482719121499;297.96000000000004;7400000.0;3550000.0;3590000.0;1420000.0;3579999.9999999995;3030000.0;7370000.0;0.0;0.0;0.23116666666666666;0.059166666666666666;0.021166666666666667;0.021166666666666667;0.0;10597.4560546875;21305.46875;2958.35693359375;37517.16015625;493302.1933263555;494319.4563164469;271068.12468314223;270626.34896362916;251968.03832771766;430477.46260093397;460708.6424910782;437953.82195464283;471931.263865096;531252.369025014;478694.94666071766;437798.07955487026;449183.62805661734;468209.6509167154;451913.6347438692;303546.33152878133;486211.5766340733;462316.2933191314;460573.8461640964;309913.9067706182;271797.11229066993;460239.41597243433;199327.08110965238;271068.12468314223;272.91217437111675;4432834.1899492135;1515410.447155525;355286.44244808855;1810861.329540885;0;4;4;35;53;47;32;7;227;231;1884105884304.9895;719855724025.2258;1584778715704.957;55162.54825866695;15437.313146047933;-0.0;4011.2044380135294;6547617.412188867;1201178.934962969;101147.50635171492;1361035.5878644516;2.1402272699800893;0.2257995519261684
8691;2019-09-11 17:54:45.101;769;773;261;261;209;32;208;27;-24;35;772;288;-25;51;264;139;306;718;248;220;207;-82;735;355;360;143;358;303;732;137.0;-1.0;1476.0;373.0;126.0;0;99;49;1;0;0;1;0;1;0;1;0;1;0;0;37368.16015625;10541.7548828125;21207.7421875;2956.572265625;636.0;370138;737.0;0.0;Calculated values ==>;1568217285.101;350.06000000000006;350.46000000000004;299.26000000000005;299.26000000000005;294.06;276.36;273.8482719121499;293.96000000000004;275.86;270.76000000000005;276.66;350.36;301.96000000000004;270.66;278.26000000000005;299.56;287.06;303.76000000000005;344.96000000000004;295.16;293.86;346.86;336.76000000000005;264.96000000000004;243.1966462407574;267.9596281332873;273.8482719121499;297.96000000000004;7350000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;3030000.0;7320000.0;0.022833333333333334;0.0;0.246;0.06216666666666667;0.021;0.043833333333333335;0.0;10541.7548828125;21207.7421875;2956.572265625;37368.16015625;493502.9726946758;494373.75837785134;271452.36284425965;271452.36284425965;251815.86918164557;430477.46260093397;460688.5861845942;437953.82195464283;471798.96558121993;530939.5217288226;478463.6263565091;437798.07955487026;448907.5457794879;468337.84182631987;451913.6347438692;305709.82336233417;486288.1992785102;462298.19722436205;460553.62251606805;309075.640036128;266774.11836628895;460086.0932954244;199509.8985314069;233976.63048357208;272.9844878835778;4433457.61024141;1515586.4310867477;355335.6842337191;1811215.2520222776;0;4;4;35;53;47;32;7;227;231;1884321368605.1953;719941138525.3074;1584960333905.1304;58657.205162116035;16199.15344116309;-0.0;9931.624817424407;6548564.961637;1201442.308547559;101147.50635171492;1361151.661918114;2.4430304279057937;0.23936797339626656
8692;2019-09-11 17:55:45.152;766;771;261;260;210;33;209;27;-24;35;766;288;-25;51;264;140;305;713;247;220;208;-83;735;354;359;144;357;303;732;322.0;-2.0;1475.0;190.0;126.0;0;99;48;1;0;0;1;0;1;0;1;0;1;0;0;37280.23046875;10427.4267578125;21208.7109375;2941.03002929688;624.0;370139;735.0;0.0;Calculated values ==>;1568217345.152;349.76;350.26;299.26000000000005;299.16;294.16;276.46000000000004;273.7412296467126;294.06;275.86;270.76000000000005;276.66;349.76;301.96000000000004;270.66;278.26000000000005;299.56;287.16;303.66;344.46000000000004;295.16;293.96000000000004;346.66;335.56;264.86;243.40439225979637;267.9596281332873;273.7412296467126;297.86;7350000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;3030000.0;7320000.0;0.05366666666666667;0.0;0.24583333333333332;0.03166666666666666;0.021;0.07466666666666667;0.0;10427.4267578125;21208.7109375;2941.03002929688;37280.23046875;493068.12656495185;494085.6382809345;271452.36284425965;271002.72579326725;252145.17007774228;430542.39183029096;460977.8470136248;437953.82195464283;471666.44639072387;530313.5891873743;478463.6263565091;437798.07955487026;448907.5457794879;468477.33990780584;452233.6957569438;303407.41136574047;485534.9847720147;462449.46005367924;460843.3091966263;308237.3991652946;261751.83340796042;459830.47410488524;200315.17464379268;220322.508825174;273.2977213542707;4434080.2089214735;1515761.3227984395;355384.8726940946;1811569.0229141542;0;4;4;35;53;47;32;7;227;231;1884537251949.7634;720027311710.1349;1585142288434.7664;58419.50079725066;8217.984482934597;-0.0;17958.886427735106;6549541.430144708;1201645.9576512459;101147.50635171492;1361384.2804024795;2.4465963314777555;0.19480441457298264
8693;2019-09-11 17:56:45.122;764;769;262;262;208;31;209;26;-25;34;759;289;-26;52;264;139;305;712;248;221;209;-85;736;352;357;145;356;302;733;-1.0;-1.0;1367.0;250.0;130.0;0;99;44;1;0;0;1;0;1;0;1;0;1;1;0;37079.27734375;10161.5576171875;21278.1484375;2925.71606445312;613.0;370140;731.0;0.0;Calculated values ==>;1568217405.122;349.56000000000006;350.06000000000006;299.36;299.36;293.96000000000004;276.26000000000005;273.5264737036516;294.06;275.76000000000005;270.66;276.56;349.06000000000006;302.06;270.56;278.36;299.56;287.06;303.66;344.36;295.26000000000005;294.06;346.26;334.46000000000004;264.66;243.61107973660833;267.8393353686513;273.5264737036516;297.96000000000004;7359999.999999999;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3020000.0;7330000.0;0.0;0.0;0.22783333333333333;0.041666666666666664;0.021666666666666667;0.021666666666666667;0.0;10161.5576171875;21278.1484375;2925.71606445312;37079.27734375;492678.81180047174;493699.1268209723;271826.8697608864;271826.8697608864;251453.02600225527;430671.36484660726;461285.69911667117;438024.4983934438;471434.6316277157;529659.2116147263;478702.51527382643;437869.15320432716;449230.24535680655;468616.59019226726;452441.88344128046;302654.663769086;485277.2117455953;462883.5339337955;461285.69911667117;306560.99450073834;257148.6733736563;459471.81655911775;199070.93413229953;271826.8697608864;272.79815949506695;4434699.56165559;1515932.8118808782;355433.73780012375;1811922.9030472008;0;4;4;35;53;47;32;7;227;231;1884751944549.866;720113968360.1763;1585323697684.8528;54441.587057497374;10850.036767784091;-0.0;4104.941302708669;6550481.468956079;1201804.7783783225;101147.50635171492;1361568.0537010387;2.0193718234392968;0.2022619094191041
8694;2019-09-11 17:57:45.143;763;767;262;260;212;33;209;26;-25;34;752;289;-26;53;264;141;304;708;247;221;209;-86;729;353;358;144;356;302;726;286.0;-1.0;1386.0;223.0;127.0;0;100;43;1;0;0;1;0;1;0;1;0;1;0;0;36659.9296875;9995.875;20954.640625;2938.51879882812;603.0;370141;727.0;0.0;Calculated values ==>;1568217465.143;349.46000000000004;349.86;299.36;299.16;294.36;276.46000000000004;273.6339639331285;294.06;275.76000000000005;270.66;276.56;348.36;302.06;270.56;278.46000000000004;299.56;287.26000000000005;303.56;343.96000000000004;295.26000000000005;294.06;345.86;333.46000000000004;264.56;243.40439225979637;267.8393353686513;273.6339639331285;297.86;7290000.000000001;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;3020000.0;7259999.999999999;0.04766666666666666;0.0;0.23099999999999998;0.03716666666666667;0.021166666666666667;0.06883333333333333;0.0;9995.875;20954.640625;2938.51879882812;36659.9296875;493225.03970309556;494096.2924481629;272397.29212493665;271472.5597216143;253029.61192475643;430607.02586249536;461131.9395044041;438024.4983934438;471567.5291714911;528928.5343954032;478702.51527382643;437869.15320432716;449367.78088530374;468616.59019226726;452552.2705139554;307519.09347756975;485421.0931709414;462733.1757949236;461131.9395044041;304884.691753025;252964.46457616048;459524.4032125857;199766.64533385597;222101.00887493888;273.07736864815064;4435314.270119267;1516100.8492782768;355482.6235279282;1812274.966134486;0;4;4;35;53;47;32;7;227;231;1884966519624.5386;720200698705.044;1585504961104.5762;55037.56405676479;9654.330001159457;-0.0;16453.295724994856;6551394.114528163;1201975.7079055393;101147.50635171492;1361739.4323041996;2.39443794025197;0.19780660303331404
8695;2019-09-11 17:58:45.103;760;764;263;262;213;31;209;25;-26;34;746;288;-27;56;264;141;302;703;246;222;209;-85;724;352;357;145;355;302;721;507.0;-1.0;1638.0;339.0;125.0;0;100;40;1;0;0;1;0;1;0;1;0;1;0;0;36421.78515625;9721.6201171875;20789.32421875;2939.482421875;596.0;370142;724.0;0.0;Calculated values ==>;1568217525.103;349.16;349.56000000000006;299.46000000000004;299.36;294.46000000000004;276.26000000000005;273.5264737036516;294.06;275.66;270.56;276.56;347.76;301.96000000000004;270.46000000000004;278.76000000000005;299.56;287.26000000000005;303.36;343.46000000000004;295.36;294.06;345.56000000000006;332.76000000000005;264.66;243.61107973660833;267.8393353686513;273.5264737036516;297.76000000000005;7240000.000000001;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;3020000.0;7209999.999999999;0.0845;0.0;0.27299999999999996;0.0565;0.020833333333333332;0.10533333333333333;0.0;9721.6201171875;20789.32421875;2939.482421875;36421.78515625;493285.00158195756;494154.95151276526;273304.63771540025;272824.450451033;253556.53828709078;430671.36484660726;461285.69911667117;437869.15320432716;471434.6316277157;528301.8751473622;478586.994125655;437713.4967235476;449779.38365072303;468755.5939051956;452727.06166862155;365897.9902653085;485203.69759798434;463015.90774916107;461285.69911667117;303627.53096179874;250035.78352995744;459471.81655911775;199287.866235833;213927.25932910186;272.8840116939251;4435922.878400492;1516265.0521960517;355531.5742159029;1812622.6005974894;0;4;4;35;53;47;32;7;227;231;1885180876624.675;720287340905.0991;1585686040304.6914;65132.691342398895;14700.393193265589;-0.0;26055.0889909573;6552394.865711263;1202178.5286282708;101147.50635171492;1362093.4326860316;3.1655253397295184;0.2533715910470485
8696;2019-09-11 17:59:45.134;757;761;262;261;212;31;209;25;-25;33;742;287;-26;55;264;140;300;693;246;222;209;-84;718;351;356;145;355;303;716;125.0;-1.0;1892.0;358.0;127.0;0;100;39;1;0;0;1;0;1;0;1;0;1;0;0;36096.19140625;9561.5263671875;20653.482421875;2941.162109375;590.0;370143;720.0;0.0;Calculated values ==>;1568217585.134;348.86;349.26;299.36;299.26000000000005;294.36;276.26000000000005;273.4187578820637;294.06;275.66;270.66;276.46000000000004;347.36;301.86;270.56;278.66;299.56;287.16;303.16;342.46000000000004;295.36;294.06;345.16;332.16;264.76000000000005;243.61107973660833;267.9596281332873;273.4187578820637;297.76000000000005;7180000.0;3510000.0;3560000.0;1450000.0;3550000.0;3030000.0;7159999.999999999;0.020833333333333332;0.0;0.31533333333333335;0.059666666666666666;0.021166666666666667;0.041999999999999996;0.0;9561.5263671875;20653.482421875;2941.162109375;36096.19140625;493445.2444150893;494215.1643848664;273269.82570754626;272784.58561179356;253410.11063442795;430735.4089219946;461439.12787311134;437798.07955487026;471335.537891427;527806.5535311698;478347.88983547763;437642.0229114993;449459.0287276079;468755.5939051956;452759.26288427605;374116.2365758888;484236.41430601134;463165.68256596546;461439.12787311134;301951.40411888575;247525.65490268572;459574.05368339934;198883.902457281;236372.04631753376;272.71987677369594;4436527.507103406;1516425.8281084478;355580.60490655055;1812968.1357545913;0;4;4;35;53;47;32;7;227;231;1885394887140.1646;720374385855.2982;1585867634080.107;75337.60384477316;15554.512356491728;-0.0;9452.817425334257;6553566.056309829;1202430.7831059392;101147.50635171492;1362389.4847881084;3.0264331165975484;0.29045800531690297
8697;2019-09-11 18:00:45.114;753;757;262;261;211;30;209;25;-24;32;739;287;-25;58;264;140;298;673;245;222;209;-83;714;351;356;145;354;304;710;213.0;0.0;1811.0;327.0;128.0;0;100;40;1;0;0;1;0;1;0;1;0;1;0;0;36030.87890625;9554.2109375;20507.818359375;2954.94018554688;586.0;370144;717.0;0.0;Calculated values ==>;1568217645.114;348.46000000000004;348.86;299.36;299.26000000000005;294.26000000000005;276.16;273.4187578820637;294.06;275.66;270.76000000000005;276.36;347.06000000000006;301.86;270.66;278.96000000000004;299.56;287.16;302.96000000000004;340.46000000000004;295.36;294.06;344.86;331.76000000000005;264.86;243.61107973660833;268.0796299477929;273.4187578820637;297.66;7140000.000000001;3510000.0;3560000.0;1450000.0;3540000.0;3040000.0;7100000.0;0.0355;0.0;0.30183333333333334;0.0545;0.021333333333333333;0.05683333333333333;0.0;9554.2109375;20507.818359375;2954.94018554688;36030.87890625;493266.17282113625;494232.4473922679;273830.96983779396;273331.56711478013;253302.89184360226;430735.4089219946;461439.12787311134;437727.04723144654;471236.42390828294;527415.194142179;478224.18098931183;437570.5891863215;449688.22403800517;468894.3522621927;452759.26288427605;376644.51819001103;481861.3409841077;463165.68256596546;461439.12787311134;300694.37409284414;245852.32104278926;459676.2564838639;199048.89065931295;227119.58313686593;272.78523571033855;4437128.365669895;1516585.0728201005;355629.72271429526;1813311.0322575974;0;4;4;35;53;47;32;7;227;231;1885608415940.2324;720461356855.3259;1586049673380.1648;72041.02359202232;14204.191437438029;-0.0;13317.160792509947;6554793.802153783;1202678.6896412347;101147.50635171492;1362579.1713567113;3.0154910454448873;0.2734480219753152
8698;2019-09-11 18:01:45.125;750;754;263;262;209;29;209;23;-23;31;732;287;-24;64;264;139;297;662;247;223;209;-84;717;351;356;137;354;305;713;238.0;-1.0;1700.0;230.0;129.0;0;0;43;1;0;0;1;0;1;0;1;1;1;1;0;37522.14453125;9838.7255859375;20565.486328125;3959.42919921875;581.0;370145;714.0;0.0;Calculated values ==>;1568217705.125;348.16;348.56000000000006;299.46000000000004;299.36;294.06;276.06;273.4187578820637;294.06;275.46000000000004;270.86;276.26000000000005;346.36;301.86;270.76000000000005;279.56;299.56;287.06;302.86;339.36;295.46000000000004;294.06;344.56000000000006;331.26000000000005;264.76000000000005;241.92719264551067;268.19934244402924;273.4187578820637;297.86;7170000.0;3510000.0;3560000.0;1370000.0;3540000.0;3050000.0;7130000.0;0.03966666666666666;0.0;0.2833333333333333;0.03833333333333333;0.021500000000000002;0.06116666666666666;0.0;9838.7255859375;20565.486328125;3959.42919921875;37522.14453125;492536.7044497705;493508.41619910253;274045.13837127015;273546.5578335722;252509.1147066753;430735.4089219946;461439.12787311134;437656.05685647397;472198.00020708365;526604.181823349;478100.2952344844;437499.1961693786;450329.1489940466;468894.3522621927;452616.9789617375;301340.82884059777;479832.1412430161;463297.66702555475;461439.12787311134;299437.39939995663;243760.74795305103;460799.95833816804;199447.58958648282;225668.52635279775;272.9429086853418;4437741.419903711;1516746.710252339;355687.35302270943;1813653.3725470742;0;4;4;35;53;47;32;7;228;231;1885822055099.9404;720545972365.2103;1586232406874.915;67492.39905983083;10018.5074688146;-0.0;14421.301792992514;6555956.793850355;1202880.5824720787;101147.50635171492;1362810.3675894812;2.6752755337706904;0.23008829842564912
8699;2019-09-11 18:02:45.115;748;753;262;261;211;30;209;23;-22;30;727;291;-23;70;264;140;297;664;246;222;209;-85;718;350;355;133;353;305;715;317.0;-1.0;1579.0;190.0;130.0;0;0;44;1;0;0;1;0;1;0;1;1;1;1;0;37721.828125;9917.84375;20704.810546875;3968.59692382812;577.0;370146;711.0;0.0;Calculated values ==>;1568217765.115;347.96000000000004;348.46000000000004;299.36;299.26000000000005;294.26000000000005;276.16;273.3108153835814;294.06;275.46000000000004;270.96000000000004;276.16;345.86;302.26000000000005;270.86;280.16;299.56;287.16;302.86;339.56000000000006;295.36;294.06;344.26;330.86;264.66;241.05796691057077;268.19934244402924;273.3108153835814;297.76000000000005;7180000.0;3500000.0;3550000.0;1330000.0;3529999.9999999995;3050000.0;7150000.0;0.05283333333333333;0.0;0.26316666666666666;0.03166666666666666;0.021666666666666667;0.0745;0.0;9917.84375;20704.810546875;3968.59692382812;37721.828125;492148.0736242067;493167.17793241184;273361.2455540979;272873.7565694928;253109.1169060482;430799.1582183253;461592.22777629585;437812.597326149;472625.7912797831;526080.030684926;478564.2578441206;437656.05685647397;451147.423042573;469032.86646908184;452933.47898461745;300438.8278351785;479914.18109812436;463315.15122866345;461592.22777629585;298180.4796168596;242087.5637286956;461305.1633757946;199361.6900285882;220882.81355949707;272.90473382407083;4438368.348503762;1516911.320890485;355753.40889593126;1813997.234367897;0;4;4;35;53;47;32;7;228;231;1886035319549.9744;720626958865.2231;1586415376374.944;62752.33043714141;8294.876655994869;-0.0;17932.851359151507;6557041.985700877;1203033.1685712207;101147.50635171492;1363079.9405961346;2.572328415776778;0.20554007195254126
8700;2019-09-11 18:03:45.126;747;753;262;261;211;29;209;23;-22;30;737;293;-23;68;264;139;297;669;246;222;209;-85;717;350;355;128;353;305;713;-2.0;-1.0;1598.0;285.0;134.0;0;0;45;1;0;0;1;0;1;0;1;1;1;0;0;37751.03125;10000.1044921875;20535.263671875;3989.42456054688;573.0;370147;707.0;0.0;Calculated values ==>;1568217825.126;347.86;348.46000000000004;299.36;299.26000000000005;294.26000000000005;276.06;273.3108153835814;294.06;275.46000000000004;270.96000000000004;276.16;346.86;302.46000000000004;270.86;279.96000000000004;299.56;287.06;302.86;340.06000000000006;295.36;294.06;343.86;330.46000000000004;264.66;239.943914813709;268.19934244402924;273.3108153835814;297.76000000000005;7170000.0;3500000.0;3550000.0;1280000.0;3529999.9999999995;3050000.0;7130000.0;0.0;0.0;0.26633333333333337;0.0475;0.022333333333333334;0.022333333333333334;0.0;10000.1044921875;20535.263671875;3989.42456054688;37751.03125;492103.4790092478;493365.0979750443;273546.5578335722;273054.4415068204;253186.1984411415;430799.1582183253;461592.22777629585;437812.597326149;473278.11375594366;527128.0735748672;478795.9304170901;437656.05685647397;450875.30228954;469032.86646908184;452791.5873438914;301340.82884059777;480912.31608392415;463315.15122866345;461592.22777629585;296504.67125881097;240414.4444865203;462055.1337449621;198694.1660500736;273546.5578335722;272.64047869173385;4438997.404303451;1517077.334222475;355819.73789963213;1814340.9646582524;0;4;4;35;53;47;32;7;228;231;1886248358599.683;720705273220.1161;1586598409924.6938;63685.208863194755;12509.645965507203;-0.0;4199.686628720828;6558095.825028736;1203206.571377517;101147.50635171492;1363264.4122260478;2.3286031605952933;0.23287474812676096
8701;2019-09-11 18:04:45.096;747;752;259;258;209;30;209;23;-24;30;752;293;-25;64;264;138;296;672;244;222;209;-85;713;351;355;132;354;303;710;326.0;-1.0;1622.0;301.0;133.0;0;100;43;1;0;0;1;0;1;0;1;1;0;0;0;36631.65625;9758.6298828125;20500.490234375;3006.17431640625;572.0;370148;704.0;0.0;Calculated values ==>;1568217885.096;347.86;348.36;299.06;298.96000000000004;294.06;276.16;273.4187578820637;294.06;275.46000000000004;270.76000000000005;276.16;348.36;302.46000000000004;270.66;279.56;299.56;286.96000000000004;302.76000000000005;340.36;295.36;294.06;343.56000000000006;330.36;264.66;240.83765695389522;267.9596281332873;273.4187578820637;297.56;7130000.0;3510000.0;3550000.0;1320000.0;3540000.0;3030000.0;7100000.0;0.05433333333333333;0.0;0.2703333333333333;0.050166666666666665;0.022166666666666668;0.0765;0.0;9758.6298828125;20500.490234375;3006.17431640625;36631.65625;492503.0203226931;493518.45607930596;272352.0454118352;271871.34955345746;252622.89272753877;430735.4089219946;461592.22777629585;437953.82195464283;472756.67973813636;528851.8103742785;479041.54839518043;437798.07955487026;450690.13586788916;468894.3522621927;452474.515376344;374030.3875142453;481708.639951708;463315.15122866345;461592.22777629585;295247.87795992935;239996.17471937067;461455.79459597764;199144.3119309126;220357.01030338038;272.8230065197243;4439616.950105049;1517241.9080142854;355878.0054086392;1814682.758291993;0;4;4;35;53;47;32;7;228;231;1886461252099.7847;720783234220.1533;1586780718724.7808;64558.17087641507;13159.292713697429;-0.0;18454.494136678033;6559163.985512993;1203420.3722460344;101147.50635171492;1363453.1026734298;2.8910598677782633;0.24358262399126726
8702;2019-09-11 18:05:45.127;745;751;259;259;207;29;208;24;-25;31;769;290;-26;53;264;138;296;675;245;223;208;-83;712;351;356;136;354;302;709;186.0;-1.0;1522.0;415.0;133.0;0;99;41;1;0;0;1;0;1;0;1;1;0;1;0;36329.01171875;9639.1640625;20425.05859375;2976.12475585938;579.0;370149;700.0;0.0;Calculated values ==>;1568217945.127;347.66;348.26;299.06;299.06;293.86;276.06;273.4187578820637;293.96000000000004;275.56;270.66;276.26000000000005;350.06000000000006;302.16;270.56;278.46000000000004;299.56;286.96000000000004;302.76000000000005;340.66;295.46000000000004;293.96000000000004;343.16;331.06;264.86;241.71165711629368;267.8393353686513;273.4187578820637;297.66;7120000.0;3510000.0;3560000.0;1360000.0;3540000.0;3020000.0;7090000.000000001;0.031000000000000003;0.0;0.25366666666666665;0.06916666666666667;0.022166666666666668;0.05316666666666667;0.0;9639.1640625;20425.05859375;2976.12475585938;36329.01171875;492314.8182515932;493474.28161280265;272441.431469336;272441.431469336;251986.09889538746;430735.4089219946;461305.4655017553;438024.4983934438;472329.59916539915;530702.2639863107;478817.98612572043;437869.15320432716;449367.78088530374;468894.3522621927;452474.515376344;375854.1904691932;482277.4347359056;463297.66702555475;461305.4655017553;293572.2367247113;242924.1476594651;461052.02487360046;198452.27268356655;229300.41725568986;272.54858350001604;4440225.269809056;1517403.6398158125;355927.88365814317;1815023.9807402322;0;4;4;35;53;47;32;7;228;231;1886674662305.273;720863675760.3374;1586962312500.1963;60771.487921738866;18163.149526477344;-0.0;12334.93506508248;6560208.93895251;1203681.5274591486;101147.50635171492;1363709.8138162964;2.7623672165095976;0.26498642490606755
8703;2019-09-11 18:06:45.117;743;748;259;258;207;29;208;23;-25;31;776;286;-26;52;264;137;295;675;244;222;208;-82;709;350;355;138;354;302;706;210.0;-1.0;1454.0;309.0;132.0;0;99;38;1;0;0;1;0;1;0;1;1;0;1;0;35923.33203125;9404.0732421875;20327.2578125;2965.11303710938;591.0;370150;699.0;0.0;Calculated values ==>;1568218005.117;347.46000000000004;347.96000000000004;299.06;298.96000000000004;293.86;276.06;273.3108153835814;293.96000000000004;275.46000000000004;270.66;276.26000000000005;350.76;301.76000000000005;270.56;278.36;299.56;286.86;302.66;340.66;295.36;293.96000000000004;343.06000000000006;332.26000000000005;264.96000000000004;242.14157278889297;267.8393353686513;273.3108153835814;297.56;7090000.000000001;3500000.0;3550000.0;1380000.0;3540000.0;3020000.0;7059999.999999999;0.035;0.0;0.24233333333333332;0.0515;0.022000000000000002;0.05700000000000001;0.0;9404.0732421875;20327.2578125;2965.11303710938;35923.33203125;492326.89992449037;493342.4123835677;272714.3661490203;272224.72346777125;252098.67480639555;430799.1582183253;461458.8535005051;438024.4983934438;472066.18378088326;531431.875930999;478355.8001114652;437869.15320432716;449230.24535680655;468894.3522621927;452507.270481922;378622.66365807125;482610.2077904055;463315.15122866345;461458.8535005051;293153.3411634106;247943.99896000302;460849.3489538047;198636.09480236762;227227.70830458443;272.61743956975636;4440827.272323257;1517562.3070111028;355977.3857213733;1815363.5267765655;0;4;4;35;53;47;32;7;228;231;1886887926755.307;720945862060.3505;1587143482300.225;58011.7898035708;13503.982588799008;-0.0;13351.17527616748;6561198.634623604;1203945.3762446898;101147.50635171492;1363923.8290606877;2.595601755049239;0.23270577085580121
8704;2019-09-11 18:07:45.118;739;745;259;258;210;30;208;23;-25;32;776;285;-26;51;264;138;292;669;244;222;207;-82;707;350;354;140;353;302;704;244.0;-1.0;1311.0;234.0;129.0;0;99;36;1;0;0;1;0;1;0;1;1;0;1;0;35665.36328125;9203.4384765625;20231.873046875;2937.72094726562;602.0;370151;697.0;0.0;Calculated values ==>;1568218065.118;347.06000000000006;347.66;299.06;298.96000000000004;294.16;276.16;273.3108153835814;293.96000000000004;275.46000000000004;270.66;276.36;350.76;301.66;270.56;278.26000000000005;299.56;286.96000000000004;302.36;340.06000000000006;295.36;293.86;342.86;333.36;264.96000000000004;242.56692532238324;267.8393353686513;273.3108153835814;297.56;7070000.0;3500000.0;3540000.0;1400000.0;3529999.9999999995;3020000.0;7040000.000000001;0.04066666666666666;0.0;0.2185;0.039;0.021500000000000002;0.06216666666666666;0.0;9203.4384765625;20231.873046875;2937.72094726562;35665.36328125;491951.77172307996;493112.1785246262;272900.46898926096;272406.09066273336;253196.44675013964;430799.1582183253;461611.91280062776;438024.4983934438;471900.24888135743;531431.875930999;478240.1268280962;437869.15320432716;449092.5406545863;469032.86646908184;452649.51823674684;375938.6500168502;481921.5631931694;463464.3154936422;461478.7024860622;292315.56762988004;252546.06836287308;460545.04963677423;198907.55901349004;224497.6002651642;272.72507109781526;4441423.854726348;1517717.3721929484;356026.57682435506;1815701.5251665313;0;4;4;35;53;47;32;7;228;231;1887100630300.05;721029263450.2498;1587324685320.006;52247.0512545199;10203.862134308083;-0.0;14732.325188065824;6562117.473611706;1204142.9449099;101147.50635171492;1364157.8621314263;2.3841831514160106;0.200052818072577
8705;2019-09-11 18:08:45.138;735;741;260;259;209;29;207;22;-26;31;773;285;-27;51;264;137;291;665;244;222;207;-83;704;348;353;141;352;301;702;-1.0;-1.0;1144.0;205.0;129.0;0;99;33;1;0;0;1;0;1;0;1;1;0;0;0;35410.265625;8937.4404296875;20190.138671875;2943.06225585938;610.0;370152;695.0;0.0;Calculated values ==>;1568218125.138;346.66;347.26;299.16;299.06;294.06;276.06;273.0942459734351;293.86;275.36;270.56;276.26000000000005;350.46000000000004;301.66;270.46000000000004;278.26000000000005;299.56;286.86;302.26000000000005;339.66;295.36;293.86;342.66;334.16;264.86;242.77792619122317;267.7187500070086;273.0942459734351;297.56;7040000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3010000.0;7020000.0;0.0;0.0;0.19066666666666665;0.034166666666666665;0.021500000000000002;0.021500000000000002;0.0;8937.4404296875;20190.138671875;2943.06225585938;35410.265625;491677.8375250128;492739.44824183447;273596.28167243174;273090.0545744151;252932.49040510366;430925.7729439634;461631.72079857654;438095.2167564963;471669.41905304807;531194.622265396;478363.81373897893;437940.2675631159;449276.9549200224;469171.13772201655;452856.6041017673;378837.7680240128;481536.68608524516;463613.17710080923;461631.72079857654;291477.81744585035;255893.36323571714;460291.07308573613;198134.84141570114;273596.28167243174;272.4100516696867;4442016.349066014;1517868.596575116;356075.59968654107;1816038.4875474463;0;4;4;35;53;47;32;7;228;231;1887312800999.9827;721113591550.2229;1587505645619.9485;45752.4448983116;8957.004582059528;-0.0;4042.7619412121135;6562934.408300209;1204302.672023782;101147.50635171492;1364314.373343807;1.8319624720566008;0.1784291088990737
8706;2019-09-11 18:09:45.129;733;739;259;259;207;26;208;21;-26;30;767;285;-27;56;264;135;290;665;243;223;207;-85;700;348;353;141;352;301;697;211.0;-1.0;1087.0;328.0;133.0;0;99;30;1;0;0;1;0;1;0;1;1;0;1;0;35272.453125;8688.9677734375;20076.908203125;2937.15380859375;614.0;370153;694.0;0.0;Calculated values ==>;1568218185.129;346.46000000000004;347.06000000000006;299.06;299.06;293.86;275.76000000000005;273.0942459734351;293.96000000000004;275.26000000000005;270.56;276.16;349.86;301.66;270.46000000000004;278.76000000000005;299.56;286.66;302.16;339.66;295.46000000000004;293.86;342.56000000000006;334.56;264.66;242.77792619122317;267.7187500070086;273.0942459734351;297.46000000000004;7000000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3010000.0;6970000.0;0.035166666666666666;0.0;0.18116666666666664;0.05466666666666666;0.022166666666666668;0.05733333333333333;0.0;8688.9677734375;20076.908203125;2937.15380859375;35272.453125;491793.56475059537;492952.7142775532;273580.28985937574;273580.28985937574;252443.8833161264;430925.7729439634;461764.645383927;438095.2167564963;471570.8910797328;530569.4765443322;478363.81373897893;437940.2675631159;449961.7295482359;469171.13772201655;452573.1482883013;382555.42944098305;482096.45690424385;463744.35380676674;461631.72079857654;291058.95107146574;257567.11924055516;460088.3224911634;197547.65824086644;226943.9954654645;272.1760932629801;4442605.2833682485;1518015.4612769778;356124.59413675667;1816373.995937244;0;4;4;35;53;47;32;7;228;231;1887524569229.7605;721198178860.1342;1587686218529.759;43579.1993510816;14352.222979016233;-0.0;13455.42958576509;6563678.727003617;1204496.8864500527;101147.50635171492;1364460.1697336393;2.2517359507792887;0.20341623020129473
8707;2019-09-11 18:10:45.139;729;734;256;255;214;33;208;23;-28;31;760;285;-29;57;261;138;286;641;242;221;208;-86;685;353;358;143;357;300;681;-3.0;-1.0;1017.0;420.0;120.0;0;99;23;1;0;0;1;0;1;0;1;1;0;0;0;33701.01953125;8041.79296875;19424.044921875;2913.98828125;615.0;370154;692.0;0.0;Calculated values ==>;1568218245.139;346.06000000000006;346.56000000000006;298.76000000000005;298.66;294.56;276.46000000000004;273.6339639331285;293.96000000000004;275.46000000000004;270.36;276.26000000000005;349.16;301.66;270.26000000000005;278.86;299.26000000000005;286.96000000000004;301.76000000000005;337.26;295.26000000000005;293.96000000000004;342.36;334.66;264.56;243.1966462407574;267.5978703862781;273.6339639331285;297.36;6850000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3000000.0;6809999.999999999;0.0;0.0;0.1695;0.07;0.02;0.02;0.0;8041.79296875;19424.044921875;2913.98828125;33701.01953125;492730.8620373824;493836.44227343303;273668.352726053;273131.371124479;255585.45244327054;430607.02586249536;460997.6953817449;438011.42202021845;471403.80223619274;529915.8841322873;478487.3244375894;437856.56215164;450279.57893523976;468093.1786096384;452123.03444465675;392271.5187987771;480268.3683585226;462733.1757949236;460997.6953817449;290221.2356813373;257985.5697089033;459678.91347050783;197756.95892253972;273668.352726053;272.2797958211693;4443180.158103449;1518154.9075203082;356173.3617807505;1816703.2254090016;0;4;4;35;53;47;32;7;228;231;1887737904779.7266;721283393060.1206;1587866548579.7305;40723.13149505655;18334.53681835777;-0.0;3746.586853113838;6564381.363513794;1204769.3215132651;101147.50635171492;1364603.5437622967;2.0673013338262947;0.22911314879391484
8708;2019-09-11 18:11:45.090;719;723;262;261;218;30;208;22;-26;31;752;284;-27;63;259;140;282;604;240;222;208;-87;684;350;354;143;353;301;681;899.0;-1.0;1232.0;372.0;122.0;0;100;23;1;0;0;1;0;1;0;1;1;0;0;0;34205.6171875;8023.716796875;19448.615234375;2943.58984375;615.0;370155;691.0;0.0;Calculated values ==>;1568218305.09;345.06000000000006;345.46000000000004;299.36;299.26000000000005;294.96000000000004;276.16;273.3108153835814;293.96000000000004;275.36;270.56;276.26000000000005;348.36;301.56;270.46000000000004;279.46000000000004;299.06;287.16;301.36;333.56;295.36;293.96000000000004;342.26;334.66;264.46000000000004;243.1966462407574;267.7187500070086;273.3108153835814;297.16;6840000.000000001;3500000.0;3540000.0;1430000.0;3529999.9999999995;3010000.0;6809999.999999999;0.14983333333333335;0.0;0.20533333333333334;0.062000000000000006;0.02033333333333333;0.1701666666666667;0.0;8023.716796875;19448.615234375;2943.58984375;34205.6171875;491409.16539142106;492281.97515308834;277109.69585244596;276506.23411129095;257056.96462191976;430799.1582183253;461611.91280062776;438095.2167564963;471403.80223619274;529005.2172145927;478248.2549384464;437940.2675631159;450913.6184164021;468396.73186948214;452933.47898461745;389460.7675923222;474546.939429931;463464.3154936422;461611.91280062776;289802.386634966;257985.5697089033;459577.03539552883;198635.09780849094;208012.08209973728;272.6170439536136;4443745.58460015;1518288.6774335804;356222.13506769866;1817026.8996934548;0;4;4;35;53;47;32;7;228;231;1887951330339.6382;721369122990.0852;1588046701334.656;49169.14442399043;16178.40013039635;-0.0;43154.23785760153;6565129.854045932;1205056.6944413427;101147.50635171492;1364994.0647818896;3.5672692367470225;0.2301017807633065
8709;2019-09-11 18:12:45.130;713;717;263;263;215;25;209;20;-19;31;747;283;-23;61;259;138;280;584;241;224;209;-86;685;345;350;144;348;303;682;-2.0;-1.0;744.0;312.0;132.0;0;100;23;1;0;0;1;0;1;0;1;1;0;0;0;34985.7890625;8054.35498046875;19574.13671875;2947.59057617188;613.0;370156;690.0;0.0;Calculated values ==>;1568218365.13;344.46000000000004;344.86;299.46000000000004;299.46000000000004;294.66;275.66;272.7676641592781;294.06;275.16;271.26000000000005;276.26000000000005;347.86;301.46000000000004;270.86;279.26000000000005;299.06;286.96000000000004;301.16;331.56;295.56;294.06;342.16;334.46000000000004;264.56;243.40439225979637;267.9596281332873;272.7676641592781;297.26000000000005;6850000.0;3450000.0;3500000.0;1440000.0;3479999.9999999995;3030000.0;6820000.0;0.0;0.0;0.12400000000000001;0.052000000000000005;0.022000000000000002;0.022000000000000002;0.0;8054.35498046875;19574.13671875;2947.59057617188;34985.7890625;490448.4985462669;491327.26339072397;277587.6218472585;277587.6218472585;255903.75144838865;431113.4868728058;462352.8632100253;438727.9205961053;471270.65844568226;528329.302319711;477884.42970047117;438109.25301780854;450281.2308927748;469091.31065466406;453517.3108807604;386370.87103177933;471229.58513900766;464318.62166137894;462352.8632100253;289383.54333396035;257148.6733736563;459524.4032125857;195597.8575736979;277587.6218472585;271.382064062143;4444322.564050859;1518422.7506881265;356271.26096680865;1817352.3060872161;0;4;4;35;53;47;32;7;228;231;1888162671140.3433;721455280390.3726;1588228022135.2607;30148.12781477852;13724.180373222167;-0.0;4064.8353099808705;6565791.271968307;1205306.0487384852;101147.50635171492;1365387.8193877838;1.5677987476035837;0.16859865440030122
8710;2019-09-11 18:13:45.131;713;713;258;257;209;30;211;21;-10;29;744;283;-13;65;255;136;277;568;241;224;210;-85;656;358;362;145;362;309;657;-2.0;293.0;1185.0;441.0;109.0;98;100;37;1;0;0;1;0;0;0;1;1;0;0;0;22618.59765625;8550.3349609375;6723.9453125;3011.8232421875;609.0;370157;689.0;0.0;Calculated values ==>;1568218425.131;344.46000000000004;344.46000000000004;298.96000000000004;298.86;294.06;276.16;274.1680685717883;294.26000000000005;275.26000000000005;272.16;276.06;347.56000000000006;301.46000000000004;271.86;279.66;298.66;286.76000000000005;300.86;329.96000000000004;295.56;294.16;342.06000000000006;334.06;264.66;243.61107973660833;268.67533136820026;274.1680685717883;297.26000000000005;6559999.999999999;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3090000.0;6570000.0;0.0;0.04883333333333333;0.19749999999999998;0.0735;0.018166666666666668;0.018166666666666668;0.0;8550.3349609375;6723.9453125;3011.8232421875;22618.59765625;493390.9258109196;493290.555298348;278120.47490093403;277423.4510473492;254869.53221125522;430280.9020939914;460784.0165094478;438784.29025187716;470938.95956923306;527551.4135780502;477135.4625344398;438316.55718940246;449738.9921546331;466611.5614006405;450944.30644864263;404001.0888862554;471847.6173149798;462529.5463882496;460648.84988001734;288964.7057630673;255474.93562877487;459471.81655911775;199386.3306117907;278120.47490093403;272.9482547239613;4444802.608606878;1518561.1254103447;356320.9235762647;1817571.4604230565;0;4;4;35;53;47;32;7;228;231;1888376274700.0852;721541981835.2678;1588411625195.039;47281.09702891707;19116.283217128537;0.0;3315.932145453347;6566436.526261951;1205579.7238292496;101147.50635171492;1365449.326808278;3.81236562135453;0.41900949528067866
8711;2019-09-11 18:14:45.121;710;702;256;256;214;45;212;22;-3;30;744;283;-6;59;245;136;270;471;236;223;211;-84;674;359;363;146;363;315;675;-2.0;-1.0;1140.0;268.0;112.0;98;100;60;1;0;0;1;0;0;0;1;1;0;0;0;24594.93359375;10272.25;6947.91552734375;3054.4013671875;604.0;370158;688.0;0.0;Calculated values ==>;1568218485.121;344.16;343.36;298.76000000000005;298.76000000000005;294.56;277.66;274.27422755570615;294.36;275.36;272.86;276.16;347.56000000000006;301.46000000000004;272.56;279.06;297.66;286.76000000000005;300.16;320.26000000000005;295.46000000000004;294.26000000000005;341.96000000000004;333.56;264.76000000000005;243.81672145450628;269.38090353596624;274.27422755570615;296.76000000000005;6740000.000000001;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3150000.0;6750000.0;0.0;0.0;0.19;0.04466666666666667;0.018666666666666668;0.018666666666666668;0.0;10272.25;6947.91552734375;3054.4013671875;24594.93359375;491146.37655501056;489902.3989553433;274346.04071786534;274346.04071786534;255864.03100577559;430214.79039162316;460764.5036730645;438539.3730486444;470904.38115382055;527085.6168790482;476379.8907771923;438065.63617700594;447782.8543785209;465160.9749554807;450764.4150246694;284136.6467851501;452492.9039967345;462244.6568852205;460629.17054598924;288545.87390705565;253382.8652305231;459419.27562346077;200571.99573180082;274346.04071786534;273.4204308057723;4445195.989126341;1518717.954142565;356371.4670227056;1817685.3736080443;0;4;4;35;53;47;32;7;228;231;1888593738450.1199;721629267285.2817;1588598793995.0688;45213.80169020028;11561.845168494145;-0.0;3477.28509012498;6567207.188619596;1205835.3322906587;101147.50635171492;1365505.9275168928;2.9718480430312764;0.294951043152086
8712;2019-09-11 18:15:45.122;703;707;262;260;217;57;213;21;-1;30;738;283;-2;61;244;128;272;506;237;223;212;-85;712;359;364;135;364;314;713;-1.0;-1.0;1165.0;270.0;114.0;98;0;75;1;0;0;1;0;0;0;1;1;1;0;0;28340.052734375;12081.9931640625;7482.62158203125;4096.70654296875;599.0;370159;687.0;0.0;Calculated values ==>;1568218545.122;343.46000000000004;343.86;299.36;299.16;294.86;278.86;274.27422755570615;294.46000000000004;275.26000000000005;273.06;276.16;346.96000000000004;301.46000000000004;272.96000000000004;279.26000000000005;297.56;285.96000000000004;300.36;323.76000000000005;295.46000000000004;294.36;341.86;333.06;264.66;241.49495122638035;269.2639976450953;274.27422755570615;296.86;7120000.0;3590000.0;3640000.0;1350000.0;3640000.0;3140000.0;7130000.0;0.0;0.0;0.19416666666666668;0.045000000000000005;0.019;0.019;0.0;12081.9931640625;7482.62158203125;4096.70654296875;28340.052734375;486165.39979920106;486654.2250830408;273546.5578335722;272568.49572069535;255254.68305671556;430214.79039162316;460745.1170826767;439075.65296370286;472363.3712700832;526531.58475921;476506.28496629966;438919.38981578365;448254.31860921753;464883.6276779939;449587.8560353512;279012.4458885316;453090.9249491187;462092.9729319857;460609.61753313727;288127.0477506168;251290.9062238717;461002.93096994614;200620.57671273887;273546.5578335722;273.4395328717107;4445637.121363957;1518904.2426067963;356431.060581761;1817805.6300880518;0;4;4;35;53;47;32;7;228;232;1888811842084.8564;721713568690.1799;1588787497139.8408;46300.02730539551;11717.20594157433;-0.0;3554.198134291736;6567969.816570559;1206029.3276162099;101147.50635171492;1365564.5241869537;2.6021975116716374;0.25883158763757713
8713;2019-09-11 18:16:45.112;711;717;257;261;196;66;214;34;-3;32;738;287;-3;56;243;121;278;575;237;222;214;-89;748;366;371;132;371;312;749;-2.0;-2.0;881.0;127.0;106.0;98;0;83;1;0;0;1;0;0;0;1;1;1;0;0;30464.646484375;13346.8359375;7899.73388671875;4063.57177734375;594.0;370160;685.0;0.0;Calculated values ==>;1568218605.112;344.26;344.86;298.86;299.26000000000005;292.76000000000005;279.76000000000005;275.0112864084945;294.56;276.56;272.86;276.36;346.96000000000004;301.86;272.86;278.76000000000005;297.46000000000004;285.26000000000005;300.96000000000004;330.66;295.36;294.56;341.66;332.56;264.26000000000005;240.83765695389522;269.02936301313275;275.0112864084945;296.86;7480000.0;3660000.0;3710000.0;1320000.0;3710000.0;3120000.0;7490000.000000001;0.0;0.0;0.14683333333333334;0.021166666666666667;0.017666666666666667;0.017666666666666667;0.0;13346.8359375;7899.73388671875;4063.57177734375;30464.646484375;483511.7998893827;484326.0669598475;268518.348473627;270198.06098785595;247139.96497192478;429743.705733735;459790.9256015775;439206.67589460243;472950.9869074988;526687.7174631988;477228.0816322941;439206.67589460243;447924.1891179613;463720.0637660504;447223.8972832313;278190.72119187895;460699.58883409266;460885.8893942399;459790.9256015775;287289.4124756198;249199.05678690012;461057.261520503;203083.4849354409;268518.348473627;274.4328584454248;4446127.078850999;1519116.1141981916;356499.0515673879;1817933.7950192625;0;4;4;35;53;47;32;7;228;232;1889032305334.8916;721793655340.1926;1588975265839.8706;34670.75520583689;5460.444937717147;-0.0;3379.1488625937923;6568644.460632172;1206172.4508490448;101147.50635171492;1365622.292448955;1.7190875377584516;0.15714822819335098
8714;2019-09-11 18:17:45.103;728;732;242;243;202;77;216;46;-15;38;750;287;-15;53;233;129;283;620;237;222;216;-97;747;376;381;127;381;310;747;747.0;-1.0;1158.0;25.0;78.0;98;0;86;1;0;0;1;0;0;0;1;1;1;0;0;28881.2109375;13544.1298828125;7836.02099609375;4077.54077148438;589.0;370161;683.0;0.0;Calculated values ==>;1568218665.103;345.96000000000004;346.36;297.36;297.46000000000004;293.36;280.86;276.0463484220469;294.76000000000005;277.76000000000005;271.66;276.96000000000004;348.16;301.86;271.66;278.46000000000004;296.46000000000004;286.06;301.46000000000004;335.16;295.36;294.76000000000005;341.46000000000004;332.06;263.46000000000004;239.71726792356844;268.7936212382143;276.0463484220469;296.86;7470000.0;3760000.0;3810000.0;1270000.0;3810000.0;3100000.0;7470000.0;0.1245;0.0;0.193;0.004166666666666667;0.013000000000000001;0.1375;0.0;13544.1298828125;7836.02099609375;4077.54077148438;28881.2109375;486215.029060371;486819.90688932815;262732.89758360013;263109.7120775656;249068.46155046785;429045.3911783415;458485.37945265137;437776.4333770113;474178.9719336675;528103.7215994587;477478.18796420516;437776.4333770113;447878.07164671243;460849.2710078918;446535.7838186249;280970.4000977217;468920.17811340373;459324.5871622018;458485.37945265137;286451.7998164319;247107.31509690773;461019.1107867797;206994.9766661339;212264.74373469435;275.9817720668369;4446621.553480007;1519340.1719660852;356566.8839954996;1818064.9066401215;0;4;4;35;53;47;32;7;228;232;1889257871494.655;721871343685.1111;1589161837849.6748;44540.821145199334;1058.4338921693575;-0.0;33855.337411219094;6569304.458086601;1206226.7666906384;101147.50635171492;1365932.5332911366;3.1210446547838764;0.14925596755185774
8715;2019-09-11 18:18:45.103;739;742;234;233;207;76;217;54;-17;44;765;287;-18;40;226;145;287;640;238;222;217;-102;812;370;374;127;373;308;813;245.0;0.0;347.0;114.0;93.0;0;74;89;1;0;0;1;1;0;0;1;0;1;1;0;43702.65625;15058.4091796875;23703.078125;2891.89501953125;585.0;370162;682.0;0.0;Calculated values ==>;1568218725.103;347.06000000000006;347.36;296.56;296.46000000000004;293.86;280.76000000000005;275.4277932560699;294.86;278.56;271.46000000000004;277.56;349.66;301.86;271.36;277.16;295.76000000000005;287.66;301.86;337.16;295.36;294.86;341.36;331.66;262.96000000000004;239.71726792356844;268.5567601203482;275.4277932560699;296.96000000000004;8120000.0;3700000.0;3740000.0;1270000.0;3729999.9999999995;3080000.0;8130000.0;0.04083333333333334;0.0;0.057833333333333334;0.019;0.015500000000000002;0.05633333333333334;0.0;15058.4091796875;23703.078125;2891.89501953125;43702.65625;480979.0790054401;481353.826338377;257122.1802408812;256796.13883452854;248686.2619345474;429467.9694778635;459733.20837523334;437915.60822266474;474756.66226843774;529829.0644156147;477727.5694366747;437758.51091407164;446417.86147193075;461122.978427645;450101.2312898541;276839.54187108105;463886.52878787095;460421.10785355425;459733.20837523334;286033.001929769;245433.99809710225;460524.2471003306;203320.25159370856;218123.74083686556;274.5432555455917;4447226.419039902;1519578.5264582727;356624.9626270914;1818327.7324661305;0;4;4;35;54;47;32;7;228;232;1889484371494.655;721947543685.1111;1589347237849.6748;13567.431458374633;4886.875914625819;-0.0;13610.666671328054;6569788.693524964;1206276.3109390284;101147.50635171492;1366328.0833251579;0.7698048094808568;0.04740022133493953
