;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8716;2019-09-11 18:19:45.134;764;765;239;238;204;55;217;46;-28;46;780;284;-29;30;229;148;289;667;237;223;217;-102;772;370;375;134;373;298;768;-2.0;0.0;1845.0;431.0;79.0;0;72;64;1;0;0;1;1;0;0;1;0;1;1;0;39061.8203125;12080.833984375;22142.849609375;2777.23364257812;581.0;370163;679.0;0.0;Calculated values ==>;1568218785.134;349.56000000000006;349.66;297.06;296.96000000000004;293.56;278.66;275.4277932560699;294.86;277.76000000000005;270.36;277.76000000000005;351.16;301.56;270.26000000000005;276.16;296.06;287.96000000000004;302.06;339.86;295.46000000000004;294.86;341.06000000000006;331.26000000000005;262.96000000000004;241.2770596917726;267.35522164206344;275.4277932560699;296.86;7720000.0;3700000.0;3750000.0;1340000.0;3729999.9999999995;2980000.0;7680000.0;0.0;0.0;0.3075;0.07183333333333333;0.013166666666666667;0.013166666666666667;0.0;12080.833984375;22142.849609375;2777.23364257812;39061.8203125;489073.1073480096;489628.3334323513;260628.508211784;260273.66708509563;249053.3697452366;429467.9694778635;459576.05396648473;438461.08877795865;474052.113305266;532148.2255655776;478618.75382634596;438307.6172986034;446930.69166243967;461531.51655872667;450547.80136836116;281373.3591734389;474225.4270269524;460402.96618755895;459576.05396648473;284776.6418597092;243760.74795305103;459450.45049997064;202853.32599540084;260628.508211784;274.3618851581398;4447916.479359887;1519804.80366801;356672.22977479885;1818709.9792569804;0;4;4;35;54;47;32;7;228;232;1889709187590.1694;722025884140.2903;1589529131780.0908;72449.38705563653;18432.226776911597;-0.0;2619.4760191035593;6570505.870697746;1206470.7371969281;101147.50635171492;1366463.4043943353;2.5269938378676398;0.26008612358156663
8717;2019-09-11 18:20:45.124;789;788;250;249;208;46;218;41;-30;47;782;279;-31;35;231;148;292;663;238;224;218;-100;736;364;369;141;367;298;731;492.0;-2.0;1270.0;275.0;81.0;0;97;57;1;0;0;1;1;0;0;1;0;1;1;0;37364.73046875;11093.3876953125;21006.990234375;2880.67895507812;577.0;370164;676.0;0.0;Calculated values ==>;1568218845.124;352.06000000000006;351.96000000000004;298.16;298.06;293.96000000000004;277.76000000000005;274.8017692304317;294.96000000000004;277.26000000000005;270.16;277.86;351.36;301.06;270.06;276.66;296.26000000000005;287.96000000000004;302.36;339.46000000000004;295.56;294.96000000000004;340.76;330.86;263.16;242.77792619122317;267.35522164206344;274.8017692304317;296.96000000000004;7359999.999999999;3640000.0;3690000.0;1410000.0;3670000.0000000005;2980000.0;7309999.999999999;0.082;0.0;0.21166666666666664;0.04583333333333333;0.013500000000000002;0.0955;0.0;11093.3876953125;21006.990234375;2880.67895507812;37364.73046875;496282.73200222384;496617.1535558143;266786.30450096296;266376.2210363563;251522.81317916486;429879.7862731237;460650.0893413602;438153.8488135099;473243.34684981237;532356.061458004;478042.67756665195;437999.7806145802;447627.2371781062;462712.0400004629;451623.09577240044;288424.79464219237;477921.62128356186;461465.2602404992;460650.0893413602;283520.3318566784;242087.5637286956;458563.5247814936;202080.41777518895;211227.32322857063;274.0334657655541;4448553.261135178;1519997.8899956192;356719.3711882415;1819069.5013254024;0;4;4;35;54;47;32;7;228;232;1889932350390.2048;722108370390.3033;1589707901980.1191;49968.8762364446;11755.475737788962;-0.0;23819.874163771405;6571525.852866643;1206722.259457226;101147.50635171492;1366683.6955912414;2.445444299176101;0.18082726887267112
8718;2019-09-11 18:21:45.115;785;783;258;257;217;39;218;35;-30;45;774;278;-31;39;233;150;291;643;239;226;217;-98;712;357;362;141;360;297;708;1521.0;-1.0;940.0;143.0;88.0;0;99;51;1;0;0;1;1;0;0;1;0;1;0;0;36493.5625;10280.2802734375;20361.76953125;2896.48608398438;581.0;370165;673.0;0.0;Calculated values ==>;1568218905.115;351.66;351.46000000000004;298.96000000000004;298.86;294.86;277.06;274.0616903277293;294.96000000000004;276.66;270.16;277.66;350.56000000000006;300.96000000000004;270.06;277.06;296.46000000000004;288.16;302.26000000000005;337.46000000000004;295.76000000000005;294.86;340.46000000000004;331.26000000000005;263.36;242.77792619122317;267.23344911666527;274.0616903277293;297.06;7120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2970000.0;7080000.0;0.2535;0.0;0.15666666666666668;0.02383333333333333;0.014666666666666666;0.26816666666666666;0.0;10280.2802734375;20361.76953125;2896.48608398438;36493.5625;497997.2152506825;498095.44515805115;272046.51740353677;271567.32895379944;255465.894920968;430346.717906069;461726.5624587006;438378.49729393894;473046.85946660035;531599.6924044128;478051.447769109;438225.1199557825;448368.3964651742;464022.1768390251;453140.38140994735;294211.39901574486;477448.7886300247;462796.2276784706;461592.2958648185;282264.0715131367;243760.74795305103;458767.2660139423;201450.31169959134;205311.38447892462;273.7559672495086;4449168.6545864055;1520175.977178087;356767.5070087269;1819414.1892788047;0;4;4;35;54;47;32;7;228;232;1890151617494.9749;722192957700.2146;1589886375204.932;37118.74907644779;6132.7207444920305;-0.0;68725.99773665055;6572251.474217291;1206871.305400843;101147.50635171492;1367454.7955072627;3.3387703008053;0.11598803753660947
8719;2019-09-11 18:22:45.145;771;770;260;259;218;33;217;30;-31;41;765;280;-33;46;234;150;289;634;238;227;217;-96;695;352;357;139;356;295;691;-2.0;-1.0;706.0;358.0;87.0;0;99;39;1;0;0;1;1;0;0;1;0;1;1;0;35465.62109375;9227.8154296875;19803.57421875;2885.50415039062;608.0;370166;670.0;0.0;Calculated values ==>;1568218965.145;350.26;350.16;299.16;299.06;294.96000000000004;276.46000000000004;273.5264737036516;294.86;276.16;270.06;277.26000000000005;349.66;301.16;269.86;277.76000000000005;296.56;288.16;302.06;336.56;295.86;294.86;340.16;333.96000000000004;263.56;242.35481222062532;266.98899913490544;273.5264737036516;296.96000000000004;6950000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2950000.0;6909999.999999999;0.0;0.0;0.11766666666666666;0.059666666666666666;0.0145;0.0145;0.0;9227.8154296875;19803.57421875;2885.50415039062;35465.62109375;497654.95477092307;497896.8111970535;274741.7316284106;274202.491517635;256581.42349520212;430671.36484660726;462352.8576263787;438672.6834563149;472915.35137376806;530815.4387148755;478528.87819069024;438367.77478847804;449694.9197235878;464742.0383762814;454001.61413244915;386652.93861758226;478037.656668161;463676.0370021611;462352.8576263787;281007.8604223974;255056.51255035817;459281.71779846883;196333.2162303882;274741.7316284106;271.70518805010687;4449768.614279333;1520338.6259259342;356815.714352283;1819749.0678321607;0;4;4;35;54;47;32;7;228;232;1890367425344.872;722276999700.1746;1590064064004.8472;28515.277310250705;15689.260593562143;-0.0;2720.361326970538;6572798.697912029;1207053.2461701625;101147.50635171492;1368050.4795256718;1.4702213669835973;0.16691621479882024
8720;2019-09-11 18:23:45.106;757;757;258;257;213;28;216;24;-33;38;758;280;-34;48;235;148;285;625;237;228;216;-97;688;345;350;140;349;294;685;154.0;-1.0;724.0;204.0;98.0;0;99;26;1;0;0;1;1;0;0;1;0;1;0;0;34264.4453125;8247.080078125;19680.443359375;2859.3447265625;644.0;370167;667.0;0.0;Calculated values ==>;1568219025.106;348.86;348.86;298.96000000000004;298.86;294.46000000000004;275.96000000000004;272.7676641592781;294.76000000000005;275.56;269.86;276.96000000000004;348.96000000000004;301.16;269.76000000000005;277.96000000000004;296.66;287.96000000000004;301.66;335.66;295.96000000000004;294.76000000000005;339.86;337.56000000000006;263.46000000000004;242.56692532238324;266.86631818009863;272.7676641592781;296.86;6880000.0;3450000.0;3500000.0;1400000.0;3490000.0;2940000.0;6850000.0;0.025666666666666667;0.0;0.12066666666666667;0.034;0.01633333333333333;0.041999999999999996;0.0;8247.080078125;19680.443359375;2859.3447265625;34264.4453125;496374.8805984274;496664.52133495646;274316.12716508383;273774.5481758444;255043.74484312424;431113.4868728058;463273.35756540485;438591.3684654617;472489.9908694221;530164.1874927217;478652.154677315;438439.1573181969;450147.72101464565;465889.0183092921;454911.3689918846;388909.1937138269;477349.1386662766;464838.65123271244;463273.35756540485;279751.69817897916;270122.7006405761;459024.90053713735;196529.63742763313;226779.9389921973;271.75682085416435;4450349.320461192;1520484.1553993986;356863.55697496544;1820077.8874400284;0;4;4;35;54;47;32;7;228;232;1890579387479.7507;722360645295.1267;1590240649149.746;29208.782211897982;8924.838945723144;-0.0;9932.723580074715;6573279.419069116;1207258.2303398333;101147.50635171492;1368155.8533622937;1.561261265080664;0.13264404276394048
8721;2019-09-11 18:24:45.136;749;749;256;255;210;25;216;20;-33;33;752;279;-34;58;236;144;283;622;236;228;216;-102;683;342;347;138;345;295;681;144.0;-1.0;1008.0;335.0;108.0;0;99;15;1;0;0;1;1;0;0;1;0;1;0;0;33541.90625;7510.29052734375;19528.1796875;2878.708984375;677.0;370168;664.0;0.0;Calculated values ==>;1568219085.136;348.06000000000006;348.06000000000006;298.76000000000005;298.66;294.16;275.66;272.43898195401505;294.76000000000005;275.16;269.86;276.46000000000004;348.36;301.06;269.76000000000005;278.96000000000004;296.76000000000005;287.56;301.46000000000004;335.36;295.96000000000004;294.76000000000005;339.56000000000006;340.86;262.96000000000004;242.14157278889297;266.98899913490544;272.43898195401505;296.76000000000005;6830000.0;3420000.0000000005;3470000.0000000005;1380000.0;3450000.0;2950000.0;6809999.999999999;0.024;0.0;0.168;0.05583333333333333;0.018000000000000002;0.042;0.0;7510.29052734375;19528.1796875;2878.708984375;33541.90625;495742.9670251607;495937.56710570666;273668.352726053;273131.371124479;254146.66394032622;431298.55289687274;463720.2257560294;438367.77478847804;472262.261994151;529464.4517496931;478414.0563615006;438214.884849924;451312.33273542335;466591.4925844098;454864.10656491184;391231.98992973944;477357.68742965424;465276.14660431683;463720.2257560294;278495.58437821403;283939.0963198885;458829.2679732881;195243.65065203837;228854.2372551875;271.2277391261645;4450914.655917075;1520615.532476759;356911.3979977576;1820404.7893345258;0;4;4;35;54;47;32;7;228;232;1890788592029.6511;722444086995.0869;1590417437499.6619;40844.85285492187;14716.863633769774;-0.0;9864.37151703536;6573863.491251207;1207455.343034996;101147.50635171492;1368320.9116425873;2.186906979767515;0.2047087261723526
8722;2019-09-11 18:25:45.127;744;745;257;256;206;21;217;16;-32;29;749;278;-33;62;237;140;280;614;236;228;216;-108;681;337;342;137;341;296;679;-1.0;-1.0;881.0;60.0;122.0;0;99;9;1;0;0;1;1;0;0;1;0;1;0;0;33435.36328125;7078.9091796875;19563.17578125;2901.98803710938;702.0;370169;660.0;0.0;Calculated values ==>;1568219145.127;347.56000000000006;347.66;298.86;298.76000000000005;293.76000000000005;275.26000000000005;271.8864255623528;294.86;274.76000000000005;269.96000000000004;276.06;348.06000000000006;300.96000000000004;269.86;279.36;296.86;287.16;301.16;334.56;295.96000000000004;294.76000000000005;339.16;343.36;262.36;241.92719264551067;267.1113755279542;271.8864255623528;296.76000000000005;6809999.999999999;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2960000.0;6790000.000000001;0.0;0.0;0.14683333333333334;0.01;0.02033333333333333;0.02033333333333333;0.0;7078.9091796875;19563.17578125;2901.98803710938;33435.36328125;495239.5099908814;495574.6971708231;274442.59825489076;273888.8885273714;252819.99280552974;431601.1154718507;464587.96873940324;438296.42880847026;472002.15594002855;529075.8561089406;478175.4054415311;438143.1473471288;451669.8623270291;467287.65537440754;455155.9235556743;390125.0078981431;476354.9881606489;465999.68548670947;464459.02343267965;276820.84063482966;294410.04551340896;458377.86463004455;196064.01915413;274442.59825489076;271.5387033441489;4451472.716109881;1520737.0909048403;356959.5632472062;1820730.5017668572;0;4;4;35;54;47;32;7;228;232;1890995261025.2556;722526574620.3282;1590594710905.1804;35567.7921509123;2623.1384547591456;-0.0;3863.6673119483735;6574500.167778978;1207599.8213778203;101147.50635171492;1368435.2948064483;1.4234529518120265;0.11913877250670123
8723;2019-09-11 18:26:45.117;739;727;248;245;215;36;219;15;-24;27;748;277;-28;69;232;142;270;562;235;227;218;-110;635;360;365;140;365;304;636;-3.0;91.0;1616.0;318.0;49.0;98;99;18;1;0;0;1;0;0;0;1;0;1;0;0;20084.806640625;7078.43017578125;6376.29248046875;2958.68334960938;716.0;370170;656.0;0.0;Calculated values ==>;1568219205.117;347.06000000000006;345.86;297.96000000000004;297.66;294.66;276.76000000000005;274.38016830617;295.06;274.66;270.76000000000005;275.86;347.96000000000004;300.86;270.36;280.06;296.36;287.36;300.16;329.36;295.86;294.96000000000004;338.76;344.76;262.16;242.56692532238324;268.0796299477929;274.38016830617;296.66;6350000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;6360000.0;0.0;0.015166666666666667;0.2693333333333333;0.053000000000000005;0.008166666666666666;0.008166666666666666;0.0;7078.43017578125;6376.29248046875;2958.68334960938;20084.806640625;499000.0711324913;497285.6896486724;398373.632859764;396237.54404892615;258287.99419210045;430148.3826014536;461402.2117313213;437727.04723144654;471408.2891495208;528356.8049577941;477062.2820574994;437099.2815960797;451190.22717599076;463145.86696068436;451460.40364669124;410309.8042861417;473559.8117540045;462477.71070036455;461267.2016228658;275146.1813398168;300275.376401361;457701.405417592;200765.69119127878;398373.632859764;273.5009261377859;4451918.643192398;1520855.04906985;357008.39403561526;1820946.6279753665;0;4;4;35;54;47;32;7;228;232;1891207325675.2893;722609660770.3414;1590774680905.209;63821.59189348518;13617.592853994602;0.0;513.6308115653316;6575328.274605336;1207735.1382488436;101147.50635171492;1368471.766211236;4.749338164864559;0.4847525270348808
8724;2019-09-11 18:27:45.118;717;697;245;243;214;51;219;18;-13;27;749;277;-17;64;227;152;260;426;233;226;219;-108;643;363;367;144;368;311;644;-2.0;-1.0;1360.0;164.0;3.0;98;99;38;1;0;0;1;0;0;0;1;0;1;0;0;20984.6328125;8374.255859375;6459.21875;3016.25927734375;724.0;370171;653.0;0.0;Calculated values ==>;1568219265.118;344.86;342.86;297.66;297.46000000000004;294.56;278.26000000000005;274.69669130483857;295.06;274.96000000000004;271.86;275.86;348.06000000000006;300.86;271.46000000000004;279.56;295.86;288.36;299.16;315.76000000000005;295.76000000000005;295.06;338.46000000000004;345.56000000000006;262.36;243.40439225979637;268.91163127593666;274.69669130483857;296.46000000000004;6430000.0;3629999.9999999995;3670000.0000000005;1440000.0;3679999.9999999995;3110000.0;6440000.000000001;0.0;0.0;0.22666666666666666;0.02733333333333333;0.0005;0.0005;0.0;8374.255859375;6459.21875;3016.25927734375;20984.6328125;495238.00161401334;492376.1466635962;271740.86752537574;270622.5022641732;257436.5713130512;429947.3805835815;461094.9126814693;437864.8868398262;470874.54964527197;527921.5277195115;476179.3406384288;437231.03110804653;449232.91051691235;462023.20895925944;452381.11837450357;401580.132653182;449051.3592521749;462040.460215655;461094.9126814693;273890.2417152289;303627.53096179874;457270.2485773812;202337.96463700378;271740.86752537574;274.1293225685928;4452260.8942248495;1520983.8235995271;357058.1860539662;1821053.5923515344;0;4;4;35;54;47;32;7;228;232;1891426929335.024;722694862190.2385;1590959183979.986;53386.10236597308;6968.149094370316;-0.0;94.67702257804677;6576305.0216684975;1207906.6889573368;101147.50635171492;1368476.8355276682;3.38654508053473;0.3256139200818002
8725;2019-09-11 18:28:45.118;693;690;250;249;211;50;219;20;-13;29;748;276;-14;59;226;152;259;411;233;227;219;-109;657;358;362;145;362;313;659;-1.0;-1.0;1144.0;269.0;84.0;98;99;52;1;0;0;1;0;0;0;1;0;1;0;0;22597.939453125;9513.662109375;6707.01318359375;3027.99853515625;727.0;370172;652.0;0.0;Calculated values ==>;1568219325.118;342.46000000000004;342.16;298.16;298.06;294.26000000000005;278.16;274.1680685717883;295.06;275.16;271.86;276.06;347.96000000000004;300.76000000000005;271.76000000000005;279.06;295.76000000000005;288.36;299.06;314.26000000000005;295.86;295.06;338.36;345.86;262.26000000000005;243.61107973660833;269.14681796795327;274.1680685717883;296.46000000000004;6570000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3130000.0;6590000.000000001;0.0;0.0;0.19066666666666665;0.04483333333333333;0.014;0.014;0.0;9513.662109375;6707.01318359375;3027.99853515625;22597.939453125;490483.14136670664;489850.91160939506;272826.3137185706;272267.6968568707;255516.4686538976;430280.9020939914;461860.70334265823;437408.94190281845;470938.95956923306;527661.7576080931;475807.3207344992;437249.5021140777;448159.6173795819;462796.2276784706;453252.6523967148;391073.1423929339;443256.41145772376;462929.3875858028;461860.70334265823;273471.60554148915;304884.691753025;457007.405058562;199844.20198178838;272826.3137185706;273.12931814315226;4452624.082327063;1521132.8895826;357108.55486907036;1821163.310950981;0;4;4;35;54;47;32;7;228;232;1891645629335.024;722781562190.2385;1591146383979.986;45295.67707827639;11529.483604608682;-0.0;2646.4814547372275;6577127.369830533;1208060.835896495;101147.50635171492;1368499.6785149793;3.089648807427239;0.30764031112631596
8726;2019-09-11 18:29:45.119;683;690;256;254;210;44;219;19;-13;30;748;277;-14;53;227;146;262;485;234;228;219;-123;683;352;357;144;357;313;685;-2.0;-1.0;1045.0;286.0;91.0;98;99;64;1;0;0;1;0;0;0;1;0;1;1;0;25086.828125;10846.9267578125;7168.1875;3028.63134765625;728.0;370173;650.0;0.0;Calculated values ==>;1568219385.119;341.46000000000004;342.16;298.76000000000005;298.56;294.16;277.56;273.5264737036516;295.06;275.06;271.86;276.16;347.96000000000004;300.86;271.76000000000005;278.46000000000004;295.86;287.76000000000005;299.36;321.66;295.96000000000004;295.06;338.16;345.96000000000004;260.86;243.40439225979637;269.14681796795327;273.5264737036516;296.56;6830000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3130000.0;6850000.0;0.0;0.0;0.17416666666666666;0.04766666666666666;0.015166666666666667;0.015166666666666667;0.0;10846.9267578125;7168.1875;3028.63134765625;25086.828125;486308.4371091329;487119.2449631278;273241.96074235544;272201.7553792756;253975.07079158755;430671.36484660726;462618.4332792204;437408.94190281845;471171.66155044775;527661.7576080931;475925.37707586924;437249.5021140777;447309.4086448829;463676.0370021611;453436.88690813124;276843.3945801246;453540.7349808146;463807.71923720936;462618.4332792204;272634.34865687083;305303.7579410727;455722.98165489524;197600.92158818545;273241.96074235544;272.21345660815797;4453021.462012619;1521302.5639841477;357159.0276258981;1821278.9395503157;0;4;4;35;54;47;32;7;228;232;1891861332929.7634;722868263635.1338;1591334187109.7593;41766.563538131915;12303.818196513166;-0.0;2872.2098334757857;6577852.900593438;1208259.4500547785;101147.50635171492;1368545.6683754772;2.705915222303528;0.2746335856002555
8727;2019-09-11 18:30:45.099;687;694;252;254;198;52;221;19;-16;31;747;277;-16;47;228;140;266;551;232;228;220;-142;703;356;361;145;361;311;705;-1.0;0.0;1178.0;378.0;94.0;100;99;67;1;0;0;1;0;0;0;1;0;1;0;0;26174.6328125;11327.6748046875;7447.759765625;3018.62524414062;727.0;370174;648.0;0.0;Calculated values ==>;1568219445.099;341.86;342.56000000000006;298.36;298.56;292.96000000000004;278.36;273.955091788801;295.26000000000005;275.06;271.56;276.26000000000005;347.86;300.86;271.56;277.86;295.96000000000004;287.16;299.76000000000005;328.26000000000005;295.96000000000004;295.16;337.96000000000004;345.86;258.96000000000004;243.61107973660833;268.91163127593666;273.955091788801;296.36;7030000.0;3560000.0;3610000.0;1450000.0;3610000.0;3110000.0;7050000.0;0.0;0.0;0.19633333333333333;0.063;0.015666666666666666;0.015666666666666666;0.0;11327.6748046875;7447.759765625;3018.62524414062;26174.6328125;484745.08675567777;485573.57268758875;269484.75244665163;270406.63925255777;249152.06682054713;430412.23801567365;462280.22558120737;437389.9950341223;471137.28958763636;527711.4753069251;476179.3406384288;437389.9950341223;446837.4684301176;463212.09266578907;451880.8460665091;276684.3137345664;462597.5669793308;463212.09266578907;462146.61757077737;271797.11229066993;304884.691753025;453582.03853986005;197707.55129522557;269484.75244665163;272.27212718596707;4453448.498460953;1521487.2907344452;357209.40463291074;1821400.6985110478;0;4;4;35;54;47;32;7;228;232;1892076661129.8318;722954934735.1614;1591521324709.8188;47057.65312073673;16120.092696411972;-0.0;3018.3692202779694;6578592.855665229;1208496.2370236535;101147.50635171492;1368594.7401715545;3.0373466715699995;0.31532555515406113
8728;2019-09-11 18:31:45.120;698;705;245;246;200;59;222;30;-17;32;746;278;-18;45;227;140;271;598;232;227;222;-149;725;362;366;145;366;309;727;-2.0;-2.0;386.0;251.0;85.0;100;100;70;1;0;0;1;0;0;0;1;0;1;0;0;26440.482421875;11920.6708984375;7715.736328125;2999.0888671875;726.0;370175;645.0;0.0;Calculated values ==>;1568219505.12;342.96000000000004;343.66;297.66;297.76000000000005;293.16;279.06;274.5913991737795;295.36;276.16;271.46000000000004;276.36;347.76;300.96000000000004;271.36;277.66;295.86;287.16;300.26000000000005;332.96000000000004;295.86;295.36;337.66;345.76;258.26000000000005;243.61107973660833;268.67533136820026;274.5913991737795;296.36;7250000.0;3620000.0000000005;3660000.0;1450000.0;3660000.0;3090000.0;7270000.0;0.0;0.0;0.06433333333333333;0.04183333333333333;0.014166666666666666;0.014166666666666666;0.0;11920.6708984375;7715.736328125;2999.0888671875;26440.482421875;484016.66594983486;484861.2253545566;265001.82803125365;265404.1087926323;249068.39421208808;430014.67791919125;461653.8592145803;437688.5006598165;471236.42390828294;527761.2710080513;476549.8384661446;437530.6787186241;446936.61044061894;462326.5264458912;450810.0737372844;276947.4638871477;467753.02064913796;462326.5264458912;461653.8592145803;270541.29595472733;304465.6318710359;452849.3986031987;196296.26640645225;265001.82803125365;271.72877962344904;4453887.111214656;1521681.0947560172;357259.5698020948;1821527.1052051664;0;4;4;35;54;47;32;7;228;232;1892294837464.499;723041965185.0286;1591707389809.5352;15529.567070299765;10732.472696897225;-0.0;2785.903775097128;6579114.5983787505;1208720.086721572;101147.50635171492;1368643.1260422384;1.283291668182819;0.14250022774754334
8729;2019-09-11 18:32:45.120;713;718;236;236;200;66;223;40;-19;35;736;278;-19;49;225;146;277;629;231;227;223;-144;732;370;374;134;374;307;733;-3.0;-2.0;233.0;241.0;63.0;100;0;72;1;0;0;1;0;0;0;1;1;1;0;0;26831.37109375;12280.8564453125;7759.43017578125;4003.04077148438;725.0;370176;642.0;0.0;Calculated values ==>;1568219565.12;344.46000000000004;344.96000000000004;296.76000000000005;296.76000000000005;293.16;279.76000000000005;275.4277932560699;295.46000000000004;277.16;271.26000000000005;276.66;346.76;300.96000000000004;271.26000000000005;278.06;295.66;287.76000000000005;300.86;336.06;295.86;295.46000000000004;337.36;345.66;258.76000000000005;241.2770596917726;268.43790593516167;275.4277932560699;296.26000000000005;7320000.0;3700000.0;3740000.0;1340000.0;3740000.0;3070000.0;7330000.0;0.0;0.0;0.03883333333333334;0.04016666666666667;0.0105;0.0105;0.0;12280.8564453125;7759.43017578125;4003.04077148438;26831.37109375;485534.9847720147;486182.47324587917;261196.9831160687;261196.9831160687;248876.10617921516;429467.9694778635;460558.2670446735;437828.56808052456;472981.82504853373;526867.5280292028;476801.9437264687;437828.56808052456;447881.39085722744;460832.17119229893;450250.3044942015;279410.7297657681;472188.93048427865;461105.52830490173;460558.2670446735;269285.52512055053;304046.57827927166;455202.0369400525;196578.46915780113;261196.9831160687;271.873312665985;4454331.043327287;1521882.7741505485;357317.92088241706;1821656.0649260322;0;4;4;35;54;47;32;7;229;232;1892516837464.499;723125665185.0286;1591892189809.5352;9368.545508165762;10388.046639253766;-0.0;2093.2934812503504;6579322.082650238;1208896.0910493734;101147.50635171492;1368683.7860193746;0.9087712890943149;0.10972875319278048
8730;2019-09-11 18:33:45.131;725;728;229;228;202;72;224;46;-20;40;733;280;-21;51;222;155;281;644;232;227;224;-131;725;377;381;128;381;307;728;0.0;-1.0;1852.0;258.0;57.0;100;0;73;1;0;0;1;0;0;0;1;1;1;0;0;25660.130859375;12147.271484375;7558.60205078125;4032.79638671875;725.0;370177;639.0;0.0;Calculated values ==>;1568219625.131;345.66;345.96000000000004;296.06;295.96000000000004;293.36;280.36;276.14872888175563;295.56;277.76000000000005;271.16;277.16;346.46000000000004;301.16;271.06;278.26000000000005;295.36;288.66;301.26000000000005;337.56000000000006;295.86;295.56;337.06;345.66;260.06;239.943914813709;268.43790593516167;276.14872888175563;296.36;7250000.0;3770000.0000000005;3810000.0;1280000.0;3810000.0;3070000.0;7280000.0;0.0;0.0;0.30866666666666664;0.043000000000000003;0.0095;0.0095;0.0;12147.271484375;7558.60205078125;4032.79638671875;25660.130859375;488067.0325393944;488200.5231165035;258864.51943871114;258503.1557682551;249676.9216775751;428973.91024759493;459603.115735668;437671.5478804793;474243.19645526423;526552.8028135551;477035.6678734959;437514.20447033056;448161.6524542048;459324.5871622018;450325.25867487484;282703.9060531674;475241.30155476026;460019.8012612785;459603.115735668;268029.79939014546;304046.57827927166;457482.0769084825;205372.96282853195;258864.51943871114;275.36830854116636;4454768.55270672;1522086.3792045775;357384.8984692168;1821783.738597469;0;4;4;35;54;47;32;7;229;232;1892743378990.0894;723204279595.2334;1592076423580.0154;71702.82991936775;10840.691905437874;-0.0;1907.01666482109;6579997.801306274;1209073.0296371686;101147.50635171492;1368717.1280489303;3.5575092777968234;0.3381139109913136
8731;2019-09-11 18:34:45.101;734;737;238;237;198;67;224;49;-20;44;746;281;-21;47;222;159;285;661;233;228;224;-118;788;373;378;131;378;304;784;-2.0;-1.0;1133.0;79.0;70.0;0;0;74;1;0;0;1;1;0;0;1;1;1;1;0;42496.06640625;13241.37890625;23395.93359375;3955.16625976562;724.0;370178;636.0;0.0;Calculated values ==>;1568219685.101;346.56000000000006;346.86;296.96000000000004;296.86;292.96000000000004;279.86;275.73799182748917;295.56;278.06;271.16;277.56;347.76;301.26000000000005;271.06;277.86;295.36;289.06;301.66;339.26;295.96000000000004;295.56;336.76000000000005;345.56000000000006;261.36;240.61611355647437;268.0796299477929;275.73799182748917;296.46000000000004;7880000.0;3729999.9999999995;3779999.9999999995;1310000.0;3779999.9999999995;3040000.0;7840000.000000001;0.0;0.0;0.18883333333333333;0.013166666666666667;0.011666666666666665;0.011666666666666665;0.0;13241.37890625;23395.93359375;3955.16625976562;42496.06640625;482777.9896669503;483678.0322058125;259585.73076144716;259241.2968169433;246770.72301069958;429258.0297950786;460073.25736383634;438349.7364941574;474244.15781875124;528147.6268721176;477527.6756644469;438194.52980446257;448165.9890469976;459796.6170405434;451638.4998739686;277866.95826369344;471285.90444028314;460624.8241399468;460073.25736383634;266774.11836628895;303627.53096179874;458311.3363017075;205354.5083796683;259585.73076144716;275.3416582739642;4455336.237033383;1522297.8455052236;357451.4315414582;1822041.5640840644;0;4;4;35;55;47;32;7;229;232;1892970965140.198;723281940745.2705;1592259631930.1028;43997.265575619356;3330.5982343068495;-0.0;2339.02114369454;6580961.48668546;1209191.0646746806;101147.50635171492;1368752.4940055273;1.223548954661263;0.10678006220423436
8732;2019-09-11 18:35:45.102;753;755;240;239;205;51;223;44;-29;45;760;281;-30;53;224;156;288;679;233;229;223;-106;753;365;369;134;368;296;749;-2.0;-1.0;326.0;236.0;53.0;0;99;50;1;0;0;1;1;0;0;1;1;0;0;0;37497.62890625;10835.083984375;21624.568359375;2860.66235351562;724.0;370179;634.0;0.0;Calculated values ==>;1568219745.102;348.46000000000004;348.66;297.16;297.06;293.66;278.26000000000005;274.9066339382667;295.46000000000004;277.56;270.26000000000005;277.66;349.16;301.26000000000005;270.16;278.46000000000004;295.56;288.76000000000005;301.96000000000004;341.06000000000006;296.06;295.46000000000004;336.56;345.56000000000006;262.56;241.2770596917726;267.1113755279542;274.9066339382667;296.46000000000004;7530000.0;3650000.0;3690000.0;1340000.0;3679999.9999999995;2960000.0;7490000.000000001;0.0;0.0;0.05433333333333333;0.03933333333333333;0.008833333333333334;0.008833333333333334;0.0;10835.083984375;21624.568359375;2860.66235351562;37497.62890625;489352.86930365104;490056.2948205234;261886.48336798217;261517.5334703811;249953.7072000233;429811.8947417682;461329.72936997085;438754.5193185401;473954.89273139124;530220.0550491629;478520.36253656045;438602.1121803833;450460.8452756256;461618.2662177027;452609.8878949277;283069.44707670313;478390.62428316934;462140.9697039366;461329.72936997085;265937.0223246507;303627.53096179874;459048.3168198923;198062.54656185408;261886.48336798217;272.4501892683574;4456002.862270418;1522498.4860396897;357508.2310598098;1822416.7411860682;0;4;4;35;55;47;32;7;229;232;1893195068874.9272;723361442070.1744;1592439634929.8853;13077.597186446608;10265.44029681617;-0.0;1761.7486730175667;6581437.1184683;1209304.366883975;101147.50635171492;1368786.6676568433;0.7107747020788542;0.0835824875276361
8733;2019-09-11 18:36:45.102;766;766;245;244;207;39;222;38;-33;44;766;281;-34;47;226;150;290;670;232;229;222;-99;719;356;361;132;360;294;715;-2.0;-2.0;949.0;315.0;55.0;0;86;35;1;0;0;1;1;0;0;1;1;0;0;0;34873.38671875;9245.3427734375;20514.556640625;2819.49926757812;723.0;370180;630.0;0.0;Calculated values ==>;1568219805.102;349.76;349.76;297.66;297.56;293.86;277.06;273.955091788801;295.36;276.96000000000004;269.86;277.56;349.76;301.26000000000005;269.76000000000005;277.86;295.76000000000005;288.16;302.16;340.16;296.06;295.36;336.16;345.46000000000004;263.26000000000005;240.83765695389522;266.86631818009863;273.955091788801;296.36;7190000.000000001;3560000.0;3610000.0;1320000.0;3600000.0;2940000.0;7150000.0;0.0;0.0;0.15816666666666668;0.0525;0.009166666666666667;0.009166666666666667;0.0;9245.3427734375;20514.556640625;2819.49926757812;34873.38671875;494636.59778198507;495026.055366073;265742.2303576825;265329.97105073073;251764.5261161929;430412.23801567365;462413.7112240227;438591.3684654617;474115.52784487547;530994.8383364766;478766.7650442342;438439.1573181969;450012.64219275507;463096.3509743104;453313.5623644761;290741.4222297231;480840.984732267;463344.7402771259;462413.7112240227;264262.8888514036;303208.48990285693;460058.9876119899;198469.2444343159;265742.2303576825;272.5759000173809;4456605.954067293;1522665.822929338;357555.56573998556;1822767.9005610682;0;4;4;35;55;47;32;7;229;232;1893414068874.9272;723441242070.1744;1592616634929.8853;37979.31595092623;13733.461516827885;-0.0;1802.821907941452;6581862.592744445;1209504.357732422;101147.50635171492;1368816.3724116846;1.642620844498676;0.17442119091606423
8734;2019-09-11 18:37:45.093;761;760;256;256;214;30;221;30;-33;41;769;277;-36;52;228;150;288;650;230;230;221;-95;690;348;352;140;351;292;687;530.0;0.0;963.0;224.0;60.0;0;99;17;1;0;0;1;1;0;0;1;1;0;0;0;33303.65625;7677.759765625;19727.29296875;2857.38354492188;723.0;370181;627.0;0.0;Calculated values ==>;1568219865.093;349.26;349.16;298.76000000000005;298.76000000000005;294.56;276.16;273.0942459734351;295.26000000000005;276.16;269.86;277.26000000000005;350.06000000000006;300.86;269.56;278.36;295.96000000000004;288.16;301.96000000000004;338.16;296.16;295.26000000000005;335.86;345.46000000000004;263.66;242.56692532238324;266.62003547228215;273.0942459734351;296.16;6900000.0;3479999.9999999995;3520000.0000000005;1400000.0;3510000.0;2920000.0;6870000.0;0.08833333333333333;0.0;0.1605;0.037333333333333336;0.01;0.09833333333333333;0.0;7677.759765625;19727.29296875;2857.38354492188;33303.65625;496740.1298860561;496889.4567695085;273035.61341906653;273035.61341906653;255314.11600753176;430925.7729439634;463630.7160577749;439035.50973093935;472784.61766108364;531456.7890121251;478555.0371405663;438582.0297435704;451045.08456080564;464692.24815714295;454682.3601576184;390090.88119403104;480949.761231837;464805.9631696903;463630.7160577749;263007.33956846996;303208.48990285693;459228.0080760923;198095.3484317699;205716.3923287831;272.394341390933;4457174.010870133;1522806.8276298041;357602.86600060324;1823103.1990051493;0;4;4;35;55;47;32;7;229;232;1893627936789.703;723522829830.0889;1592792408559.701;38670.895888516694;9748.95262672137;-0.0;25361.57516668419;6582501.248696339;1209700.0151637285;101147.50635171492;1369042.7084315727;2.438053004093314;0.1570028939881173
8735;2019-09-11 18:38:45.123;749;747;254;254;215;24;221;22;-28;36;763;274;-31;62;229;149;280;613;231;231;220;-97;668;341;345;138;344;291;665;1923.0;-1.0;551.0;264.0;70.0;0;99;1;1;0;0;1;1;0;0;1;1;0;0;0;31918.583984375;6469.1884765625;19029.263671875;2840.673828125;722.0;370182;624.0;0.0;Calculated values ==>;1568219925.123;348.06000000000006;347.86;298.56;298.56;294.66;275.56;272.3289490889957;295.26000000000005;275.36;270.36;276.76000000000005;349.46000000000004;300.56;270.06;279.36;296.06;288.06;301.16;334.46000000000004;296.26000000000005;295.16;335.56;345.36;263.46000000000004;242.14157278889297;266.49643012054327;272.3289490889957;296.26000000000005;6680000.0;3410000.0;3450000.0;1380000.0;3440000.0;2910000.0;6650000.0;0.3205;0.0;0.09183333333333334;0.044000000000000004;0.011666666666666665;0.33216666666666667;0.0;6469.1884765625;19029.263671875;2840.673828125;31918.583984375;497195.8568841182;497209.85102364153;274403.21475726384;274403.21475726384;256721.99960890954;431359.6534126046;464664.1822231727;440003.2165831783;472556.2466753328;530910.3253370081;478335.1856079424;439555.7331898371;452548.7933289353;465839.3387356851;455719.76992794045;399214.5610381409;477866.66244199424;465951.5464524406;464534.8826719188;261751.83340796042;302789.4550866088;459335.47050702886;196728.37377910415;199456.54180141783;271.82067426708437;4457717.801297828;1522924.7778107172;357650.3735539284;1823426.3317959865;0;4;4;35;55;47;32;7;229;232;1893837141339.6033;723606271530.0491;1592967396009.6174;22340.73973084081;11554.712256028688;-0.0;88050.18889248473;6583009.9332080735;1209877.634469604;101147.50635171492;1369988.2790139653;4.3030840464242885;0.10991548089587315
8736;2019-09-11 18:39:45.134;736;735;252;251;210;18;220;15;-23;31;756;273;-26;73;230;144;273;583;230;231;220;-102;663;334;338;137;337;288;661;-2.0;0.0;427.0;311.0;81.0;0;99;1;1;0;0;1;1;0;0;1;1;0;0;0;31788.873046875;6415.90966796875;18961.681640625;2818.38500976562;720.0;370183;620.0;0.0;Calculated values ==>;1568219985.134;346.76;346.66;298.36;298.26000000000005;294.16;274.96000000000004;271.55198750734434;295.16;274.66;270.86;276.26000000000005;348.76;300.46000000000004;270.56;280.46000000000004;296.16;287.56;300.46000000000004;331.46000000000004;296.26000000000005;295.16;335.16;345.16;262.96000000000004;241.92719264551067;266.1237361191953;271.55198750734434;296.16;6630000.0;3340000.0;3379999.9999999995;1370000.0;3370000.0000000005;2880000.0;6609999.999999999;0.0;0.0;0.07116666666666666;0.05183333333333333;0.013500000000000002;0.013500000000000002;0.0;6415.90966796875;18961.681640625;2818.38500976562;31788.873046875;495888.08230090525;495945.43172005424;273731.31704602874;273158.57584066025;255049.93501059889;431779.12508338504;465555.93491231726;441381.467407342;472198.00020708365;530412.485601742;478591.33733631886;440943.1909606336;454500.72841727413;466969.34962148557;456200.74481151253;397722.2244415952;473709.68388982717;466953.6223021199;465555.93491231726;260077.89159075968;301951.40411888575;458985.09233437356;190558.38195711467;273731.31704602874;269.28585722704156;4458248.794105309;1523032.173314435;357697.5410234847;1823742.9810494713;0;4;4;35;55;47;32;7;229;232;1894042078905.1375;723688786655.2642;1593141127855.0703;17850.242914541173;13913.451154554585;-0.0;2589.632341194895;6583344.9194672145;1210089.9080749394;101147.50635171492;1370743.749337053;1.218376906775951;0.1408469951932185
8737;2019-09-11 18:40:45.124;727;707;239;236;217;35;223;13;-15;27;750;272;-18;77;227;151;261;495;227;230;223;-106;620;356;361;142;361;299;621;-2.0;220.0;1367.0;614.0;17.0;98;99;1;1;0;0;1;0;0;0;1;1;0;0;0;17878.048828125;5895.43603515625;6169.42578125;2902.46484375;718.0;370184;617.0;0.0;Calculated values ==>;1568220045.124;345.86;343.86;297.06;296.76000000000005;294.86;276.66;273.955091788801;295.46000000000004;274.46000000000004;271.66;275.86;348.16;300.36;271.36;280.86;295.86;288.26000000000005;299.26000000000005;322.66;296.16;295.46000000000004;334.86;344.96000000000004;262.56;242.98782864720522;267.47669482898436;273.955091788801;295.86;6200000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;6210000.0;0.0;0.03666666666666667;0.22783333333333333;0.10233333333333333;0.0028333333333333335;0.0028333333333333335;0.0;5895.43603515625;6169.42578125;2902.46484375;17878.048828125;498828.5221039639;496047.50603088946;402066.4488312545;400267.88557827903;260058.03848008913;430412.23801567365;462547.07517204626;440214.53273417184;471141.87126780767;528949.9875339867;477108.7220363903;439762.32941320183;453141.93313050765;463079.3272856336;453455.83774682117;412749.9690631327;464901.1541534352;463477.27075599786;462547.07517204626;258822.4845140824;301113.3779324612;457793.32054795424;197834.94930062044;402066.4488312545;272.3230291868868;4458662.616139164;1523134.7507628861;357745.2068266468;1823952.372040371;0;4;4;35;55;47;32;7;229;232;1894251743955.171;723772472705.2775;1593317198505.0984;55222.148425610794;26602.406657643824;0.0;171.36177463224334;6583953.75457238;1210427.4839514033;101147.50635171492;1370766.7537866412;5.478327474215149;0.6230329081616833
8738;2019-09-11 18:41:45.105;706;683;235;233;208;48;224;14;-5;26;746;271;-9;81;223;157;251;396;226;229;224;-108;625;360;364;147;364;308;626;-1.0;-1.0;1438.0;477.0;74.0;98;99;1;1;0;0;1;0;0;0;1;1;0;0;0;17453.9765625;5914.02880859375;6182.13671875;2980.79736328125;717.0;370185;614.0;0.0;Calculated values ==>;1568220105.105;343.76;341.46000000000004;296.66;296.46000000000004;293.96000000000004;277.96000000000004;274.38016830617;295.56;274.56;272.66;275.76000000000005;347.76;300.26000000000005;272.26000000000005;281.26000000000005;295.46000000000004;288.86;298.26000000000005;312.76000000000005;296.06;295.56;334.56;344.86;262.36;244.02132995426717;268.5567601203482;274.38016830617;295.76000000000005;6250000.0;3600000.0;3640000.0;1470000.0;3640000.0;3080000.0;6260000.0;0.0;0.0;0.23966666666666667;0.07949999999999999;0.012333333333333333;0.012333333333333333;0.0;5914.02880859375;6182.13671875;2980.79736328125;17453.9765625;495517.32391927834;492272.86156654503;268204.25204488845;267155.175652032;256059.07665764642;430148.3826014536;462227.06044939905;439776.62843957054;470372.2942900235;527838.6264135147;475854.97275307565;439161.1069816975;452107.40742846933;462092.9729319857;453621.0436104021;406257.01732322754;446370.1573952764;462895.65004918195;462227.06044939905;257567.11924055516;300694.37409284414;456789.89507831755;199636.27238915008;268204.25204488845;273.0556170690259;4458956.956446535;1523233.1318059643;357794.2184863865;1824055.2691333783;0;4;4;35;55;47;32;7;229;232;1894469175079.9773;723859145250.2003;1593499240839.9363;57553.63866675077;20443.71300378881;-0.0;2392.9479703222974;6584893.255194542;1210819.4107987506;101147.50635171492;1370788.1162675682;5.331995589831248;0.5550295173414064
8739;2019-09-11 18:42:45.115;683;680;239;238;204;45;224;15;2;27;744;272;0;88;223;157;249;399;226;229;224;-135;635;349;353;148;354;316;637;-4.0;-1.0;1052.0;431.0;0.0;98;100;8;1;0;0;1;0;0;0;1;1;0;0;0;18376.958984375;6402.99267578125;6516.1552734375;3061.05102539062;717.0;370186;612.0;0.0;Calculated values ==>;1568220165.115;341.46000000000004;341.16;297.06;296.96000000000004;293.56;277.66;273.20264511476705;295.56;274.66;273.36;275.86;347.56000000000006;300.36;273.16;281.96000000000004;295.46000000000004;288.86;298.06;313.06;296.06;295.56;334.36;344.86;259.66;244.22491754036054;269.49753711883926;273.20264511476705;295.76000000000005;6350000.0;3490000.0;3529999.9999999995;1480000.0;3540000.0;3160000.0;6370000.0;0.0;0.0;0.1753333333333333;0.07183333333333333;0.0;0.0;0.0;6402.99267578125;6516.1552734375;3061.05102539062;18376.958984375;491349.83205556805;490725.2458849559;269203.2134888291;268673.82864474267;253965.68617421697;430862.6128555636;463875.4189427811;439101.5841334902;470337.1587537227;527007.834713483;474949.41151363176;438787.8637356032;451648.46245017037;463595.7598268558;455487.00962965307;399671.23530015344;444928.5558683527;464529.0916511057;463875.4189427811;256730.23209357203;300694.37409284414;453811.33876922284;195325.6789334733;268204.25204488845;271.2873363504844;4459255.597341233;1523335.7907586254;357844.5756144069;1824161.1058698131;0;4;4;35;55;47;32;7;229;232;1894684310929.943;723947660000.1863;1593686472039.9065;42742.042045069626;18567.886564868008;-0.0;0.0;6585729.191833231;1211144.5616445483;101147.50635171492;1370808.0608241898;3.8366185995150497;0.4277829337085403
8740;2019-09-11 18:43:45.096;671;679;246;244;204;33;223;7;1;27;744;273;2;75;225;150;251;459;226;230;222;-184;647;339;344;145;344;319;648;-2.0;-1.0;745.0;294.0;78.0;38;100;36;1;0;0;1;0;0;0;1;1;0;0;0;18752.23046875;8247.783203125;4665.6015625;3096.1494140625;716.0;370187;610.0;0.0;Calculated values ==>;1568220225.096;340.26;341.06000000000006;297.76000000000005;297.56;293.56;276.46000000000004;272.10816812424576;295.46000000000004;273.86;273.26000000000005;275.86;347.56000000000006;300.46000000000004;273.36;280.66;295.66;288.16;298.26000000000005;319.06;296.16;295.36;334.16;344.76;254.76000000000002;243.61107973660833;269.84581860846123;272.10816812424576;295.76000000000005;6470000.0;3390000.0;3440000.0;1450000.0;3440000.0;3190000.0;6480000.0;0.0;0.0;0.12416666666666668;0.049;0.013000000000000001;0.013000000000000001;0.0;8247.783203125;4665.6015625;3096.1494140625;18752.23046875;488410.7181458448;489439.5573794235;271842.4244162693;270734.3106353687;253450.37566408192;431480.97241316177;465068.42955292604;438273.76281497243;470740.5471029485;526774.2310426661;474681.93184944044;438432.56987785856;449298.803831049;465325.8012362246;456188.43460449093;274974.03855210607;454625.3179655124;465967.47487218113;464939.5911609706;255893.36323571714;300275.376401361;449150.4895301498;191359.37244516853;271842.4244162693;269.63293587123576;4459564.909273261;1523457.841895738;357895.8693698555;1824254.2576692824;0;4;4;35;55;47;32;7;229;232;1894893344714.757;724035532165.108;1593876911714.7368;30658.536804250652;12631.764737164081;-0.0;2510.2631676811175;6586340.669627125;1211404.4764060874;101147.50635171492;1370828.9730595963;2.8608305647772356;0.29688595938266293
8741;2019-09-11 18:44:45.106;669;678;249;246;203;42;223;4;-9;24;749;273;-9;67;226;144;254;513;227;230;222;-197;648;345;349;139;350;317;650;-2.0;0.0;1087.0;356.0;69.0;1;1;58;1;0;0;1;0;0;0;1;1;1;1;0;20466.7734375;9700.87890625;3378.56079101562;4104.05224609375;714.0;370188;607.0;0.0;Calculated values ==>;1568220285.106;340.06000000000006;340.96000000000004;298.06;297.76000000000005;293.46000000000004;277.36;272.7676641592781;295.46000000000004;273.56;272.26000000000005;275.56;348.06000000000006;300.46000000000004;272.26000000000005;279.86;295.76000000000005;287.56;298.56;324.46000000000004;296.16;295.36;333.86;344.56000000000006;253.46000000000004;242.35481222062532;269.6138998590099;272.7676641592781;295.86;6480000.0;3450000.0;3490000.0;1390000.0;3500000.0;3170000.0;6500000.0;0.0;0.0;0.18116666666666664;0.059333333333333335;0.0115;0.0115;0.0;9700.87890625;3378.56079101562;4104.05224609375;20466.7734375;488020.1241340817;489088.2747254262;273336.72536667984;271614.0622417676;252996.54460494226;431113.4868728058;464335.7532592387;437130.186993585;471246.2272376559;527457.1604752848;474939.6757434893;437130.186993585;448540.96325583657;464578.8495294238;454355.6945414888;394193.50556908397;463807.08368713397;465243.6388485805;464205.6311846254;254638.09398592086;299437.39939995663;448851.58023356146;193543.3979763553;273336.72536667984;270.548903264371;4459891.7887766;1523607.4390086564;357955.88105062733;1824321.3035279987;0;4;4;35;55;47;32;7;229;233;1895101279364.724;724120746365.0945;1594067743514.7065;44129.80661028811;15148.285480594232;-0.0;2194.992416906374;6586964.009694846;1211636.015407935;101147.50635171492;1370868.190057872;3.577450073036246;0.3690505053117469
8742;2019-09-11 18:45:45.127;671;680;251;250;187;58;224;8;-10;23;744;276;-11;57;225;141;256;552;226;229;223;-186;673;349;354;134;354;316;675;-2.0;-2.0;1205.0;282.0;68.0;1;1;75;1;0;0;1;0;0;0;1;1;1;0;0;22736.29296875;11151.9287109375;3557.77294921875;4112.232421875;710.0;370189;604.0;0.0;Calculated values ==>;1568220345.127;340.26;341.16;298.26000000000005;298.16;291.86;278.96000000000004;273.20264511476705;295.56;273.96000000000004;272.16;275.46000000000004;347.56000000000006;300.76000000000005;272.06;278.86;295.66;287.26000000000005;298.76000000000005;328.36;296.06;295.46000000000004;333.56;344.16;254.56000000000003;241.2770596917726;269.49753711883926;273.20264511476705;295.76000000000005;6730000.0;3490000.0;3540000.0;1340000.0;3540000.0;3160000.0;6750000.0;0.0;0.0;0.20083333333333334;0.047;0.011333333333333334;0.011333333333333334;0.0;11151.9287109375;3557.77294921875;4112.232421875;22736.29296875;485628.11150422186;486726.65532185696;271647.39868668653;271133.6789190441;246583.58125823367;430862.6128555636;463727.09145321214;437199.7979686943;471812.00014122744;527007.834713483;475424.4007169211;437039.1322159168;447308.1753127353;463858.3109733812;453248.5434192874;274583.2989106093;466894.6673676146;464382.07984468475;463595.7598268558;253382.8652305231;297761.5184850505;450888.41895774653;196160.50739655577;271647.39868668653;271.62408537987494;4460251.94033981;1523781.2732265806;358024.3740538583;1824379.1265402823;0;4;4;35;55;47;32;7;229;233;1895312253180.2402;724202675030.2949;1594257709980.1714;48408.72418990449;11972.211843375966;-0.0;2175.414759588585;6587735.434024117;1211862.098654305;101147.50635171492;1370904.6228647863;3.32358781622712;0.32456393879516143
8743;2019-09-11 18:46:45.127;677;685;252;254;187;66;225;11;-12;24;749;279;-12;54;224;140;261;590;225;229;224;-166;710;354;359;131;359;313;712;-1.0;94.0;1520.0;425.0;61.0;1;1;85;1;0;0;1;0;0;0;1;1;1;1;0;25504.298828125;12762.5048828125;3831.18212890625;4084.66357421875;706.0;370190;603.0;0.0;Calculated values ==>;1568220405.127;340.86;341.66;298.36;298.56;291.86;279.76000000000005;273.7412296467126;295.66;274.26000000000005;271.96000000000004;275.56;348.06000000000006;301.06;271.96000000000004;278.56;295.56;287.16;299.26000000000005;332.16;296.06;295.56;333.46000000000004;343.76;256.56;240.61611355647437;269.14681796795327;273.7412296467126;295.66;7100000.0;3540000.0;3590000.0;1310000.0;3590000.0;3130000.0;7120000.0;0.0;0.015666666666666666;0.2533333333333333;0.07083333333333333;0.010166666666666666;0.010166666666666666;0.0;12762.5048828125;3831.18212890625;4084.66357421875;25504.298828125;482470.7064611626;483463.74595805426;268948.3696047881;269846.0519485641;245435.06438785713;430542.39183029096;463113.4986451415;437568.04326289374;472304.9464017478;527766.9071892768;476161.314021582;437568.04326289374;447451.5927023434;462980.92809904646;452233.6957569438;273331.56711478013;468356.1350332255;463642.6141334031;462980.92809904646;252964.46457616048;296085.73418796173;453457.4932251669;197328.61044357053;268948.3696047881;272.112552728815;4460653.945271451;1523980.560173195;358092.6815204924;1824440.7011659334;0;4;4;35;55;47;32;7;229;233;1895526153180.2402;724282175030.2949;1594446409980.1714;60860.65631422854;18142.46253036308;0.0;1972.6643446916266;6588646.012194985;1212113.0542740861;101147.50635171492;1370939.1901906554;3.9159691607294618;0.39692438299997373
