;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8744;2019-09-11 18:47:45.128;694;697;240;243;203;78;226;32;-15;28;762;279;-15;46;221;143;268;617;224;229;226;-144;725;364;369;128;369;311;727;-1.0;-1.0;470.0;184.0;59.0;50;0;88;1;0;0;1;0;0;0;1;1;1;0;0;27068.22265625;13337.2197265625;5652.8046875;4041.75048828125;700.0;370191;602.0;0.0;Calculated values ==>;1568220465.128;342.56000000000006;342.86;297.16;297.46000000000004;293.46000000000004;280.96000000000004;274.8017692304317;295.76000000000005;276.36;271.66;275.96000000000004;349.36;301.06;271.66;277.76000000000005;295.26000000000005;287.46000000000004;299.96000000000004;334.86;296.06;295.76000000000005;333.36;343.16;258.76000000000005;239.943914813709;268.91163127593666;274.8017692304317;295.56;7250000.0;3640000.0;3690000.0;1280000.0;3690000.0;3110000.0;7270000.0;0.0;0.0;0.07833333333333334;0.03066666666666667;0.009833333333333333;0.009833333333333333;0.0;13337.2197265625;5652.8046875;4041.75048828125;27068.22265625;483408.34191108186;483647.2968168201;263032.108700308;264205.82763657614;250032.5148447081;429879.7862731237;461735.93081570824;437548.62350390764;473084.92450057325;529285.8718597549;476414.5704813485;437548.62350390764;446694.8343252789;461058.27275558974;450890.79610542645;275399.8540961897;470949.23173512775;462140.9697039366;461735.93081570824;252546.06836287308;293572.2367247113;456178.4480216131;199305.6675975585;263032.108700308;272.9413933896623;4461092.056918364;1524198.0615029722;358160.4027662667;1824519.7357065284;0;4;4;35;55;47;32;7;229;233;1895744556819.9763;724359876325.201;1594633613099.9453;18662.364879330686;7877.431933004343;-0.0;1953.920917468102;6589308.715082328;1212329.89034156;101147.50635171492;1370971.9122798264;1.2371481507881343;0.1259392486440115
8745;2019-09-11 18:48:45.128;712;714;227;228;205;77;227;40;-16;34;774;277;-16;37;219;152;275;640;224;230;227;-126;762;367;372;136;372;309;763;-1.0;-1.0;451.0;96.0;58.0;87;99;95;1;0;0;1;0;0;0;1;0;1;1;0;27877.220703125;14593.0595703125;7579.1025390625;3042.16943359375;694.0;370192;601.0;0.0;Calculated values ==>;1568220525.128;344.36;344.56000000000006;295.86;295.96000000000004;293.66;280.86;275.1157276137837;295.86;277.16;271.56;276.56;350.56000000000006;300.86;271.56;276.86;295.06;288.36;300.66;337.16;296.16;295.86;333.26000000000005;342.56000000000006;260.56;241.71165711629368;268.67533136820026;275.1157276137837;295.56;7620000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3090000.0;7630000.0;0.0;0.0;0.07516666666666666;0.016;0.009666666666666665;0.009666666666666665;0.0;14593.0595703125;7579.1025390625;3042.16943359375;27877.220703125;482143.74033647886;482347.18725821667;256671.21674346158;257011.3160521767;249515.90238821614;429675.2189834977;461412.7253015732;437845.99643053644;472622.7809936826;530695.0954061259;476432.54584388033;437845.99643053644;445794.276142949;460320.8148626427;451675.0784720925;275429.97231696034;470305.79696228344;461819.98520130385;461412.7253015732;252127.67657613798;291058.95107146574;456709.67484369536;202048.69571817457;256671.21674346158;274.03459425325684;4461549.935613026;1524430.8138304462;358219.43543228233;1824630.0016000832;0;4;4;35;55;47;32;7;229;233;1895966856819.9763;724439076325.201;1594819613099.9453;17724.097103545864;4074.575666008333;-0.0;1979.1679160617457;6589611.935598852;1212429.490404885;101147.50635171492;1371004.6880201057;0.9430287947588526;0.08530375511066675
8746;2019-09-11 18:49:45.179;733;733;222;221;198;76;228;48;-20;39;783;274;-21;27;218;160;281;659;225;230;228;-113;731;377;382;134;382;307;731;-2.0;-1.0;2563.0;0.0;33.0;98;84;89;1;0;0;1;0;0;0;1;0;1;1;0;25951.62109375;13538.2568359375;7552.52392578125;2906.31469726562;687.0;370193;601.0;0.0;Calculated values ==>;1568220585.179;346.46000000000004;346.46000000000004;295.36;295.26000000000005;292.96000000000004;280.76000000000005;276.14872888175563;295.96000000000004;277.96000000000004;271.16;277.06;351.46000000000004;300.56;271.06;275.86;294.96000000000004;289.16;301.26000000000005;339.06000000000006;296.16;295.96000000000004;333.26000000000005;341.86;261.86;241.2770596917726;268.43790593516167;276.14872888175563;295.66;7309999.999999999;3770000.0000000005;3820000.0000000005;1340000.0;3820000.0000000005;3070000.0;7309999.999999999;0.0;0.0;0.42716666666666664;0.0;0.0055000000000000005;0.0055000000000000005;0.0;13538.2568359375;7552.52392578125;2906.31469726562;25951.62109375;488631.83184504136;488631.83184504136;256247.79042044014;255900.54534153148;248305.67505466758;428973.91024759493;460002.2470446324;437671.5478804793;473371.24222306634;531786.5888988876;476333.8311959468;437514.20447033056;444747.180057976;458606.37894985615;451073.11238887097;281849.8467643537;477287.08524653816;460279.6406566865;460002.2470446324;252127.67657613798;288127.0477506168;458343.3876294556;207422.42673520005;256247.79042044014;276.14872888175563;4461998.890581397;1524665.4407301866;358269.04826836946;1824756.205669392;0;4;4;35;55;47;32;7;229;233;1896193249089.5232;724520145175.0388;1595004570179.5752;98354.74958255845;0.0;-0.0;1120.6495114330573;6590580.0815444635;1212463.4740636114;101147.50635171492;1371030.54178899;4.14530997153443;0.3372173116810031
8747;2019-09-11 18:50:45.099;741;740;229;227;205;75;229;53;-20;45;786;271;-21;25;217;166;284;657;226;230;228;-104;703;381;386;143;386;307;703;-1.0;-1.0;2367.0;518.0;0.0;98;99;92;1;0;0;1;0;0;0;1;0;1;1;0;25340.123046875;13262.5986328125;7129.76513671875;2982.7431640625;680.0;370194;602.0;0.0;Calculated values ==>;1568220645.099;347.26;347.16;296.06;295.86;293.66;280.66;276.55624918942954;296.06;278.46000000000004;271.16;277.66;351.76;300.26000000000005;271.06;275.66;294.86;289.76000000000005;301.56;338.86;296.16;295.96000000000004;333.36;341.16;262.76000000000005;243.1966462407574;268.43790593516167;276.55624918942954;295.76000000000005;7030000.0;3810000.0;3860000.0;1430000.0;3860000.0;3070000.0;7030000.0;0.0;0.0;0.3945;0.08633333333333333;0.0;0.0;0.0;13262.5986328125;7129.76513671875;2982.7431640625;25340.123046875;492639.60428251064;492496.3672217668;260090.77136943256;259334.31540669987;251537.6788898113;428684.9695293014;459514.16948599054;437671.5478804793;472785.5327691947;532099.8751902046;475982.1581778101;437514.20447033056;444457.2815188539;457823.53538747353;451252.78585308255;289505.63064271136;480199.87868635927;459654.05019707617;459374.1374956838;252546.06836287308;285195.4229665811;457839.8457815635;205764.5210815179;256247.79042044014;275.53798468181776;4462425.751874845;1524888.4834054273;358318.05831663334;1824878.3949418566;0;4;4;35;55;47;32;7;229;233;1896423341889.8162;724603134375.1445;1595188524579.8093;91487.32207219029;21762.50303243727;-0.0;0.0;6592159.989453913;1212644.5864501896;101147.50635171492;1371039.868083269;4.844890140026249;0.4893404636997537
8748;2019-09-11 18:51:45.120;732;734;248;247;216;68;229;49;-20;49;781;270;-21;28;217;171;283;641;226;231;228;-99;691;376;381;146;381;307;691;-1.0;-1.0;1760.0;214.0;0.0;98;99;96;1;0;0;1;0;0;0;1;0;1;1;0;25964.28515625;13311.669921875;7017.9013671875;2978.16333007812;670.0;370195;605.0;0.0;Calculated values ==>;1568220705.12;346.36;346.56000000000006;297.96000000000004;297.86;294.76000000000005;279.96000000000004;276.0463484220469;296.06;278.06;271.16;278.06;351.26;300.16;271.06;275.96000000000004;294.86;290.26000000000005;301.46000000000004;337.26;296.26000000000005;295.96000000000004;333.66;340.16;263.26000000000005;243.81672145450628;268.43790593516167;276.0463484220469;295.76000000000005;6909999.999999999;3760000.0;3810000.0;1460000.0;3810000.0;3070000.0;6909999.999999999;0.0;0.0;0.29333333333333333;0.035666666666666666;0.0;0.0;0.0;13311.669921875;7017.9013671875;2978.16333007812;25964.28515625;492555.5277120823;492840.10164868546;268760.3253444796;268301.5281720159;255855.30301318687;429045.3911783415;460296.8635041636;437671.5478804793;472787.8654963541;531577.6874793656;475864.82044704247;437514.20447033056;444891.802354063;458625.6300159964;452874.1524986082;383529.3901394041;479117.60612293816;460573.3511962632;460158.4046229807;253801.27034056993;281007.8604223974;457878.7329461329;205549.15224968025;256247.79042044014;275.43092595202535;4462853.438247075;1525110.0131513283;358367.7499233193;1824996.3334265698;0;4;4;35;55;47;32;7;229;233;1896653522424.465;724689864720.0122;1595372789049.5283;68089.23605170105;8999.755044840143;-0.0;0.0;6593490.259534544;1212901.028323695;101147.50635171492;1371039.868083269;3.3074424587464923;0.31039702975872163
8749;2019-09-11 18:52:45.100;718;720;253;253;231;54;228;46;-21;50;770;271;-22;28;218;175;280;615;224;231;228;-97;720;358;363;144;362;303;716;-1.0;-1.0;805.0;191.0;13.0;0;99;94;1;0;0;1;1;0;0;1;0;1;0;0;41239.81640625;13725.951171875;20618.794921875;2931.29321289062;642.0;370196;616.0;0.0;Calculated values ==>;1568220765.1;344.96000000000004;345.16;298.46000000000004;298.46000000000004;296.26000000000005;278.56;274.1680685717883;295.96000000000004;277.76000000000005;271.06;278.16;350.16;300.26000000000005;270.96000000000004;275.96000000000004;294.96000000000004;290.66;301.16;334.66;296.26000000000005;295.96000000000004;334.76000000000005;337.36;263.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;295.56;7200000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3030000.0;7159999.999999999;0.0;0.0;0.13416666666666668;0.03183333333333333;0.0021666666666666666;0.0021666666666666666;0.0;13725.951171875;20618.794921875;2931.29321289062;41239.81640625;487550.39117933466;488263.65556130954;269094.0875373638;269094.0875373638;260181.15637914988;430280.9020939914;462912.4563373884;438419.19255376846;473147.88962849684;530730.9130191435;476488.9965188409;438264.37560948916;445680.44742188096;461726.5624587006;456491.46919281245;282818.96759816486;471995.398018595;463311.6885489323;462912.4563373884;258404.02479325983;269285.52512055053;458399.49139079434;199668.16581243378;269094.0875373638;273.05976475709116;4463413.285748881;1525335.2515560114;358416.97897936933;1825226.5624604512;0;4;4;35;56;47;32;7;229;233;1896876648024.5361;724776835720.0399;1595555728049.5864;32032.429421129073;8236.280530911145;-0.0;419.93979906671984;6594324.328631346;1213044.614075662;101147.50635171492;1371043.3664150962;1.0915497061367885;0.10943719499626305
8750;2019-09-11 18:53:45.121;721;722;241;239;209;30;226;29;-32;42;760;271;-33;29;221;163;283;633;221;232;226;-98;715;344;349;140;348;294;710;616.0;-1.0;1821.0;382.0;0.0;0;99;65;1;0;0;1;1;0;0;1;0;1;1;0;37997.1796875;11233.8232421875;20620.654296875;2859.8857421875;618.0;370197;646.0;0.0;Calculated values ==>;1568220825.121;345.26;345.36;297.26000000000005;297.06;294.06;276.16;272.6583383277491;295.76000000000005;276.06;269.96000000000004;277.36;349.16;300.26000000000005;269.86;276.06;295.26000000000005;289.46000000000004;301.46000000000004;336.46000000000004;296.36;295.76000000000005;337.76;334.96000000000004;263.36;242.56692532238324;266.86631818009863;272.6583383277491;295.26000000000005;7150000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;2940000.0;7100000.0;0.10266666666666667;0.0;0.3035;0.06366666666666666;0.0;0.10266666666666667;0.0;11233.8232421875;20620.654296875;2859.8857421875;37997.1796875;488514.90793294035;489179.2470789898;264413.72189898684;263606.3250134221;252622.89272753877;431175.4696738307;464725.47885546635;438743.29367333796;472882.7909566239;530371.89994648;477618.4614007672;438591.3684654617;447553.43679322297;464223.0361035853;457136.4934874569;285782.6012983796;475632.48661524005;465502.09685007104;464725.47885546635;270959.89632461156;259240.94887492666;458923.2969905021;196910.87889949683;196910.87889949683;271.9056119071051;4464073.825159184;1525543.3224759798;358465.25569505175;1825570.3448198421;0;4;4;35;56;47;32;7;229;233;1897090322785.059;724862065540.2484;1595734890735.025;73396.13788386078;16681.457285127333;-0.0;27495.632262146202;6595203.207527692;1213252.3345680393;101147.50635171492;1371276.077603261;3.3868755269562505;0.2452378507784423
8751;2019-09-11 18:54:45.111;741;740;231;229;199;22;225;20;-37;35;752;269;-38;31;222;152;283;643;220;232;225;-102;696;335;340;138;339;290;693;1099.0;0.0;1336.0;162.0;2.0;0;99;39;1;0;0;1;1;0;0;1;0;1;0;0;34629.4140625;9256.943359375;20074.587890625;2839.43579101562;599.0;370198;675.0;0.0;Calculated values ==>;1568220885.111;347.26;347.16;296.26000000000005;296.06;293.06;275.36;271.6637117239857;295.66;275.16;269.46000000000004;276.66;348.36;300.06;269.36;276.26000000000005;295.36;288.36;301.46000000000004;337.46000000000004;296.36;295.66;340.66;333.06;262.96000000000004;242.14157278889297;266.37251300914875;271.6637117239857;295.16;6959999.999999999;3350000.0;3400000.0;1380000.0;3390000.0;2900000.0;6930000.0;0.18316666666666667;0.0;0.22266666666666665;0.027000000000000003;0.0003333333333333333;0.1835;0.0;9256.943359375;20074.587890625;2839.43579101562;34629.4140625;493336.99325119157;493492.97210901714;261407.47695105383;260623.67727030764;249898.82035561922;431720.082569444;465904.82006691274;438875.71466257534;472458.26935960614;529846.0234775189;477886.7740849981;438725.04157221253;448578.5094479539;465666.3974303391;457116.34387687617;290738.92995132017;479194.0388801052;466795.63454504084;465904.82006691274;283101.5729112263;251290.9062238717;458829.2679732881;195545.35907301246;195664.999614117;271.3225725730298;4464678.945903594;1525714.0504049552;358512.742125445;1825909.4153169554;0;4;4;35;56;47;32;7;229;233;1897296988335.092;724945451640.2617;1595910061535.0527;54181.55917794266;7108.665540307442;-0.0;49589.00705308801;6596266.17781213;1213450.5525497787;101147.50635171492;1371918.3425356576;3.4465619771384315;0.15386969584786295
8752;2019-09-11 18:55:45.112;747;737;238;237;207;28;65;14;-33;29;745;267;-36;44;222;152;275;607;220;225;69;-108;640;347;351;141;351;295;640;-3.0;318.0;1878.0;384.0;0.0;98;99;26;1;0;0;1;0;0;0;1;0;1;0;0;19756.380859375;7701.53515625;6539.00537109375;2873.8134765625;584.0;370199;687.0;0.0;Calculated values ==>;1568220945.112;347.86;346.86;296.96000000000004;296.86;293.86;275.96000000000004;272.9856168485579;279.66;274.56;269.86;276.06;347.66;299.86;269.56;277.56;295.36;288.36;300.66;333.86;295.66;280.06;341.86;331.56;262.36;242.77792619122317;266.98899913490544;272.9856168485579;295.16;6400000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2950000.0;6400000.0;0.0;0.053000000000000005;0.313;0.064;0.0;0.0;0.0;7701.53515625;6539.00537109375;2873.8134765625;19756.380859375;499599.2945816163;498252.1553498034;268377.5793580552;267866.03963574115;254946.21233390333;430988.63858405815;441489.94161240006;438367.77478847804;471472.3440730569;528736.3937987366;477032.31216128805;437908.2206076997;449423.1625057149;463909.99922022235;455129.11862607574;410333.523965586;479893.81700274535;464301.610533057;442127.52371464146;288127.0477506168;245015.67932991832;457747.1737472935;197269.0514019172;195664.999614117;272.060804173916;4465132.1684143115;1525855.3734144256;358560.35332945746;1826131.1989568677;0;4;4;35;56;47;32;7;229;233;1897504291789.8416;725029153035.1606;1596085564459.8408;75463.90041999354;16670.59983010408;0.0;0.0;6597346.574647122;1213648.7163969686;101147.50635171492;1372331.591147963;5.383463508413374;0.5259922605406343
8753;2019-09-11 18:56:45.102;730;711;241;240;216;36;91;13;-21;26;740;266;-26;48;220;159;261;496;221;225;92;-112;632;345;350;143;350;299;633;-2.0;-1.0;1444.0;180.0;0.0;85;100;29;1;0;0;1;0;0;0;1;0;1;0;0;19583.453125;7725.37255859375;5982.91162109375;2917.18408203125;569.0;370200;692.0;0.0;Calculated values ==>;1568221005.102;346.16;344.26;297.26000000000005;297.16;294.76000000000005;276.76000000000005;272.7676641592781;282.26000000000005;274.46000000000004;271.06;275.76000000000005;347.16;299.76000000000005;270.56;277.96000000000004;295.16;289.06;299.26000000000005;322.76000000000005;295.66;282.36;342.36;330.06;261.96000000000004;243.1966462407574;267.47669482898436;272.7676641592781;295.26000000000005;6320000.0;3450000.0;3500000.0;1430000.0;3500000.0;2990000.0;6330000.0;0.0;0.0;0.24066666666666667;0.030000000000000002;0.0;0.0;0.0;7725.37255859375;5982.91162109375;2917.18408203125;19583.453125;498077.33715425304;495406.03783043975;270746.8295627295;270181.6411260042;258874.40512590337;431113.4868728058;445747.48360154976;439307.656594583;470909.40455562726;527907.0743836513;476412.5592356259;438544.20172432164;449233.69419269334;463796.86937508755;456426.6519421536;407666.8973026561;463367.86128185946;464448.7891454485;445899.46642655047;290221.2356813373;238741.38928724395;457018.76464280364;197528.7391283829;195664.999614117;272.15644028255;4465459.945725575;1525983.9095524757;358608.60359940125;1826235.530873601;0;4;4;35;56;47;32;7;229;233;1897714556739.875;725114338835.1742;1596263734759.8691;58188.12613686549;7784.700765432623;-0.0;0.0;6598460.155907459;1213852.4766029352;101147.50635171492;1372331.591147963;3.968178571800287;0.36553882617602473
8754;2019-09-11 18:57:45.123;705;690;237;235;221;37;105;14;-17;26;736;266;-19;55;220;165;255;431;221;225;106;-115;624;350;355;144;355;302;624;-2.0;-1.0;1532.0;238.0;0.0;88;100;33;1;0;0;1;0;0;0;1;0;1;0;0;19480.2109375;7788.93359375;5871.15234375;2941.61059570312;553.0;370201;691.0;0.0;Calculated values ==>;1568221065.123;343.66;342.16;296.86;296.66;295.26000000000005;276.86;273.3108153835814;283.66;274.56;271.46000000000004;275.76000000000005;346.76;299.76000000000005;271.26000000000005;278.66;295.16;289.66;298.66;316.26000000000005;295.66;283.76000000000005;342.26;328.46000000000004;261.66;243.40439225979637;267.8393353686513;273.3108153835814;295.26000000000005;6240000.0;3500000.0;3550000.0;1440000.0;3550000.0;3020000.0;6240000.0;0.0;0.0;0.25533333333333336;0.03966666666666666;0.0;0.0;0.0;7788.93359375;5871.15234375;2941.61059570312;19480.2109375;495480.65679197054;493437.2773343618;398971.5149840705;268412.6184305352;261600.7470054093;430799.1582183253;446899.9749678281;439256.3889309822;470775.47163449007;527256.6740192041;476032.3725694117;438950.1900821458;449642.34892113024;463051.38004137354;456426.3261694534;408580.9230047123;453395.5347717211;463709.95100614504;447051.09291396104;289802.386634966;232049.79005350024;456549.28159859305;198479.9113288817;195664.999614117;272.5554358313649;4465785.590194619;1526113.240686941;358657.44397645904;1826334.3493141772;0;4;4;35;56;47;32;7;229;233;1897926130764.5522;725200468970.0428;1596444097864.594;61478.26061440301;10236.751687365217;-0.0;0.0;6599457.724822492;1214002.7079357158;101147.50635171492;1372331.591147963;4.319739983099882;0.40804452617580533
8755;2019-09-11 18:58:45.123;684;675;238;237;216;39;126;12;-22;25;732;267;-23;56;220;169;251;408;222;226;126;-213;629;350;355;141;355;306;630;-2.0;-1.0;1435.0;188.0;0.0;70;0;41;1;0;0;1;0;0;0;1;1;1;0;0;20619.654296875;8402.6767578125;5421.48388671875;3979.14819335938;551.0;370202;684.0;0.0;Calculated values ==>;1568221125.123;341.56000000000006;340.66;296.96000000000004;296.86;294.76000000000005;277.06;273.3108153835814;285.76000000000005;274.36;270.96000000000004;275.66;346.36;299.86;270.86;278.76000000000005;295.16;290.06;298.26000000000005;313.96000000000004;295.76000000000005;285.76000000000005;341.56000000000006;328.26000000000005;251.86;242.77792619122317;268.3187672390254;273.3108153835814;295.36;6290000.0;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;6300000.0;0.0;0.0;0.23916666666666667;0.03133333333333333;0.0;0.0;0.0;8402.6767578125;5421.48388671875;3979.14819335938;20619.654296875;492104.09748949617;490753.69970193016;269405.1570934718;268860.90977451426;259057.79987890273;430799.1582183253;450025.45410608605;437585.1090581189;471077.96398673364;526526.0494171276;475640.1672774928;437427.84448784514;449044.3348516398;463051.38004137354;456976.06166527286;404238.5617266382;448013.1037298377;463841.32483867806;450025.45410608605;286870.6033266602;231213.40812182956;446785.0463596303;197578.8444130883;195664.999614117;272.19659685854754;4466119.755738239;1526248.170773204;358715.1169663679;1826428.4546160977;0;4;4;35;56;47;32;7;230;233;1898139130764.5522;725285968970.0428;1596626497864.594;57401.49829426981;7808.460994324982;-0.0;0.0;6600448.389480065;1214153.0847080632;101147.50635171492;1372331.591147963;3.662799981866798;0.33936824704936586
8756;2019-09-11 18:59:45.104;670;671;240;239;216;39;140;6;-19;23;721;270;-20;63;221;172;250;442;220;226;140;-242;631;350;355;134;355;309;632;-3.0;-1.0;1344.0;304.0;2.0;56;0;50;1;0;0;1;0;0;0;1;1;1;0;0;20914.9765625;8940.3251953125;4956.52392578125;3993.88330078125;546.0;370203;678.0;0.0;Calculated values ==>;1568221185.104;340.16;340.26;297.16;297.06;294.76000000000005;277.06;273.3108153835814;287.16;273.76000000000005;271.26000000000005;275.46000000000004;345.26;300.16;271.16;279.46000000000004;295.26000000000005;290.36;298.16;317.36;295.76000000000005;287.16;340.96000000000004;327.76000000000005;248.96000000000004;241.2770596917726;268.67533136820026;273.3108153835814;295.16;6310000.0;3500000.0;3550000.0;1340000.0;3550000.0;3090000.0;6320000.0;0.0;0.0;0.224;0.050666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;8940.3251953125;4956.52392578125;3993.88330078125;20914.9765625;489952.5194045596;489987.783015055;270295.04367988365;269737.1383025636;258935.16304878486;430799.1582183253;452057.52073246514;437372.52749135875;471812.00014122744;525135.0050156327;475609.902256662;437214.0438153077;449461.9871674067;463183.32317938417;457386.8188767707;402620.51185866195;454097.0401915596;463841.32483867806;452057.52073246514;284357.86631585273;229122.51738040973;445010.7483625103;195448.89122697682;270295.04367988365;271.3409171323645;4466465.768057859;1526392.6500236704;358781.53785574634;1826514.9106283924;0;4;4;35;56;47;32;7;230;233;1898352063315.209;725368442845.2972;1596810939440.1628;54190.894523221556;12644.467428200362;-0.0;60.587492350860494;6601378.031609819;1214323.4718057709;101147.50635171492;1372332.0958838505;3.739139788485076;0.36787477182811973
8757;2019-09-11 19:00:45.114;662;667;241;242;218;36;154;6;-18;23;727;273;-19;56;221;174;251;486;220;226;154;-226;636;348;352;127;352;309;638;0.0;-2.0;1233.0;337.0;0.0;18;0;57;1;0;0;1;0;0;0;1;1;1;1;0;20524.234375;9482.0634765625;3815.77124023438;4050.2607421875;540.0;370204;671.0;0.0;Calculated values ==>;1568221245.114;339.36;339.86;297.26000000000005;297.36;294.96000000000004;276.76000000000005;273.0942459734351;288.56;273.76000000000005;271.36;275.46000000000004;345.86;300.46000000000004;271.26000000000005;278.76000000000005;295.26000000000005;290.56;298.26000000000005;321.76000000000005;295.76000000000005;288.56;340.26;327.16;250.56000000000003;239.71726792356844;268.67533136820026;273.0942459734351;295.16;6360000.0;3479999.9999999995;3520000.0000000005;1270000.0;3520000.0000000005;3090000.0;6380000.0;0.0;0.0;0.2055;0.05616666666666667;0.0;0.0;0.0;9482.0634765625;3815.77124023438;4050.2607421875;20524.234375;488301.5476306494;488795.7683710522;270180.6903413712;270736.47365621553;259394.25724332023;430925.7729439634;454563.63400504214;437530.6787186241;472732.55357896426;525765.9254965091;475962.8080554078;437372.52749135875;448486.954613219;463630.7160577749;457982.87884967105;400305.6600488917;460950.0935917353;464284.72016130394;454563.63400504214;281426.5920051367;226613.5671989835;447995.51280444145;194554.1472152088;270295.04367988365;270.9710493100215;4466811.152370076;1526546.195515896;358848.5835618494;1826588.0252718409;0;4;4;35;56;47;32;7;230;233;1898564198665.1753;725446755895.2848;1596996370340.1333;49931.67722395185;14234.956700595234;-0.0;0.0;6602245.864322257;1214547.504339342;101147.50635171492;1372332.6008637692;3.6987710885183023;0.37571062660108634
8758;2019-09-11 19:01:45.125;659;665;244;244;220;35;162;7;-19;24;746;272;-19;45;222;175;253;526;219;227;162;-207;648;347;351;133;351;308;650;-1.0;83.0;981.0;274.0;3.0;1;100;60;1;0;0;1;0;0;0;1;1;0;1;0;20147.744140625;9902.771484375;3420.94189453125;3049.064453125;534.0;370205;667.0;0.0;Calculated values ==>;1568221305.125;339.06000000000006;339.66;297.56;297.56;295.16;276.66;272.9856168485579;289.36;273.86;271.26000000000005;275.56;347.76;300.36;271.26000000000005;277.66;295.36;290.66;298.46000000000004;325.76000000000005;295.86;289.36;339.86;326.56;252.46000000000004;241.05796691057077;268.5567601203482;272.9856168485579;295.06;6480000.0;3470000.0000000005;3510000.0;1330000.0;3510000.0;3080000.0;6500000.0;0.0;0.013833333333333333;0.1635;0.04566666666666667;0.0005;0.0005;0.0;9902.771484375;3420.94189453125;3049.064453125;20147.744140625;486589.94080849906;487235.4486553601;270521.2046676512;270521.2046676512;259491.4801648264;430988.63858405815;455846.3461254813;437601.09044165985;472041.5853210863;527838.6264135147;475972.4303851705;437601.09044165985;447127.94237806095;463909.99922022235;458279.15358710865;393349.4895158611;465975.96822565503;464562.14285730536;455846.3461254813;279751.69817897916;224104.74344509715;448883.0597431867;194542.92948199887;270521.2046676512;270.96280683350363;4467150.147661654;1526707.7654227363;358907.755451254;1826648.3422706376;0;4;4;35;56;47;32;7;230;233;1898775137329.887;725524770195.1782;1597181504274.8804;39740.00931690457;11614.865948594244;0.0;92.66257072891504;6602993.265374153;1214762.9590205755;101147.50635171492;1372333.3731934254;3.142260791908945;0.3186426927083412
8759;2019-09-11 19:02:45.095;659;664;242;243;222;37;157;10;-20;25;767;269;-21;39;223;175;256;558;218;227;157;-188;666;348;353;134;353;307;668;85.0;87.0;1091.0;151.0;3.0;1;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21022.029296875;10219.81640625;3562.552734375;3028.79272460938;529.0;370206;663.0;0.0;Calculated values ==>;1568221365.095;339.06000000000006;339.56000000000006;297.36;297.46000000000004;295.36;276.86;273.0942459734351;288.86;274.16;271.16;275.66;349.86;300.06;271.06;277.06;295.46000000000004;290.66;298.76000000000005;328.96000000000004;295.86;288.86;339.46000000000004;326.06;254.36;241.2770596917726;268.43790593516167;273.0942459734351;294.96000000000004;6659999.999999999;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3070000.0;6680000.0;0.014166666666666666;0.0145;0.18183333333333335;0.025166666666666667;0.0005;0.014666666666666666;0.0;10219.81640625;3562.552734375;3028.79272460938;21022.029296875;484632.9169138518;485146.7266404593;267834.52624488587;268311.1992177639;259260.64865018986;430925.7729439634;454814.6796413608;437671.5478804793;472007.13841251616;530114.3709831942;475747.4256175174;437514.20447033056;446468.7530850537;463744.35380676674;458118.576123233;275465.9071657339;468815.6529180164;464267.95083290053;454814.6796413608;278076.8904731985;222014.15119762826;450681.15416112397;197437.25062400324;199837.1577474424;272.1320122297357;4467493.057566408;1526875.3698111218;358958.3789366877;1826706.5089613453;0;4;4;35;56;47;32;7;230;233;1898986231729.9878;725604830145.2164;1597365912024.9683;43682.6030511359;6373.304905684205;0.0;3739.6703211108033;6603688.106216666;1214912.7854937208;101147.50635171492;1372365.293332819;3.1999916905910357;0.2704903066069424
8760;2019-09-11 19:03:45.106;665;667;238;240;220;39;106;13;-22;27;776;265;-22;36;223;176;260;584;217;227;109;-170;691;350;354;136;355;305;693;-1.0;214.0;52.0;128.0;7.0;1;100;61;1;0;0;1;0;0;0;1;1;0;0;0;21476.037109375;10740.1767578125;3675.23461914062;3010.40161132812;524.0;370207;659.0;0.0;Calculated values ==>;1568221425.106;339.66;339.86;296.96000000000004;297.16;295.16;277.06;273.3108153835814;283.76000000000005;274.46000000000004;270.96000000000004;275.86;350.76;299.66;270.96000000000004;276.76000000000005;295.46000000000004;290.76000000000005;299.16;331.56;295.86;284.06;339.06000000000006;325.56;256.16;241.71165711629368;268.19934244402924;273.3108153835814;294.86;6909999.999999999;3500000.0;3540000.0;1360000.0;3550000.0;3050000.0;6930000.0;0.0;0.035666666666666666;0.008666666666666666;0.021333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10740.1767578125;3675.23461914062;3010.40161132812;21476.037109375;482764.77840273676;482843.3959841849;264243.5307390109;265083.405580201;257220.42485090086;430799.1582183253;447242.5181330659;437812.597326149;471938.4492427271;531206.0339399034;475533.19836034457;437812.597326149;446429.01896656933;463446.8648078147;457932.4809600286;274741.7316284106;469821.3194598955;464120.4160747577;447692.9617745428;276402.16793126165;219923.6425635755;452198.56953772064;186355.5636677755;264243.5307390109;267.5783425829587;4467847.273046911;1527050.0684427954;359008.71478263196;1826766.834913606;0;4;4;35;56;47;32;7;230;233;1899198370614.6978;725685844995.1057;1597549545684.7173;2179.2942917059036;5671.31745855883;0.0;214.0243362081206;6604070.358760788;1215013.1757481254;101147.50635171492;1372398.2468286185;0.46279826897581633;0.06640574896939176
8761;2019-09-11 19:04:45.116;677;675;231;232;213;42;65;26;-24;28;778;265;-24;35;223;177;265;605;217;222;66;-153;686;358;363;136;363;304;688;-1.0;-1.0;575.0;341.0;0.0;1;100;57;1;0;0;1;0;0;0;1;1;0;1;0;20516.47265625;10298.7236328125;3577.521484375;2987.0;521.0;370208;658.0;0.0;Calculated values ==>;1568221485.116;340.86;340.66;296.26000000000005;296.36;294.46000000000004;277.36;274.1680685717883;279.66;275.76000000000005;270.76000000000005;275.96000000000004;350.96000000000004;299.66;270.76000000000005;276.66;295.46000000000004;290.86;299.66;333.66;295.36;279.76000000000005;338.96000000000004;325.26000000000005;257.86;241.71165711629368;268.0796299477929;274.1680685717883;294.86;6859999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6880000.0;0.0;0.0;0.09583333333333334;0.05683333333333333;0.0;0.0;0.0;10298.7236328125;3577.521484375;2987.0;20516.47265625;485101.8601417327;484588.1627781133;261693.94006820297;262095.02338773917;254911.4365461372;430280.9020939914;438880.1015656627;437727.04723144654;472036.2627623985;531489.9788147744;475660.87047310633;437727.04723144654;446480.4499592048;462244.6568852205;456769.0551310784;278272.52281669376;473846.92914868734;462110.72912221303;439048.280311298;275983.5004908252;218669.37671819705;453950.52898301266;195763.6333640595;264243.5307390109;271.49839594156623;4468197.2689511655;1527225.4218333843;359058.70145910955;1826827.2846210648;0;4;4;35;56;47;32;7;230;233;1899413506464.6636;725767458595.0928;1597732276134.6882;23188.160495624594;14673.621901010505;-0.0;0.0;6604281.789449892;1215182.7451662885;101147.50635171492;1372400.0306620093;2.2452251706906217;0.26073195384498643
8762;2019-09-11 19:05:45.107;690;684;222;223;206;48;41;33;-24;31;775;265;-25;35;222;179;268;615;219;159;41;-137;690;363;367;138;367;303;692;-2.0;-1.0;744.0;197.0;0.0;14;100;56;1;0;0;1;0;0;0;1;1;0;1;0;20039.94140625;10327.2490234375;4055.44677734375;2969.87719726562;518.0;370209;657.0;0.0;Calculated values ==>;1568221545.107;342.16;341.56000000000006;295.36;295.46000000000004;293.76000000000005;277.96000000000004;274.69669130483857;277.26000000000005;276.46000000000004;270.76000000000005;276.26000000000005;350.66;299.66;270.66;276.66;295.36;291.06;299.96000000000004;334.66;289.06;277.26000000000005;338.86;324.96000000000004;259.46000000000004;242.14157278889297;267.9596281332873;274.69669130483857;295.06;6900000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6920000.0;0.0;0.0;0.12400000000000001;0.03283333333333333;0.0;0.0;0.0;10327.2490234375;4055.44677734375;2969.87719726562;20039.94140625;486587.0791219397;485488.09531292965;258009.50876015506;258383.60135139932;252297.11220743967;429947.3805835815;433733.48194404994;437953.82195464283;472066.18378088326;531252.369025014;475788.3491111202;437798.07955487026;446673.19854750636;461500.9224690353;456224.3229510757;279600.2344317384;474945.05817337584;452695.1637936946;433733.48194404994;275564.83829863765;217415.1398638553;455261.81716954784;200283.9209261843;264243.5307390109;273.3242467057195;4468535.188373824;1527397.27915689;359108.33465646877;1826890.8831488881;0;4;4;35;56;47;32;7;230;233;1899632473615.304;725849646265.3331;1597914348820.2207;29471.06772752886;8371.774259990436;-0.0;0.0;6604720.550528999;1215374.7613281133;101147.50635171492;1372400.0306620093;2.180820215640569;0.2205798938626958
8763;2019-09-11 19:06:45.117;698;692;219;219;199;54;40;35;-25;35;772;266;-26;35;221;181;270;624;220;51;39;-125;692;365;370;138;370;302;694;-1.0;0.0;1421.0;457.0;0.0;43;100;53;1;0;0;1;0;0;0;1;1;0;1;0;20228.525390625;10150.7607421875;5077.81884765625;2968.181640625;515.0;370210;655.0;0.0;Calculated values ==>;1568221605.117;342.96000000000004;342.36;295.06;295.06;293.06;278.56;274.9066339382667;277.16;276.66;270.66;276.66;350.36;299.76000000000005;270.56;276.66;295.26000000000005;291.26000000000005;300.16;335.56;278.26000000000005;277.06;338.66;324.66;260.66;242.14157278889297;267.8393353686513;274.9066339382667;295.16;6920000.0;3650000.0;3700000.0;1380000.0;3700000.0;3020000.0;6940000.000000001;0.0;0.0;0.23683333333333334;0.07616666666666667;0.0;0.0;0.0;10150.7607421875;5077.81884765625;2968.181640625;20228.525390625;487547.4180954543;486454.5680857801;256806.93797339223;256806.93797339223;249863.11361812454;429811.8947417682;432794.5550643631;438024.4983934438;472458.26935960614;531015.0068793237;476032.3725694117;437869.15320432716;446865.2917148446;460904.05326945195;456173.9696025402;280609.8803999531;476123.2110726713;434812.71584277897;432607.708960572;274727.5295995403;216160.93158060662;456489.8887266184;200436.4381337645;264243.5307390109;273.39299191874727;4468870.814858837;1527567.9576799234;359157.8267274139;1826967.006380842;0;4;4;35;56;47;32;7;230;233;1899853610465.2688;725932460065.32;1598095879070.192;56268.772271500726;19502.737820155708;-0.0;0.0;6605435.168278656;1215607.0876433444;101147.50635171492;1372400.0306620093;4.164010789171879;0.4369783657167341
8764;2019-09-11 19:07:45.108;703;697;224;223;199;57;40;33;-26;38;768;266;-27;35;222;180;272;632;220;47;40;-114;671;372;376;140;376;302;670;-2.0;88.0;1716.0;370.0;0.0;98;100;50;1;0;0;1;0;0;0;1;1;0;1;0;21310.51171875;9564.5478515625;6802.45068359375;2946.47705078125;512.0;370211;654.0;0.0;Calculated values ==>;1568221665.108;343.46000000000004;342.86;295.56;295.46000000000004;293.06;278.86;275.63479819532273;277.16;276.46000000000004;270.56;276.96000000000004;349.96000000000004;299.76000000000005;270.46000000000004;276.66;295.36;291.16;300.36;336.36;277.86;277.16;338.56000000000006;324.36;261.76000000000005;242.56692532238324;267.8393353686513;275.63479819532273;295.16;6709999.999999999;3720000.0000000005;3760000.0;1400000.0;3760000.0;3020000.0;6700000.0;0.0;0.014666666666666666;0.286;0.06166666666666667;0.0;0.0;0.0;9564.5478515625;6802.45068359375;2946.47705078125;21310.51171875;490458.05006229255;489705.41686100437;259938.85211137828;259543.22980713073;250756.3000714204;429328.3091220336;431242.5398989402;437869.15320432716;472489.9908694221;530597.9988283011;476032.3725694117;437713.4967235476;446865.2917148446;460109.55267343385;454862.3128419118;391129.3633578951;480168.48680366867;432580.2082311059;431242.5398989402;274308.8830629234;214906.75144652807;457292.99260794953;203439.53717236698;264243.5307390109;274.5988137142767;4469216.921577255;1527732.2272738966;359207.10815646726;1827065.993776495;0;4;4;35;56;47;32;7;230;233;1900077376895.034;726015847555.2324;1598277051890.0017;67046.87018514061;15654.29641852759;0.0;0.0;6606462.644486831;1215900.0189820665;101147.50635171492;1372400.0306620093;4.282044743095565;0.42176229445458857
8765;2019-09-11 19:08:45.098;698;693;235;234;209;59;44;36;-23;41;762;266;-23;39;221;177;268;602;219;51;44;-106;655;368;372;146;372;305;656;-2.0;94.0;1436.0;221.0;0.0;98;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21833.822265625;9797.75;6551.66748046875;2950.96899414062;513.0;370212;652.0;0.0;Calculated values ==>;1568221725.098;342.96000000000004;342.46000000000004;296.66;296.56;294.06;279.06;275.2199585193972;277.56;276.76000000000005;270.86;277.26000000000005;349.36;299.76000000000005;270.86;277.06;295.26000000000005;290.86;299.96000000000004;333.36;278.26000000000005;277.56;338.36;324.46000000000004;262.56;243.81672145450628;268.19934244402924;275.2199585193972;295.06;6550000.0;3679999.9999999995;3720000.0000000005;1460000.0;3720000.0000000005;3050000.0;6559999.999999999;0.0;0.015666666666666666;0.23933333333333331;0.036833333333333336;0.0;0.0;0.0;9797.75;6551.66748046875;2950.96899414062;21833.822265625;491393.64102099364;490586.4119288502;265537.6511515952;265081.53001089743;254916.9772773876;429606.4342157736;433033.530313329;437656.05685647397;471995.6991225075;529743.8013911427;475650.4663498;437656.05685647397;446853.7789523966;460594.60868930205;455108.3288836743;399409.3727824906;477256.35808880714;434324.1776412119;433033.530313329;273471.60554148915;215324.80838970217;457156.96369317226;203121.62334922145;264243.5307390109;274.45692005540764;4469576.397771163;1527893.5528639383;359256.2453492855;1827177.2595471602;0;4;4;35;56;47;32;7;230;233;1900301739495.0696;726101633255.2461;1598459121540.0308;56131.907752735766;9356.968369335522;0.0;0.0;6607488.963221506;1216108.4114507975;101147.50635171492;1372400.0306620093;3.3931380704850236;0.3180456605866121
8766;2019-09-11 19:09:45.109;686;686;246;246;216;47;49;31;-23;42;754;267;-24;36;222;174;266;596;217;65;49;-100;655;358;363;143;362;303;656;-2.0;133.0;1262.0;99.0;0.0;97;100;57;1;0;0;1;0;0;0;1;1;0;1;0;23167.779296875;9830.833984375;6592.72119140625;2949.96166992188;521.0;370213;650.0;0.0;Calculated values ==>;1568221785.109;341.76;341.76;297.76000000000005;297.76000000000005;294.76000000000005;277.86;274.1680685717883;278.06;276.26000000000005;270.86;277.36;348.56000000000006;299.86;270.76000000000005;276.76000000000005;295.36;290.56;299.76000000000005;332.76000000000005;279.66;278.06;338.16;325.26000000000005;263.16;243.1966462407574;267.9596281332873;274.1680685717883;294.86;6550000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;6559999.999999999;0.0;0.022166666666666668;0.21033333333333332;0.0165;0.0;0.0;0.0;9830.833984375;6592.72119140625;2949.96166992188;23167.779296875;489699.70923840516;489595.4643335273;270961.52607244486;270961.52607244486;257569.31893070482;430280.9020939914;436133.76305498433;438109.25301780854;472489.7604950056;529060.7471719419;476022.120255456;437953.82195464283;446814.236746235;462262.3786986088;456352.44428569207;398113.5375012479;476338.1963182437;438880.1015656627;436133.76305498433;272634.34865687083;218669.37671819705;458249.5099368314;201460.57808035248;264243.5307390109;273.76444597636123;4469951.479869451;1528057.1543850321;359305.4287867295;1827286.8162009811;0;4;4;35;56;47;32;7;230;233;1900522279919.768;726188349150.1276;1598641554979.7815;49775.10462851159;4237.017375631903;0.0;0.0;6608371.683459191;1216221.7154337734;101147.50635171492;1372400.0306620093;2.7879358422279896;0.24226578575382654
8767;2019-09-11 19:10:45.120;679;681;243;244;220;39;52;30;-25;40;749;266;-26;38;224;174;265;598;217;74;51;-98;651;355;360;142;360;302;652;-2.0;137.0;1003.0;327.0;0.0;82;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22877.9765625;9453.8134765625;6003.9248046875;2952.693359375;529.0;370214;649.0;0.0;Calculated values ==>;1568221845.12;341.06000000000006;341.26;297.46000000000004;297.56;295.16;277.06;273.8482719121499;278.36;276.16;270.66;277.16;348.06000000000006;299.76000000000005;270.56;276.96000000000004;295.56;290.56;299.66;332.96000000000004;280.56;278.26000000000005;338.06000000000006;326.06;263.36;242.98782864720522;267.8393353686513;273.8482719121499;294.86;6509999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6520000.0;0.0;0.022833333333333334;0.16716666666666666;0.0545;0.0;0.0;0.0;9453.8134765625;6003.9248046875;2952.693359375;22877.9765625;489125.17262383376;489304.06885845674;269787.5076699679;270312.92546637;259373.9931021499;430477.46260093397;437352.68036330503;438024.4983934438;472424.0149512065;528615.2473456069;476032.3725694117;437869.15320432716;447286.45025618136;462830.7780603107;456845.7472488624;399931.76905950933;477124.53199207457;441026.24236554437;437181.2009864583;272215.72791638016;222014.15119762826;458610.87703441497;198313.58567981483;264243.5307390109;272.50984444948926;4470335.264848771;1528217.8892429762;359354.62659651827;1827391.8074956809;0;4;4;35;56;47;32;7;230;233;1900739219684.4717;726273864825.0107;1598823088254.5334;40071.67424196164;14186.202378825707;0.0;0.0;6609120.543881333;1216375.2704114364;101147.50635171492;1372400.0306620093;2.9471268072314136;0.3071009289189226
8768;2019-09-11 19:11:45.120;676;679;238;238;214;36;54;27;-25;37;747;266;-26;36;224;175;264;602;215;81;54;-103;657;353;358;140;358;302;658;-2.0;127.0;1422.0;466.0;0.0;58;100;51;1;0;0;1;0;0;0;1;1;0;1;0;21737.779296875;9441.21875;5308.001953125;2961.68090820312;537.0;370215;647.0;0.0;Calculated values ==>;1568221905.12;340.76;341.06000000000006;296.96000000000004;296.96000000000004;294.56;276.76000000000005;273.6339639331285;278.56;275.86;270.66;276.86;347.86;299.76000000000005;270.56;276.76000000000005;295.56;290.66;299.56;333.36;281.26000000000005;278.56;337.86;326.86;262.86;242.56692532238324;267.8393353686513;273.6339639331285;294.66;6570000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;6580000.0;0.0;0.021166666666666667;0.23700000000000002;0.07766666666666668;0.0;0.0;0.0;9441.21875;5308.001953125;2961.68090820312;21737.779296875;488065.0566708075;488388.4961635065;266772.5682253866;266772.5682253866;256696.524134288;430607.02586249536;438149.4439138761;438024.4983934438;472391.7460337592;528406.342065764;476032.3725694117;437869.15320432716;447005.8663255856;463130.76999981416;457309.93726511206;395338.729487601;477017.4295877732;442576.3078473376;438149.4439138761;271378.50176498963;225359.1397227605;458414.77532386186;197734.03317958434;264243.5307390109;272.2706425402891;4470707.0628142655;1528375.3478448642;359403.9130487481;1827486.073551996;0;4;4;35;56;47;32;7;230;233;1900954619684.4717;726358464825.0107;1599004288254.5334;56948.8402556847;20246.20430653889;0.0;0.0;6609929.048168814;1216662.2071338145;101147.50635171492;1372400.0306620093;4.35861743553748;0.4512541992278997
8769;2019-09-11 19:12:45.130;675;679;233;233;211;38;56;26;-25;36;747;265;-25;37;225;175;264;608;215;85;56;-109;659;353;358;142;358;303;660;-1.0;130.0;1402.0;386.0;0.0;54;100;51;1;0;0;1;0;0;0;1;1;0;1;0;21311.310546875;9482.130859375;5153.01904296875;2961.18579101562;540.0;370216;645.0;0.0;Calculated values ==>;1568221965.13;340.66;341.06000000000006;296.46000000000004;296.46000000000004;294.26000000000005;276.96000000000004;273.6339639331285;278.76000000000005;275.76000000000005;270.66;276.76000000000005;347.86;299.66;270.66;276.86;295.66;290.66;299.56;333.96000000000004;281.66;278.76000000000005;337.66;327.16;262.26000000000005;242.98782864720522;267.9596281332873;273.6339639331285;294.66;6590000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;6600000.0;0.0;0.021666666666666667;0.23366666666666666;0.06433333333333333;0.0;0.0;0.0;9482.130859375;5153.01904296875;2961.18579101562;21311.310546875;487709.48128095554;488177.2112643336;264338.2947838006;264338.2947838006;255468.20482646706;430607.02586249536;438486.3910099264;437798.07955487026;472029.85167895287;528329.302319711;475788.3491111202;437798.07955487026;446955.08328484115;463263.0670591279;457309.93726511206;393850.46617553884;477695.602771635;443211.6700523479;438486.3910099264;270541.29595472733;226613.5671989835;457486.1480790958;198044.10942535166;264243.5307390109;272.39433918047826;4471065.865021401;1528533.068707974;359453.27849763364;1827573.2632564916;0;4;4;35;56;47;32;7;230;233;1901169455485.291;726443078925.3335;1599185818505.2258;56022.51102026417;16690.771153390873;0.0;0.0;6610870.633004359;1216970.0665651762;101147.50635171492;1372400.0306620093;4.132296828202482;0.4150419800537695
8770;2019-09-11 19:13:45.111;675;679;229;228;206;39;59;24;-24;35;746;264;-25;37;226;176;264;614;216;87;59;-112;662;354;359;141;359;304;664;-2.0;130.0;1305.0;379.0;0.0;51;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20945.884765625;9650.447265625;5141.5986328125;2972.50805664062;541.0;370217;644.0;0.0;Calculated values ==>;1568222025.111;340.66;341.06000000000006;296.06;295.96000000000004;293.76000000000005;277.06;273.7412296467126;279.06;275.56;270.76000000000005;276.66;347.76;299.56;270.66;276.86;295.76000000000005;290.76000000000005;299.56;334.56;281.86;279.06;337.56000000000006;327.26000000000005;261.96000000000004;242.77792619122317;268.0796299477929;273.7412296467126;294.76000000000005;6620000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;6640000.000000001;0.0;0.021666666666666667;0.2175;0.06316666666666666;0.0;0.0;0.0;9650.447265625;5141.5986328125;2972.50805664062;20945.884765625;487390.23033616436;487753.5586620119;262342.56147038646;261924.14232643569;253458.0691568171;430542.39183029096;438765.72347154043;437727.04723144654;472063.34231996303;528147.6268721176;475543.72344181413;437570.5891863215;446763.26843288407;463245.95189034037;457284.55774982076;391402.27295022487;478137.2608510536;443322.9970465634;438765.72347154043;270122.7006405761;227031.71669481136;457338.14843004255;198132.9054983595;264243.5307390109;272.43379509076277;4471417.896803316;1528692.4563701258;359502.71028796135;1827659.0245706947;0;4;4;35;56;47;32;7;230;233;1901384487370.0996;726527952040.2579;1599367860840.0637;52111.72582694643;16373.131178517979;0.0;0.0;6611771.466289714;1217245.511832399;101147.50635171492;1372400.0306620093;3.855140814604441;0.39211905587513723
8771;2019-09-11 19:14:45.111;676;680;226;226;203;40;61;25;-23;35;747;264;-24;35;227;175;265;621;214;89;61;-109;665;356;360;140;361;305;667;-3.0;132.0;1503.0;252.0;0.0;54;100;53;1;0;0;1;0;0;0;1;1;0;0;0;21062.607421875;9728.32421875;5279.97265625;2987.53979492188;542.0;370218;644.0;0.0;Calculated values ==>;1568222085.111;340.76;341.16;295.76000000000005;295.76000000000005;293.46000000000004;277.16;273.955091788801;279.26000000000005;275.66;270.86;276.66;347.86;299.56;270.76000000000005;276.66;295.86;290.66;299.66;335.26000000000005;282.06;279.26000000000005;337.56000000000006;327.36;262.26000000000005;242.56692532238324;268.19934244402924;273.955091788801;294.56;6650000.0;3560000.0;3600000.0;1400000.0;3610000.0;3050000.0;6670000.0;0.0;0.022000000000000002;0.2505;0.042;0.0;0.0;0.0;9728.32421875;5279.97265625;2987.53979492188;21062.607421875;487214.6371834896;487579.2239859779;260916.8691739413;260916.8691739413;252265.0149488282;430412.23801567365;438877.6270218307;437656.05685647397;472195.2020149266;528175.0973908444;475415.8731472404;437499.1961693786;446287.039416296;463079.3272856336;456820.0577062831;389667.2887448637;478850.4001736667;443434.7502509792;438877.6270218307;270122.7006405761;227449.86971758792;457803.4199825874;199905.74652015022;264243.5307390109;273.14507090207235;4471767.967571544;1528853.9461324955;359552.377353391;1827745.8709981034;0;4;4;35;56;47;32;7;230;233;1901600187370.0996;726612252040.2579;1599550560840.0637;59556.4527392491;10831.702285422361;0.0;0.0;6612702.034444433;1217472.218777932;101147.50635171492;1372400.0306620093;3.9113577387773115;0.36343678824747483
