;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8772;2019-09-11 19:15:45.102;678;681;227;226;202;42;60;25;-23;35;749;264;-24;37;227;175;266;627;215;91;60;-103;669;357;361;139;361;305;670;-2.0;132.0;1518.0;237.0;0.0;57;100;54;1;0;0;1;0;0;0;1;1;0;0;0;21087.859375;9863.3466796875;5399.59765625;2998.58984375;542.0;370219;643.0;0.0;Calculated values ==>;1568222145.102;340.96000000000004;341.26;295.86;295.76000000000005;293.36;277.36;274.0616903277293;279.16;275.66;270.86;276.66;348.06000000000006;299.56;270.76000000000005;276.86;295.86;290.66;299.76000000000005;335.86;282.26000000000005;279.16;337.46000000000004;327.36;262.86;242.35481222062532;268.19934244402924;274.0616903277293;294.66;6690000.000000001;3570000.0000000005;3610000.0;1390000.0;3610000.0;3050000.0;6700000.0;0.0;0.022000000000000002;0.253;0.0395;0.0;0.0;0.0;9863.3466796875;5399.59765625;2998.58984375;21087.859375;487077.15454052266;487404.9246620636;261143.6749091884;260738.9846338438;251792.40651060274;430346.717906069;438485.31824677397;437656.05685647397;472326.8440106818;528384.3830754816;475415.8731472404;437499.1961693786;446570.8011300101;463079.3272856336;456655.9655253212;281883.7911922424;479412.0205291812;443546.9278479287;438485.31824677397;269704.110367413;227449.86971758792;458571.5327510914;200376.92806836273;264243.5307390109;273.3350183528652;4472119.168773066;1529017.1855668894;359602.2542843323;1827834.854067818;0;4;4;35;56;47;32;7;230;233;1901816454924.8728;726695939485.1702;1599733533389.8718;60031.619583392145;10198.686884967783;0.0;0.0;6613698.452227652;1217647.4457328483;101147.50635171492;1372400.0306620093;3.84580538400097;0.35562282452274896
8773;2019-09-11 19:16:45.142;680;682;228;227;202;43;58;26;-23;35;750;264;-24;32;228;174;267;631;216;93;58;-98;666;358;362;140;362;304;667;-2.0;120.0;1636.0;307.0;0.0;59;100;55;1;0;0;1;0;0;0;1;1;0;1;0;21165.490234375;9874.1376953125;5372.88330078125;2992.45776367188;539.0;370220;641.0;0.0;Calculated values ==>;1568222205.142;341.16;341.36;295.96000000000004;295.86;293.36;277.46000000000004;274.1680685717883;278.96000000000004;275.76000000000005;270.86;276.66;348.16;299.56;270.76000000000005;276.36;295.96000000000004;290.56;299.86;336.26000000000005;282.46000000000004;278.96000000000004;337.26;327.06;263.36;242.56692532238324;268.0796299477929;274.1680685717883;294.76000000000005;6659999.999999999;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6670000.0;0.0;0.02;0.27266666666666667;0.051166666666666666;0.0;0.0;0.0;9874.1376953125;5372.88330078125;2992.45776367188;21165.490234375;487685.3846825275;487867.60079300613;261736.17046191858;261324.85704743688;251914.56949853164;430280.9020939914;437919.87830209354;437883.18805776763;472195.2020149266;528565.9442730256;475543.72344181413;437727.04723144654;446054.7494118788;463062.42787711835;456352.44428569207;390741.7030262599;480362.53176140087;443659.5280211563;437919.87830209354;268866.9448851554;226195.42121513622;458923.2969905021;200399.42092659097;264243.5307390109;273.3482004673028;4472471.514760419;1529181.7742559342;359652.21296462684;1827924.6845895194;0;4;4;35;56;47;32;7;230;233;1902033499524.7349;726779695285.117;1599916355189.7556;64753.90717110084;13227.804991936786;0.0;0.0;6614739.024869538;1217842.7966455421;101147.50635171492;1372400.0306620093;4.275435344953885;0.4068008680786675
8774;2019-09-11 19:17:45.113;680;682;227;227;205;45;42;27;-23;36;751;263;-24;36;228;174;267;627;215;94;42;-94;665;357;362;140;362;304;666;-2.0;141.0;1578.0;337.0;0.0;62;100;55;1;0;0;1;0;0;0;1;1;0;1;0;21280.0;9841.1962890625;5510.34619140625;2989.21337890625;537.0;370221;639.0;0.0;Calculated values ==>;1568222265.113;341.16;341.36;295.86;295.86;293.66;277.66;274.0616903277293;277.36;275.86;270.86;276.76000000000005;348.26;299.46000000000004;270.76000000000005;276.76000000000005;295.96000000000004;290.56;299.86;335.86;282.56;277.36;337.06;326.86;263.76000000000005;242.56692532238324;268.0796299477929;274.0616903277293;294.66;6650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6659999.999999999;0.0;0.0235;0.263;0.05616666666666667;0.0;0.0;0.0;9841.1962890625;5510.34619140625;2989.21337890625;21280.0;487791.45471606706;487973.44120508846;261385.96646724464;261385.96646724464;253014.1250492706;430346.717906069;435138.326120535;437883.18805776763;472293.48310962116;528670.499479957;475426.5194919718;437727.04723144654;446621.9564447741;463062.42787711835;456517.28431931394;391607.07888803794;479874.98135908315;443817.6366992229;435138.326120535;268029.79939014546;225359.1397227605;459329.5123731156;199953.09486049745;264243.5307390109;273.1680286239657;4472825.056217778;1529345.9892966996;359702.03613126976;1828015.3343333248;0;4;4;35;56;47;32;7;230;233;1902250594544.5762;726863654685.0555;1600098667029.6223;62575.61451088206;14568.308783625385;0.0;0.0;6615799.591361094;1218074.3189702665;101147.50635171492;1372400.0306620093;4.206147439396551;0.40628420922402714
8775;2019-09-11 19:18:45.113;678;681;230;229;204;43;42;27;-23;36;751;263;-24;32;228;174;267;627;217;98;42;-92;662;358;362;141;362;304;663;92.0;144.0;1619.0;442.0;0.0;62;100;55;1;0;0;1;0;0;0;1;1;0;1;0;21084.6796875;9799.38671875;5425.70361328125;2988.07348632812;534.0;370222;638.0;0.0;Calculated values ==>;1568222325.113;340.96000000000004;341.26;296.16;296.06;293.56;277.46000000000004;274.1680685717883;277.36;275.86;270.86;276.76000000000005;348.26;299.46000000000004;270.76000000000005;276.36;295.96000000000004;290.56;299.86;335.86;282.96000000000004;277.36;336.96000000000004;326.56;263.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;294.86;6620000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6630000.0;0.015333333333333334;0.024;0.26983333333333337;0.07366666666666667;0.0;0.015333333333333334;0.0;9799.38671875;5425.70361328125;2988.07348632812;21084.6796875;487821.89884660504;488146.9287970652;262830.6581633527;262407.24914074346;252787.1161838066;430280.9020939914;435138.326120535;437883.18805776763;472161.77640367835;528670.499479957;475426.5194919718;437727.04723144654;446054.7494118788;463062.42787711835;456352.44428569207;394004.1265538234;480220.9658850853;444447.176592924;435138.326120535;267611.2341011182;224104.74344509715;459377.6782718831;199871.91227983907;199871.91227983907;273.1402599346435;4473178.095215173;1529509.6608217647;359751.8468551467;1828106.4680816971;0;4;4;35;56;47;32;7;230;233;1902467794544.5762;726947954685.0555;1600281067029.6223;64223.37591407773;19116.924761413913;0.0;3607.418345557338;6616856.2496146355;1218355.0292498085;101147.50635171492;1372430.0924815557;4.773894304591017;0.46009846229564916
8776;2019-09-11 19:19:45.104;676;679;230;230;206;44;40;28;-23;37;750;263;-24;37;229;174;266;623;216;99;40;-90;660;357;362;141;362;304;662;-3.0;132.0;1531.0;319.0;0.0;64;100;56;1;0;0;1;0;0;0;1;1;0;1;0;21359.41796875;9863.0380859375;5545.76904296875;2987.38500976562;532.0;370223;637.0;0.0;Calculated values ==>;1568222385.104;340.76;341.06000000000006;296.16;296.16;293.76000000000005;277.56;274.0616903277293;277.16;275.96000000000004;270.86;276.86;348.16;299.46000000000004;270.76000000000005;276.86;296.06;290.56;299.76000000000005;335.46000000000004;283.06;277.16;336.86;326.36;264.16;242.77792619122317;268.0796299477929;274.0616903277293;294.76000000000005;6600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6620000.0;0.0;0.022000000000000002;0.25516666666666665;0.05316666666666667;0.0;0.0;0.0;9863.0380859375;5545.76904296875;2987.38500976562;21359.41796875;487746.8356293382;487965.565856055;262897.0800572148;262897.0800572148;253546.20641710615;430346.717906069;434782.31747122854;437883.18805776763;472260.1919623333;528565.9442730256;475426.5194919718;437727.04723144654;446763.26843288407;463195.3492027865;456517.28431931394;394699.8970960814;479734.56454442575;444603.8499484956;434782.31747122854;267192.67376467976;223268.49639005636;459580.8826652587;200048.15877856422;199871.91227983907;273.2055215147145;4473531.742974888;1529673.489784252;359801.63487343665;1828197.8833064258;0;4;4;35;56;47;32;7;230;233;1902684961965.2114;727032541995.303;1600463439670.1558;60687.5716377434;13798.489819975925;0.0;0.0;6617897.018041927;1218629.2832278542;101147.50635171492;1372460.1497919168;4.048993449091954;0.39123455190662365
8777;2019-09-11 19:20:45.134;674;678;234;233;207;42;43;27;-24;37;749;263;-25;33;229;174;265;623;215;104;43;-89;656;358;363;141;363;303;657;-2.0;137.0;1523.0;336.0;0.0;66;100;56;1;0;0;1;0;0;0;1;1;0;1;0;21375.505859375;9808.7802734375;5480.51953125;2992.53930664062;529.0;370224;635.0;0.0;Calculated values ==>;1568222445.134;340.56000000000006;340.96000000000004;296.56;296.46000000000004;293.86;277.36;274.1680685717883;277.46000000000004;275.86;270.76000000000005;276.86;348.06000000000006;299.46000000000004;270.66;276.46000000000004;296.06;290.56;299.66;335.46000000000004;283.56;277.46000000000004;336.66;326.06;264.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;294.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6570000.0;0.0;0.022833333333333334;0.25383333333333336;0.056;0.0;0.0;0.0;9808.7802734375;5480.51953125;2992.53930664062;21375.505859375;487884.7572942329;488351.12975887075;265005.99742350087;264556.5727737654;254134.30869743897;430280.9020939914;435074.67720794375;437953.82195464283;472260.1919623333;528538.3341833716;475554.3534322396;437798.07955487026;446390.54166232125;463045.65304645407;456352.44428569207;396770.24065211567;480312.1599400105;445185.2543446536;435074.67720794375;266355.56789118156;222014.15119762826;459682.43560555455;200223.08985639265;199871.91227983907;273.27876680719675;4473888.045402135;1529837.503569745;359851.4924924009;1828289.8149873696;0;4;4;35;56;47;32;7;230;233;1902902570715.1077;727117184295.2627;1600645630720.0688;60343.98416427251;14529.723361953067;0.0;0.0;6618906.1186379455;1218865.469705146;101147.50635171492;1372460.1497919168;4.095523818488862;0.39761527793162726
8778;2019-09-11 19:21:45.145;672;676;233;233;209;42;44;28;-24;37;748;263;-25;35;230;174;265;620;216;105;44;-88;660;356;361;140;360;303;662;-2.0;129.0;1339.0;181.0;0.0;60;100;55;1;0;0;1;0;0;0;1;1;0;1;0;21393.138671875;9757.537109375;5362.11572265625;2979.13720703125;526.0;370225;633.0;0.0;Calculated values ==>;1568222505.145;340.36;340.76;296.46000000000004;296.46000000000004;294.06;277.36;273.955091788801;277.56;275.96000000000004;270.76000000000005;276.86;347.96000000000004;299.46000000000004;270.66;276.66;296.16;290.56;299.66;335.16;283.66;277.56;336.46000000000004;325.76000000000005;264.36;242.56692532238324;267.9596281332873;273.955091788801;294.76000000000005;6600000.0;3560000.0;3610000.0;1400000.0;3600000.0;3030000.0;6620000.0;0.0;0.021500000000000002;0.22316666666666668;0.030166666666666668;0.0;0.0;0.0;9757.537109375;5362.11572265625;2979.13720703125;21393.138671875;487171.44823417236;487534.2315775193;264195.36788907246;264195.36788907246;254635.53438138418;430412.23801567365;435731.16137290135;437953.82195464283;472391.7460337592;528433.8230485279;475554.3534322396;437798.07955487026;446673.19854750636;463626.08760426834;456681.7176944001;393900.9186767446;479281.9403949693;445734.66423797165;435731.16137290135;265518.4816520846;220759.83610629753;459937.85502221505;200489.26257967757;199871.91227983907;273.37485676803243;4474244.516113726;1530000.5861073637;359901.26558667485;1828380.186846166;0;4;4;35;56;47;32;7;230;233;1903119810534.8108;727201499750.1475;1600827464049.8203;52994.17416717975;7826.699205349881;0.0;0.0;6619850.776444936;1219051.8073819312;101147.50635171492;1372460.1497919168;3.360493891650234;0.30673989991273426
8779;2019-09-11 19:22:45.115;671;674;235;234;210;41;47;27;-25;37;747;263;-26;32;230;175;264;620;215;109;47;-87;649;358;363;141;363;302;650;-2.0;170.0;1487.0;331.0;0.0;67;100;53;1;0;0;1;0;0;0;1;1;0;1;0;21437.892578125;9495.01953125;5487.7919921875;2983.193359375;523.0;370226;631.0;0.0;Calculated values ==>;1568222565.115;340.26;340.56000000000006;296.66;296.56;294.16;277.26000000000005;274.1680685717883;277.86;275.86;270.66;276.86;347.86;299.46000000000004;270.56;276.36;296.16;290.66;299.56;335.16;284.06;277.86;336.26000000000005;325.46000000000004;264.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;294.66;6490000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6500000.0;0.0;0.028333333333333332;0.24783333333333332;0.05516666666666667;0.0;0.0;0.0;9495.01953125;5487.7919921875;2983.193359375;21437.892578125;488198.90195375483;488520.1007792957;266014.7151403807;265547.2479130438;255582.63205079324;430280.9020939914;435782.62218529254;438024.4983934438;472260.1919623333;528406.342065764;475681.99311529554;437869.15320432716;446442.42112733104;463178.7302339447;456491.46919281245;400499.06250648026;480670.21885775385;445960.44221279345;435782.62218529254;264681.4149301396;219505.55070137876;459885.44372528384;200243.37468282506;199871.91227983907;273.28675817611804;4474601.262911683;1530160.9438604594;359950.9268317079;1828470.557535884;0;4;4;35;56;47;32;7;230;233;1903336901934.9143;727285757600.1876;1601008873299.9067;58930.08849294834;14323.587475508977;0.0;0.0;6620783.012283121;1219236.3008114987;101147.50635171492;1372460.1497919168;4.0773492184974724;0.3964201054767312
8780;2019-09-11 19:23:45.096;669;672;232;232;209;41;46;27;-25;37;746;263;-26;30;231;175;263;614;215;111;46;-86;653;356;361;140;360;302;655;-2.0;136.0;1198.0;376.0;0.0;56;100;51;1;0;0;1;0;0;0;1;1;0;1;0;21016.009765625;9398.8876953125;5153.89697265625;2978.42651367188;520.0;370227;628.0;0.0;Calculated values ==>;1568222625.096;340.06000000000006;340.36;296.36;296.36;294.06;277.26000000000005;273.955091788801;277.76000000000005;275.86;270.66;276.86;347.76;299.46000000000004;270.56;276.16;296.26000000000005;290.66;299.46000000000004;334.56;284.26000000000005;277.76000000000005;335.96000000000004;325.16;264.56;242.56692532238324;267.8393353686513;273.955091788801;294.66;6530000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;6550000.0;0.0;0.02266666666666667;0.1996666666666667;0.06266666666666666;0.0;0.0;0.0;9398.8876953125;5153.89697265625;2978.42651367188;21016.009765625;487487.841567995;487704.5666452847;264256.7941823038;264256.7941823038;254964.6424654035;430412.23801567365;436081.5480936552;438024.4983934438;472391.7460337592;528301.8751473622;475681.99311529554;437869.15320432716;446159.5380015785;463758.2318617846;456820.0577062831;397372.08138789755;479193.0212869148;446656.14520981186;436081.5480936552;263425.85118522606;218251.29456621417;460140.37922766;199045.62989260018;199871.91227983907;272.804865126568;4474954.933399769;1530318.3432282854;360000.59126521996;1828559.210194944;0;4;4;35;56;47;32;7;230;233;1903554033154.721;727370030905.1125;1601190015919.7454;47716.11407733512;16361.937624997083;0.0;0.0;6621671.4492096035;1219491.9325447506;101147.50635171492;1372460.1497919168;3.6550841261576523;0.37602297707045923
8781;2019-09-11 19:24:45.126;668;670;231;231;208;40;48;27;-26;36;746;262;-26;30;231;175;262;611;214;114;48;-85;640;359;364;140;364;302;641;-3.0;191.0;1316.0;460.0;0.0;70;100;49;1;0;0;1;0;0;0;1;1;0;1;0;20894.0546875;9052.5029296875;5532.5859375;2969.64599609375;516.0;370228;625.0;0.0;Calculated values ==>;1568222685.126;339.96000000000004;340.16;296.26000000000005;296.26000000000005;293.96000000000004;277.16;274.27422755570615;277.96000000000004;275.86;270.56;276.76000000000005;347.76;299.36;270.56;276.16;296.26000000000005;290.66;299.36;334.26000000000005;284.56;277.96000000000004;335.66;324.76000000000005;264.66;242.56692532238324;267.8393353686513;274.27422755570615;294.56;6400000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;6409999.999999999;0.0;0.03183333333333333;0.21933333333333332;0.07666666666666666;0.0;0.0;0.0;9052.5029296875;5532.5859375;2969.64599609375;20894.0546875;488725.71502031566;488902.7637488775;264867.0703996324;264867.0703996324;255275.23307034883;430214.79039162316;435720.79255775904;437869.15320432716;472293.48310962116;528301.8751473622;475565.08814119775;437869.15320432716;446159.5380015785;463162.2360548347;456326.56586780044;404287.7042749842;480371.5177208574;446535.919059233;435720.79255775904;262170.3306944222;216578.99785978085;460241.5938633635;199636.533269095;199871.91227983907;273.05149174683004;4475304.35856198;1530472.1816975481;360050.1833197465;1828648.308746165;0;4;4;35;56;47;32;7;230;233;1903771641904.6172;727454072905.0725;1601371306519.659;52252.35463912758;19979.721312227248;0.0;0.0;6622504.93631713;1219794.9311259952;101147.50635171492;1372460.1497919168;4.114677693164175;0.43002808284824934
8782;2019-09-11 19:25:45.097;664;668;230;229;206;40;46;27;-25;36;747;261;-25;26;232;175;260;602;212;117;46;-84;651;356;361;139;360;303;653;164.0;136.0;1224.0;412.0;0.0;52;100;49;1;0;0;1;0;0;0;1;1;0;1;0;20525.857421875;9231.69921875;4994.8916015625;2984.42016601562;513.0;370229;623.0;0.0;Calculated values ==>;1568222745.097;339.56000000000006;339.96000000000004;296.16;296.06;293.76000000000005;277.16;273.955091788801;277.76000000000005;275.86;270.66;276.76000000000005;347.86;299.26000000000005;270.66;275.76000000000005;296.36;290.66;299.16;333.36;284.86;277.76000000000005;335.46000000000004;324.46000000000004;264.76000000000005;242.35481222062532;267.9596281332873;273.955091788801;294.36;6509999.999999999;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6530000.0;0.02733333333333333;0.02266666666666667;0.20400000000000001;0.06866666666666667;0.0;0.02733333333333333;0.0;9231.69921875;4994.8916015625;2984.42016601562;20525.857421875;486984.8999448476;487344.5132494046;263515.3561963888;263077.8628671882;253952.45004360867;430412.23801567365;436081.5480936552;437798.07955487026;472424.9728513876;528329.302319711;475320.1312968051;437798.07955487026;445394.99845677166;463890.26140234835;456820.0577062831;396603.0882720522;477613.7687536153;447568.6055282521;436081.5480936552;261333.34086894934;215324.80838970217;460495.50413155596;199241.73597165628;199241.73597165628;272.8825874769574;4475649.357665771;1530624.4764039705;360099.77655607247;1828735.9953232529;0;4;4;35;56;47;32;7;230;233;1903989036779.4583;727537732450.0114;1601552718794.5261;48665.494090975655;17939.425413646444;0.0;6473.6215313346365;6623345.511914598;1220110.7712852499;101147.50635171492;1372514.0705636628;4.246034186719653;0.39286797320406575
8783;2019-09-11 19:26:45.107;663;666;231;231;207;41;45;27;-24;36;748;260;-25;32;232;175;260;604;214;118;45;-83;647;358;363;139;363;304;649;-3.0;150.0;987.0;245.0;0.0;68;100;49;1;0;0;1;0;0;0;1;1;0;0;0;20977.7890625;9159.46875;5463.02783203125;2987.96069335938;509.0;370230;620.0;0.0;Calculated values ==>;1568222805.107;339.46000000000004;339.76;296.26000000000005;296.26000000000005;293.86;277.26000000000005;274.1680685717883;277.66;275.86;270.76000000000005;276.76000000000005;347.96000000000004;299.16;270.66;276.36;296.36;290.66;299.16;333.56;284.96000000000004;277.66;335.16;324.06;264.86;242.35481222062532;268.0796299477929;274.1680685717883;294.56;6470000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6490000.000000001;0.0;0.025;0.16449999999999998;0.04083333333333334;0.0;0.0;0.0;9159.46875;5463.02783203125;2987.96069335938;20977.7890625;487270.4755842871;487485.46829879045;264251.3197847636;264251.3197847636;254508.36165166844;430280.9020939914;435429.60780573246;437727.04723144654;472424.9728513876;528356.8049577941;475074.56368599983;437570.5891863215;446054.7494118788;463444.52863536426;456491.46919281245;399214.9713602763;478390.4140364843;447339.4583441819;435429.60780573246;260077.89159075968;213652.59903751023;460596.44986223;200144.1598097673;199241.73597165628;273.24766220521343;4475995.279031747;1530777.7616809169;360149.55469173053;1828823.1591770868;0;4;4;35;56;47;32;7;230;233;1904206272980.2869;727621146350.3295;1601734849145.2207;39082.384980866234;10635.135177142229;0.0;0.0;6624076.86611504;1220348.9323113044;101147.50635171492;1372568.0264011042;2.823181668739811;0.2783333928367547
8784;2019-09-11 19:27:45.118;662;665;232;232;207;40;45;27;-23;36;749;261;-24;24;232;174;260;604;213;120;45;-83;652;355;360;139;360;304;654;-2.0;136.0;1167.0;230.0;0.0;52;100;51;1;0;0;1;0;0;0;1;1;0;1;0;20774.080078125;9341.2646484375;5047.2314453125;2986.08081054688;505.0;370231;617.0;0.0;Calculated values ==>;1568222865.118;339.36;339.66;296.36;296.36;293.86;277.16;273.8482719121499;277.66;275.86;270.86;276.76000000000005;348.06000000000006;299.26000000000005;270.76000000000005;275.56;296.36;290.56;299.16;333.56;285.16;277.66;334.86;323.66;264.86;242.35481222062532;268.0796299477929;273.8482719121499;294.46000000000004;6520000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6540000.000000001;0.0;0.02266666666666667;0.1945;0.03833333333333333;0.0;0.0;0.0;9341.2646484375;5047.2314453125;2986.08081054688;20774.080078125;486589.982855326;486806.47652355355;264330.0546474117;264330.0546474117;254272.98407374552;430477.46260093397;436143.2612592245;437883.18805776763;472424.9728513876;528461.3794440429;475191.939860002;437727.04723144654;444910.62925437774;463890.26140234835;456845.7472488624;395902.3423281712;477798.74113679404;448209.87132916204;436143.2612592245;258822.4845140824;211980.4382156667;460596.44986223;199762.31774671839;199241.73597165628;273.08420061038873;4476343.275061687;1530931.9627240358;360199.3474978696;1828910.7607282854;0;4;4;35;56;47;32;7;230;233;1904423212744.9905;727704561640.2155;1601917282584.9714;46314.509275499084;9998.64173109461;0.0;0.0;6624788.637367015;1220520.911975797;101147.50635171492;1372568.0264011042;3.241123586305401;0.3072013821631791
8785;2019-09-11 19:28:45.118;661;664;232;232;209;40;47;27;-24;36;750;262;-24;32;233;174;260;606;213;123;47;-83;653;356;361;139;360;304;655;-2.0;140.0;917.0;270.0;0.0;50;100;51;1;0;0;1;0;0;0;1;1;0;0;0;20908.55859375;9415.673828125;4967.3857421875;2992.84497070312;502.0;370232;614.0;0.0;Calculated values ==>;1568222925.118;339.26;339.56000000000006;296.36;296.36;294.06;277.16;273.955091788801;277.86;275.86;270.76000000000005;276.76000000000005;348.16;299.36;270.76000000000005;276.36;296.46000000000004;290.56;299.16;333.76000000000005;285.46000000000004;277.86;334.56;323.36;264.86;242.35481222062532;268.0796299477929;273.955091788801;294.46000000000004;6530000.0;3560000.0;3610000.0;1390000.0;3600000.0;3040000.0;6550000.0;0.0;0.02333333333333333;0.15283333333333332;0.045000000000000005;0.0;0.0;0.0;9415.673828125;4967.3857421875;2992.84497070312;20908.55859375;486338.08648872626;486554.89352989633;264256.7941823038;264256.7941823038;254964.6424654035;430412.23801567365;436256.0551253566;437727.04723144654;472424.9728513876;528565.9442730256;475309.2583797754;437727.04723144654;446054.7494118788;464022.1768390251;456681.7176944001;395179.14885619027;477983.80946716276;448472.45437914884;436256.0551253566;257567.11924055516;210726.34883551928;460596.44986223;199281.69334687426;199241.73597165628;272.898412478487;4476690.630383953;1531088.2705446738;360249.17187938;1828994.2158715145;0;4;4;35;56;47;32;7;230;233;1904639512744.9905;727787961640.2155;1602099682584.9714;36442.39825202546;11759.16404319101;0.0;0.0;6625478.278263077;1220702.227023916;101147.50635171492;1372568.0264011042;2.7740462190867383;0.28032556814214354
8786;2019-09-11 19:29:45.109;662;664;230;230;206;40;50;27;-23;36;751;261;-24;25;233;174;260;609;212;126;49;-84;653;357;362;139;362;304;654;-1.0;144.0;827.0;446.0;0.0;54;100;51;1;0;0;1;0;0;0;1;1;0;0;0;21084.369140625;9470.525390625;5109.794921875;3006.51904296875;498.0;370233;612.0;0.0;Calculated values ==>;1568222985.109;339.36;339.56000000000006;296.16;296.16;293.76000000000005;277.16;274.0616903277293;278.16;275.86;270.86;276.76000000000005;348.26;299.26000000000005;270.76000000000005;275.66;296.46000000000004;290.56;299.16;334.06;285.76000000000005;278.06;334.36;322.96000000000004;264.76000000000005;242.35481222062532;268.0796299477929;274.0616903277293;294.36;6530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6540000.000000001;0.0;0.024;0.13783333333333334;0.07433333333333333;0.0;0.0;0.0;9470.525390625;5109.794921875;3006.51904296875;21084.369140625;486482.2004292164;486662.5383791199;263444.753189695;263444.753189695;253906.50968496842;430346.717906069;436543.3446468343;437883.18805776763;472424.9728513876;528670.499479957;475191.939860002;437727.04723144654;445054.37130637356;463725.85767764907;456517.28431931394;395179.14885619027;478556.0632460874;448735.2353024732;436369.3260602679;256730.23209357203;209054.2704885073;460495.50413155596;198054.95185462973;199241.73597165628;272.41489460655464;4477040.51895688;1531245.6319302493;360299.15908023645;1829078.1797804844;0;4;4;35;56;47;32;7;230;233;1904856380209.763;727871349130.1279;1602282055224.78;33056.32522333251;19508.08105258485;0.0;0.0;6626057.347418027;1220962.7483153846;101147.50635171492;1372568.0264011042;2.98884894627596;0.33679442398958065
8787;2019-09-11 19:30:45.119;663;664;229;228;205;41;52;27;-23;36;752;261;-24;32;234;174;261;613;212;127;52;-85;656;357;362;138;362;304;657;-2.0;134.0;1000.0;457.0;0.0;53;100;52;1;0;0;1;0;0;0;1;1;0;1;0;21202.240234375;9515.29296875;5026.1904296875;2998.23388671875;495.0;370234;611.0;0.0;Calculated values ==>;1568223045.119;339.46000000000004;339.56000000000006;296.06;295.96000000000004;293.66;277.26000000000005;274.0616903277293;278.36;275.86;270.86;276.76000000000005;348.36;299.26000000000005;270.76000000000005;276.36;296.56;290.56;299.26000000000005;334.46000000000004;285.86;278.36;334.26000000000005;322.66;264.66;242.14157278889297;268.0796299477929;274.0616903277293;294.36;6559999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6570000.0;0.0;0.022333333333333334;0.16666666666666666;0.07616666666666667;0.0;0.0;0.0;9515.29296875;5026.1904296875;2998.23388671875;21202.240234375;486302.7711252121;486339.3162574251;262804.25817708566;262376.6844199162;253407.58806037958;430346.717906069;436890.05270406;437883.18805776763;472556.2466753328;528775.0450999481;475191.939860002;437727.04723144654;446054.7494118788;463858.19375264365;456517.28431931394;393703.8414435517;478808.23432017484;448884.8576902355;436890.05270406;256311.7953858065;207800.24178383037;460547.1261251337;198467.72376543336;199241.73597165628;272.5793958622401;4477392.966099684;1531403.873452411;360349.2070279105;1829162.6604028249;0;4;4;35;56;47;32;7;230;233;1905073616409.7285;727954462980.1147;1602464485624.751;39902.57738205571;19961.71447973051;0.0;0.0;6626665.439604784;1221291.718097262;101147.50635171492;1372568.0264011042;3.4130705123992495;0.3724578535734737
8788;2019-09-11 19:31:45.110;665;666;228;227;203;40;55;27;-23;36;754;261;-24;25;234;173;262;616;211;129;55;-85;662;357;361;137;361;304;664;-2.0;141.0;721.0;321.0;0.0;48;100;53;1;0;0;1;0;0;0;1;1;0;1;0;21112.142578125;9691.2724609375;4974.2880859375;2993.94458007812;492.0;370235;611.0;0.0;Calculated values ==>;1568223105.11;339.66;339.76;295.96000000000004;295.86;293.46000000000004;277.16;274.0616903277293;278.66;275.86;270.86;276.76000000000005;348.56000000000006;299.26000000000005;270.76000000000005;275.66;296.56;290.46000000000004;299.36;334.76000000000005;286.06;278.66;334.26000000000005;322.36;264.66;241.92719264551067;268.0796299477929;274.0616903277293;294.26000000000005;6620000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3040000.0;6640000.000000001;0.0;0.0235;0.12016666666666667;0.0535;0.0;0.0;0.0;9691.2724609375;4974.2880859375;2993.94458007812;21112.142578125;485943.9526778098;485872.84252548055;261924.14232643569;261509.2868958646;252390.37743215956;430346.717906069;437636.28072910535;437883.18805776763;472687.3056196521;528984.1077190351;475191.939860002;437727.04723144654;445054.37130637356;464006.2339002714;456378.44897120155;280155.9565088467;478441.7326565571;449368.0733221987;437636.28072910535;256311.7953858065;206546.2383541025;460699.3913920448;198541.46903828534;199241.73597165628;272.60874344164046;4477745.533063106;1531563.9041559503;360399.1343581917;1829245.9852231028;0;4;4;35;56;47;32;7;230;233;1905290483874.501;728036950605.0282;1602646858264.5596;28760.896568841123;14025.448845926128;0.0;0.0;6627237.549391099;1221574.901974058;101147.50635171492;1372568.0264011042;2.4228507598134144;0.26219409865037047
8789;2019-09-11 19:32:45.110;666;666;226;226;204;42;47;27;-24;36;756;260;-24;31;235;173;263;617;211;128;47;-86;664;358;362;136;362;304;665;-3.0;136.0;800.0;288.0;0.0;59;100;52;1;0;0;1;0;0;0;1;1;0;0;0;21330.80859375;9645.19140625;5419.19970703125;3012.283203125;489.0;370236;611.0;0.0;Calculated values ==>;1568223165.11;339.76;339.76;295.76000000000005;295.76000000000005;293.56;277.36;274.1680685717883;277.86;275.86;270.76000000000005;276.76000000000005;348.76;299.16;270.76000000000005;276.26000000000005;296.66;290.46000000000004;299.46000000000004;334.86;285.96000000000004;277.86;334.26000000000005;322.06;264.56;241.71165711629368;268.0796299477929;274.1680685717883;294.26000000000005;6640000.000000001;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6650000.0;0.0;0.02266666666666667;0.13333333333333333;0.048;0.0;0.0;0.0;9645.19140625;5419.19970703125;3012.283203125;21330.80859375;485872.84252548055;485764.56874374725;261037.1878238295;261037.1878238295;252701.83391157453;430280.9020939914;436019.9354273413;437727.04723144654;472818.15071447083;529193.1324091097;475074.56368599983;437727.04723144654;445912.450752771;463990.4146581629;456213.26347489114;280534.3670173341;478476.4261940511;449034.25525399565;436019.9354273413;256311.7953858065;205292.2597576877;460750.93233726063;199302.159216117;199241.73597165628;272.9149149630013;4478099.224322872;1531725.0413548434;360449.18625638506;1829332.5976213776;0;4;4;35;56;47;32;7;230;233;1905507383874.501;728118850605.0282;1602829258264.5596;31789.985068710605;12549.541109814894;0.0;0.0;6627742.140071413;1221796.3602236891;101147.50635171492;1372568.0264011042;2.452858606756182;0.2550788091485052
8790;2019-09-11 19:33:45.101;668;668;227;226;201;42;50;27;-24;37;759;260;-25;27;235;172;264;620;212;131;50;-85;660;359;363;135;363;304;661;-2.0;141.0;863.0;203.0;0.0;59;100;52;1;0;0;1;0;0;0;1;1;0;1;0;21244.546875;9564.9580078125;5357.01904296875;3018.86328125;486.0;370237;612.0;0.0;Calculated values ==>;1568223225.101;339.96000000000004;339.96000000000004;295.86;295.76000000000005;293.26000000000005;277.36;274.27422755570615;278.16;275.86;270.76000000000005;276.86;349.06000000000006;299.16;270.66;275.86;296.66;290.36;299.56;335.16;286.26000000000005;278.16;334.36;321.76000000000005;264.66;241.49495122638035;268.0796299477929;274.27422755570615;294.36;6600000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6609999.999999999;0.0;0.0235;0.14383333333333334;0.03383333333333333;0.0;0.0;0.0;9564.9580078125;5357.01904296875;3018.86328125;21244.546875;486594.25672841386;486486.6990739638;261697.09641044532;261282.13916157722;251811.23086724972;430214.79039162316;436308.6438538564;437727.04723144654;473046.2935902154;529506.5989332239;475074.56368599983;437570.5891863215;445341.22453111183;463842.3458870584;455907.9783805216;393066.1933020484;479398.28857501666;449296.8196064995;436308.6438538564;256730.23209357203;204038.30555042345;461002.93096994614;200464.64531338075;199241.73597165628;273.37820018963396;4478453.965733622;1531885.1019210753;360499.4382716354;1829422.3859742833;0;4;4;35;56;47;32;7;230;233;1905724851250.137;728200138410.266;1603011630905.093;34126.242142548464;8814.878664713795;0.0;0.0;6628291.359571163;1221974.3703501394;101147.50635171492;1372568.0264011042;2.3934843637505634;0.23223426387591203
8791;2019-09-11 19:34:45.101;669;668;227;226;201;41;53;27;-24;37;763;260;-25;28;235;172;264;621;212;133;53;-85;660;359;364;131;364;304;661;97.0;138.0;951.0;292.0;0.0;62;100;53;1;0;0;1;0;0;0;1;1;0;1;0;21354.216796875;9677.8134765625;5493.005859375;3023.11181640625;483.0;370238;612.0;0.0;Calculated values ==>;1568223285.101;340.06000000000006;339.96000000000004;295.86;295.76000000000005;293.26000000000005;277.26000000000005;274.27422755570615;278.46000000000004;275.86;270.76000000000005;276.86;349.46000000000004;299.16;270.66;275.96000000000004;296.66;290.36;299.56;335.26000000000005;286.46000000000004;278.46000000000004;334.36;321.46000000000004;264.66;240.61611355647437;268.0796299477929;274.27422755570615;294.36;6600000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;6609999.999999999;0.016166666666666666;0.023;0.1585;0.048666666666666664;0.0;0.016166666666666666;0.0;9677.8134765625;5493.005859375;3023.11181640625;21354.216796875;486738.7254987665;486486.6990739638;261697.09641044532;261282.13916157722;251811.23086724972;430214.79039162316;436597.2893215753;437727.04723144654;473566.1253818903;529924.4241206498;475074.56368599983;437570.5891863215;445484.3388220789;463693.98011157714;455907.9783805216;393066.1933020484;479549.1096345112;449410.5940142182;436597.2893215753;256730.23209357203;202784.37528459195;461606.1052286219;200151.86781262292;200151.86781262292;273.25499705249507;4478808.955430888;1532045.4583501117;360549.78806411586;1829512.8028484695;0;4;4;35;56;47;32;7;230;233;1905942951250.137;728279938410.266;1603194030905.093;37655.66593788355;12724.10622091195;0.0;3822.5343143947302;6628889.542138499;1222153.861890853;101147.50635171492;1372599.8808537242;2.9791421116929895;0.27766988838656464
8792;2019-09-11 19:35:45.112;669;669;227;227;201;41;55;28;-24;37;767;260;-25;28;236;171;265;622;211;135;55;-84;663;358;363;133;363;303;664;146.0;142.0;860.0;396.0;0.0;59;100;51;1;0;0;1;0;0;0;1;1;0;1;0;21053.673828125;9531.365234375;5354.31982421875;3010.2392578125;481.0;370239;611.0;0.0;Calculated values ==>;1568223345.112;340.06000000000006;340.06000000000006;295.86;295.86;293.26000000000005;277.26000000000005;274.1680685717883;278.66;275.96000000000004;270.76000000000005;276.86;349.86;299.16;270.66;275.96000000000004;296.76000000000005;290.26000000000005;299.66;335.36;286.66;278.66;334.26000000000005;321.26000000000005;264.76000000000005;241.05796691057077;267.9596281332873;274.1680685717883;294.26000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6640000.000000001;0.024333333333333332;0.023666666666666666;0.14333333333333334;0.066;0.0;0.024333333333333332;0.0;9531.365234375;5354.31982421875;3010.2392578125;21053.673828125;486416.2626018042;486308.5852694117;261509.2868958646;261509.2868958646;251687.82131724167;430280.9020939914;437176.3494204144;437953.82195464283;473306.6277234293;530417.9335295041;475202.9347011496;437798.07955487026;445680.44742188096;463974.7193981239;455934.4302543628;391469.9484746478;479351.56967812707;449891.39196786226;437176.3494204144;256311.7953858065;201948.4348523538;461404.92668314424;199134.74415102595;199134.74415102595;272.84855280542945;4479162.419308779;1532205.5641865071;360600.0752072853;1829603.2138013456;0;4;4;35;56;47;32;7;230;233;1906161091234.8389;728359152930.1577;1603376164289.844;34230.73448518509;17309.832047119806;0.0;5792.345728221786;6629488.705300984;1222404.1905945945;101147.50635171492;1372680.0195433698;3.2036854451807337;0.30856348081068763
8793;2019-09-11 19:36:45.112;670;670;227;227;202;40;59;27;-25;37;771;259;-26;23;236;171;265;623;210;137;58;-84;662;357;362;133;362;303;663;137.0;136.0;1033.0;447.0;0.0;55;100;50;1;0;0;1;0;0;0;1;1;0;1;0;21017.01171875;9491.2998046875;5232.06396484375;3013.2724609375;479.0;370240;610.0;0.0;Calculated values ==>;1568223405.112;340.16;340.16;295.86;295.86;293.36;277.16;274.0616903277293;279.06;275.86;270.66;276.86;350.26;299.06;270.56;275.46000000000004;296.76000000000005;290.26000000000005;299.66;335.46000000000004;286.86;278.96000000000004;334.16;321.06;264.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;294.16;6620000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6630000.0;0.022833333333333334;0.02266666666666667;0.17216666666666666;0.0745;0.0;0.022833333333333334;0.0;9491.2998046875;5232.06396484375;3013.2724609375;21017.01171875;486668.52814098744;486561.1107810552;261571.50778060098;261571.50778060098;252079.74572443942;430346.717906069;438090.06076039566;437798.07955487026;473306.6277234293;530835.221780368;475085.68076045427;437642.0229114993;444965.2754471953;464122.52100971725;456100.3120227489;392312.4921616908;479618.6894867654;450368.9831162589;437919.87830209354;255893.36323571714;201112.50472608567;461404.92668314424;198944.402300696;198944.402300696;272.76886820963284;4479513.008355003;1532364.0863951659;360650.27113827487;1829691.4336662544;0;4;4;35;56;47;32;7;230;233;1906378591234.8389;728438952930.1577;1603557964289.844;41122.641433927;19553.30906649239;0.0;5456.606702031911;6630116.65010031;1222711.383437208;101147.50635171492;1372773.7608136218;3.728585079105698;0.36199519100229527
8794;2019-09-11 19:37:45.123;670;670;227;227;203;41;61;28;-25;37;772;259;-26;29;236;171;265;621;210;139;61;-83;662;356;361;135;361;303;663;401.0;142.0;922.0;389.0;2.0;56;100;49;1;0;0;1;0;0;0;1;1;0;1;0;20935.232421875;9444.853515625;5265.33642578125;3008.07373046875;477.0;370241;609.0;0.0;Calculated values ==>;1568223465.123;340.16;340.16;295.86;295.86;293.46000000000004;277.26000000000005;273.955091788801;279.26000000000005;275.96000000000004;270.66;276.86;350.36;299.06;270.56;276.06;296.76000000000005;290.26000000000005;299.66;335.26000000000005;287.06;279.26000000000005;334.06;320.86;264.86;241.49495122638035;267.9596281332873;273.955091788801;294.16;6620000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6630000.0;0.06683333333333333;0.023666666666666666;0.15366666666666667;0.06483333333333334;0.0003333333333333333;0.06716666666666667;0.0;9444.853515625;5265.33642578125;3008.07373046875;20935.232421875;486668.52814098744;486561.1107810552;261571.50778060098;261571.50778060098;252432.50696358914;430412.23801567365;438653.9296755554;437798.07955487026;473046.2935902154;530939.5217288226;475085.68076045427;437642.0229114993;445822.8665406856;464270.0288607765;456265.7794717768;392312.4921616908;479316.68937062577;450843.4406997151;438653.9296755554;255474.93562877487;200276.58477070546;461203.227698071;199281.2818072746;199590.41444237795;272.8982495088343;4479862.674482737;1532521.9166028537;360700.45822241355;1829778.9280404183;0;4;4;35;56;47;32;7;230;233;1906595530999.5425;728519367670.0479;1603739797619.5955;36652.08125388053;16981.2728252533;0.0;16057.099439828417;6630764.891610983;1223015.894102612;101147.50635171492;1372953.0745660544;3.9332552449586276;0.3081240669361817
8795;2019-09-11 19:38:45.093;669;669;228;228;203;40;64;28;-25;37;773;259;-26;25;237;171;265;620;210;141;64;-83;661;356;361;135;361;302;663;151.0;132.0;1223.0;262.0;0.0;54;100;48;1;0;0;1;0;0;0;1;1;0;0;0;20761.33984375;9365.5361328125;5203.77685546875;2991.67211914062;476.0;370242;607.0;0.0;Calculated values ==>;1568223525.093;340.06000000000006;340.06000000000006;295.96000000000004;295.96000000000004;293.46000000000004;277.16;273.955091788801;279.56;275.96000000000004;270.66;276.86;350.46000000000004;299.06;270.56;275.66;296.86;290.26000000000005;299.66;335.16;287.26000000000005;279.56;333.86;320.76000000000005;264.86;241.49495122638035;267.8393353686513;273.955091788801;294.16;6609999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6630000.0;0.025166666666666667;0.022000000000000002;0.20383333333333334;0.043666666666666666;0.0;0.025166666666666667;0.0;9365.5361328125;5203.77685546875;2991.67211914062;20761.33984375;486631.33254128316;486416.2626018042;261987.5740932569;261987.5740932569;252432.50696358914;430412.23801567365;439157.44328511844;438024.4983934438;473046.2935902154;531119.2370921916;475214.0343977804;437869.15320432716;445448.85450290097;464401.7568174532;456265.7794717768;393121.67180633085;479165.47132597514;451136.02457736584;439157.44328511844;254638.09398592086;199858.6285646581;461203.227698071;200075.63090015066;200075.63090015066;273.21205578016634;4480209.972182731;1532678.5914733752;360750.43110557646;1829866.1270298318;0;4;4;35;56;47;32;7;230;233;1906812022699.6458;728600327170.0864;1603921206869.682;48501.91082404959;11402.571726842521;0.0;6016.892278355022;6631474.1534036705;1223252.30787464;101147.50635171492;1373136.9325221614;3.753854036433668;0.31792029941072963
8796;2019-09-11 19:39:45.114;669;669;228;228;203;40;66;28;-25;37;773;260;-26;32;237;171;265;620;210;143;66;-82;653;358;362;135;362;302;655;123.0;150.0;982.0;212.0;0.0;59;100;46;1;0;0;1;0;0;0;1;1;0;0;0;20689.060546875;9080.208984375;5232.91552734375;2990.1181640625;475.0;370243;605.0;0.0;Calculated values ==>;1568223585.114;340.06000000000006;340.06000000000006;295.96000000000004;295.96000000000004;293.46000000000004;277.16;274.1680685717883;279.76000000000005;275.96000000000004;270.66;276.86;350.46000000000004;299.16;270.56;276.36;296.86;290.26000000000005;299.66;335.16;287.46000000000004;279.76000000000005;333.66;320.66;264.96000000000004;241.49495122638035;267.8393353686513;274.1680685717883;294.16;6530000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6550000.0;0.0205;0.025;0.16366666666666668;0.035333333333333335;0.0;0.0205;0.0;9080.208984375;5232.91552734375;2990.1181640625;20689.060546875;487487.841567995;487274.27714015933;262509.7759876068;262509.7759876068;252775.91678829124;430280.9020939914;439270.2411883451;438024.4983934438;473046.2935902154;531119.2370921916;475331.10902401607;437869.15320432716;446442.42112733104;464254.5134180436;455934.4302543628;398714.43683830375;480093.85450689157;451249.3221069942;439270.2411883451;253801.27034056993;199440.67485045042;461303.33348606294;200606.13623595578;200606.13623595578;273.4295022417281;4480555.513083833;1532832.3598164846;360800.29680494685;1829953.129906921;0;4;4;35;56;47;32;7;230;233;1907028998615.1768;728681355520.2847;1604102470290.1255;38857.47193977555;9211.300969503787;0.0;4892.6141515239815;6632202.403060017;1223424.1502713254;101147.50635171492;1373227.87689536;3.060778147377632;0.2591804170253317
8797;2019-09-11 19:40:45.104;668;668;229;228;204;39;70;27;-26;37;773;260;-26;23;237;171;264;617;211;145;69;-82;655;357;362;134;362;302;657;245.0;143.0;1126.0;252.0;0.0;51;100;43;1;0;0;1;0;0;0;1;1;0;1;0;20253.49609375;8931.0048828125;5031.56298828125;2995.36206054688;475.0;370244;603.0;0.0;Calculated values ==>;1568223645.104;339.96000000000004;339.96000000000004;296.06;295.96000000000004;293.56;277.06;274.0616903277293;280.16;275.86;270.56;276.86;350.46000000000004;299.16;270.56;275.46000000000004;296.86;290.26000000000005;299.56;334.86;287.66;280.06;333.46000000000004;320.66;264.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;294.26000000000005;6550000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6570000.0;0.04083333333333334;0.02383333333333333;0.18766666666666668;0.042;0.0;0.04083333333333334;0.0;8931.0048828125;5031.56298828125;2995.36206054688;20253.49609375;487130.6251814179;486916.3610621216;262804.25817708566;262376.6844199162;253047.29327616014;430346.717906069;439936.2520002742;437869.15320432716;473176.5657117748;531119.2370921916;475331.10902401607;437869.15320432716;445163.16002712236;464254.5134180436;456100.3120227489;396735.1119530529;479411.52242780424;451541.149871606;439770.3019814846;252964.46457616048;199440.67485045042;461454.0128636876;200414.3453265855;200414.3453265855;273.3497397639205;4480896.644191231;1532982.428249827;360850.16749365954;1830038.652971678;0;4;4;35;56;47;32;7;230;233;1907246162415.2112;728762042070.2975;1604283640090.1543;44562.352278389524;10963.666036558288;0.0;9773.70156340838;6632897.452401078;1223592.2469756152;101147.50635171492;1373350.0758231208;3.8506893318693316;0.3046415615766421
8798;2019-09-11 19:41:45.105;667;667;228;228;204;40;72;28;-26;37;772;260;-26;34;238;171;263;615;211;147;72;-82;653;356;361;133;360;303;654;199.0;139.0;1506.0;299.0;0.0;45;100;41;1;0;0;1;0;0;0;1;1;0;1;0;19856.380859375;8748.2607421875;4744.1552734375;3007.37939453125;482.0;370245;601.0;0.0;Calculated values ==>;1568223705.105;339.86;339.86;295.96000000000004;295.96000000000004;293.56;277.16;273.955091788801;280.36;275.96000000000004;270.56;276.86;350.36;299.16;270.56;276.56;296.96000000000004;290.26000000000005;299.46000000000004;334.66;287.86;280.36;333.26000000000005;321.36;264.96000000000004;241.05796691057077;267.9596281332873;273.955091788801;294.26000000000005;6530000.0;3560000.0;3610000.0;1330000.0;3600000.0;3030000.0;6540000.000000001;0.033166666666666664;0.023166666666666665;0.251;0.049833333333333334;0.0;0.033166666666666664;0.0;8748.2607421875;4744.1552734375;3007.37939453125;19856.380859375;487201.0741865057;487094.0149026696;262576.9853988876;262576.9853988876;253179.89831032587;430412.23801567365;440483.78149257216;437642.0229114993;473306.6277234293;530939.5217288226;475202.9347011496;437642.0229114993;446531.9673155462;464680.0635916259;456265.7794717768;397372.08138789755;479460.0071100633;452009.00334685703;440483.78149257216;252127.67657613798;202366.40377179522;461604.3712724691;200226.2634632522;200226.2634632522;273.271391278551;4481230.898736252;1533129.7579186442;360900.1911727722;1830120.1186481658;0;4;4;35;56;47;32;7;230;233;1907463066029.9492;728842143405.2007;1604465143114.935;59591.355621510025;13025.342372492643;0.0;7968.541014639111;6633765.414431655;1223792.1587105892;101147.50635171492;1373497.9303086263;4.884014438084396;0.40673111599519196
8799;2019-09-11 19:42:45.095;665;665;228;228;205;40;73;29;-23;36;772;260;-24;27;238;172;262;610;211;148;73;-83;652;356;361;135;361;305;653;284.0;138.0;1293.0;343.0;0.0;50;100;47;1;0;0;1;0;0;0;1;1;0;0;0;20427.912109375;9073.80078125;4960.9296875;3035.9306640625;499.0;370246;600.0;0.0;Calculated values ==>;1568223765.095;339.66;339.66;295.96000000000004;295.96000000000004;293.66;277.16;273.955091788801;280.46000000000004;276.06;270.86;276.76000000000005;350.36;299.16;270.76000000000005;275.86;296.96000000000004;290.36;299.36;334.16;287.96000000000004;280.46000000000004;333.16;323.06;264.86;241.49495122638035;268.19934244402924;273.955091788801;294.26000000000005;6520000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6530000.0;0.04733333333333333;0.023;0.2155;0.05716666666666667;0.0;0.04733333333333333;0.0;9073.80078125;4960.9296875;3035.9306640625;20427.912109375;487021.15221226885;486913.8618626755;262644.64640009444;262644.64640009444;253587.41868549256;430412.23801567365;440647.96367074497;437656.05685647397;472948.7829819323;530788.4338752198;474945.9951313645;437499.1961693786;445143.9216850511;464533.37255708285;456404.5795205577;397341.6008115759;478824.45046958065;452153.818075147;440647.96367074497;251709.28920128586;209472.28574929133;461203.227698071;199873.96430032517;199873.96430032517;273.1325315305974;4481566.545227305;1533278.2503451665;360950.54369644896;1830200.980876902;0;4;4;35;56;47;32;7;230;233;1907679629929.9836;728922530005.2135;1604647512714.964;51242.040945850065;14939.32289090447;0.0;11396.63597019987;6634688.87213459;1224025.1587480083;101147.50635171492;1373659.2798874464;4.544522277338004;0.37129284820462044
