;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8800;2019-09-11 19:43:45.126;662;663;229;228;204;40;75;28;-21;36;774;259;-22;33;239;172;261;608;208;150;75;-83;648;357;362;134;362;306;650;142.0;158.0;1506.0;334.0;0.0;52;100;52;1;0;0;1;0;0;0;1;1;0;0;0;20822.373046875;9313.58984375;4992.826171875;3035.79296875;523.0;370247;598.0;0.0;Calculated values ==>;1568223825.126;339.36;339.46000000000004;296.06;295.96000000000004;293.56;277.16;274.0616903277293;280.66;275.96000000000004;271.06;276.76000000000005;350.56000000000006;299.06;270.96000000000004;276.46000000000004;297.06;290.36;299.26000000000005;333.96000000000004;288.16;280.66;332.96000000000004;325.46000000000004;264.86;241.2770596917726;268.3187672390254;274.0616903277293;293.96000000000004;6480000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;6500000.0;0.023666666666666666;0.026333333333333334;0.251;0.05566666666666666;0.0;0.023666666666666666;0.0;9313.58984375;4992.826171875;3035.79296875;20822.373046875;487020.1528139354;486948.76715772675;263288.07450532395;262850.4064944181;253359.41921001178;430346.717906069;440760.6321181403;437742.05038880615;473079.2034362849;530921.7713363036;474699.4313485798;437585.1090581189;445807.4384647189;464518.1588243853;456239.458526686;399236.35390622605;478875.2272037147;452267.28390789893;440760.6321181403;250872.52762923925;219505.55070137876;461354.10625539906;200258.60882614934;200258.60882614934;273.28844454068;4481910.475208422;1533431.5577680485;361001.1675354472;1830283.9716987058;0;4;4;35;56;47;32;7;230;233;1907896641994.6182;729003271700.0775;1604830907419.6553;59608.343832226856;14534.316023561567;0.0;5691.8812179104525;6635613.102612007;1224270.8993056049;101147.50635171492;1373801.7577726676;4.603481664050311;0.39902569401489163
8801;2019-09-11 19:44:45.126;659;661;228;228;204;40;77;28;-21;36;776;259;-22;28;239;172;261;607;208;152;77;-83;652;358;362;135;363;307;653;150.0;134.0;1547.0;239.0;0.0;51;100;55;1;0;0;1;0;0;0;1;1;0;1;0;21011.763671875;9606.8486328125;5036.0234375;3025.12524414062;550.0;370248;597.0;0.0;Calculated values ==>;1568223885.126;339.06000000000006;339.26;295.96000000000004;295.96000000000004;293.56;277.16;274.1680685717883;280.86;275.96000000000004;271.06;276.76000000000005;350.76;299.06;270.96000000000004;275.96000000000004;297.06;290.36;299.26000000000005;333.86;288.36;280.86;332.86;328.16;264.86;241.49495122638035;268.43790593516167;274.1680685717883;293.96000000000004;6520000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3070000.0;6530000.0;0.025;0.022333333333333334;0.25783333333333336;0.03983333333333334;0.0;0.025;0.0;9606.8486328125;5036.0234375;3025.12524414062;21011.763671875;486157.79513309273;486338.08648872626;262644.64640009444;262644.64640009444;253224.48415568445;430280.9020939914;441087.94060429255;437514.20447033056;472948.7829819323;531055.2783985363;474570.28251348867;437356.53477473935;444891.802354063;464371.1518808695;456073.92579066654;396634.80269178766;478371.5558282567;452556.39140135556;441087.94060429255;250454.15340279948;230795.22267914342;461203.227698071;201046.42925087412;201046.42925087412;273.6023227503197;4482259.093014412;1533589.2280886865;361051.6751872213;1830367.5454454506;0;4;4;35;56;47;32;7;230;233;1908113841994.6182;729083971700.0775;1605014807419.6553;60969.27471074986;10362.91247148001;0.0;6001.037783835462;6636617.916099866;1224478.3762097303;101147.50635171492;1373899.1987643489;4.377022680595706;0.3569881607659183
8802;2019-09-11 19:45:45.127;658;659;227;227;204;41;77;29;-20;37;777;259;-21;29;239;172;261;608;209;152;77;-83;663;357;362;135;361;308;664;291.0;148.0;1528.0;151.0;2.0;50;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21625.650390625;10163.0400390625;5088.556640625;3027.52978515625;577.0;370249;597.0;0.0;Calculated values ==>;1568223945.127;338.96000000000004;339.06000000000006;295.86;295.86;293.56;277.26000000000005;274.0616903277293;280.86;276.06;271.16;276.86;350.86;299.06;271.06;276.06;297.06;290.36;299.26000000000005;333.96000000000004;288.36;280.86;332.86;330.86;264.86;241.49495122638035;268.5567601203482;274.0616903277293;294.06;6630000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3080000.0;6640000.000000001;0.0485;0.024666666666666667;0.25466666666666665;0.025166666666666667;0.0003333333333333333;0.04883333333333333;0.0;10163.0400390625;5088.556640625;3027.52978515625;21625.650390625;484815.1580913543;484851.94677694904;261509.2868958646;261509.2868958646;252744.3866682605;430346.717906069;441087.94060429255;437443.34373287327;473046.2935902154;531084.4030379371;474440.9327152737;437285.26766895736;444837.77879090665;464664.8766729168;456239.458526686;279224.3933926579;477220.18140275136;452556.39140135556;441087.94060429255;250454.15340279948;242087.5637286956;461203.227698071;201326.71492744336;201737.51746647697;273.7076409433674;4482614.410721111;1533753.9799072256;361102.1148199182;1830451.9183525266;0;4;4;35;56;47;32;7;230;233;1908331045615.2188;729164973050.3015;1605199310495.1655;60131.03480244948;6540.225571394129;0.0;11688.278996563327;6637627.102168088;1224619.2380414684;101147.50635171492;1374046.612194776;4.28683173241981;0.3020746740891914
8803;2019-09-11 19:46:45.147;659;660;226;226;202;41;78;29;-20;37;779;259;-20;27;239;172;263;613;209;153;78;-83;667;358;362;135;362;308;668;285.0;140.0;1527.0;191.0;0.0;56;100;65;1;0;0;1;0;0;0;1;1;0;0;0;22064.806640625;10535.337890625;5303.71533203125;3021.38012695312;593.0;370250;595.0;0.0;Calculated values ==>;1568224005.147;339.06000000000006;339.16;295.76000000000005;295.76000000000005;293.36;277.26000000000005;274.1680685717883;280.96000000000004;276.06;271.16;276.86;351.06000000000006;299.06;271.16;275.86;297.06;290.36;299.46000000000004;334.46000000000004;288.46000000000004;280.96000000000004;332.66;332.46000000000004;264.86;241.49495122638035;268.5567601203482;274.1680685717883;294.06;6670000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6680000.0;0.0475;0.02333333333333333;0.2545;0.03183333333333333;0.0;0.0475;0.0;10535.337890625;5303.71533203125;3021.38012695312;22064.806640625;484523.25177557016;484560.38122800825;260857.232939119;260857.232939119;251873.68702491777;430280.9020939914;441251.0841643921;437443.34373287327;473046.2935902154;531293.4974549119;474440.9327152737;437443.34373287327;444547.7262109147;464518.1588243853;456073.92579066654;279964.2938865811;477511.49699452333;452700.66189737874;441251.0841643921;249617.41799618208;248780.69988749037;461203.227698071;201367.10408972396;201367.10408972396;273.72789158808206;4482978.619225303;1533926.5238854124;361152.5392050306;1830538.54948636;0;4;4;35;56;47;32;7;230;233;1908548318015.1497;729246000050.2758;1605384172095.1067;60081.4029891815;8271.449934865714;0.0;11394.489053546737;6638629.206406138;1224742.709814191;101147.50635171492;1374239.0327139327;4.228287892401244;0.3085107966315517
8804;2019-09-11 19:47:45.148;662;663;226;225;201;42;79;31;-20;37;779;259;-21;24;240;171;264;617;210;154;79;-83;672;358;363;134;363;307;673;307.0;153.0;1105.0;230.0;2.0;60;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22596.466796875;10809.173828125;5509.0322265625;3028.03515625;608.0;370251;595.0;0.0;Calculated values ==>;1568224065.148;339.36;339.46000000000004;295.76000000000005;295.66;293.26000000000005;277.36;274.1680685717883;281.06;276.26000000000005;271.16;276.86;351.06000000000006;299.06;271.06;275.56;297.16;290.26000000000005;299.56;334.86;288.56;281.06;332.66;333.96000000000004;264.86;241.2770596917726;268.43790593516167;274.1680685717883;294.16;6720000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6730000.0;0.051166666666666666;0.025500000000000002;0.18416666666666667;0.03833333333333333;0.0003333333333333333;0.0515;0.0;10809.173828125;5509.0322265625;3028.03515625;22596.466796875;484415.81853857957;484453.46374187974;260564.10921384793;260165.61229647527;251326.25332875238;430280.9020939914;441201.0285065325;437671.5478804793;473176.5657117748;531368.7506413077;474570.28251348867;437514.20447033056;444312.00193913304;464503.06872351485;455934.4302543628;279796.273697255;477533.41510711587;452670.27477815334;441201.0285065325;249617.41799618208;255056.51255035817;461354.10625539906;200840.41457596427;201226.97570630658;273.52151856117206;4483350.802706454;1534104.3977807027;361202.95183919295;1830628.6572176768;0;4;4;35;56;47;32;7;230;233;1908765821639.887;729326701395.1782;1605568675169.8838;43616.400383581524;9986.358181045;0.0;12358.663719211634;6639493.369169006;1224894.86075078;101147.50635171492;1374436.9789525156;3.4095213413625025;0.2511546480177851
8805;2019-09-11 19:48:45.138;666;666;225;224;200;41;81;34;-21;37;779;260;-22;27;240;171;266;621;208;156;81;-83;672;359;364;135;364;306;673;161.0;138.0;1724.0;214.0;0.0;63;100;68;1;0;0;1;0;0;0;1;1;0;0;0;22594.404296875;10774.4892578125;5538.642578125;3004.8505859375;617.0;370252;594.0;0.0;Calculated values ==>;1568224125.138;339.76;339.76;295.66;295.56;293.16;277.26000000000005;274.27422755570615;281.26000000000005;276.56;271.06;276.86;351.06000000000006;299.16;270.96000000000004;275.86;297.16;290.26000000000005;299.76000000000005;335.26000000000005;288.76000000000005;281.26000000000005;332.56;334.86;264.86;241.49495122638035;268.3187672390254;274.27422755570615;293.96000000000004;6720000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6730000.0;0.026833333333333334;0.023;0.28733333333333333;0.035666666666666666;0.0;0.026833333333333334;0.0;10774.4892578125;5538.642578125;3004.8505859375;22594.404296875;485003.9346802957;484894.8822539692;260165.61229647527;259770.0389006974;250982.47491414324;430214.79039162316;441314.5531615306;437742.05038880615;473046.2935902154;531443.9651793439;474817.22818405216;437585.1090581189;444945.90934977244;464356.0352725641;455768.1312034748;281273.2578227978;478147.3112198386;452784.5239248999;441314.5531615306;249199.05678690012;258822.4845140824;461203.227698071;201550.64137816874;201550.64137816874;273.80411896252747;4483727.330533863;1534284.2316624708;361253.2175080445;1830720.7058304043;0;4;4;35;56;47;32;7;230;233;1908983885289.9216;729407387945.191;1605752544519.913;67865.66485572315;9260.942245409846;0.0;6433.664966186876;6640422.231543279;1225055.2281886642;101147.50635171492;1374593.555591129;4.325517553670573;0.34358277461932846
8806;2019-09-11 19:49:45.119;671;671;224;223;198;41;84;32;-22;37;778;259;-23;21;240;170;267;626;208;157;84;-83;673;359;364;137;363;304;674;185.0;143.0;1615.0;309.0;0.0;64;100;67;1;0;0;1;0;0;0;1;1;0;1;0;22656.0546875;10852.490234375;5598.1064453125;2997.31762695312;625.0;370253;593.0;0.0;Calculated values ==>;1568224185.119;340.26;340.26;295.56;295.46000000000004;292.96000000000004;277.26000000000005;274.27422755570615;281.56;276.36;270.96000000000004;276.86;350.96000000000004;299.06;270.86;275.26000000000005;297.16;290.16;299.86;335.76000000000005;288.86;281.56;332.46000000000004;335.66;264.86;241.92719264551067;268.0796299477929;274.27422755570615;293.96000000000004;6730000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3040000.0;6740000.000000001;0.030833333333333334;0.02383333333333333;0.26916666666666667;0.0515;0.0;0.030833333333333334;0.0;10852.490234375;5598.1064453125;2997.31762695312;22656.0546875;485628.11150422186;485519.8142278099;259714.37245441022;259322.58199371558;250261.84809018913;430214.79039162316;441802.921509229;438039.0146135774;472785.1150065333;531489.9788147744;474957.12960967503;437883.18805776763;444478.12225269125;464503.06872351485;455628.1233537539;281850.3782376161;478794.63013045164;452928.8433368577;441802.921509229;248780.69988749037;262170.3306944222;460900.4956993605;201016.806922415;201016.806922415;273.59511546888825;4484104.298280797;1534464.3994202162;361303.21973738575;1830813.4826835403;0;4;4;35;56;47;32;7;230;233;1909202216129.7273;729488962105.1184;1605935486569.7502;63798.477570204544;13384.009972012693;0.0;7424.238533093431;6641519.085282143;1225243.8763661287;101147.50635171492;1374709.0015507194;4.3504267214104875;0.3606084355286222
8807;2019-09-11 19:50:45.099;675;673;221;220;199;42;77;33;-23;38;776;258;-24;26;241;171;268;625;207;157;78;-83;667;359;364;135;364;304;668;0.0;155.0;1453.0;177.0;2.0;74;97;66;1;0;0;1;0;0;0;1;1;0;0;0;22486.173828125;10640.08203125;5898.517578125;2966.52661132812;631.0;370254;591.0;0.0;Calculated values ==>;1568224245.099;340.66;340.46000000000004;295.26000000000005;295.16;293.06;277.36;274.27422755570615;280.86;276.46000000000004;270.86;276.96000000000004;350.76;298.96000000000004;270.76000000000005;275.76000000000005;297.26000000000005;290.26000000000005;299.96000000000004;335.66;288.86;280.96000000000004;332.26000000000005;336.26000000000005;264.86;241.49495122638035;268.0796299477929;274.27422755570615;293.86;6670000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6680000.0;0.0;0.025833333333333333;0.24216666666666667;0.029500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;10640.08203125;5898.517578125;2966.52661132812;22486.173828125;486856.30019166396;486458.9338431844;258868.78631752383;258479.6738642509;250834.36269186015;430214.79039162316;440658.6511082535;437883.18805776763;473143.78782676667;531281.3534008304;474839.6373814817;437727.04723144654;445197.9025426301;464488.10253275675;455768.1312034748;390818.31422106334;479340.92171390506;452928.8433368577;440823.14440679894;247943.99896000302;264681.4149301396;461203.227698071;201461.4681884244;258868.78631752383;273.7692554492496;4484480.358123467;1534643.4444875638;361352.9018731532;1830909.2559486993;0;4;4;35;56;47;32;7;230;233;1909420543329.7966;729570534905.1443;1606117825769.808;57253.459828359286;7662.381905534575;0.0;60.65145269642503;6642527.51517207;1225419.2045029644;101147.50635171492;1374771.354842593;3.3312521257936267;0.2893025763339298
8808;2019-09-11 19:51:45.120;675;675;221;220;195;40;78;30;-23;38;775;258;-24;23;241;169;268;625;208;160;78;-83;671;358;363;136;363;304;672;283.0;158.0;1510.0;182.0;0.0;66;99;66;1;0;0;1;0;0;0;1;1;0;1;0;22115.2265625;10743.7734375;5661.7880859375;2982.59106445312;637.0;370255;590.0;0.0;Calculated values ==>;1568224305.12;340.66;340.66;295.26000000000005;295.16;292.66;277.16;274.1680685717883;280.96000000000004;276.16;270.86;276.96000000000004;350.66;298.96000000000004;270.76000000000005;275.46000000000004;297.26000000000005;290.06;299.96000000000004;335.66;289.16;280.96000000000004;332.16;336.86;264.86;241.71165711629368;268.0796299477929;274.1680685717883;293.96000000000004;6709999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6720000.0;0.04716666666666667;0.026333333333333334;0.25166666666666665;0.030333333333333334;0.0;0.04716666666666667;0.0;10743.7734375;5661.7880859375;2982.59106445312;22115.2265625;486427.4833625709;486320.04543659545;258653.24291207883;258267.7012503985;249323.74158983497;430280.9020939914;441037.5559757664;437883.18805776763;473013.45329280203;531177.0275974341;474839.6373814817;437727.04723144654;444766.67480068695;464634.8729112105;455654.961665661;283104.5964543563;478875.42099932017;453533.268337165;441037.5559757664;247525.65490268572;267192.67376467976;461052.02487360046;201394.15456379968;201394.15456379968;273.7384723029465;4484852.166546906;1534821.7056524432;361402.4952053023;1831005.6255466444;0;4;4;35;56;47;32;7;230;233;1909638719664.4639;729651863360.0203;1606300289609.5298;59516.4067626486;7876.288732730623;0.0;11303.18043326443;6643500.937970954;1225548.738745875;101147.50635171492;1374866.0865860078;4.058967226088122;0.29300013725120466
8809;2019-09-11 19:52:45.120;676;674;221;220;199;42;57;31;-23;38;773;258;-24;26;241;169;268;622;208;159;57;-83;663;359;363;136;363;305;664;122.0;166.0;1536.0;119.0;2.0;79;97;68;1;0;0;1;0;0;0;1;1;0;0;0;22399.416015625;10718.8203125;6121.1181640625;2973.78735351562;642.0;370256;588.0;0.0;Calculated values ==>;1568224365.12;340.76;340.56000000000006;295.26000000000005;295.16;293.06;277.36;274.27422755570615;278.86;276.26000000000005;270.86;276.96000000000004;350.46000000000004;298.96000000000004;270.76000000000005;275.76000000000005;297.26000000000005;290.06;299.96000000000004;335.36;289.06;278.86;331.96000000000004;337.36;264.86;241.71165711629368;268.19934244402924;274.27422755570615;293.96000000000004;6630000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6640000.000000001;0.02033333333333333;0.027666666666666666;0.256;0.01983333333333333;0.0003333333333333333;0.020666666666666667;0.0;10718.8203125;6121.1181640625;2973.78735351562;22399.416015625;487427.7920528121;487032.49760683504;259088.9121991699;258696.07490039067;250992.29535061534;430214.79039162316;437520.3941472015;437656.05685647397;473013.45329280203;530892.8472578947;474710.706336001;437499.1961693786;445000.09919413156;464634.8729112105;455487.9538181988;394056.86118269834;479351.56967812707;453389.8950399728;437520.3941472015;246688.97952812296;269285.52512055053;461052.02487360046;201957.06259902404;202878.54404418764;273.9627645860083;4485223.1219017245;1535000.56060036;361452.1316921187;1831103.8164320611;0;4;4;35;56;47;32;7;230;233;1909856519664.4639;729733463360.0203;1606482989609.5298;60338.94252990718;5138.716751779099;0.0;4849.264902128953;6644499.732548392;1225657.1971249126;101147.50635171492;1375000.690297136;3.5494043264218296;0.2719696027296821
8810;2019-09-11 19:53:45.131;673;673;225;224;196;39;64;29;-23;38;772;258;-24;25;241;167;268;620;208;162;64;-83;669;357;362;135;361;304;670;211.0;163.0;1595.0;297.0;0.0;63;95;69;1;0;0;1;0;0;0;1;1;0;1;0;22323.05859375;10951.1650390625;5691.67529296875;2957.4462890625;649.0;370257;586.0;0.0;Calculated values ==>;1568224425.131;340.46000000000004;340.46000000000004;295.66;295.56;292.76000000000005;277.06;274.0616903277293;279.56;276.06;270.86;276.96000000000004;350.36;298.96000000000004;270.76000000000005;275.66;297.26000000000005;289.86;299.96000000000004;335.16;289.36;279.56;331.76000000000005;338.06000000000006;264.86;241.49495122638035;268.0796299477929;274.0616903277293;293.96000000000004;6690000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;6700000.0;0.035166666666666666;0.027166666666666665;0.2658333333333333;0.0495;0.0;0.035166666666666666;0.0;10951.1650390625;5691.67529296875;2957.4462890625;22323.05859375;486351.44631471304;486243.8645764996;260337.40779075283;259938.85211137828;249734.73435303307;430346.717906069;438934.9886892516;437883.18805776763;473143.78782676667;530863.9974095965;474839.6373814817;437727.04723144654;445054.37130637356;464927.5523835209;455542.1458410124;388979.2531712259;478346.77941790206;453990.82321361953;438934.9886892516;245852.32104278926;272215.72791638016;461203.227698071;200548.15560019502;200548.15560019502;273.40235804825437;4485595.877517111;1535181.1769190158;361501.567700876;1831202.2744251164;0;4;4;35;56;47;32;7;230;233;1910074059540.0308;729814778265.2322;1606665723105.006;63091.56279497138;12902.426068844861;0.0;8383.270296965156;6645528.508669831;1225807.5675450002;101147.50635171492;1375110.9816404558;4.3048992492780656;0.35002030318264715
8811;2019-09-11 19:54:45.121;673;671;225;225;200;39;66;29;-25;37;770;258;-25;25;242;167;268;621;208;164;66;-83;667;356;361;136;361;302;668;94.0;161.0;1407.0;287.0;0.0;62;95;65;1;0;0;1;0;0;0;1;1;0;1;0;21957.96875;10529.8330078125;5525.3740234375;2941.31787109375;655.0;370258;583.0;0.0;Calculated values ==>;1568224485.121;340.46000000000004;340.26;295.66;295.66;293.16;277.06;273.955091788801;279.76000000000005;276.06;270.66;276.86;350.16;298.96000000000004;270.66;275.66;297.36;289.86;299.96000000000004;335.26000000000005;289.56;279.76000000000005;331.46000000000004;338.66;264.86;241.71165711629368;267.8393353686513;273.955091788801;293.96000000000004;6670000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6680000.0;0.015666666666666666;0.026833333333333334;0.23450000000000001;0.04783333333333333;0.0;0.015666666666666666;0.0;10529.8330078125;5525.3740234375;2941.31787109375;21957.96875;486566.327332895;486168.1642090621;260453.5428393083;260453.5428393083;251179.12118038797;430412.23801567365;439491.22312496265;438024.4983934438;472915.8103579757;530806.5203589969;475096.9027353404;438024.4983934438;445448.85450290097;465058.7251422519;455709.01711372373;390818.31422106334;478733.5244464431;454445.6974495171;439491.22312496265;244597.3647265701;274727.5295995403;461052.02487360046;200067.94872583475;200067.94872583475;273.2090282299122;4485964.82457694;1535360.1554013821;361550.7158761571;1831295.7342568662;0;4;4;35;56;47;32;7;230;233;1910290923390.0652;729896064715.2451;1606847492805.035;55800.81089705433;12483.738309068125;0.0;3750.9646322530034;6646519.113322458;1226019.0836562882;101147.50635171492;1375212.0834117779;3.792036396587877;0.332379177925757
8812;2019-09-11 19:55:45.122;673;670;223;223;199;39;70;28;-26;37;768;257;-27;24;242;168;268;620;209;166;70;-83;662;356;361;139;361;302;664;246.0;167.0;1472.0;334.0;0.0;60;98;61;1;0;0;1;0;0;0;1;1;0;0;0;21563.953125;10296.587890625;5376.51611328125;2933.931640625;662.0;370259;579.0;0.0;Calculated values ==>;1568224545.122;340.46000000000004;340.16;295.46000000000004;295.46000000000004;293.06;277.06;273.955091788801;280.16;275.96000000000004;270.56;276.86;349.96000000000004;298.86;270.46000000000004;275.56;297.36;289.96000000000004;299.96000000000004;335.16;289.76000000000005;280.16;331.06;339.36;264.86;242.35481222062532;267.8393353686513;273.955091788801;294.06;6620000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6640000.000000001;0.041;0.02783333333333333;0.24533333333333335;0.05566666666666666;0.0;0.041;0.0;10296.587890625;5376.51611328125;2933.931640625;21563.953125;487101.89016183343;486453.5989031426;259883.27512938838;259883.27512938838;250992.29535061534;430412.23801567365;440154.36420568853;437869.15320432716;472523.0838727012;530597.9988283011;474979.7137915939;437713.4967235476;445306.1102701376;465058.7251422519;455848.44397559477;394795.81291113497;479048.88108908065;454728.989882783;440154.36420568853;242924.1476594651;277658.20189090865;460596.44986223;200030.98407537612;200030.98407537612;273.1944584378784;4486327.513303505;1535533.7118012179;361599.6771047025;1831386.5848553805;0;4;4;35;56;47;32;7;230;233;1910507526999.8035;729978566090.1455;1607028695824.816;58349.63082630266;14504.810928801531;0.0;9845.05858534281;6647470.3828565655;1226243.9919814083;101147.50635171492;1375325.3854934576;4.444528506331582;0.36424051783237354
8813;2019-09-11 19:56:45.122;672;668;221;220;197;38;75;28;-26;37;764;257;-27;25;242;168;267;619;209;168;75;-83;658;356;361;143;361;302;660;220.0;163.0;1444.0;255.0;0.0;55;99;59;1;0;0;1;0;0;0;1;1;0;1;0;20844.28515625;9988.6591796875;5179.248046875;2927.00170898438;666.0;370260;575.0;0.0;Calculated values ==>;1568224605.122;340.36;339.96000000000004;295.26000000000005;295.16;292.86;276.96000000000004;273.955091788801;280.66;275.96000000000004;270.56;276.86;349.56000000000006;298.86;270.46000000000004;275.66;297.36;289.96000000000004;299.86;335.06;289.96000000000004;280.66;330.66;339.76;264.86;243.1966462407574;267.8393353686513;273.955091788801;294.06;6580000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6600000.0;0.03666666666666667;0.027166666666666665;0.24066666666666667;0.042499999999999996;0.0;0.03666666666666667;0.0;9988.6591796875;5179.248046875;2927.00170898438;20844.28515625;487384.973767595;486594.25672841386;259313.8383780246;258917.11053699488;250459.65091504066;430412.23801567365;440975.2914610382;437869.15320432716;471996.43091952;530180.8496845886;474979.7137915939;437713.4967235476;445448.85450290097;465058.7251422519;455848.44397559477;396842.9832850444;479363.74876111664;455011.60331462673;440975.2914610382;241250.99604349316;279332.9882161641;459984.3479057564;200376.07268976918;200376.07268976918;273.3303478051929;4486680.915289182;1535702.755526804;361648.51821594924;1831474.5495567152;0;4;4;35;56;47;32;7;230;233;1910724126999.8035;730063166090.1455;1607209895824.816;57156.66804383695;11033.351696679456;0.0;8821.971354946532;6648432.93534715;1226456.8100032874;101147.50635171492;1375480.9440762934;4.256003242114986;0.33768659311824756
8814;2019-09-11 19:57:45.123;670;666;220;220;196;39;77;27;-26;36;755;258;-26;29;242;169;267;616;210;169;78;-84;658;357;361;145;361;302;659;332.0;166.0;1530.0;228.0;0.0;54;99;59;1;0;0;1;0;0;0;1;1;0;1;0;20732.03515625;10070.787109375;5103.4296875;2913.62060546875;668.0;370261;569.0;0.0;Calculated values ==>;1568224665.123;340.16;339.76;295.16;295.16;292.76000000000005;277.06;274.0616903277293;280.86;275.86;270.56;276.76000000000005;348.66;298.96000000000004;270.56;276.06;297.36;290.06;299.86;334.76000000000005;290.06;280.96000000000004;330.06;339.96000000000004;264.76000000000005;243.61107973660833;267.8393353686513;274.0616903277293;294.16;6580000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3020000.0;6590000.000000001;0.05533333333333333;0.027666666666666666;0.255;0.038;0.0;0.05533333333333333;0.0;10070.787109375;5103.4296875;2913.62060546875;20732.03515625;487097.25587110285;486412.76736030425;258973.1192799459;258973.1192799459;250154.52552436455;430346.717906069;441301.25842692086;437869.15320432716;471632.7587203168;529241.7372316079;475096.9027353404;437869.15320432716;446017.8014079234;465058.7251422519;455821.5469402733;396842.9832850444;479027.4791311224;455152.65811648633;441463.73940184334;238741.38928724395;280170.41352433193;459574.05368339934;200918.98782728548;200918.98782728548;273.54795189317747;4487027.39039919;1535869.920365045;361697.19087970845;1831560.2399658812;0;4;4;35;56;47;32;7;230;233;1910940730609.5417;730149567530.0411;1607391098844.597;60422.29217114563;9828.892502532326;0.0;13310.142920458868;6649412.776344836;1226630.6649356047;101147.50635171492;1375665.3814356038;4.619752253152678;0.33772567320006275
8815;2019-09-11 19:58:45.113;668;665;220;220;196;39;81;26;-25;36;744;259;-26;25;243;169;266;614;207;170;81;-86;657;356;361;147;361;303;658;207.0;163.0;1445.0;226.0;0.0;51;99;58;1;0;0;1;0;0;0;1;1;0;1;0;20493.193359375;9973.041015625;5021.61865234375;2917.54028320312;670.0;370262;561.0;0.0;Calculated values ==>;1568224725.113;339.96000000000004;339.66;295.16;295.16;292.76000000000005;277.06;273.955091788801;281.26000000000005;275.76000000000005;270.66;276.76000000000005;347.56000000000006;299.06;270.56;275.66;297.46000000000004;290.06;299.76000000000005;334.56;290.16;281.26000000000005;329.26000000000005;340.16;264.56;244.02132995426717;267.9596281332873;273.955091788801;293.86;6570000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6580000.0;0.034499999999999996;0.027166666666666665;0.24083333333333332;0.03766666666666666;0.0;0.034499999999999996;0.0;9973.041015625;5021.61865234375;2917.54028320312;20493.193359375;486916.3610621216;486375.98169432324;259029.43513859075;259029.43513859075;250193.55956147896;430412.23801567365;441949.20867466513;437798.07955487026;471366.9202731048;528015.6822171278;475085.68076045427;437642.0229114993;445251.96559515793;465189.78860520123;455987.71266879217;396806.20070380386;478842.2160128614;455293.5464013049;441949.20867466513;235395.46725036926;281007.8604223974;459058.7750544405;200491.08691664948;200491.08691664948;273.3755738849275;4487370.876712946;1536036.9244274632;361745.7757882872;1831644.6013061595;0;4;4;35;56;47;32;7;230;233;1911157294509.5762;730237152930.055;1607572568594.6257;57151.4340603715;9739.382919856793;0.0;8330.305200651539;6650392.394100078;1226793.7067193235;101147.50635171492;1375845.6884471304;4.199435155141769;0.32615323451908734
8816;2019-09-11 19:59:45.134;667;664;221;221;197;39;84;26;-24;36;733;257;-25;33;243;169;265;611;203;172;83;-87;656;357;362;141;361;304;658;-3.0;171.0;1494.0;242.0;0.0;52;0;59;1;0;0;1;0;0;0;1;1;1;1;0;21542.65625;9992.7080078125;5058.83203125;3921.9599609375;670.0;370263;553.0;0.0;Calculated values ==>;1568224785.134;339.86;339.56000000000006;295.26000000000005;295.26000000000005;292.86;277.06;274.0616903277293;281.56;275.76000000000005;270.76000000000005;276.76000000000005;346.46000000000004;298.86;270.66;276.46000000000004;297.46000000000004;290.06;299.66;334.26000000000005;290.36;281.46000000000004;328.46000000000004;340.16;264.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;293.46000000000004;6559999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;6580000.0;0.0;0.0285;0.249;0.04033333333333333;0.0;0.0;0.0;9992.7080078125;5058.83203125;3921.9599609375;21542.65625;486879.6133225546;486231.3834718245;259428.17437336064;259428.17437336064;250538.62487188366;430346.717906069;442222.9895933941;437727.04723144654;472161.77640367835;526787.0045232807;474722.08675041015;437570.5891863215;446196.8478688148;465189.78860520123;455821.5469402733;396770.24065211567;478388.04935575055;455407.6182641765;442061.818510252;232049.79005350024;281007.8604223974;459885.44372528384;200523.15083226142;200491.08691664948;273.3925287267768;4487721.29806511;1536203.3639031672;361802.791572337;1831728.6344633761;0;4;4;35;56;47;32;7;230;234;1911374270425.1072;730323583170.2666;1607754732330.0715;59063.77020339709;10460.945813351904;0.0;0.0;6651361.193098993;1226962.1017101377;101147.50635171492;1375915.1319540292;3.664306322858144;0.3243458374723629
8817;2019-09-11 20:00:45.104;666;663;222;222;198;40;86;25;-23;35;708;256;-24;30;243;169;264;608;202;172;86;-86;659;356;361;140;361;305;660;200.0;172.0;1285.0;337.0;0.0;53;0;62;1;0;0;1;0;0;0;1;1;1;0;0;21819.673828125;10158.7373046875;5064.337890625;3932.63671875;670.0;370264;545.0;0.0;Calculated values ==>;1568224845.104;339.76;339.46000000000004;295.36;295.36;292.96000000000004;277.16;273.955091788801;281.76000000000005;275.66;270.86;276.66;343.96000000000004;298.76000000000005;270.76000000000005;276.16;297.46000000000004;290.06;299.56;333.96000000000004;290.36;281.76000000000005;327.66;340.16;264.56;242.56692532238324;268.19934244402924;273.955091788801;293.36;6590000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6600000.0;0.03333333333333333;0.028666666666666667;0.21416666666666667;0.05616666666666667;0.0;0.03333333333333333;0.0;10158.7373046875;5064.337890625;3932.63671875;21819.673828125;486412.76736030425;485870.1808466163;259713.56098258847;259713.56098258847;250805.3268954283;430412.23801567365;442751.9202415012;437656.05685647397;472195.2020149266;524085.8068803795;474475.18165522953;437499.1961693786;445574.1301323474;465189.78860520123;455987.71266879217;393850.46617553884;477695.602771635;455574.8276367245;442751.9202415012;228704.35009887922;281007.8604223974;460140.37922766;199742.5797344163;199742.5797344163;273.0806691646547;4488082.470139558;1536371.2086498293;361868.21381721273;1831812.9520328906;0;4;4;35;56;47;32;7;230;234;1911591061975.2107;730407841020.3068;1607937340980.1587;50953.13635030735;14625.676404870523;0.0;8100.311350236163;6652277.542250267;1227171.0523677967;101147.50635171492;1375982.6007973494;3.846326591042804;0.3169428318595992
8818;2019-09-11 20:01:45.105;665;663;222;222;198;40;89;25;-24;34;703;259;-24;42;244;169;264;607;203;173;89;-82;653;358;362;138;362;304;654;151.0;165.0;1159.0;366.0;0.0;56;0;61;1;0;0;1;0;0;0;1;1;1;1;0;21632.650390625;10067.888671875;5190.69873046875;3921.9697265625;669.0;370265;539.0;0.0;Calculated values ==>;1568224905.105;339.66;339.46000000000004;295.36;295.36;292.96000000000004;277.16;274.1680685717883;282.06;275.66;270.76000000000005;276.56;343.46000000000004;299.06;270.76000000000005;277.36;297.56;290.06;299.56;333.86;290.46000000000004;282.06;327.06;340.06000000000006;264.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;293.46000000000004;6530000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6540000.000000001;0.025166666666666667;0.0275;0.19316666666666665;0.061000000000000006;0.0;0.025166666666666667;0.0;10067.888671875;5190.69873046875;3921.9697265625;21632.650390625;486913.8618626755;486518.4869278142;260066.8555130184;260066.8555130184;251047.39495408913;430280.9020939914;443024.1235409956;437727.04723144654;472360.27449258295;523640.3657641998;474957.12960967503;437727.04723144654;447466.95896490954;465175.32018785755;455654.961665661;398053.7631579167;478253.5805718583;455548.371065044;443024.1235409956;226195.42121513622;280589.13426710566;460849.3489538047;199982.70050134236;199982.70050134236;273.18398771397455;4488444.578875989;1536539.7666753507;361933.66996176215;1831898.4120956073;0;4;4;35;56;47;32;7;230;234;1911807965589.9487;730491242410.206;1608120044024.938;45924.28297669846;15912.865555600203;0.0;6116.542479831272;6653084.867532214;1227425.544458624;101147.50635171492;1376101.0765536865;3.542842397925952;0.31172767064746215
8819;2019-09-11 20:02:45.135;666;663;221;221;197;40;92;25;-24;34;711;262;-25;27;244;169;263;602;205;175;92;-79;655;357;362;136;362;303;657;191.0;174.0;1448.0;322.0;0.0;52;0;59;1;0;0;1;0;0;0;1;1;1;1;0;21511.1328125;9900.2119140625;5101.81396484375;3923.0478515625;668.0;370266;533.0;0.0;Calculated values ==>;1568224965.135;339.76;339.46000000000004;295.26000000000005;295.26000000000005;292.86;277.16;274.0616903277293;282.36;275.66;270.76000000000005;276.56;344.26;299.36;270.66;275.86;297.56;290.06;299.46000000000004;333.36;290.66;282.36;326.46000000000004;339.96000000000004;265.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;293.66;6550000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6570000.0;0.03183333333333333;0.029;0.24133333333333334;0.05366666666666667;0.0;0.03183333333333333;0.0;9900.2119140625;5101.81396484375;3923.0478515625;21511.1328125;486842.98511840316;486194.76866443525;259485.82404127158;259485.82404127158;250578.3423923808;430346.717906069;443501.124914463;437953.82195464283;472622.7809936826;524559.8618312086;475437.27079258615;437798.07955487026;445537.8252269786;465175.32018785755;455821.5469402733;396009.88116418547;477136.95952834305;455829.3850296311;443501.124914463;223686.61821467688;280170.41352433193;461453.07771522045;200400.3959993944;200400.3959993944;273.344251952001;4488804.290168273;1536706.2507139067;361999.0777957886;1831984.2259201636;0;4;4;35;56;47;32;7;230;234;1912025274189.8452;730573483510.1669;1608302235074.851;57329.5601305333;14009.827252082667;0.0;7738.706537129685;6653945.746448711;1227675.0249097892;101147.50635171492;1376216.5946923103;4.178482739141592;0.34525645947094613
8820;2019-09-11 20:03:45.106;666;664;220;219;197;40;95;26;-25;35;724;264;-26;42;244;169;263;600;206;176;95;-76;655;356;361;135;361;303;657;-2.0;155.0;1298.0;186.0;0.0;51;0;58;1;0;0;1;0;0;0;1;1;1;1;0;21528.5703125;9929.7236328125;4978.68798828125;3920.78369140625;667.0;370267;526.0;0.0;Calculated values ==>;1568225025.106;339.76;339.56000000000006;295.16;295.06;292.86;277.16;273.955091788801;282.66;275.76000000000005;270.66;276.66;345.56000000000006;299.56;270.56;277.36;297.56;290.06;299.46000000000004;333.16;290.76000000000005;282.66;325.76000000000005;339.86;265.56;241.49495122638035;267.9596281332873;273.955091788801;293.76000000000005;6550000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6570000.0;0.0;0.025833333333333333;0.21633333333333335;0.031000000000000003;0.0;0.0;0.0;9929.7236328125;4978.68798828125;3920.78369140625;21528.5703125;486842.98511840316;486339.3162574251;259086.06182837172;258689.30385632432;250578.3423923808;430412.23801567365;444177.6072395959;437798.07955487026;472851.2559263234;525922.5953714665;475671.37945810385;437642.0229114993;447656.4881179867;465320.7433433528;455987.71266879217;396009.88116418547;476831.1076326492;456135.4377423473;444177.6072395959;220759.83610629753;279751.69817897916;461903.38028904574;200600.0857199695;200400.3959993944;273.41840477156217;4489162.7810063595;1536871.4203061028;362064.4114653885;1832068.1895010232;0;4;4;35;56;47;32;7;230;234;1912242069354.6865;730654744215.1074;1608483947204.7183;51313.83266628353;8100.402131641365;0.0;0.0;6654850.670463245;1227859.187766095;101147.50635171492;1376281.0527436156;3.1554314356961397;0.2786149748154192
8821;2019-09-11 20:04:45.117;666;664;220;220;196;39;97;26;-25;35;735;266;-26;31;245;168;262;598;203;177;97;-77;651;357;362;135;362;303;653;269.0;162.0;1304.0;169.0;0.0;53;0;57;1;0;0;1;0;0;0;1;1;1;0;0;21393.091796875;9764.9521484375;5051.03564453125;3925.69458007812;666.0;370268;520.0;0.0;Calculated values ==>;1568225085.117;339.76;339.56000000000006;295.16;295.16;292.76000000000005;277.06;274.0616903277293;282.86;275.76000000000005;270.66;276.66;346.66;299.76000000000005;270.56;276.26000000000005;297.66;289.96000000000004;299.36;332.96000000000004;290.86;282.86;325.16;339.76;265.46000000000004;241.49495122638035;267.9596281332873;274.0616903277293;293.46000000000004;6509999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6530000.0;0.04483333333333333;0.027000000000000003;0.21733333333333332;0.028166666666666666;0.0;0.04483333333333333;0.0;9764.9521484375;5051.03564453125;3925.69458007812;21393.091796875;487271.6844784763;486770.0876112684;259315.75385108526;259315.75385108526;250391.00654908665;430346.717906069;444290.2209761422;437798.07955487026;472851.2559263234;527074.2923343037;475905.2626308443;437642.0229114993;446107.1014639255;465306.4224800408;455681.92639110074;397997.3423171193;477004.8179566802;456109.75032730796;444290.2209761422;218251.29456621417;279332.9882161641;461803.4418397334;201162.68006307515;201162.68006307515;273.6434449243244;4489520.527099632;1537035.5726937957;362129.8107721631;1832151.7858547033;0;4;4;35;56;47;32;7;230;234;1912459009120.252;730735759065.3186;1608665780535.1921;51428.7601562168;7341.381456709207;0.0;10900.218084269172;6655707.015706848;1227987.8928879471;101147.50635171492;1376371.9045476655;3.71740158169529;0.2589634460005739
8822;2019-09-11 20:05:45.107;666;664;221;220;196;39;100;26;-25;35;744;265;-26;41;245;169;262;596;204;178;100;-79;647;357;362;134;362;302;648;310.0;193.0;1164.0;299.0;0.0;53;0;55;1;0;0;1;0;0;0;1;1;1;0;0;21122.23828125;9570.01171875;5000.181640625;3920.83666992188;665.0;370269;514.0;0.0;Calculated values ==>;1568225145.107;339.76;339.56000000000006;295.26000000000005;295.16;292.76000000000005;277.06;274.0616903277293;283.16;275.76000000000005;270.66;276.66;347.56000000000006;299.66;270.56;277.26000000000005;297.66;290.06;299.36;332.76000000000005;290.96000000000004;283.16;324.56;339.66;265.26000000000005;241.2770596917726;267.8393353686513;274.0616903277293;293.56;6470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6480000.0;0.051666666666666666;0.03216666666666666;0.194;0.049833333333333334;0.0;0.051666666666666666;0.0;9570.01171875;5000.181640625;3920.83666992188;21122.23828125;487698.8767552472;487306.40581031184;260019.87181535497;259610.3411977192;250592.36255198502;430346.717906069;444760.2433828497;438024.4983934438;472981.82504853373;528092.9125784225;475915.63509197;437869.15320432716;447705.9326627795;465306.4224800408;455821.5469402733;400460.0894385837;477298.77301809733;456249.6922589759;444760.2433828497;215742.86842915416;278914.2836208781;461753.56718321965;200340.94140968448;200340.94140968448;273.32085658266135;4489874.762467937;1537196.670538598;362195.18763463007;1832235.5320387355;0;4;4;35;56;47;32;7;230;234;1912676172920.2864;730816445615.3314;1608847250285.221;46110.61005484931;13027.062517714503;0.0;12628.330601946867;6656519.708320722;1228157.6016315888;101147.50635171492;1376567.9431082087;3.8811252299523513;0.292533151922582
8823;2019-09-11 20:06:45.107;665;663;222;221;196;39;104;25;-25;35;752;265;-26;33;245;168;261;593;203;180;104;-82;645;357;362;134;361;302;647;203.0;162.0;1197.0;450.0;0.0;47;0;54;1;0;0;1;0;0;0;1;1;1;1;0;20894.484375;9481.48828125;4712.0009765625;3915.95678710938;664.0;370270;508.0;0.0;Calculated values ==>;1568225205.107;339.66;339.46000000000004;295.36;295.26000000000005;292.76000000000005;277.06;274.0616903277293;283.56;275.66;270.66;276.66;348.36;299.66;270.56;276.46000000000004;297.66;289.96000000000004;299.26000000000005;332.46000000000004;291.16;283.56;323.96000000000004;339.56000000000006;264.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;293.46000000000004;6450000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3020000.0;6470000.0;0.03383333333333333;0.027000000000000003;0.1995;0.075;0.0;0.03383333333333333;0.0;9481.48828125;4712.0009765625;3915.95678710938;20894.484375;487769.53987554274;487270.4755842871;260495.1471770827;260080.981186958;250633.11711080992;430346.717906069;445383.06367426197;438024.4983934438;472981.82504853373;528928.5343954032;475915.63509197;437869.15320432716;446583.57048168074;465451.58992337313;455681.92639110074;401024.2504460855;476962.797868217;456529.09967249434;445383.06367426197;213234.55432191002;278495.58437821403;461454.0128636876;199430.420498881;199430.420498881;272.9614991287699;4490224.901823405;1537355.433038598;362260.494246772;1832316.4668938788;0;4;4;35;56;47;32;7;230;234;1912893372920.2864;730896845615.3314;1609028450285.221;47599.518539965284;19651.769427360494;0.0;8321.397760767057;6657300.6260590125;1228429.925231131;101147.50635171492;1376742.524177898;4.17310863847679;0.3695093262448727
8824;2019-09-11 20:07:45.108;664;662;221;220;198;39;106;25;-25;35;758;266;-26;31;246;169;259;581;204;180;105;-86;645;356;361;134;361;303;647;127.0;162.0;1066.0;400.0;0.0;45;0;53;1;0;0;1;0;0;0;1;1;1;1;0;20830.43359375;9371.3642578125;4724.0439453125;3917.88208007812;663.0;370271;502.0;0.0;Calculated values ==>;1568225265.108;339.56000000000006;339.36;295.26000000000005;295.16;292.96000000000004;277.06;273.955091788801;283.76000000000005;275.66;270.66;276.66;348.96000000000004;299.76000000000005;270.56;276.26000000000005;297.76000000000005;290.06;299.06;331.26000000000005;291.16;283.66;323.36;339.46000000000004;264.56;241.2770596917726;267.9596281332873;273.955091788801;293.56;6450000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6470000.0;0.021166666666666667;0.027000000000000003;0.17766666666666667;0.06666666666666667;0.0;0.021166666666666667;0.0;9371.3642578125;4724.0439453125;3917.88208007812;20830.43359375;487627.06080031197;487127.4562778917;260080.981186958;259670.29795893808;251337.27063468003;430412.23801567365;445888.8890948552;437798.07955487026;472981.82504853373;529478.5084212946;475905.2626308443;437642.0229114993;446107.1014639255;465582.3289076539;455987.71266879217;399808.3489631542;475127.0075238604;456693.4984895324;445734.66423797165;210726.34883551928;278076.8904731985;461054.21914153715;198977.25419000303;198977.25419000303;272.7777444266001;4490572.615267852;1537512.5427613521;362325.77732528624;1832395.101912028;0;4;4;35;56;47;32;7;230;234;1913110276535.0244;730977246955.2343;1609209953310.0017;42430.499973158076;17471.79766343561;0.0;5223.031846015336;6658050.8887165515;1228739.2934458982;101147.50635171492;1376855.3963056556;3.615404429658058;0.3343746783690079
8825;2019-09-11 20:08:45.118;661;660;220;220;197;39;107;25;-25;35;763;267;-26;35;246;169;258;572;202;182;107;-89;634;359;363;134;364;303;635;-2.0;201.0;1094.0;389.0;0.0;55;0;53;1;0;0;1;0;0;0;1;1;1;1;0;20791.625;9205.3486328125;4881.201171875;3923.91821289062;662.0;370272;498.0;0.0;Calculated values ==>;1568225325.118;339.26;339.16;295.16;295.16;292.86;277.06;274.27422755570615;283.86;275.66;270.66;276.66;349.46000000000004;299.86;270.56;276.66;297.76000000000005;290.06;298.96000000000004;330.36;291.36;283.86;322.96000000000004;339.36;264.26000000000005;241.2770596917726;267.9596281332873;274.27422755570615;293.36;6340000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3030000.0;6350000.0;0.0;0.033499999999999995;0.18233333333333332;0.06483333333333334;0.0;0.0;0.0;9205.3486328125;4881.201171875;3923.91821289062;20791.625;488372.7477917947;488125.19853733294;260419.07616714883;260419.07616714883;251493.83379016203;430214.79039162316;445651.1672211228;437798.07955487026;472981.82504853373;530000.5021584429;476022.120255456;437642.0229114993;446673.19854750636;465146.75317812245;455487.9538181988;405272.6955601873;475220.37063907384;456643.7635023736;445651.1672211228;209054.2704885073;277658.20189090865;460754.0783865975;199550.6681780026;198977.25419000303;273.0175217497443;4490919.523564493;1537667.3745030728;362391.1365524399;1832475.1589619434;0;4;4;35;56;47;32;7;230;234;1913327512734.99;731057660355.2214;1609391783609.973;43440.4446743822;16934.687761857236;0.0;0.0;6658766.599187035;1229026.0619445154;101147.50635171492;1376898.9288252431;3.3522245161710194;0.33648543920279034
8826;2019-09-11 20:09:45.109;658;656;219;219;196;40;85;25;-24;35;767;267;-25;23;246;168;255;555;201;182;86;-91;639;356;361;132;361;303;641;-2.0;82.0;1107.0;276.0;0.0;45;0;53;1;0;0;1;0;0;0;1;1;1;0;0;20773.111328125;9319.6962890625;4655.630859375;3940.81005859375;661.0;370273;494.0;0.0;Calculated values ==>;1568225385.109;338.96000000000004;338.76;295.06;295.06;292.76000000000005;277.16;273.955091788801;281.66;275.66;270.76000000000005;276.66;349.86;299.86;270.66;275.46000000000004;297.76000000000005;289.96000000000004;298.66;328.66;291.36;281.76000000000005;322.56;339.26;264.06;240.83765695389522;267.9596281332873;273.955091788801;293.26000000000005;6390000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6409999.999999999;0.0;0.013666666666666666;0.1845;0.046;0.0;0.0;0.0;9319.6962890625;4655.630859375;3940.81005859375;20773.111328125;487414.46275992854;486914.69558564527;259623.42178655937;259623.42178655937;250881.1434153007;430412.23801567365;442592.00508711144;437953.82195464283;473242.3297776949;530417.9335295041;476022.120255456;437798.07955487026;444965.2754471953;465582.3289076539;455848.44397559477;400942.5920829669;471836.5314448465;456971.59247700404;442751.9202415012;207382.2378540181;277239.5186164033;460857.8306362632;199500.731868347;198977.25419000303;272.98509431270304;4491265.844410944;1537821.7267209536;362456.66612372315;1832554.6206410804;0;4;4;35;56;47;32;7;230;234;1913544680154.7622;731137448385.1377;1609573556339.7822;43994.59512092158;12022.426543324143;0.0;0.0;6659495.115224099;1229267.335033746;101147.50635171492;1376898.9288252431;3.1266238373225703;0.293298673142404
8827;2019-09-11 20:10:45.119;655;655;222;221;197;39;88;24;-25;35;771;267;-25;37;246;168;254;558;201;184;88;-93;635;357;362;133;362;303;636;151.0;0.0;962.0;273.0;0.0;44;0;52;1;0;0;1;0;0;0;1;1;1;1;0;20684.08984375;9155.4111328125;4530.07373046875;3922.94165039062;659.0;370274;490.0;0.0;Calculated values ==>;1568225445.119;338.66;338.66;295.36;295.26000000000005;292.86;277.06;274.0616903277293;281.96000000000004;275.56;270.66;276.66;350.26;299.86;270.66;276.86;297.76000000000005;289.96000000000004;298.56;328.96000000000004;291.56;281.96000000000004;322.16;339.06000000000006;263.86;241.05796691057077;267.9596281332873;274.0616903277293;293.26000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6360000.0;0.025166666666666667;0.0;0.16033333333333333;0.0455;0.0;0.025166666666666667;0.0;9155.4111328125;4530.07373046875;3922.94165039062;20684.08984375;487417.0575898072;487309.7699617636;261207.2954833831;260778.88776893643;251450.37778848666;430346.717906069;442864.51706562244;437798.07955487026;473112.1826642056;530835.221780368;476022.120255456;437798.07955487026;446955.08328484115;465437.41611875535;455681.92639110074;402637.9483752732;472940.1026715464;457086.03604400606;442864.51706562244;205710.24989127388;276402.16793126165;460506.05583185697;199751.45794009266;199751.45794009266;273.0884315700043;4491611.378666767;1537975.711609316;362522.2083098316;1832631.18093724;0;4;4;35;56;47;32;7;230;234;1913761616304.7278;731216961635.125;1609755386639.7534;38166.808332236;11864.334204075276;-0.0;6118.345321325833;6660179.90769916;1229466.4245493326;101147.50635171492;1376949.923533948;3.188785086165448;0.2657108948307643
