;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8828;2019-09-11 20:11:45.100;652;653;220;220;198;39;84;24;-25;35;774;267;-26;22;247;168;253;554;201;184;84;-95;635;355;360;131;360;303;637;167.0;-1.0;1108.0;377.0;0.0;39;0;51;1;0;0;1;0;0;0;1;1;1;0;0;20460.2109375;9073.7236328125;4403.115234375;3941.54541015625;659.0;370275;487.0;0.0;Calculated values ==>;1568225505.1;338.36;338.46000000000004;295.16;295.16;292.96000000000004;277.06;273.8482719121499;281.56;275.56;270.66;276.66;350.56000000000006;299.86;270.56;275.36;297.86;289.96000000000004;298.46000000000004;328.56;291.56;281.56;321.86;339.06000000000006;263.66;240.61611355647437;267.9596281332873;273.8482719121499;293.26000000000005;6350000.0;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;6370000.0;0.02783333333333333;0.0;0.18466666666666667;0.06283333333333334;0.0;0.02783333333333333;0.0;9073.7236328125;4403.115234375;3941.54541015625;20460.2109375;486990.894632521;486917.73679039197;260290.32910337552;260290.32910337552;251766.2678378842;430477.46260093397;442639.751493181;437798.07955487026;473372.2673856561;531148.0953184956;476022.120255456;437642.0229114993;444821.6150417089;465857.34435233945;456014.5423870013;402074.4873150088;472190.3178542695;457411.71562222653;442639.751493181;204456.2876039246;276402.16793126165;460610.9408632277;198797.50839076517;198797.50839076517;272.702251790843;4491954.139264401;1538127.5729609;362587.724948437;1832705.6006048543;0;4;4;35;56;47;32;7;230;234;1913978147714.535;731296136555.0544;1609937129069.5916;44135.43880830474;16450.6106736864;-0.0;6786.94243301724;6660865.542571569;1229702.3077031104;101147.50635171492;1377057.4335428514;3.867924305852009;0.3372291891497244
8829;2019-09-11 20:12:45.120;650;651;221;221;197;38;85;25;-24;35;777;267;-25;40;247;168;252;558;199;186;85;-96;631;357;362;132;362;304;632;135.0;-1.0;1020.0;440.0;0.0;40;0;50;1;0;0;1;0;0;0;1;1;1;1;0;20594.76171875;8949.7705078125;4357.99560546875;3937.74047851562;656.0;370276;484.0;0.0;Calculated values ==>;1568225565.12;338.16;338.26;295.26000000000005;295.26000000000005;292.86;276.96000000000004;274.0616903277293;281.66;275.66;270.76000000000005;276.66;350.86;299.86;270.66;277.16;297.86;289.96000000000004;298.36;328.96000000000004;291.76000000000005;281.66;321.56;338.76;263.56;240.83765695389522;268.0796299477929;274.0616903277293;293.06;6310000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6320000.0;0.022500000000000003;0.0;0.16999999999999998;0.07333333333333333;0.0;0.022500000000000003;0.0;8949.7705078125;4357.99560546875;3937.74047851562;20594.76171875;487137.6673414807;487171.8490481902;261045.2859608909;261045.2859608909;251625.334453998;430346.717906069;442383.84218772314;437727.04723144654;473242.3297776949;531385.6704624288;475894.9947482279;437570.5891863215;447186.0512154405;465568.3016696177;455681.92639110074;403712.40135227836;473443.94337597466;457363.58031028823;442383.84218772314;203202.34940748036;275146.1813398168;460358.76591463014;198680.39633930754;198680.39633930754;272.6639960642969;4492296.378078018;1538277.818810619;362653.4075510603;1832778.6341982489;0;4;4;35;56;47;32;7;230;234;1914194819914.466;731375062855.0294;1610119289769.5337;40637.93065166363;19189.747102190326;-0.0;5483.327531589352;6661572.222798426;1229999.4096854755;101147.50635171492;1377159.7198766072;3.787131734159067;0.3509739866030266
8830;2019-09-11 20:13:45.141;647;649;220;219;198;39;83;24;-24;35;780;267;-24;25;248;169;250;555;201;186;83;-97;633;356;361;131;361;304;634;313.0;26.0;900.0;418.0;0.0;38;0;52;1;0;0;1;0;0;0;1;1;1;0;0;20705.2109375;9127.197265625;4354.7578125;3935.99926757812;654.0;370277;481.0;0.0;Calculated values ==>;1568225625.141;337.86;338.06000000000006;295.16;295.06;292.96000000000004;277.06;273.955091788801;281.46000000000004;275.56;270.76000000000005;276.66;351.16;299.86;270.76000000000005;275.66;297.96000000000004;290.06;298.16;328.66;291.76000000000005;281.46000000000004;321.26000000000005;338.56000000000006;263.46000000000004;240.61611355647437;268.0796299477929;273.955091788801;293.26000000000005;6330000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;6340000.0;0.05216666666666667;0.004333333333333333;0.15;0.06966666666666667;0.0;0.05216666666666667;0.0;9127.197265625;4354.7578125;3935.99926757812;20705.2109375;486495.34402816236;486671.9238440734;260484.07971041705;260060.94399397707;251898.58971249967;430412.23801567365;442271.23961105477;437727.04723144654;473372.2673856561;531698.5695214175;475894.9947482279;437727.04723144654;445054.37130637356;465843.48631744814;455987.71266879217;401484.81204266497;472727.17418529623;457525.94569334446;442271.23961105477;201948.4348523538;274308.8830629234;460411.57973497134;198650.63561271748;198650.63561271748;272.64804094333834;4492640.664975916;1538428.512933589;362719.0450141793;1832851.265889107;0;4;4;35;56;47;32;7;230;234;1914411795829.997;731453990470.2225;1610301753609.9802;35861.461742809355;18236.01244051702;0.0;12708.874841913263;6662209.940859835;1230311.4001742268;101147.50635171492;1377311.3746240144;3.8354876640103415;0.3127574338857608
8831;2019-09-11 20:14:45.111;645;648;220;220;197;39;86;25;-24;35;783;267;-25;36;248;168;250;561;202;188;86;-97;627;357;362;139;362;303;629;124.0;-1.0;1097.0;415.0;0.0;40;100;51;1;0;0;1;0;0;0;1;0;1;1;0;19803.74609375;8961.861328125;4305.24755859375;2968.724609375;653.0;370278;479.0;0.0;Calculated values ==>;1568225685.111;337.66;337.96000000000004;295.16;295.16;292.86;277.06;274.0616903277293;281.76000000000005;275.66;270.76000000000005;276.66;351.46000000000004;299.86;270.66;276.76000000000005;297.96000000000004;289.96000000000004;298.16;329.26000000000005;291.96000000000004;281.76000000000005;321.06;338.46000000000004;263.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;293.36;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6290000.0;0.020666666666666667;0.0;0.18283333333333335;0.06916666666666667;0.0;0.020666666666666667;0.0;8961.861328125;4305.24755859375;2968.724609375;19803.74609375;486860.5234145979;487069.662562237;260815.6537703478;260815.6537703478;251758.5710892323;430346.717906069;442544.37911539245;437953.82195464283;472326.8440106818;532086.2488302357;476022.120255456;437798.07955487026;446814.236746235;465699.07969398145;455681.92639110074;404757.6995336468;474280.33506823645;457640.5186074551;442544.37911539245;201112.50472608567;273890.2417152289;459180.3614032639;198899.64778647717;198899.64778647717;272.75110178555167;4492978.070830683;1538579.1797175314;362776.55561016523;1832923.3965172116;0;4;4;35;56;47;32;7;230;234;1914628587380.1006;731534949970.2611;1610483762560.0671;43707.071510412956;18002.749358494413;-0.0;5035.324447464249;6662872.680435039;1230613.2388611885;101147.50635171492;1377459.1690173326;4.110977445810227;0.3795330558987711
8832;2019-09-11 20:15:45.112;642;646;219;219;197;39;88;26;-24;36;787;263;-25;27;248;169;249;560;199;188;88;-96;632;356;361;138;360;303;634;160.0;85.0;1275.0;252.0;2.0;33;99;50;1;0;0;1;0;0;0;1;0;1;1;0;19617.48046875;8994.1005859375;4163.36474609375;2963.52612304688;650.0;370279;478.0;0.0;Calculated values ==>;1568225745.112;337.36;337.76;295.06;295.06;292.86;277.06;273.955091788801;281.96000000000004;275.76000000000005;270.76000000000005;276.76000000000005;351.86;299.46000000000004;270.66;275.86;297.96000000000004;290.06;298.06;329.16;291.96000000000004;281.96000000000004;320.96000000000004;338.16;263.56;242.14157278889297;267.9596281332873;273.955091788801;293.06;6320000.0;3560000.0;3610000.0;1380000.0;3600000.0;3030000.0;6340000.0;0.02666666666666667;0.014166666666666666;0.2125;0.042;0.0003333333333333333;0.027000000000000003;0.0;8994.1005859375;4163.36474609375;2963.52612304688;19617.48046875;485890.92633282125;486244.2944270147;260060.94399397707;260060.94399397707;251537.4774162305;430412.23801567365;443070.8289787995;437953.82195464283;472556.2466753328;532502.9854985223;475554.3534322396;437798.07955487026;445537.8252269786;465987.6186816921;455987.71266879217;401479.9036870282;473501.59240735404;457802.21972132334;443070.8289787995;200694.54348549087;272634.34865687083;459436.6143945837;200012.47971609377;200753.8187812528;273.18716361520484;4493306.586526811;1538728.8152271847;362825.9918567994;1832993.9694625281;0;4;4;35;56;47;32;7;230;234;1914845490994.8386;731618051355.1608;1610665565589.8474;50562.535225691674;10895.813656496577;0.0;6542.559275333762;6663658.273583225;1230854.064233045;101147.50635171492;1377555.6529896122;4.218159183757996;0.3331395699358505
8833;2019-09-11 20:16:45.112;639;643;219;218;196;39;94;26;-24;36;786;260;-25;31;248;169;249;564;195;190;94;-95;622;358;363;140;363;303;625;127.0;205.0;1594.0;287.0;0.0;40;99;50;1;0;0;1;0;0;0;1;0;1;0;0;19553.015625;8814.3994140625;4285.93505859375;2962.94946289062;647.0;370280;477.0;0.0;Calculated values ==>;1568225805.112;337.06;337.46000000000004;295.06;294.96000000000004;292.76000000000005;277.06;274.1680685717883;282.56;275.76000000000005;270.76000000000005;276.76000000000005;351.76;299.16;270.66;276.26000000000005;297.96000000000004;290.06;298.06;329.56;292.16;282.56;320.86;337.86;263.66;242.56692532238324;267.9596281332873;274.1680685717883;292.66;6220000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6250000.0;0.021166666666666667;0.034166666666666665;0.26566666666666666;0.04783333333333333;0.0;0.021166666666666667;0.0;8814.3994140625;4285.93505859375;2962.94946289062;19553.015625;486552.6498729007;486793.58855797444;260653.3442251872;260221.8328841993;251573.91940603533;430280.9020939914;443614.1450120138;437953.82195464283;472293.48310962116;532398.8138589857;475202.9347011496;437798.07955487026;446107.1014639255;465554.39734395995;455654.961665661;406749.7121990212;475233.077260534;457755.4332411191;443614.1450120138;200276.58477070546;271378.50176498963;459228.0080760923;200628.9969407445;200628.9969407445;273.4384870319973;4493633.007327592;1538877.2193938512;362875.37915334885;1833064.3802942338;0;4;4;35;56;47;32;7;230;234;1915062690994.8386;731701451355.1608;1610847365589.8474;63049.29517869232;12369.65269930747;0.0;5143.1856341752;6664605.038836595;1231047.9431193434;101147.50635171492;1377653.0341971915;5.015296612786436;0.4006794933583164
8834;2019-09-11 20:17:45.103;636;640;219;218;197;38;105;26;-22;36;782;257;-23;27;249;169;248;564;195;192;106;-95;630;355;360;139;360;305;632;185.0;93.0;1308.0;372.0;2.0;23;99;53;1;0;0;1;0;0;0;1;0;1;1;0;19439.736328125;9148.6904296875;3816.46850585938;2979.91918945312;644.0;370281;478.0;0.0;Calculated values ==>;1568225865.103;336.76000000000005;337.16;295.06;294.96000000000004;292.86;276.96000000000004;273.8482719121499;283.66;275.76000000000005;270.96000000000004;276.76000000000005;351.36;298.86;270.86;275.86;298.06;290.06;297.96000000000004;329.56;292.36;283.76000000000005;320.96000000000004;337.56000000000006;263.66;242.35481222062532;268.19934244402924;273.8482719121499;292.66;6300000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6320000.0;0.030833333333333334;0.015500000000000002;0.218;0.062000000000000006;0.0003333333333333333;0.03116666666666667;0.0;9148.6904296875;3816.46850585938;2979.91918945312;19439.736328125;485251.95722540835;485605.0640929715;260189.55632226367;259767.6716015038;251625.334453998;430477.46260093397;445930.55313460494;437812.597326149;472424.9728513876;531832.1696625018;474592.97360886366;437656.05685647397;445143.9216850511;466117.788102169;456153.4618424425;402052.52502921026;474366.91480595357;458513.0163278268;446084.24693865847;200694.54348549087;270122.7006405761;459383.04172519856;199108.35492743185;199761.62980865999;272.82555219817624;4493957.898185921;1539026.8893551964;362924.8956301473;1833131.8901958624;0;4;4;35;56;47;32;7;230;234;1915279558459.611;731785138800.073;1611029738229.656;52037.52484292034;16137.030581461539;0.0;7677.05490055162;6665563.951810577;1231285.4631797464;101147.50635171492;1377759.8535095681;4.757054793353889;0.3899260659879865
8835;2019-09-11 20:18:45.103;633;639;218;218;197;39;116;26;-22;36;779;256;-23;27;249;169;248;569;195;195;116;-93;629;358;363;140;362;306;631;165.0;-1.0;1358.0;471.0;3.0;36;99;56;1;0;0;1;0;0;0;1;0;1;0;0;20226.37109375;9316.1201171875;4227.96435546875;2982.36767578125;638.0;370282;482.0;0.0;Calculated values ==>;1568225925.103;336.46000000000004;337.06;294.96000000000004;294.96000000000004;292.86;277.06;274.1680685717883;284.76000000000005;275.76000000000005;270.96000000000004;276.76000000000005;351.06000000000006;298.76000000000005;270.86;275.86;298.06;290.06;297.96000000000004;330.06;292.66;284.76000000000005;321.36;336.96000000000004;263.86;242.56692532238324;268.3187672390254;274.1680685717883;292.66;6290000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3060000.0;6310000.0;0.0275;0.0;0.22633333333333333;0.0785;0.0005;0.028;0.0;9316.1201171875;4227.96435546875;2982.36767578125;20226.37109375;484932.31700219633;485571.4931555585;259831.29003978698;259831.29003978698;251669.55138734254;430280.9020939914;447034.7671162674;437585.1090581189;472293.48310962116;531443.9651793439;474345.6840906391;437427.84448784514;444945.90934977244;465829.7507489795;455654.961665661;402616.70855621423;475254.63096655335;458445.33754902834;447034.7671162674;202366.40377179522;267611.2341011182;459430.9838903956;199458.18963827664;200536.28071687502;272.9767042683156;4494288.449081103;1539180.7627764205;362974.58135402424;1833198.9271363735;0;4;4;35;56;47;32;7;230;234;1915496458459.611;731868838800.073;1611213038229.656;53896.05942869096;20407.86434879134;-0.0;6901.957619182987;6666446.731679507;1231590.0039708319;101147.50635171492;1377881.345280566;4.913691133903953;0.42797128474272095
8836;2019-09-11 20:19:45.124;632;637;218;217;196;39;129;26;-21;36;777;256;-22;27;249;169;249;575;196;197;129;-91;638;356;361;141;361;306;640;242.0;139.0;1287.0;496.0;3.0;22;99;58;1;0;0;1;0;0;0;1;0;1;1;0;20143.845703125;9640.8056640625;3878.98315429688;2979.57446289062;628.0;370283;494.0;0.0;Calculated values ==>;1568225985.124;336.36;336.86;294.96000000000004;294.86;292.76000000000005;277.06;273.955091788801;286.06;275.76000000000005;271.06;276.76000000000005;350.86;298.76000000000005;270.96000000000004;275.86;298.06;290.06;298.06;330.66;292.86;286.06;322.56;335.96000000000004;264.06;242.77792619122317;268.3187672390254;273.955091788801;292.76000000000005;6380000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;6400000.0;0.04033333333333333;0.023166666666666665;0.2145;0.08266666666666667;0.0005;0.04083333333333333;0.0;9640.8056640625;3878.98315429688;2979.57446289062;20143.845703125;483790.4868396644;484292.72725736833;259272.81690893433;258864.2999107846;250923.07770279018;430412.23801567365;449368.0733221987;437742.05038880615;472161.77640367835;531235.1143566301;474345.6840906391;437585.1090581189;444945.90934977244;465973.9058467576;455987.71266879217;397716.61220575956;475064.77726735885;459038.22702066065;449368.0733221987;207382.2378540181;263425.85118522606;459479.2969377436;198865.83421192213;199605.5115510692;272.73352679730573;4494624.9853016995;1539338.7924493512;363024.28159429936;1833266.508677717;0;4;4;35;56;47;32;7;230;234;1915713734480.1428;731953168305.2793;1611396702490.1055;51238.94836994162;21544.04625200124;0.0;10198.637938987787;6667323.163390413;1231939.7255864334;101147.50635171492;1378023.9001206367;5.029383931150337;0.4260814817715072
8837;2019-09-11 20:20:45.124;633;638;217;217;196;40;139;27;-22;36;774;257;-23;24;250;170;250;583;195;200;139;-90;642;357;362;140;362;305;644;-2.0;146.0;1237.0;371.0;3.0;32;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20608.7890625;9743.5185546875;4230.857421875;2982.02490234375;621.0;370284;523.0;0.0;Calculated values ==>;1568226045.124;336.46000000000004;336.96000000000004;294.86;294.86;292.76000000000005;277.16;274.0616903277293;287.06;275.86;270.96000000000004;276.76000000000005;350.56000000000006;298.86;270.86;275.56;298.16;290.16;298.16;331.46000000000004;293.16;287.06;325.46000000000004;335.26000000000005;264.16;242.56692532238324;268.19934244402924;274.0616903277293;292.66;6420000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6440000.000000001;0.0;0.024333333333333332;0.20616666666666666;0.06183333333333333;0.0005;0.0005;0.0;9743.5185546875;4230.857421875;2982.02490234375;20608.7890625;483489.5940932828;483994.24679347925;258630.16295080306;258630.16295080306;250756.371985688;430346.717906069;450663.2501541948;437812.597326149;472293.48310962116;530997.2517075465;474592.97360886366;437656.05685647397;444711.81521382625;465960.3153875682;455961.0084875415;395602.1402760602;475800.525852523;459289.8238943861;450663.2501541948;219505.55070137876;260496.36997498586;459735.20326503087;199337.0191023569;258630.16295080306;272.9245235883702;4494964.590591413;1539500.3284845075;363073.9615890097;1833334.0906825184;0;4;4;35;56;47;32;7;230;234;1915930634480.1428;732037468305.2793;1611580002490.1055;49165.71504380514;16101.28772072534;0.0;96.01654360169586;6668159.868918861;1232253.4367028729;101147.50635171492;1378109.6889079916;3.8547696397909372;0.36392400860839424
8838;2019-09-11 20:21:45.095;636;640;215;215;193;41;150;28;-23;36;771;256;-23;28;250;170;252;589;195;203;150;-88;644;357;362;141;362;305;645;163.0;140.0;1169.0;277.0;2.0;30;100;59;1;0;0;1;0;0;0;1;0;1;1;0;20443.59765625;9785.0625;4222.5791015625;2967.79736328125;616.0;370285;558.0;0.0;Calculated values ==>;1568226105.095;336.76000000000005;337.16;294.66;294.66;292.46000000000004;277.26000000000005;274.0616903277293;288.16;275.96000000000004;270.86;276.76000000000005;350.26;298.76000000000005;270.86;275.96000000000004;298.16;290.16;298.36;332.06;293.46000000000004;288.16;328.96000000000004;334.76000000000005;264.36;242.77792619122317;268.19934244402924;274.0616903277293;292.66;6440000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6450000.0;0.027166666666666665;0.02333333333333333;0.19483333333333333;0.04616666666666667;0.0003333333333333333;0.0275;0.0;9785.0625;4222.5791015625;2967.79736328125;20443.59765625;483703.3249537161;484173.97512110654;257775.7710668563;257775.7710668563;249668.92963494724;430346.717906069;452267.28390789893;437656.05685647397;472161.77640367835;530684.0115263712;474475.18165522953;437656.05685647397;445287.5332964052;465960.3153875682;455961.0084875415;395654.7236705182;476594.894647098;459698.9584401166;452267.28390789893;234140.81001818314;258404.02479325983;459783.95590901456;200103.5591950486;200802.61630864628;273.2273611808735;4495306.528463928;1539662.9880030595;363123.5194766251;1833404.501938265;0;4;4;35;56;47;32;7;230;234;1916147729499.9841;732121727560.2177;1611762914039.9717;46283.14496103437;11988.578314961429;0.0;6915.278358979448;6668954.89163819;1232487.4057799275;101147.50635171492;1378168.0881255327;3.840077524356099;0.30262905712834454
8839;2019-09-11 20:22:45.125;639;641;212;211;194;43;156;32;-23;37;768;256;-23;22;250;170;252;588;194;205;156;-86;643;358;363;141;363;305;645;-1.0;143.0;1190.0;198.0;7.0;41;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20463.46875;9925.76171875;4498.1806640625;2967.24096679688;609.0;370286;590.0;0.0;Calculated values ==>;1568226165.125;337.06;337.26;294.36;294.26000000000005;292.56;277.46000000000004;274.1680685717883;288.76000000000005;276.36;270.86;276.86;349.96000000000004;298.76000000000005;270.86;275.36;298.16;290.16;298.36;331.96000000000004;293.66;288.76000000000005;332.16;334.06;264.56;242.77792619122317;268.19934244402924;274.1680685717883;292.56;6430000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6450000.0;0.0;0.02383333333333333;0.19833333333333333;0.033;0.0011666666666666668;0.0011666666666666668;0.0;9925.76171875;4498.1806640625;2967.24096679688;20463.46875;484250.3048868494;484319.18828187056;256602.65340421323;256217.12931254884;250015.90135728725;430280.9020939914;452958.6785604905;437656.05685647397;472260.1919623333;530370.6903498329;474475.18165522953;437656.05685647397;444422.66845152143;465816.1379094171;455794.7758783006;396381.6638764136;476442.5832445616;459814.3699412001;452958.6785604905;247525.65490268572;255474.93562877487;459986.8992032732;200745.62177574824;256602.65340421323;273.48430344365005;4495647.591129928;1539827.326999905;363173.0028586785;1833477.2112727764;0;4;4;35;56;47;32;7;230;234;1916365338249.8804;732206369860.1774;1611946005539.8845;46987.2362910106;8554.962155108324;0.0;229.08202934899015;6669732.533441508;1232658.6875485152;101147.50635171492;1378227.6542302421;3.2068709388151317;0.2728057726967886
8840;2019-09-11 20:23:45.116;639;642;214;213;188;41;165;29;-23;37;766;256;-24;28;250;168;254;590;194;207;164;-86;649;358;363;141;363;304;650;310.0;144.0;1271.0;367.0;2.0;38;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20459.529296875;9995.2802734375;4487.29345703125;2973.03393554688;600.0;370287;609.0;0.0;Calculated values ==>;1568226225.116;337.06;337.36;294.56;294.46000000000004;291.96000000000004;277.26000000000005;274.1680685717883;289.66;276.06;270.86;276.86;349.76;298.76000000000005;270.76000000000005;275.96000000000004;298.16;289.96000000000004;298.56;332.16;293.86;289.56;334.06;333.16;264.56;242.77792619122317;268.0796299477929;274.1680685717883;292.56;6490000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6500000.0;0.051666666666666666;0.024;0.21183333333333335;0.06116666666666667;0.0003333333333333333;0.052;0.0;9995.2802734375;4487.29345703125;2973.03393554688;20459.529296875;483584.04270781076;483910.9033071965;257112.8286448474;256726.38367936618;247776.0253972387;430280.9020939914;454247.4472455145;437883.18805776763;472260.1919623333;530237.6965692197;474604.47746397473;437727.04723144654;445484.3388220789;465816.1379094171;455514.98661037174;393390.7355840586;476143.32850408676;460086.50895382016;454104.9658933827;255474.93562877487;251709.28920128586;459986.8992032732;200184.15470986167;200549.0821068808;273.26342520372873;4495988.564959547;1539993.3107816966;363222.4977241358;1833552.0789918643;0;4;4;35;56;47;32;7;230;234;1916583105579.6519;732290957170.0886;1612128678134.6929;50352.578564198084;15891.26787151367;0.0;13184.905956898096;6670543.576889682;1232862.375574069;101147.50635171492;1378339.4206958585;4.550328691635863;0.3384455341653532
8841;2019-09-11 20:24:45.106;642;643;214;214;193;42;172;28;-24;37;763;256;-24;25;251;166;255;594;196;210;172;-85;649;358;363;140;363;304;650;247.0;147.0;1251.0;370.0;15.0;44;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20713.93359375;9922.0322265625;4709.9775390625;2968.54736328125;589.0;370288;620.0;0.0;Calculated values ==>;1568226285.106;337.36;337.46000000000004;294.56;294.56;292.46000000000004;277.36;274.1680685717883;290.36;275.96000000000004;270.76000000000005;276.86;349.46000000000004;298.76000000000005;270.76000000000005;275.66;298.26000000000005;289.76000000000005;298.66;332.56;294.16;290.36;335.16;332.06;264.66;242.56692532238324;268.0796299477929;274.1680685717883;292.76000000000005;6490000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6500000.0;0.04116666666666667;0.0245;0.2085;0.06166666666666667;0.0025;0.04366666666666667;0.0;9922.0322265625;4709.9775390625;2968.54736328125;20713.93359375;484021.788881965;484056.7494901956;257112.8286448474;257112.8286448474;249473.38779158503;430280.9020939914;455239.982138536;437727.04723144654;472391.7460337592;529924.4241206498;474604.47746397473;437727.04723144654;445054.37130637356;465946.8475650451;455234.54990057624;394230.92569710896;476754.6861829143;460493.7052714807;455239.982138536;260077.89159075968;247107.31509690773;460241.5938633635;200089.8081809438;203354.48492506042;273.2262346568957;4496331.619964991;1540159.2607229557;363272.0026494377;1833628.7101428565;0;4;4;35;56;47;32;7;230;234;1916800869279.6865;732375243120.102;1612311047734.722;49547.36434202982;16042.693450415882;0.0;10999.000044988436;6671375.937664112;1233128.4475657367;101147.50635171492;1378540.919657148;4.351513266114072;0.33976664408131035
8842;2019-09-11 20:25:45.117;645;645;216;215;189;43;201;30;-23;38;761;257;-24;29;251;166;256;598;196;212;200;-84;651;362;367;143;367;305;652;-2.0;141.0;1328.0;454.0;34.0;68;100;62;1;0;0;1;0;0;0;1;0;1;1;0;21568.708984375;10064.740234375;5441.91650390625;2966.81909179688;575.0;370289;624.0;0.0;Calculated values ==>;1568226345.117;337.66;337.66;294.76000000000005;294.66;292.06;277.46000000000004;274.5913991737795;293.26000000000005;276.16;270.86;276.96000000000004;349.26;298.86;270.76000000000005;276.06;298.26000000000005;289.76000000000005;298.76000000000005;332.96000000000004;294.36;293.16;335.56;330.66;264.76000000000005;243.1966462407574;268.19934244402924;274.5913991737795;292.76000000000005;6509999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3050000.0;6520000.0;0.0;0.0235;0.22133333333333333;0.07566666666666667;0.005666666666666667;0.005666666666666667;0.0;10064.740234375;5441.91650390625;2966.81909179688;21568.708984375;484237.6113183586;484127.0422954806;257784.59414324697;257394.5054739259;248039.17710915316;430014.67791919125;458633.2384034343;437656.05685647397;472095.1348084983;529639.2875359172;474592.97360886366;437499.1961693786;445430.935595598;465368.39748007257;454559.59357896424;393475.89846783254;477124.53199207457;460142.91347879387;458495.1351315018;261751.83340796042;241250.99604349316;459882.5695729;200429.9951217441;257784.59414324697;273.37752838302293;4496684.039919209;1540325.847695911;363321.47310461325;1833713.3247699398;0;4;4;35;56;47;32;7;230;234;1917019909430.2573;732460158685.3234;1612493781230.1982;52506.03499728687;19631.911466804133;0.0;1137.3597322667777;6672226.538575739;1233425.7904436905;101147.50635171492;1378642.0745305496;3.9665143078841965;0.37880229796039694
8843;2019-09-11 20:26:45.117;647;647;216;215;187;46;219;30;-22;39;759;257;-23;27;251;163;257;604;197;214;218;-84;659;364;368;142;368;305;660;-2.0;157.0;1307.0;488.0;44.0;86;100;65;1;0;0;1;0;0;0;1;0;1;1;0;22729.673828125;10449.958984375;6201.5185546875;2973.70190429688;559.0;370290;627.0;0.0;Calculated values ==>;1568226405.117;337.86;337.86;294.76000000000005;294.66;291.86;277.76000000000005;274.8017692304317;295.06;276.16;270.96000000000004;277.06;349.06000000000006;298.86;270.86;275.86;298.26000000000005;289.46000000000004;298.86;333.56;294.56;294.96000000000004;335.86;329.06;264.76000000000005;242.98782864720522;268.19934244402924;274.8017692304317;292.86;6590000.000000001;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3050000.0;6600000.0;0.0;0.026166666666666668;0.21783333333333335;0.08133333333333333;0.007333333333333333;0.007333333333333333;0.0;10449.958984375;6201.5185546875;2973.70190429688;22729.673828125;483644.1332794636;483533.08043169207;257358.46542287;256975.48389397055;247089.30496877953;429879.7862731237;460940.765792692;437812.597326149;472325.50216173066;529430.2317793416;474592.97360886366;437656.05685647397;445143.9216850511;465223.0916647954;453790.8838142899;277105.72180026036;477084.4723499602;460259.9396827633;460804.8696675609;263007.33956846996;234559.02529450474;460036.3119890607;200721.21318331148;257358.46542287;273.50085159949344;4497053.193109313;1540496.803522734;363370.97744624736;1833810.353395428;0;4;4;35;56;47;32;7;230;234;1917240409430.2573;732545658685.3234;1612676781230.1982;51646.40651244811;21090.96136953427;0.0;1491.9402977943998;6673094.47558832;1233765.1477173266;101147.50635171492;1378663.9853641335;3.782350545838904;0.3667759106152954
8844;2019-09-11 20:27:45.108;650;649;216;215;186;48;223;32;-23;40;757;257;-23;31;251;160;259;608;196;216;222;-84;663;364;369;143;369;304;663;0.0;166.0;1298.0;289.0;48.0;98;100;65;1;0;0;1;0;0;0;1;0;1;1;0;23347.2421875;10425.3095703125;6735.85205078125;2961.78784179688;542.0;370291;628.0;0.0;Calculated values ==>;1568226465.108;338.16;338.06000000000006;294.76000000000005;294.66;291.76000000000005;277.96000000000004;274.8017692304317;295.46000000000004;276.36;270.86;277.16;348.86;298.86;270.86;276.26000000000005;298.26000000000005;289.16;299.06;333.96000000000004;294.76000000000005;295.36;335.96000000000004;327.36;264.76000000000005;243.1966462407574;268.0796299477929;274.8017692304317;292.76000000000005;6630000.0;3640000.0;3690000.0;1430000.0;3690000.0;3040000.0;6630000.0;0.0;0.027666666666666666;0.21633333333333335;0.04816666666666667;0.008;0.008;0.0;10425.3095703125;6735.85205078125;2961.78784179688;23347.2421875;483641.489255585;483494.21721796;257203.11077329595;256822.64782102525;246658.3306473591;429879.7862731237;461329.72936997085;437883.18805776763;472292.48545527144;529297.6306174517;474722.08675041015;437883.18805776763;445912.450752771;465077.5055398138;453360.68676331674;277821.9035980958;477339.2301008232;460377.2924585903;461194.0671242244;263425.85118522606;227449.86971758792;459882.5695729;201802.32702112873;257203.11077329595;273.92486456767654;4497437.109812896;1540670.737999755;363420.43244138407;1833918.148645314;0;4;4;35;56;47;32;7;230;234;1917461476265.0254;732631145860.2336;1612859453825.0066;51072.159604259556;12430.865016243652;0.0;1631.9276508074274;6673950.335240187;1234044.4543679655;101147.50635171492;1378690.0136921762;3.236849170218713;0.2828231464439499
8845;2019-09-11 20:28:45.108;653;651;214;213;186;51;221;36;-23;41;755;256;-24;26;251;158;260;610;195;217;221;-84;643;370;375;143;375;304;643;-3.0;195.0;1535.0;186.0;48.0;98;100;65;1;0;0;1;0;0;0;1;0;1;1;0;22385.845703125;10136.2744140625;6371.97509765625;2964.51928710938;529.0;370292;628.0;0.0;Calculated values ==>;1568226525.108;338.46000000000004;338.26;294.56;294.46000000000004;291.76000000000005;278.26000000000005;275.4277932560699;295.26000000000005;276.76000000000005;270.86;277.26000000000005;348.66;298.76000000000005;270.76000000000005;275.76000000000005;298.26000000000005;288.96000000000004;299.16;334.16;294.86;295.26000000000005;335.96000000000004;326.06;264.76000000000005;243.1966462407574;268.0796299477929;275.4277932560699;292.66;6430000.0;3700000.0;3750000.0;1430000.0;3750000.0;3040000.0;6430000.0;0.0;0.0325;0.2558333333333333;0.031000000000000003;0.008;0.008;0.0;10136.2744140625;6371.97509765625;2964.51928710938;22385.845703125;486269.432970722;485982.3678135203;257491.54388500546;257098.63528911417;247358.33647972246;429467.9694778635;460127.8967075838;437883.18805776763;472391.1323836129;529088.6247878366;474604.47746397473;437727.04723144654;445197.9025426301;464198.0162493746;452022.68872277305;401580.132653182;479991.3080048462;459576.05396648473;460127.8967075838;263425.85118522606;222014.15119762826;459882.5695729;204266.51943278362;257491.54388500546;274.90912031609713;4497818.218878651;1540842.084532958;363469.8183341249;1834027.3805382175;0;4;4;35;56;47;32;7;230;234;1917684676265.0254;732716945860.2336;1613041853825.0066;59766.9310565584;7924.097554343609;0.0;1621.0908225806268;6674873.994329027;1234214.0790560537;101147.50635171492;1378717.1221794544;3.5594383186870595;0.2846761854408537
8846;2019-09-11 20:29:45.189;648;648;217;215;186;53;221;37;-22;43;752;255;-23;27;251;158;258;601;194;219;221;-84;642;372;376;142;376;305;642;-2.0;170.0;1400.0;195.0;60.0;98;100;67;1;0;0;1;0;0;0;1;0;1;1;0;22512.359375;10268.330078125;6304.67529296875;2973.44067382812;519.0;370293;627.0;0.0;Calculated values ==>;1568226585.189;337.96000000000004;337.96000000000004;294.86;294.66;291.76000000000005;278.46000000000004;275.63479819532273;295.26000000000005;276.86;270.96000000000004;277.46000000000004;348.36;298.66;270.86;275.86;298.26000000000005;288.96000000000004;298.96000000000004;333.26000000000005;295.06;295.26000000000005;335.86;325.06;264.76000000000005;242.98782864720522;268.19934244402924;275.63479819532273;292.56;6420000.0;3720000.0000000005;3760000.0;1420000.0;3760000.0;3050000.0;6420000.0;0.0;0.028333333333333332;0.23333333333333334;0.0325;0.01;0.01;0.0;10268.330078125;6304.67529296875;2973.44067382812;22512.359375;485660.0495537059;485660.0495537059;258746.55330459494;257943.6470481909;247394.6522280273;429328.3091220336;459971.63891134167;437812.597326149;472719.4423773052;528698.2385210564;474357.3302180685;437656.05685647397;445143.9216850511;464050.42464659415;451668.65058194945;400979.6800091518;478764.56733644125;459695.3818182221;459971.63891134167;263007.33956846996;217833.21561994078;460036.3119890607;204584.47162897178;258746.55330459494;275.04115531202274;4498192.875691514;1541012.3524551052;363519.36813572625;1834133.1619035276;0;4;4;35;56;47;32;7;230;234;1917910280419.4668;732802561285.0216;1613224800469.5535;54419.89599600802;8302.184811702891;0.0;2012.2508560674673;6675826.835820576;1234349.480621112;101147.50635171492;1378747.4409017954;3.3118210602073224;0.26560424567054597
8847;2019-09-11 20:30:45.119;640;641;221;220;193;57;223;39;-21;45;751;255;-22;27;250;159;256;594;192;220;222;-85;626;376;381;142;381;307;625;-3.0;274.0;1393.0;291.0;59.0;98;100;72;1;0;0;1;0;0;0;1;0;1;1;0;22590.1953125;10326.9228515625;6080.26513671875;3001.61108398438;514.0;370294;625.0;0.0;Calculated values ==>;1568226645.119;337.16;337.26;295.26000000000005;295.16;292.46000000000004;278.86;276.0463484220469;295.46000000000004;277.06;271.06;277.66;348.26;298.66;270.96000000000004;275.86;298.16;289.06;298.76000000000005;332.56;295.16;295.36;335.66;324.56;264.66;242.98782864720522;268.43790593516167;276.0463484220469;292.36;6260000.0;3760000.0;3810000.0;1420000.0;3810000.0;3070000.0;6250000.0;0.0;0.04566666666666667;0.23216666666666666;0.0485;0.009833333333333333;0.009833333333333333;0.0;10326.9228515625;6080.26513671875;3001.61108398438;22590.1953125;486259.6944935481;486510.2664458503;261529.56232852506;261089.19525715685;250491.31740739368;429045.3911783415;459463.9258568992;437514.20447033056;472916.3023718174;528439.7658042574;474097.763399678;437356.53477473935;444747.180057976;463172.55914586206;451103.3819370655;408125.7923309858;479719.1627680904;459045.45975652785;459324.5871622018;262170.3306944222;215742.86842915416;459934.7113343082;204922.18525532068;261529.56232852506;275.190341778353;4498568.291817269;1541183.7793314178;363569.1021429824;1834236.2493314133;0;4;4;35;56;47;32;7;230;234;1918137115469.7195;732887661885.1165;1613408186269.7578;54000.113794418125;12368.107514830896;0.0;1944.984410864488;6676729.281819739;1234521.5320961827;101147.50635171492;1378780.3793892693;3.5197028659918614;0.2979565344854648
8848;2019-09-11 20:31:45.110;627;630;224;223;194;58;224;40;-20;47;751;254;-21;25;249;160;252;575;193;221;223;-86;631;375;380;141;380;307;631;-2.0;121.0;1177.0;355.0;70.0;98;100;76;1;0;0;1;0;0;0;1;0;1;1;0;23458.00390625;10563.904296875;6141.677734375;2997.67724609375;512.0;370295;622.0;0.0;Calculated values ==>;1568226705.11;335.86;336.16;295.56;295.46000000000004;292.56;278.96000000000004;275.94376602880345;295.56;277.16;271.16;277.86;348.26;298.56;271.06;275.66;298.06;289.16;298.36;330.66;295.26000000000005;295.46000000000004;335.36;324.36;264.56;242.77792619122317;268.43790593516167;275.94376602880345;292.46000000000004;6310000.0;3750000.0;3800000.0;1410000.0;3800000.0;3070000.0;6310000.0;0.0;0.020166666666666666;0.19616666666666666;0.059166666666666666;0.011666666666666665;0.011666666666666665;0.0;10563.904296875;6141.677734375;2997.67724609375;23458.00390625;483847.4135016873;484279.99846775254;262433.56569789065;261988.7831117016;250592.53201621326;429116.5711722346;459760.1785623775;437671.5478804793;473243.34684981237;528439.7658042574;473979.48200165376;437514.20447033056;444457.2815188539;463186.5806336911;451430.5389069013;403712.40135227836;476165.6677136267;459343.1143308339;459621.3047100458;260914.8530628454;214906.75144652807;459986.8992032732;203836.38837821785;262433.56569789065;274.7666024322441;4498951.969250107;1541357.843443938;363619.08871323685;1834338.0835778036;0;4;4;35;56;47;32;7;230;234;1918365381224.48;732972549150.0273;1613592358639.5647;45870.663789026956;15155.57189048244;0.0;2300.5236218084765;6677561.4134602565;1234750.861686387;101147.50635171492;1378815.7533159528;3.214024563648493;0.2884884027512714
8849;2019-09-11 20:32:45.120;617;621;225;224;196;57;224;41;-21;49;753;254;-21;25;249;159;250;573;193;221;223;-86;659;367;372;140;371;305;655;134.0;-1.0;628.0;137.0;103.0;0;100;78;1;0;0;1;1;0;0;1;0;1;1;0;36741.22265625;11396.6513671875;18170.08203125;2991.07641601562;510.0;370296;619.0;0.0;Calculated values ==>;1568226765.12;334.86;335.26000000000005;295.66;295.56;292.76000000000005;278.86;275.1157276137837;295.56;277.26000000000005;271.06;278.06;348.46000000000004;298.56;271.06;275.66;298.06;289.06;298.16;330.46000000000004;295.26000000000005;295.46000000000004;335.06;324.16;264.56;242.56692532238324;268.19934244402924;275.1157276137837;292.46000000000004;6590000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3050000.0;6550000.0;0.022333333333333334;0.0;0.10466666666666667;0.022833333333333334;0.017166666666666667;0.0395;0.0;11396.6513671875;18170.08203125;2991.07641601562;36741.22265625;479178.4823189869;480243.49953063723;261242.19683570904;260827.05383803244;250311.56751829298;429675.2189834977;461004.27331542264;437968.82056851813;473569.51334814675;528802.8376560764;474239.41903882736;437968.82056851813;444856.06423827005;464519.832704108;452695.1637936946;272826.3137185706;472889.68216403754;460594.60868930205;460867.85420776764;259659.41789560125;214070.64678622372;460140.37922766;202795.0029726567;228196.10410301277;274.32543984225623;4499453.713081419;1541540.8785752147;363669.0033114599;1834540.7153421512;0;4;4;35;57;47;32;7;230;234;1918591018824.444;733056863200.0139;1613775989239.5354;24614.8595750335;5876.0527578225765;-0.0;9190.534129137817;6678148.89071809;1234926.154435685;101147.50635171492;1378911.5280903312;1.218799627129047;0.07682023725656834
8850;2019-09-11 20:33:45.121;632;634;224;223;184;32;218;35;-23;45;756;254;-24;19;249;137;253;585;192;221;218;-86;719;350;355;135;354;302;716;127.0;177.0;144.0;0.0;187.0;0;100;72;1;0;0;1;1;0;0;1;0;1;1;0;39991.64453125;11889.171875;20661.64453125;2968.54077148438;508.0;370297;616.0;0.0;Calculated values ==>;1568226825.121;336.36;336.56;295.56;295.46000000000004;291.56;276.36;273.3108153835814;294.96000000000004;276.66;270.86;277.66;348.76;298.56;270.76000000000005;275.06;298.06;286.86;298.46000000000004;331.66;295.26000000000005;294.96000000000004;334.76000000000005;323.96000000000004;264.56;241.49495122638035;267.8393353686513;273.3108153835814;292.36;7190000.000000001;3500000.0;3550000.0;1350000.0;3540000.0;3020000.0;7159999.999999999;0.021166666666666667;0.029500000000000002;0.024;0.0;0.03116666666666667;0.052333333333333336;0.0;11889.171875;20661.64453125;2968.54077148438;39991.64453125;474389.73196830176;475072.8132432698;257608.48931612785;257248.97545411135;244394.7802348895;430799.1582183253;462787.14600039157;438334.26632045925;473825.7953575257;529346.1196232733;474627.8007999696;438179.53515710204;444589.26801690354;466975.4318241603;452507.270481922;268873.9199811506;466984.0204937491;463183.32317938417;462787.14600039157;258404.02479325983;213234.55432191002;460902.7397682947;200392.8114580023;234467.11642446558;273.3108153835814;4500093.164300426;1541734.9303369117;363718.6676158844;1834864.3184576957;0;4;4;35;57;47;32;7;230;234;1918809122460.0474;733139364575.2421;1613958092275.039;5710.594916698967;0.0;0.0;11948.74821447346;6678401.607051423;1234975.122358254;101147.50635171492;1379087.6917130267;0.49717518937089156;0.003671359958547395
8851;2019-09-11 20:34:45.102;676;678;213;212;168;37;204;29;-29;40;760;253;-30;25;249;125;255;610;191;219;205;-85;698;354;359;136;357;297;694;-2.0;153.0;1334.0;245.0;159.0;0;100;56;1;0;0;1;1;0;0;1;0;1;0;0;36986.66796875;10535.8017578125;19873.109375;2925.72314453125;506.0;370298;614.0;0.0;Calculated values ==>;1568226885.102;340.76;340.96000000000004;294.46000000000004;294.36;289.96000000000004;276.86;273.7412296467126;293.56;276.06;270.26000000000005;277.16;349.16;298.46000000000004;270.16;275.66;298.06;285.66;298.66;334.16;295.06;293.66;334.56;323.76000000000005;264.66;241.71165711629368;267.23344911666527;273.7412296467126;292.26000000000005;6980000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;2970000.0;6940000.000000001;0.0;0.025500000000000002;0.22233333333333333;0.04083333333333334;0.026500000000000003;0.026500000000000003;0.0;10535.8017578125;19873.109375;2925.72314453125;36986.66796875;483643.3268006458;484380.15449449065;254651.73452500527;254299.07303011566;240146.9448179176;430542.39183029096;460303.8616837284;438531.5804257387;473208.68934220774;530144.0725334188;475154.5793085469;438378.49729393894;446422.9685661995;466547.812170346;450061.3165606151;271482.60997825;473906.61502449185;462316.2933191314;460438.91947669676;257567.11924055516;212398.47392691602;460851.3256296811;199529.5615181214;254651.73452500527;272.9880222530173;4500734.447100141;1541921.745940005;363767.7709274999;1835202.0011065686;0;4;4;35;57;47;32;7;230;234;1919023254629.8567;733220638830.1697;1614137735369.8792;53138.11553712691;10670.638701222024;0.0;5453.360401219825;6678891.857676227;1235064.0161887216;101147.50635171492;1379232.663362464;2.0777823468320906;0.16015382891405006
8852;2019-09-11 20:35:45.122;696;697;208;207;165;37;186;28;-33;38;760;251;-33;17;249;122;257;625;191;215;186;-84;679;354;359;136;358;295;674;-2.0;797.0;1300.0;365.0;151.0;0;100;42;1;0;0;1;1;0;0;1;0;1;0;0;34127.91796875;9228.693359375;19218.279296875;2901.78784179688;504.0;370299;613.0;0.0;Calculated values ==>;1568226945.122;342.76;342.86;293.96000000000004;293.86;289.66;276.86;273.7412296467126;291.76000000000005;275.96000000000004;269.86;276.96000000000004;349.16;298.26000000000005;269.86;274.86;298.06;285.36;298.86;335.66;294.66;291.76000000000005;334.46000000000004;323.56;264.76000000000005;241.71165711629368;266.98899913490544;273.7412296467126;292.26000000000005;6790000.000000001;3540000.0;3590000.0;1360000.0;3579999.9999999995;2950000.0;6740000.000000001;0.0;0.13283333333333333;0.21666666666666667;0.06083333333333333;0.025166666666666667;0.025166666666666667;0.0;9228.693359375;19218.279296875;2901.78784179688;34127.91796875;488623.40615157486;489289.532320159;253737.35459404567;253381.92144192834;239760.4367378387;430542.39183029096;457849.5140682483;438367.77478847804;473013.45329280203;530295.9975039501;475178.3774265644;438367.77478847804;445687.3609833284;466404.73984073254;449621.4448255359;274442.59825489076;478641.94881648204;461782.40754588926;457849.5140682483;257148.6733736563;211562.405474017;460951.6897639394;198802.7781580769;253737.35459404567;272.7001938503557;4501327.266189949;1542086.5049673044;363816.3497065677;1835527.8712659215;0;4;4;35;57;47;32;7;230;234;1919238726429.7883;733302266030.1438;1614315394569.8228;51905.74926992025;15947.392122689971;0.0;5136.822680100766;6679767.51500452;1235285.9070511581;101147.50635171492;1379320.9443052888;2.3283205751391187;0.195333964426995
8853;2019-09-11 20:36:45.143;694;694;212;210;165;34;184;26;-33;37;758;250;-34;30;249;120;260;620;187;213;184;-83;662;353;358;135;356;295;657;304.0;298.0;1136.0;307.0;146.0;0;100;34;1;0;0;1;1;0;0;1;0;1;0;0;32817.390625;8459.37109375;18630.544921875;2915.9287109375;502.0;370300;614.0;0.0;Calculated values ==>;1568227005.143;342.56000000000006;342.56000000000006;294.36;294.16;289.66;276.56;273.6339639331285;291.56;275.76000000000005;269.86;276.86;348.96000000000004;298.16;269.76000000000005;276.16;298.06;285.16;299.16;335.16;294.46000000000004;291.56;334.56;323.36;264.86;241.49495122638035;266.98899913490544;273.6339639331285;291.86;6620000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2950000.0;6570000.0;0.050666666666666665;0.049666666666666665;0.18933333333333333;0.051166666666666666;0.024333333333333332;0.075;0.0;8459.37109375;18630.544921875;2915.9287109375;32817.390625;490107.5839866406;490624.44775760034;255989.24277913515;255240.46303018814;240210.45141096503;430607.02586249536;457735.83342595893;438367.77478847804;473046.2935902154;530088.1622639978;475062.0477724027;438214.884849924;447502.2437985931;466690.6173508106;449511.33614923514;278681.634563935;479862.47795647156;461667.65482352895;457735.83342595893;257567.11924055516;210726.34883551928;461203.227698071;199102.67765022884;217559.20766982954;272.81492482534117;4501885.339017862;1542233.957094377;363864.84764610644;1835843.3885263337;0;4;4;35;57;47;32;7;230;234;1919453901714.4602;733383594485.0198;1614492456519.5527;45300.85839150851;13410.811477447924;0.0;18013.246931709702;6680577.853586402;1235530.6443755464;101147.50635171492;1379513.929072796;2.5569990613444005;0.1612296424128024
8854;2019-09-11 20:37:45.123;682;682;220;219;171;32;187;23;-31;36;756;250;-34;20;249;121;260;605;184;213;187;-82;648;350;355;132;353;295;643;590.0;227.0;1020.0;313.0;144.0;0;100;25;1;0;0;1;1;0;0;1;0;1;0;0;32298.494140625;7719.20556640625;18115.974609375;2929.59497070312;501.0;370301;613.0;0.0;Calculated values ==>;1568227065.123;341.36;341.36;295.16;295.06;290.26000000000005;276.36;273.3108153835814;291.86;275.46000000000004;270.06;276.76000000000005;348.76;298.16;269.76000000000005;275.16;298.06;285.26000000000005;299.16;333.66;294.46000000000004;291.86;334.46000000000004;323.26000000000005;264.96000000000004;240.83765695389522;266.98899913490544;273.3108153835814;291.56;6480000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;2950000.0;6430000.0;0.09833333333333334;0.03783333333333334;0.16999999999999998;0.05216666666666667;0.024;0.12233333333333335;0.0;7719.20556640625;18115.974609375;2929.59497070312;32298.494140625;489863.3598707555;490383.2940228225;259913.7442706431;259501.8408115138;242474.5157941205;430799.1582183253;458628.33589585364;438672.6834563149;473339.41292369686;529880.293064386;475062.0477724027;438214.884849924;446108.99553390197;467117.4438674654;450205.99899931764;398587.8407491733;479245.7505197981;462124.50259435363;458628.33589585364;257148.6733736563;210308.32490665457;461754.41073953215;198507.1610764924;210554.22916907782;272.56625795052247;4502427.790513624;1542368.733626097;363913.5441059031;1836149.5074488595;0;4;4;35;57;47;32;7;230;234;1919667730414.5283;733463667785.0453;1614669397519.609;40828.13880456982;13732.731524088575;0.0;30347.73238957558;6681295.355982716;1235756.7651685672;101147.50635171492;1379916.802897881;2.951825706470419;0.14571243992249505
8855;2019-09-11 20:38:45.114;668;668;223;222;176;28;188;22;-13;34;758;249;-21;33;249;122;258;585;182;213;188;-82;633;346;351;132;350;296;629;610.0;288.0;677.0;271.0;145.0;0;100;17;1;0;0;1;1;0;0;1;0;1;0;0;31997.8671875;6998.955078125;17660.935546875;2938.31494140625;517.0;370302;611.0;0.0;Calculated values ==>;1568227125.114;339.96000000000004;339.96000000000004;295.46000000000004;295.36;290.76000000000005;275.96000000000004;272.8767566201714;291.96000000000004;275.36;271.86;276.56;348.96000000000004;298.06;271.06;276.46000000000004;298.06;285.36;298.96000000000004;331.66;294.46000000000004;291.96000000000004;334.26000000000005;324.86;264.96000000000004;240.83765695389522;267.1113755279542;272.8767566201714;291.36;6330000.0;3460000.0;3510000.0;1320000.0;3500000.0;2960000.0;6290000.0;0.10166666666666666;0.048;0.11283333333333333;0.04516666666666667;0.024166666666666666;0.12583333333333332;0.0;6998.955078125;17660.935546875;2938.31494140625;31997.8671875;489463.0144814587;489882.338972858;262131.90073266288;261688.59880957656;244528.86372399834;431051.2098666511;459398.5449976466;441155.73919670144;473145.2311080622;530012.0968166317;474816.90178045334;439963.6784130522;447728.1403398786;467541.91548315017;451072.4160931936;405766.6024893092;477910.7645944743;462729.1656969621;459398.5449976466;256311.7953858065;216997.06728235667;461754.41073953215;197352.52350182462;209793.5959501313;272.09014342645605;4502963.513155808;1542491.3665674592;363962.43602042634;1836447.6036465624;0;4;4;35;57;47;32;7;230;234;1919879498645.1477;733542855905.2769;1614846670925.1274;27509.1295042386;11942.151906903122;0.0;31408.622755145672;6681864.747798703;1235970.6904375136;101147.50635171492;1380431.3619968148;2.567554763507566;0.10609486751775037
