;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8856;2019-09-11 20:39:45.124;656;656;224;223;178;16;187;16;2;29;762;248;-3;31;249;120;254;573;183;214;187;-83;606;335;340;129;340;295;607;-1.0;492.0;589.0;307.0;12.0;71;100;3;1;0;0;1;0;0;0;1;0;1;0;0;19222.7578125;5887.7060546875;5340.140625;2944.6220703125;540.0;370303;609.0;0.0;Calculated values ==>;1568227185.124;338.76;338.76;295.56;295.46000000000004;290.96000000000004;274.76000000000005;271.6637117239857;291.86;274.76000000000005;273.36;276.06;349.36;297.96000000000004;272.86;276.26000000000005;298.06;285.16;298.56;330.46000000000004;294.56;291.86;334.06;327.16;264.86;240.16925963744896;266.98899913490544;271.6637117239857;291.46000000000004;6060000.0;3350000.0;3400000.0;1290000.0;3400000.0;2950000.0;6070000.0;0.0;0.082;0.09816666666666667;0.051166666666666666;0.002;0.002;0.0;5887.7060546875;5340.140625;2944.6220703125;19222.7578125;490624.67958424456;490520.2546492443;264359.8290092707;263866.0972056386;245974.28574147317;431720.082569444;460981.4747500721;443552.0740477152;473051.3374214201;530503.7990414929;474829.222160076;442829.6773847955;447640.56970720924;468940.2694519013;452734.5243389468;415467.69938775024;478752.8597115282;464495.3112978398;460981.4747500721;255474.93562877487;226613.5671989835;462103.7064473901;192644.5018570469;264359.8290092707;270.1463380014304;4503390.422837163;1542598.773308356;364011.46866626205;1836639.3112272366;0;4;4;35;57;47;32;7;230;234;1920086833195.1147;733621168955.2644;1615024000475.0994;24630.76000338394;13787.329301539225;0.0;393.24329148160285;6682299.319294377;1236185.1385162738;101147.50635171492;1380696.4217164197;2.738501899776972;0.27192502187502676
8857;2019-09-11 20:40:45.095;648;630;213;208;194;25;36;13;9;26;766;248;6;45;245;129;239;483;182;205;38;-85;582;343;347;130;347;300;583;-2.0;224.0;1236.0;389.0;0.0;33;92;5;1;0;0;1;0;0;0;1;0;1;0;0;16287.78515625;5627.5302734375;3784.53295898438;2922.81103515625;557.0;370304;607.0;0.0;Calculated values ==>;1568227245.095;337.96000000000004;336.16;294.46000000000004;293.96000000000004;292.56;275.66;272.5487779782249;276.76000000000005;274.46000000000004;274.06;275.76000000000005;349.76;297.96000000000004;273.76000000000005;277.66;297.66;286.06;297.06;321.46000000000004;293.66;276.96000000000004;333.86;328.86;264.66;240.39332010688793;267.5978703862781;272.5487779782249;291.36;5820000.0;3429999.9999999995;3470000.0000000005;1300000.0;3470000.0000000005;3000000.0;5830000.0;0.0;0.037333333333333336;0.206;0.06483333333333334;0.0;0.0;0.0;5627.5302734375;3784.53295898438;2922.81103515625;16287.78515625;492030.608841117;489489.39841807296;408851.8247524569;406555.37871336314;252868.09289801554;431237.1583312671;437626.96553785674;443547.43308681657;472630.20280472847;530541.0285485887;474182.5043501532;443111.3028367894;448636.04472110956;467455.34607526765;452599.05384050973;418879.4025840862;468234.28960892325;462280.2023029789;437960.9576553604;254638.09398592086;233722.59852315116;461756.0972983267;195933.28107736824;264359.8290092707;271.5094783653585;4503686.200999778;1542694.6872302073;364060.3403093885;1836715.3134215567;0;4;4;35;57;47;32;7;230;234;1920292833579.964;733698831400.2076;1615202414199.9688;51008.51531394635;17234.17925165881;0.0;0.0;6682929.3419300355;1236443.5261396186;101147.50635171492;1380699.6971599497;5.53250021728873;0.4993825134980209
8858;2019-09-11 20:41:45.125;630;611;206;204;190;30;28;12;11;24;770;247;9;50;244;137;229;401;184;203;29;-88;582;342;346;132;347;305;584;-2.0;-1.0;1242.0;211.0;0.0;1;91;14;1;0;0;1;0;0;0;1;0;1;0;0;15121.1982421875;6113.56396484375;2891.19677734375;2948.04125976562;566.0;370305;605.0;0.0;Calculated values ==>;1568227305.125;336.16;334.26000000000005;293.76000000000005;293.56;292.16;276.16;272.43898195401505;275.96000000000004;274.36;274.26000000000005;275.56;350.16;297.86;274.06;278.16;297.56;286.86;296.06;313.26000000000005;293.46000000000004;276.06;333.66;329.76000000000005;264.36;240.83765695389522;268.19934244402924;272.43898195401505;291.56;5820000.0;3420000.0000000005;3460000.0;1320000.0;3470000.0000000005;3050000.0;5840000.0;0.0;0.0;0.207;0.035166666666666666;0.0;0.0;0.0;6113.56396484375;2891.19677734375;2948.04125976562;15121.1982421875;489595.47364207666;486775.32010885654;257772.40220468014;256907.02110685836;251268.9272049704;431298.55289687274;436509.72518138925;442816.332836664;472173.3745042847;530579.5801781024;473412.34596209106;442521.2416164823;448396.6318820213;467327.9319915741;453893.15484366205;415523.9567158374;454598.5917561429;462168.7801209382;436679.3228447655;253801.27034056993;237486.63934987856;461156.93568688474;196670.14168193415;264359.8290092707;271.801320185151;4503948.073398737;1542792.5786033722;364109.28854037414;1836770.972318207;0;4;4;35;57;47;32;7;230;234;1920500837529.865;733777470700.1702;1615384004949.8823;50952.26156902908;9301.118922507427;-0.0;0.0;6683779.439906892;1236664.7641880403;101147.50635171492;1380699.6971599497;5.040941904809512;0.41251192325258296
8859;2019-09-11 20:42:45.096;614;597;206;207;187;28;58;11;11;23;773;248;10;45;244;141;226;365;185;205;58;-90;596;334;339;131;339;309;598;381.0;-1.0;593.0;174.0;0.0;1;82;28;1;0;0;1;0;0;0;1;0;1;0;0;16050.7470703125;7070.3740234375;3041.76342773438;2923.14501953125;573.0;370306;604.0;0.0;Calculated values ==>;1568227365.096;334.56;332.86;293.76000000000005;293.86;291.86;275.96000000000004;271.55198750734434;278.96000000000004;274.26000000000005;274.26000000000005;275.46000000000004;350.46000000000004;297.96000000000004;274.16;277.66;297.56;287.26000000000005;295.76000000000005;309.66;293.66;278.96000000000004;333.56;330.46000000000004;264.16;240.61611355647437;268.67533136820026;271.55198750734434;291.66;5960000.0;3340000.0;3390000.0;1310000.0;3390000.0;3090000.0;5980000.0;0.0635;0.0;0.09883333333333333;0.029;0.0;0.0635;0.0;7070.3740234375;3041.76342773438;2923.14501953125;16050.7470703125;485877.1995110204;483258.69068233785;256868.1372495709;257287.64513776137;249501.3812106005;431779.12508338504;442898.9212710564;441985.3313433802;472207.82270811964;530590.445684791;473005.47372009367;441835.6131989616;446936.61044061894;468451.7608828456;455793.9723837032;408501.40143659204;445449.28943542374;463482.0270334735;442898.9212710564;253382.8652305231;240414.4444865203;461108.8613101182;194444.17631721045;194444.17631721045;270.8745386698971;4504207.714055817;1542902.3916512218;364158.1914448322;1836820.3897565678;0;4;4;35;57;47;32;7;230;234;1920706238204.7148;733856332565.1124;1615568115919.7476;24465.317488419776;7733.2758647943265;-0.0;15776.876304569218;6684407.615966663;1236806.648867074;101147.50635171492;1380831.1075833065;3.680431917421694;0.19257260482452557
8860;2019-09-11 20:43:45.116;606;604;209;211;188;24;81;5;11;21;777;248;11;52;244;143;228;406;185;208;81;-90;605;331;335;134;335;311;608;205.0;92.0;972.0;452.0;0.0;1;75;38;1;0;0;0;0;0;0;1;0;1;0;0;14207.462890625;7786.55322265625;0.0;2894.578125;573.0;370307;603.0;0.0;Calculated values ==>;1568227425.116;333.76000000000005;333.56;294.06;294.26000000000005;291.96000000000004;275.56;271.215330690691;281.26000000000005;273.66;274.26000000000005;275.26000000000005;350.86;297.96000000000004;274.26000000000005;278.36;297.56;287.46000000000004;295.96000000000004;313.76000000000005;293.96000000000004;281.26000000000005;333.46000000000004;330.46000000000004;264.16;241.2770596917726;268.91163127593666;271.215330690691;291.66;6050000.0;3310000.0;3350000.0;1340000.0;3350000.0;3110000.0;6080000.0;0.034166666666666665;0.015333333333333334;0.162;0.07533333333333332;0.0;0.034166666666666665;0.0;7786.55322265625;0.0;2894.578125;14207.462890625;483748.6716543752;483125.3733217909;257503.24091731716;258343.66480596742;249428.2335772002;431954.4880088244;447157.9380773271;441564.8193833535;471616.79343737353;530858.0442391131;472741.59793096944;441564.8193833535;447547.6811777081;469007.64119243715;456560.6056133164;404976.38259784854;451480.8845192038;464460.1107297734;447157.9380773271;252964.46457616048;240414.4444865203;460653.97449614544;192275.1655040623;192275.1655040623;269.981255111282;4504459.949855994;1543026.2406474755;364206.6886313633;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1920908505604.6506;733935859065.0872;1615754177919.6885;40384.92392844518;20217.870277403596;0.0;8708.494729586548;6684948.214784524;1237039.652726924;101147.50635171492;1381035.2203567792;6.48913365817229;0.5411173688747162
8861;2019-09-11 20:44:45.117;605;610;216;214;188;26;91;5;11;19;780;248;11;46;244;144;231;458;186;209;91;-90;635;331;335;133;336;312;638;165.0;633.0;1138.0;333.0;0.0;1;68;49;1;0;0;0;0;0;0;1;0;1;0;0;15584.6044921875;8920.482421875;0.0;2857.5693359375;574.0;370308;602.0;0.0;Calculated values ==>;1568227485.117;333.66;334.16;294.76000000000005;294.56;291.96000000000004;275.76000000000005;271.215330690691;282.26000000000005;273.66;274.26000000000005;275.06;351.16;297.96000000000004;274.26000000000005;277.76000000000005;297.56;287.56;296.26000000000005;318.96000000000004;294.06;282.26000000000005;333.36;330.56;264.16;241.05796691057077;269.02936301313275;271.215330690691;291.76000000000005;6350000.0;3310000.0;3350000.0;1330000.0;3360000.0;3120000.0;6380000.0;0.0275;0.1055;0.18966666666666668;0.0555;0.0;0.0275;0.0;8920.482421875;0.0;2857.5693359375;15584.6044921875;480178.22904855706;480570.15242128895;258576.02271776943;257770.97006859782;248220.95375261497;431954.4880088244;448616.1018708747;441353.2758899251;471554.28894245124;531096.875235804;472609.3388391989;441353.2758899251;446502.0201951406;468869.0413334178;456695.0518974389;265355.9418039994;456035.99280472647;464588.0836824697;448616.1018708747;252546.06836287308;240832.718256323;460805.93164532795;193129.25121288444;193129.25121288444;270.3298167795285;4504708.221222659;1543165.46826532;364254.6239925797;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1921109508955.2065;734015960400.3087;1615941081035.2053;47079.82334707871;14856.055764000615;0.0;7025.888393094732;6685677.099828385;1237331.9403161227;101147.50635171492;1381166.3424018284;5.855108206536028;0.46155369847060373
8862;2019-09-11 20:45:45.107;610;616;219;222;193;30;41;7;10;17;782;247;10;51;244;146;239;508;184;206;42;-90;673;338;343;137;343;308;676;-2.0;813.0;1782.0;438.0;0.0;1;76;52;1;0;0;0;0;0;0;1;0;1;0;0;17390.517578125;9757.4501953125;0.0;2855.861328125;572.0;370309;602.0;0.0;Calculated values ==>;1568227545.107;334.16;334.76000000000005;295.06;295.36;292.46000000000004;276.16;271.99741764416325;277.26000000000005;273.86;274.16;274.86;351.36;297.86;274.16;278.26000000000005;297.56;287.76000000000005;297.06;323.96000000000004;293.76000000000005;277.36;333.36;330.36;264.16;241.92719264551067;268.5567601203482;271.99741764416325;291.56;6730000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3080000.0;6759999.999999999;0.0;0.1355;0.297;0.073;0.0;0.0;0.0;9757.4501953125;0.0;2855.861328125;17390.517578125;476453.01858486194;477023.22004895314;257680.32304036999;258826.73182658246;248513.22159778798;431541.1909327263;439350.7585732502;442045.18520996696;470825.5820460267;531607.0715657657;473018.1863709646;442045.18520996696;447973.6730041497;467891.8850283536;455809.03524857044;266057.4349081743;459170.99346321065;463013.9871481441;439513.15040392376;252546.06836287308;239996.17471937067;460196.1081007072;195103.65988567943;193129.25121288444;271.1560741122204;4504982.968107841;1543321.0917622482;364302.2279794674;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1921312875055.2388;734096946900.3215;1616127050035.2349;73341.63302131339;19351.748719697025;0.0;0.0;6686680.444712925;1237616.9578426927;101147.50635171492;1381224.8817136018;7.3488537541288546;0.6387566410971292
8863;2019-09-11 20:46:45.118;628;625;216;219;206;37;21;19;5;19;779;247;5;40;238;149;248;541;184;38;21;-92;665;354;359;139;359;309;668;-2.0;454.0;792.0;51.0;0.0;0;87;53;1;0;0;0;0;0;0;1;0;1;0;0;17770.9375;9655.380859375;0.0;2938.33642578125;570.0;370310;601.0;0.0;Calculated values ==>;1568227605.118;335.96000000000004;335.66;294.76000000000005;295.06;293.76000000000005;276.86;273.7412296467126;275.26000000000005;275.06;273.66;275.06;351.06000000000006;297.86;273.66;277.16;296.96000000000004;288.06;297.96000000000004;327.26000000000005;276.96000000000004;275.26000000000005;333.26000000000005;330.16;263.96000000000004;242.35481222062532;268.67533136820026;273.7412296467126;291.56;6650000.0;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;6680000.0;0.0;0.07566666666666667;0.132;0.0085;0.0;0.0;0.0;9655.380859375;0.0;2938.33642578125;17770.9375;480141.0292818589;479340.92171390506;256949.26719121885;258093.23604459292;253284.0242963428;430542.39183029096;432075.56288510223;441083.1268105331;470754.2918620804;531218.205575079;472886.3761660598;441083.1268105331;446224.1698070488;464826.4671830437;453516.83250081097;271091.3562880507;466007.1325224505;435153.4052875198;432075.56288510223;252127.67657613798;239159.6471344744;459686.8201820516;200777.38619764938;193129.25121288444;273.4792294598179;4505276.033951981;1543482.8950126413;364350.5218129305;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1921523513664.951;734179762080.2084;1616312183969.982;31720.357760900653;2200.730188867419;0.0;0.0;6687556.121812955;1237796.5947607502;101147.50635171492;1381224.8817136018;2.693492888692174;0.19787750015997643
8864;2019-09-11 20:47:45.108;645;634;203;206;205;46;21;32;5;25;774;248;11;51;233;152;253;556;185;35;21;-93;662;363;368;137;368;312;665;-1.0;353.0;246.0;145.0;0.0;0;86;68;1;0;0;0;0;0;0;1;0;1;0;0;17489.630859375;10600.525390625;0.0;2963.87158203125;568.0;370311;599.0;0.0;Calculated values ==>;1568227665.108;337.66;336.56;293.46000000000004;293.76000000000005;293.66;277.76000000000005;274.69669130483857;275.26000000000005;276.36;273.66;275.66;350.56000000000006;297.96000000000004;274.26000000000005;278.26000000000005;296.46000000000004;288.36;298.46000000000004;328.76000000000005;276.66;275.26000000000005;333.06;329.96000000000004;263.86;241.92719264551067;269.02936301313275;274.69669130483857;291.66;6620000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3120000.0;6650000.0;0.0;0.05883333333333333;0.041;0.024166666666666666;0.0;0.0;0.0;10600.525390625;0.0;2963.87158203125;17489.630859375;483015.57972712023;481041.6829117294;252348.41988861014;253414.2817182585;253057.10744905533;429947.3805835815;429685.20279098535;440440.11189307703;471610.25455702154;530468.0662796029;472609.3388391989;441353.2758899251;447215.55818723625;462829.68046980636;452381.11837450357;274190.77353575674;468884.12654605083;432370.4908045253;429685.20279098535;251290.9062238717;238323.1353838712;459893.7742938652;199456.95825509916;193129.25121288444;272.99722709850624;4505569.823048677;1543651.666098215;364399.698682159;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1921741577314.9856;734262548280.2216;1616498452920.0115;9880.309299157094;6293.889720936846;0.0;0.0;6687902.736259806;1237867.3714619265;101147.50635171492;1381224.8817136018;1.192400889821984;0.12420241146929395
8865;2019-09-11 20:48:45.129;655;644;196;196;189;58;25;40;-6;31;772;249;-5;45;230;155;255;569;185;34;26;-95;656;368;373;134;373;315;658;-2.0;284.0;1203.0;178.0;0.0;0;77;86;1;0;0;0;0;0;0;1;0;1;0;0;17280.8515625;11836.59375;0.0;2945.8857421875;565.0;370312;598.0;0.0;Calculated values ==>;1568227725.129;338.66;337.56000000000006;292.76000000000005;292.76000000000005;292.06;278.96000000000004;275.2199585193972;275.66;277.16;272.56;276.26000000000005;350.36;298.06;272.66;277.66;296.16;288.66;298.66;330.06;276.56;275.76000000000005;332.96000000000004;329.66;263.66;241.2770596917726;269.38090353596624;275.2199585193972;291.66;6559999.999999999;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3150000.0;6580000.0;0.0;0.04733333333333333;0.20049999999999998;0.029666666666666668;0.0;0.0;0.0;11836.59375;0.0;2945.8857421875;17280.8515625;485143.5334447961;483314.4156744957;250193.55956147896;250193.55956147896;247822.66900947894;429606.4342157736;206188.0743348199;438065.63617700594;472592.1488768574;530030.6314342348;472331.4637041084;438223.87288976385;445774.8084121032;461667.43032320484;451936.91700112884;276241.7608264308;471879.04102527135;430874.7504392722;429301.96159658604;250872.52762923925;237068.3971897606;460153.0218106556;203497.41311965123;193129.25121288444;274.60257940002185;4505859.678482325;1543838.7075323656;364448.9638965779;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1921963955119.6465;734343876735.0975;1616686618754.7244;47030.92872299962;7614.1163911664635;0.0;0.0;6688377.162567045;1237983.3120777016;101147.50635171492;1381224.8817136018;3.696608890480507;0.29867730751599414
8866;2019-09-11 20:49:45.109;657;651;195;194;180;64;29;44;-9;36;775;250;-8;35;230;158;256;575;187;35;29;-98;643;370;375;133;375;319;645;-2.0;399.0;1888.0;0.0;0.0;0;55;98;1;0;0;0;0;0;0;1;0;1;1;0;17269.6484375;12441.822265625;0.0;2825.88061523438;562.0;370313;597.0;0.0;Calculated values ==>;1568227785.109;338.86;338.26;292.66;292.56;291.16;279.56;275.4277932560699;276.06;277.56;272.26000000000005;276.76000000000005;350.66;298.16;272.36;276.66;296.16;288.96000000000004;298.76000000000005;330.66;276.66;276.06;332.86;329.36;263.36;241.05796691057077;269.84581860846123;275.4277932560699;291.86;6430000.0;3700000.0;3750000.0;1330000.0;3750000.0;3190000.0;6450000.0;0.0;0.0665;0.31466666666666665;0.0;0.0;0.0;0.0;12441.822265625;0.0;2825.88061523438;17269.6484375;486842.2184561566;485764.8123715481;250364.61904367222;250015.90135728725;245302.08676914126;429467.9694778635;429349.51039897517;436666.95863518585;473209.4130839679;530042.2108981445;471919.3562073305;436829.22223652044;443505.8520601093;461361.34801107127;452022.68872277305;399138.04193212965;474448.0979970411;430535.87848267425;429349.51039897517;250454.15340279948;235813.6939595721;460005.69020762306;205618.40361802047;193129.25121288444;275.4277932560699;4506147.503342139;1544040.960225849;364497.04591688735;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1922188280319.7178;734423950035.123;1616876755354.785;72703.27864540137;0.0;0.0;0.0;6689374.615033745;1238046.7418973248;101147.50635171492;1381224.8817136018;4.761900281446208;0.3261766584874927
8867;2019-09-11 20:50:45.120;649;648;203;202;182;64;32;46;-4;41;781;249;-5;30;230;159;255;564;187;36;33;-100;620;371;376;141;376;325;621;-2.0;244.0;1911.0;498.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;1;1;0;17053.05078125;11853.96484375;0.0;3048.18090820312;560.0;370314;596.0;0.0;Calculated values ==>;1568227845.12;338.06000000000006;337.96000000000004;293.46000000000004;293.36;291.36;279.56;275.5313989812953;276.36;277.76000000000005;272.76000000000005;277.26000000000005;351.26;298.06;272.66;276.16;296.16;289.06;298.66;329.56;276.76000000000005;276.46000000000004;332.76000000000005;329.16;263.16;242.77792619122317;270.5352231155435;275.5313989812953;291.86;6200000.0;3710000.0;3760000.0;1410000.0;3760000.0;3250000.0;6210000.0;0.0;0.04066666666666666;0.3185;0.083;0.0;0.0;0.0;11853.96484375;0.0;3048.18090820312;17053.05078125;488175.9832939986;487928.8442995;254380.20699858732;253997.68776365535;246814.85198367838;429398.2889081932;429673.3978541878;436080.89405463316;472653.6706096803;530219.391382035;470992.2174737003;435915.3297056174;441501.6691714103;461207.81668465683;451992.7048422351;410328.9926665773;475724.7589905375;430463.6317435342;429872.0541863175;250035.78352995744;234977.24436692704;458563.5247814936;202964.08211781076;193129.25121288444;274.4095524394789;4506433.578272695;1544243.4622367139;364546.0054037764;1836845.746234467;0;4;4;35;57;47;32;7;230;234;1922413621624.41;734506165105.0107;1617069990774.5208;74247.70460187794;21214.753741085675;0.0;0.0;6690599.4310675785;1238223.5639230215;101147.50635171492;1381224.8817136018;6.405953876169277;0.5720350144307383
8868;2019-09-11 20:51:45.130;629;635;220;220;189;58;36;40;-7;44;786;249;-8;34;231;161;250;543;188;44;37;-103;631;367;372;146;372;316;631;138.0;139.0;1602.0;386.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;21303.619140625;12195.7041015625;3134.2880859375;3055.28271484375;557.0;370315;596.0;0.0;Calculated values ==>;1568227905.13;336.06;336.66;295.16;295.16;292.06;278.96000000000004;275.1157276137837;276.76000000000005;277.16;272.46000000000004;277.56;351.76;298.06;272.36;276.56;296.26000000000005;289.26000000000005;298.16;327.46000000000004;277.56;276.86;332.76000000000005;328.86;262.86;243.81672145450628;269.49753711883926;275.1157276137837;291.96000000000004;6310000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3160000.0;6310000.0;0.023;0.023166666666666665;0.267;0.06433333333333333;0.0;0.023;0.0;12195.7041015625;3134.2880859375;3055.28271484375;21303.619140625;484135.921179942;484998.64078654745;260681.68628870373;260681.68628870373;248835.85505461766;429675.2189834977;431523.42560423893;437679.72147836746;472292.90834925044;531425.0384582774;472198.53443766927;437520.08924640197;443966.09357280564;461955.4770721462;452984.87860704365;402620.51185866195;471238.73965007946;433033.530313329;431714.3608008603;250035.78352995744;233722.59852315116;457466.5219551577;202149.58678117473;202149.58678117473;274.0739940251462;4506753.270463082;1544443.909547674;364596.876077862;1836871.8696551274;0;4;4;36;57;47;32;7;230;234;1922638059025.2659;734592279455.3392;1617262322825.2544;62886.545964150464;16425.3894961929;0.0;5279.989802452767;6691742.406957558;1238537.2840625055;101147.50635171492;1381268.888962109;4.601069372751797;0.37381396665468297
8869;2019-09-11 20:52:45.121;614;621;223;223;205;55;38;38;-15;45;780;251;-15;31;232;164;249;545;185;46;39;-102;617;370;375;150;375;310;618;91.0;221.0;1632.0;328.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;1;0;22000.119140625;11944.619140625;2943.5693359375;2971.72338867188;553.0;370316;595.0;0.0;Calculated values ==>;1568227965.121;334.56;335.26000000000005;295.46000000000004;295.46000000000004;293.66;278.66;275.4277932560699;276.96000000000004;276.96000000000004;271.66;277.66;351.16;298.26000000000005;271.66;276.26000000000005;296.36;289.56;298.06;327.66;277.76000000000005;277.06;332.66;328.46000000000004;262.96000000000004;244.62907804385475;268.7936212382143;275.4277932560699;291.66;6170000.0;3700000.0;3750000.0;1500000.0;3750000.0;3100000.0;6180000.0;0.015166666666666667;0.036833333333333336;0.272;0.05466666666666666;0.0;0.015166666666666667;0.0;11944.619140625;2943.5693359375;2971.72338867188;22000.119140625;483543.51778998954;484433.5848356031;262959.3130684454;262959.3130684454;255313.43684804023;429467.9694778635;431119.4546556434;437776.4333770113;471864.10887394473;531247.5305483975;473231.12580128683;437776.4333770113;444729.9843135515;461633.95129506156;452897.9582606585;409064.3214090967;473209.70950522553;432646.7256899584;431312.62288444734;249617.41799618208;232049.79005350024;456930.85292810056;203230.24762083037;203230.24762083037;274.5083376389993;4507114.080818708;1544645.0487324104;364647.0935949143;1836922.5108696015;0;4;4;36;57;47;32;7;230;234;1922862125410.0308;734681066135.2461;1617450094655.0574;63796.56252568121;13868.966423464102;0.0;3459.2493581648573;6692797.941173314;1238789.699160293;101147.50635171492;1381341.705030989;4.542283238543045;0.36246524933045265
8870;2019-09-11 20:53:45.141;609;614;221;221;206;53;41;36;-17;44;762;254;-18;32;231;167;246;536;182;47;42;-100;630;367;371;144;371;309;631;153.0;82.0;1527.0;279.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;1;0;23593.658203125;12278.046875;3060.25122070312;3981.59594726562;549.0;370317;594.0;0.0;Calculated values ==>;1568228025.141;334.06;334.56;295.26000000000005;295.26000000000005;293.76000000000005;278.46000000000004;275.1157276137837;277.26000000000005;276.76000000000005;271.46000000000004;277.56;349.36;298.56;271.36;276.36;296.26000000000005;289.86;297.76000000000005;326.76000000000005;277.86;277.36;332.56;328.06;263.16;243.40439225979637;268.67533136820026;275.1157276137837;291.36;6300000.0;3670000.0000000005;3710000.0;1440000.0;3710000.0;3090000.0;6310000.0;0.025500000000000002;0.013666666666666666;0.2545;0.0465;0.0;0.025500000000000002;0.0;12278.046875;3060.25122070312;3981.59594726562;23593.658203125;481343.7141145967;481960.34963353607;261113.02255204323;261113.02255204323;255019.31633373638;429675.2189834977;432727.05303922435;437688.5006598165;472555.8254779879;529438.6768622734;473718.72388390044;437530.6787186241;445073.60678362066;462107.4218045173;453849.54240808694;400877.5260640615;470137.2521889554;433838.92215221055;432913.8003328046;249199.05678690012;230377.04089860234;458091.9548861343;202781.55079417652;202781.55079417652;274.320209700934;4507494.1556125;1544846.9715676599;364705.0572374713;1836972.559384837;0;4;4;36;57;47;32;7;231;234;1923086000009.9597;734769295535.218;1617635856554.9983;59783.81874080537;11871.933790276036;0.0;5868.372363235017;6693828.120962378;1239004.2781645067;101147.50635171492;1381419.4611220362;4.0126578707883995;0.2967672230676125
8871;2019-09-11 20:54:45.132;611;615;218;218;203;51;42;41;-19;44;732;258;-20;36;232;170;247;546;185;50;43;-100;629;370;374;142;374;307;629;173.0;202.0;1991.0;132.0;0.0;9;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24027.197265625;12316.5927734375;3338.93432617188;3951.5322265625;544.0;370318;592.0;0.0;Calculated values ==>;1568228085.132;334.26000000000005;334.66;294.96000000000004;294.96000000000004;293.46000000000004;278.26000000000005;275.4277932560699;277.36;277.26000000000005;271.26000000000005;277.56;346.36;298.96000000000004;271.16;276.76000000000005;296.36;290.16;297.86;327.76000000000005;278.16;277.46000000000004;332.36;327.56;263.16;242.98782864720522;268.43790593516167;275.4277932560699;291.66;6290000.0;3700000.0;3740000.0;1420000.0;3740000.0;3070000.0;6290000.0;0.028833333333333332;0.033666666666666664;0.3318333333333333;0.022000000000000002;0.0;0.028833333333333332;0.0;12316.5927734375;3338.93432617188;3951.5322265625;24027.197265625;481750.54865337646;482333.422661613;259959.7638147675;259959.7638147675;253979.2112967348;429467.9694778635;432146.86541600834;437828.56808052456;472817.88148187683;526447.8733694741;474452.24318024167;437671.5478804793;446041.1461244584;461786.5685046834;453766.337837709;402050.65136245755;471964.4480209918;433645.59648214496;432336.3039009257;248362.34728340767;228286.1864045524;458406.69906395744;204789.886161938;204789.886161938;275.1104850646033;4507890.936548254;1545051.896154549;364771.15672244027;1837025.877932023;0;4;4;36;57;47;32;7;231;234;1923309466484.7253;734855082665.128;1617820628834.8044;77330.00261665098;5579.569883844429;0.0;6560.921711474145;6694970.564746881;1239149.685547259;101147.50635171492;1381523.0230359326;4.563177614939054;0.304786588162327
8872;2019-09-11 20:55:45.092;618;621;213;213;198;50;42;38;-20;43;727;262;-21;35;232;172;249;556;188;52;43;-101;654;366;371;139;371;307;655;131.0;610.0;1724.0;523.0;0.0;17;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24667.5859375;12860.6494140625;3844.40185546875;3969.42456054688;539.0;370319;591.0;0.0;Calculated values ==>;1568228145.092;334.96000000000004;335.26000000000005;294.46000000000004;294.46000000000004;292.96000000000004;278.16;275.0112864084945;277.36;276.96000000000004;271.16;277.46000000000004;345.86;299.36;271.06;276.66;296.36;290.36;298.06;328.76000000000005;278.36;277.46000000000004;332.26000000000005;327.06;263.06;242.35481222062532;268.43790593516167;275.0112864084945;291.96000000000004;6540000.000000001;3660000.0;3710000.0;1390000.0;3710000.0;3070000.0;6550000.0;0.021833333333333333;0.10166666666666666;0.28733333333333333;0.08716666666666667;0.0;0.021833333333333333;0.0;12860.6494140625;3844.40185546875;3969.42456054688;24667.5859375;479910.0436912626;480243.49953063723;256468.55499692317;256468.55499692317;251006.64932183162;429743.705733735;432913.8003328046;437671.5478804793;473111.3802909942;525923.0666523852;474924.0423747374;437514.20447033056;445898.2057857615;462242.49696757086;454734.4819504769;272845.7732604752;470191.49511649075;434750.32172868925;433099.9636564668;247943.99896000302;226195.42121513622;458774.6081297476;201428.87469130923;201428.87469130923;273.7875723047914;4508296.455881965;1545261.566632677;364837.1206903927;1837085.6991594848;0;4;4;36;57;47;32;7;231;234;1923532817484.8674;734939326465.1816;1618004706034.9216;67880.39476302154;22431.969764717214;0.0;5058.152109072607;6696179.844668051;1239382.959424814;101147.50635171492;1381619.7841007551;4.612959352423444;0.3965237905924397
8873;2019-09-11 20:56:45.133;631;631;210;210;194;48;44;41;-21;43;735;262;-22;36;233;173;253;572;188;55;45;-101;650;367;372;138;372;306;650;108.0;308.0;1714.0;416.0;0.0;43;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25199.271484375;12807.890625;4602.98095703125;3960.77514648438;534.0;370320;588.0;0.0;Calculated values ==>;1568228205.133;336.26000000000005;336.26000000000005;294.16;294.16;292.56;277.96000000000004;275.1157276137837;277.56;277.26000000000005;271.06;277.46000000000004;346.66;299.36;270.96000000000004;276.76000000000005;296.46000000000004;290.46000000000004;298.46000000000004;330.36;278.66;277.66;331.96000000000004;326.56;263.06;242.14157278889297;268.3187672390254;275.1157276137837;291.96000000000004;6500000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3060000.0;6500000.0;0.018000000000000002;0.051333333333333335;0.2856666666666667;0.06933333333333333;0.0;0.018000000000000002;0.0;12807.890625;4602.98095703125;3960.77514648438;25199.271484375;482298.3748695524;482298.3748695524;255582.63205079324;255582.63205079324;249817.67721884712;429675.2189834977;433033.530313329;437742.05038880615;473241.6031071014;526840.6105527701;475052.64501488337;437585.1090581189;446235.4177501;462226.07306053565;454707.69032699516;275831.2361244103;473360.0784861052;435049.8075706149;433219.5959970978;246688.97952812296;224104.74344509715;458930.57338890136;202181.3516999262;202181.3516999262;274.0863935612122;4508712.296990431;1545475.6173006834;364903.2508459111;1837156.142119278;0;4;4;36;57;47;32;7;231;234;1923755869799.4565;735022483250.0284;1618188731699.5825;67291.83959212338;17801.27937043561;0.0;4158.688397349089;6697307.0496830465;1239718.4656063241;101147.50635171492;1381696.64358962;4.176178302667792;0.3474957999849183
8874;2019-09-11 20:57:45.123;642;641;208;207;189;48;43;38;-22;43;745;261;-23;33;234;173;255;583;189;57;44;-98;660;365;370;135;370;305;661;-3.0;224.0;1691.0;330.0;0.0;56;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25623.94140625;12967.5712890625;5198.08740234375;3960.53100585938;528.0;370321;586.0;0.0;Calculated values ==>;1568228265.123;337.36;337.26;293.96000000000004;293.86;292.06;277.96000000000004;274.9066339382667;277.46000000000004;276.96000000000004;270.96000000000004;277.46000000000004;347.66;299.26000000000005;270.86;276.46000000000004;296.56;290.46000000000004;298.66;331.46000000000004;278.86;277.56;331.76000000000005;325.96000000000004;263.36;241.49495122638035;268.19934244402924;274.9066339382667;292.06;6600000.0;3650000.0;3700000.0;1350000.0;3700000.0;3050000.0;6609999.999999999;0.0;0.037333333333333336;0.2818333333333333;0.055;0.0;0.0;0.0;12967.5712890625;5198.08740234375;3960.53100585938;25623.94140625;482796.21399051294;482536.21602080925;254316.03989778174;253952.27250185842;247716.13273767618;429811.8947417682;433351.604109613;437812.597326149;473631.01605711324;527965.7723972703;475063.5517061459;437656.05685647397;446002.4824056516;462663.03993443033;455045.25965793;275665.0756310297;473709.68388982717;435886.8319279729;433536.1482522121;245852.32104278926;221596.04284303306;459698.1658068488;202047.21502786386;202181.3516999262;274.0250164828804;4509135.753176791;1545690.3770174154;364969.2507287104;1837237.8040763575;0;4;4;36;57;47;32;7;231;234;1923978432699.492;735104369600.0415;1618372001149.6116;66446.54357773336;14170.802292844171;0.0;0.0;6698421.350461884;1239984.855214558;101147.50635171492;1381731.293550314;3.6435259289375197;0.3122247346582232
8875;2019-09-11 20:58:45.104;653;652;209;209;185;43;43;35;-20;41;754;261;-21;35;235;168;259;596;189;58;44;-93;683;359;364;137;364;306;686;-2.0;461.0;1823.0;385.0;0.0;29;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25397.986328125;13490.7373046875;4505.5927734375;3958.474609375;523.0;370322;585.0;0.0;Calculated values ==>;1568228325.104;338.46000000000004;338.36;294.06;294.06;291.66;277.46000000000004;274.27422755570615;277.46000000000004;276.66;271.16;277.26000000000005;348.56000000000006;299.26000000000005;271.06;276.66;296.66;289.96000000000004;299.06;332.76000000000005;278.96000000000004;277.56;331.66;325.46000000000004;263.86;241.92719264551067;268.3187672390254;274.27422755570615;292.06;6830000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6859999.999999999;0.0;0.07683333333333334;0.30383333333333334;0.06416666666666666;0.0;0.0;0.0;13490.7373046875;4505.5927734375;3958.474609375;25397.986328125;481854.6297780948;481365.72625486297;253580.64440919532;253580.64440919532;245591.65999239314;430214.79039162316;434832.48858899495;437898.67151236854;473176.1828425327;528830.7054929463;474934.9659881325;437742.05038880615;446092.96027638344;463693.98011157714;455347.6215741906;275099.5519196169;472657.38696877676;437462.6136341284;435011.12638877804;245433.99809710225;219505.55070137876;459893.7742938652;200442.08148045227;202181.3516999262;273.3693202315227;4509560.801268023;1545910.7931025065;365035.22154499823;1837318.642471138;0;4;4;36;57;47;32;7;231;234;1924198562970.171;735185943760.2931;1618555243105.1768;72147.2272713639;16648.150288860663;0.0;0.0;6699575.932822293;1240241.598492406;101147.50635171492;1381731.293550314;4.044462195137648;0.35101816951947945
8876;2019-09-11 20:59:45.104;669;664;210;210;188;42;41;36;-25;40;760;260;-26;31;235;167;265;610;188;59;41;-90;683;363;368;136;368;301;683;-1.0;429.0;506.0;92.0;0.0;53;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26255.169921875;13494.1875;5343.11474609375;3909.56811523438;517.0;370323;584.0;0.0;Calculated values ==>;1568228385.104;340.06000000000006;339.56000000000006;294.16;294.16;291.96000000000004;277.36;274.69669130483857;277.26000000000005;276.76000000000005;270.66;277.16;349.16;299.16;270.56;276.26000000000005;296.66;289.86;299.66;334.16;279.06;277.26000000000005;331.56;324.86;264.16;241.71165711629368;267.7187500070086;274.69669130483857;291.96000000000004;6830000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;6830000.0;0.0;0.0715;0.08433333333333333;0.015333333333333334;0.0;0.0;0.0;13494.1875;5343.11474609375;3909.56811523438;26255.169921875;484244.4364583603;483501.27351895237;254060.5139656236;254060.5139656236;246645.05699722611;429947.3805835815;433484.00545957795;438249.86041294545;473208.68934220774;529839.7408841682;475459.0874958707;438095.2167564963;446494.38541508396;463097.5131348959;454531.8863664253;278707.7207072668;475247.82748117915;436709.9753074989;433484.00545957795;245015.67932991832;216997.06728235667;460349.06489204726;201823.54078038427;202181.3516999262;273.92867253544233;4509991.244236774;1546135.667475879;365100.78856770333;1837400.7150338006;0;4;4;36;57;47;32;7;231;234;1924418162970.171;735267843760.2931;1618737343105.1768;19938.619622345992;3964.0580363788326;0.0;0.0;6700343.314879741;1240413.3668951164;101147.50635171492;1381731.293550314;1.0508117063594682;0.08867893430713823
8877;2019-09-11 21:00:45.115;682;675;203;202;185;48;39;38;-26;41;763;260;-27;31;235;167;267;609;187;48;39;-91;659;365;369;137;369;302;659;0.0;445.0;1681.0;430.0;0.0;85;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25979.6796875;12988.4521484375;6129.94189453125;3899.0712890625;513.0;370324;583.0;0.0;Calculated values ==>;1568228445.115;341.36;340.66;293.46000000000004;293.36;291.66;277.96000000000004;274.9066339382667;277.06;276.96000000000004;270.56;277.26000000000005;349.46000000000004;299.16;270.46000000000004;276.26000000000005;296.66;289.86;299.86;334.06;277.96000000000004;277.06;331.46000000000004;324.46000000000004;264.06;241.92719264551067;267.8393353686513;274.9066339382667;291.86;6590000.000000001;3650000.0;3690000.0;1370000.0;3690000.0;3020000.0;6590000.000000001;0.0;0.07416666666666667;0.2801666666666666;0.07166666666666667;0.0;0.0;0.0;12988.4521484375;6129.94189453125;3899.0712890625;25979.6796875;488711.81785275566;487709.48128095554;252602.7748719748;252247.6234683926;246466.3799490881;429811.8947417682;432862.1520614866;437869.15320432716;473176.1828425327;530076.5401052948;475331.10902401607;437713.4967235476;446301.07743510534;462947.63682529377;454191.6157821054;396165.0522772157;477966.3285739508;434514.02593840734;432862.1520614866;244597.3647265701;215324.80838970217;460095.3607636393;201657.75032355962;202181.3516999262;273.87278524347664;4510426.614452832;1546356.3965989025;365165.87249251595;1837496.3413672894;0;4;4;36;57;47;32;7;231;234;1924639303504.8687;735349758775.1812;1618918276269.9294;66178.5613737617;18521.362081539046;0.0;0.0;6701061.089621643;1240600.779748568;101147.50635171492;1381731.293550314;3.679811057972217;0.3273710646047881
8878;2019-09-11 21:01:45.125;682;678;204;203;180;46;39;34;-28;41;764;261;-29;28;235;163;266;606;190;48;39;-95;662;362;367;136;367;298;662;-1.0;221.0;1579.0;563.0;0.0;77;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25298.927734375;13061.658203125;6008.24853515625;3873.10815429688;509.0;370325;583.0;0.0;Calculated values ==>;1568228505.125;341.36;340.96000000000004;293.56;293.46000000000004;291.16;277.76000000000005;274.5913991737795;277.06;276.56;270.36;277.26000000000005;349.56000000000006;299.26000000000005;270.26000000000005;275.96000000000004;296.66;289.46000000000004;299.76000000000005;333.76000000000005;277.96000000000004;277.06;331.46000000000004;324.06;263.66;241.71165711629368;267.35522164206344;274.5913991737795;292.16;6620000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2980000.0;6620000.0;0.0;0.036833333333333336;0.26316666666666666;0.09383333333333334;0.0;0.0;0.0;13061.658203125;6008.24853515625;3873.10815429688;25298.927734375;488395.90620902367;487821.89884660504;252830.0240027392;252474.80996237296;244750.21794900682;430014.67791919125;433366.6693374496;438461.08877795865;473306.2826088756;530484.3553738609;475958.166961869;438307.6172986034;446650.78172399435;463247.08388288494;454133.27735904144;393177.8820516233;477152.056522278;435000.52977555234;433366.6693374496;244597.3647265701;213652.59903751023;459846.05822849274;200003.5246425782;202181.3516999262;273.20928873287335;4510854.007401568;1546573.5170325066;365230.6514492273;1837597.5098127853;0;4;4;36;57;47;32;7;231;234;1924860140304.8335;735431672425.1681;1619098306269.901;62754.08229496095;24381.89106814498;0.0;0.0;6702135.707391827;1240958.3664459435;101147.50635171492;1381731.293550314;3.797930384087999;0.36388812702015955
8879;2019-09-11 21:02:45.136;679;676;207;206;185;46;40;32;-29;41;765;262;-30;28;236;162;264;603;195;52;41;-98;638;364;368;138;368;299;637;-3.0;343.0;1497.0;430.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25475.369140625;12597.392578125;6298.173828125;3855.81884765625;504.0;370326;584.0;0.0;Calculated values ==>;1568228565.136;341.06000000000006;340.76;293.86;293.76000000000005;291.66;277.76000000000005;274.8017692304317;277.16;276.36;270.26000000000005;277.26000000000005;349.66;299.36;270.16;275.96000000000004;296.76000000000005;289.36;299.56;333.46000000000004;278.36;277.26000000000005;331.56;323.56;263.36;242.14157278889297;267.47669482898436;274.8017692304317;292.66;6380000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2990000.0;6370000.0;0.0;0.05716666666666667;0.2495;0.07166666666666667;0.0;0.0;0.0;12597.392578125;6298.173828125;3855.81884765625;25475.369140625;490481.79467876727;490165.8327020658;255096.45243329654;254717.0687898702;247240.2470946575;429879.7862731237;433299.8492016903;438082.61597026663;473045.8727645816;530512.6548291343;475947.37806700333;437928.15255369636;446458.05325531313;463231.246673453;453647.6657075979;406276.1163306594;479649.01878431084;435474.5089631815;433484.00545957795;245015.67932991832;211562.405474017;459234.29461077973;200980.2481546982;202181.3516999262;273.6027058503892;4511277.204113457;1546787.3816567191;365295.07098223845;1837700.0821338177;0;4;4;36;57;47;32;7;231;234;1925080680729.532;735513887495.0558;1619277439104.656;59157.04076998433;18508.206662685843;0.0;0.0;6703151.819669085;1241315.8494530835;101147.50635171492;1381731.293550314;3.413649171948139;0.3201730016335886
8880;2019-09-11 21:03:45.116;671;670;213;213;187;43;41;29;-30;40;763;264;-31;29;236;161;259;587;195;55;42;-101;636;359;364;136;364;297;636;0.0;233.0;1114.0;369.0;0.0;85;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25378.716796875;12582.55859375;5888.6015625;3840.40161132812;500.0;370327;584.0;0.0;Calculated values ==>;1568228625.116;340.26;340.16;294.46000000000004;294.46000000000004;291.86;277.46000000000004;274.27422755570615;277.26000000000005;276.06;270.16;277.16;349.46000000000004;299.56;270.06;276.06;296.76000000000005;289.26000000000005;299.06;331.86;278.66;277.36;331.56;323.16;263.06;241.71165711629368;267.23344911666527;274.27422755570615;292.66;6360000.0;3590000.0;3640000.0;1360000.0;3640000.0;2970000.0;6360000.0;0.0;0.03883333333333334;0.18566666666666667;0.0615;0.0;0.0;0.0;12582.55859375;5888.6015625;3840.40161132812;25378.716796875;489569.2107363939;489428.7659209288;257485.04993283984;257485.04993283984;247955.4032052227;430214.79039162316;434473.7075064044;438378.49729393894;473208.68934220774;530456.1301704913;476433.28142693685;438225.1199557825;446982.4429998829;463826.62237682095;454360.65208595496;404775.324486149;477373.9834213782;436944.7260494021;434653.35091899;245015.67932991832;209890.3038832737;459241.4411475646;199282.75102875778;202181.3516999262;272.91141513754906;4511700.846901721;1546997.1446389093;365359.1847743602;1837801.6047432846;0;4;4;36;57;47;32;7;231;234;1925300207529.6018;735596060095.0819;1619456179504.713;44392.11022323531;15987.459442306621;0.0;0.0;6704014.441624438;1241603.2175160884;101147.50635171492;1381731.293550314;2.7062009506336775;0.26054436281521987
8881;2019-09-11 21:04:45.107;663;662;218;217;195;40;44;26;-32;38;761;264;-33;25;237;162;255;570;196;58;44;-107;627;357;362;135;362;295;627;135.0;232.0;1087.0;220.0;0.0;78;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25608.98046875;12393.0146484375;5567.544921875;3828.85009765625;495.0;370328;586.0;0.0;Calculated values ==>;1568228685.107;339.46000000000004;339.36;294.96000000000004;294.86;292.66;277.16;274.0616903277293;277.56;275.76000000000005;269.96000000000004;276.96000000000004;349.26;299.56;269.86;275.66;296.86;289.36;298.66;330.16;278.96000000000004;277.56;331.76000000000005;322.66;262.46000000000004;241.49495122638035;266.98899913490544;274.0616903277293;292.76000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2950000.0;6270000.0;0.022500000000000003;0.03866666666666666;0.18116666666666664;0.03666666666666667;0.0;0.022500000000000003;0.0;12393.0146484375;5567.544921875;3828.85009765625;25608.98046875;489393.62467035546;489253.7616827599;260089.9276844738;259665.32563615922;251123.07130100802;430346.717906069;435492.39016710146;438520.37345905404;473143.78782676667;530399.9024695025;476685.7311964304;438367.77478847804;446807.92178744916;464254.5134180436;454840.80745482986;407203.74792760634;475896.7763009199;437919.87830209354;435492.39016710146;245852.32104278926;207800.24178383037;458791.8784958604;200044.87123512113;200044.87123512113;273.20422528304135;4512125.680645556;1547205.2431970697;365423.0856188907;1837897.0583107506;0;4;4;36;57;47;32;7;231;234;1925517974860.2388;735677347900.3197;1619633752865.2324;43203.81181956917;9487.390266227107;0.0;5297.569175969558;6704744.298148694;1241815.4760873849;101147.50635171492;1381775.4333382812;2.661328239057872;0.20929352443381885
8882;2019-09-11 21:05:45.087;656;653;218;218;195;38;46;22;-29;37;759;263;-34;25;237;163;251;522;191;61;46;-119;622;354;359;134;359;292;622;-1.0;213.0;1032.0;304.0;0.0;61;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25338.208984375;12281.806640625;5007.30517578125;3790.177734375;492.0;370329;588.0;0.0;Calculated values ==>;1568228745.087;338.76;338.46000000000004;294.96000000000004;294.96000000000004;292.66;276.96000000000004;273.7412296467126;277.76000000000005;275.36;270.26000000000005;276.86;349.06000000000006;299.46000000000004;269.76000000000005;275.66;296.86;289.46000000000004;298.26000000000005;325.36;279.26000000000005;277.76000000000005;331.96000000000004;322.36;261.26000000000005;241.2770596917726;266.62003547228215;273.7412296467126;292.26000000000005;6220000.0;3540000.0;3590000.0;1340000.0;3590000.0;2920000.0;6220000.0;0.0;0.0355;0.17200000000000001;0.050666666666666665;0.0;0.0;0.0;12281.806640625;5007.30517578125;3790.177734375;25338.208984375;488942.9017858827;488523.2408543928;260423.07427298615;260423.07427298615;251344.29348850276;430542.39183029096;436551.9870517963;439636.3011644284;473176.5657117748;530419.8553295669;476947.88419679436;438884.6286365988;447380.48842047976;464695.37349921046;455485.02259338234;407684.9188411558;469109.89653305267;439100.3218987744;436551.9870517963;246688.97952812296;206546.2383541025;457737.91971582995;197933.9632248385;200044.87123512113;272.3544758203452;4512550.099036143;1547410.79816589;365486.55635329266;1837985.1526866588;0;4;4;36;57;47;32;7;231;234;1925734202759.448;735758021000.0247;1619809794164.5886;41572.80212560947;13163.400462210233;0.0;0.0;6705450.534438394;1242004.1697572353;101147.50635171492;1381819.5650324496;2.5966815653799418;0.24019671600853384
8883;2019-09-11 21:06:45.138;651;646;215;215;195;36;48;20;-20;35;758;259;-24;21;238;165;248;482;188;63;48;-127;619;352;357;131;357;289;619;-2.0;182.0;852.0;312.0;0.0;43;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24769.533203125;12253.86328125;4339.322265625;3770.38037109375;488.0;370330;590.0;0.0;Calculated values ==>;1568228805.138;338.26;337.76;294.66;294.66;292.66;276.76000000000005;273.5264737036516;277.96000000000004;275.16;271.16;276.66;348.96000000000004;299.06;270.76000000000005;275.26000000000005;296.96000000000004;289.66;297.96000000000004;321.36;279.46000000000004;277.96000000000004;332.16;321.96000000000004;260.46000000000004;240.61611355647437;266.24828229547654;273.5264737036516;291.96000000000004;6190000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2890000.0;6190000.0;0.0;0.030333333333333334;0.142;0.052000000000000005;0.0;0.0;0.0;12253.86328125;4339.322265625;3770.38037109375;24769.533203125;488562.42858107085;487862.32533547917;259333.40873273887;259333.40873273887;251479.40648306825;430671.36484660726;437359.6536354156;441607.68742723775;473372.2673856561;530543.7120727743;476865.0355462473;441023.3780722226;447399.39664024225;465118.4183262364;456095.78065482876;407703.5447193197;463042.06291839504;439872.96186011756;437359.6536354156;247525.65490268572;204874.27233412856;457407.14916547603;196641.16260172357;200044.87123512113;271.828993135355;4512968.018485036;1547615.4358766372;365549.614558249;1838063.1074541018;0;4;4;36;57;47;32;7;231;234;1925949185339.8713;735837588575.1814;1619984242319.9321;34785.24652522301;13559.83130131513;0.0;0.0;6706087.39238125;1242227.0526452619;101147.50635171492;1381819.5650324496;2.3740968561836504;0.22583455742374034
