;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8884;2019-09-11 21:07:45.128;648;642;212;212;193;35;50;20;-22;33;759;257;-22;27;238;166;244;457;186;64;50;-126;611;351;356;134;356;288;612;-2.0;213.0;1043.0;329.0;0.0;23;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20710.8125;9909.9541015625;3676.95434570312;2864.166015625;485.0;370331;593.0;0.0;Calculated values ==>;1568228865.128;337.96000000000004;337.36;294.36;294.36;292.46000000000004;276.66;273.4187578820637;278.16;275.16;270.96000000000004;276.46000000000004;349.06000000000006;298.86;270.96000000000004;275.86;296.96000000000004;289.76000000000005;297.56;318.86;279.56;278.16;332.46000000000004;321.66;260.56;241.2770596917726;266.1237361191953;273.4187578820637;291.76000000000005;6110000.0;3510000.0;3560000.0;1340000.0;3560000.0;2880000.0;6120000.0;0.0;0.0355;0.17383333333333334;0.05483333333333333;0.0;0.0;0.0;9909.9541015625;3676.95434570312;2864.166015625;20710.8125;488994.13954460435;488052.40750469593;258511.3480270987;258511.3480270987;251064.39962435383;430735.4089219946;437927.85481464386;441527.0843999602;472787.01963726926;530722.9909462123;476761.26655715384;441527.0843999602;448407.2089974955;465263.9689877527;456399.2583876655;409558.50321473554;459871.4511837825;440255.1772525097;437927.85481464386;248780.69988749037;203620.32615720207;457030.0450649513;196878.3332570101;200044.87123512113;271.9202605678626;4513346.958198808;1547800.103571777;365604.89323016605;1838129.8986254893;0;4;4;36;57;47;32;7;231;234;1926163049689.9053;735917075325.1941;1620157313469.9597;42528.10790701616;14264.985530802109;0.0;0.0;6706731.562955296;1242458.8874733208;101147.50635171492;1381819.5650324496;3.452242196455243;0.31633673231884957
8885;2019-09-11 21:08:45.129;644;635;209;208;192;36;36;22;-35;33;762;254;-34;26;239;168;240;429;186;66;37;-119;592;354;359;136;359;293;593;-1.0;335.0;1031.0;416.0;0.0;26;99;54;1;0;0;1;0;0;0;1;0;1;0;0;19243.630859375;8690.3681640625;3525.55908203125;2890.48559570312;482.0;370332;596.0;0.0;Calculated values ==>;1568228925.129;337.56000000000006;336.66;294.06;293.96000000000004;292.36;276.76000000000005;273.7412296467126;276.76000000000005;275.36;269.66;276.46000000000004;349.36;298.56;269.76000000000005;275.76000000000005;297.06;289.96000000000004;297.16;316.06;279.76000000000005;276.86;332.76000000000005;321.36;261.26000000000005;241.71165711629368;266.74333088950624;273.7412296467126;291.76000000000005;5920000.0;3540000.0;3590000.0;1360000.0;3590000.0;2930000.0;5930000.0;0.0;0.05583333333333333;0.17183333333333334;0.06933333333333333;0.0;0.0;0.0;8690.3681640625;3525.55908203125;2890.48559570312;19243.630859375;490447.70362893364;489110.90193267615;258473.00718661223;258038.07114446122;251586.298538295;430542.39183029096;434799.06761956174;438510.57582547225;472525.0707617092;530655.3193381001;475782.1949245044;438662.4006545466;447328.59654398245;464957.45143190527;456180.22461298853;415669.7218802747;458008.5497248688;439930.2995056856;434976.4790924014;250035.78352995744;202366.40377179522;457420.6825514439;197104.56741103198;200044.87123512113;272.02280160017904;4513679.917442296;1547955.1088405147;365652.8494594597;1838189.920570997;0;4;4;36;57;47;32;7;231;234;1926377553264.6462;735998076675.0962;1620331616374.7493;41481.599112547985;18048.58398306856;0.0;0.0;6707431.655514294;1242728.1717069403;101147.50635171492;1381819.5650324496;3.9407226400503688;0.38027378996612066
8886;2019-09-11 21:09:45.109;632;625;209;208;190;38;33;21;-33;34;763;250;-34;30;239;169;233;398;185;67;33;-112;589;353;358;137;358;296;590;-2.0;159.0;836.0;220.0;0.0;17;99;50;1;0;0;1;0;0;0;1;0;1;0;0;18524.595703125;8401.337890625;3301.77514648438;2906.77661132812;479.0;370333;598.0;0.0;Calculated values ==>;1568228985.109;336.36;335.66;294.06;293.96000000000004;292.16;276.96000000000004;273.6339639331285;276.46000000000004;275.26000000000005;269.86;276.56;349.46000000000004;298.16;269.76000000000005;276.16;297.06;290.06;296.46000000000004;312.96000000000004;279.86;276.46000000000004;332.96000000000004;321.06;261.96000000000004;241.92719264551067;267.1113755279542;273.6339639331285;291.66;5890000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2960000.0;5900000.0;0.0;0.026500000000000003;0.13933333333333334;0.03666666666666667;0.0;0.0;0.0;8401.337890625;3301.77514648438;2906.77661132812;18524.595703125;489124.99938283535;488056.50026859465;258679.34411212668;258239.75021471188;250976.9010601988;430607.02586249536;434509.0152533873;438143.1473471288;472491.6353866644;530531.9285876651;474933.46587736515;437989.56915575906;447312.36265009013;465103.311480244;456483.722315842;414290.772069031;453071.0624856326;440312.6254761609;434509.0152533873;250872.52762923925;201112.50472608567;457972.3873527047;198159.01417752999;200044.87123512113;272.4401203419506;4513994.54775201;1548097.4922473878;365701.1438743609;1838246.796058102;0;4;4;36;57;47;32;7;231;234;1926592581564.7146;736079949375.1222;1620508257474.8054;33437.78922163077;9526.490349756406;0.0;0.0;6708055.775641199;1242957.8873956916;101147.50635171492;1381819.5650324496;2.9407668781387493;0.26026991318133
8887;2019-09-11 21:10:45.110;619;614;211;211;192;38;37;19;-31;33;762;249;-32;25;239;170;229;384;183;69;38;-105;590;351;356;137;356;297;592;-2.0;-1.0;988.0;194.0;0.0;1;99;44;1;0;0;1;0;0;0;1;0;1;1;0;17925.17578125;7998.04345703125;2811.3896484375;2912.12109375;475.0;370334;599.0;0.0;Calculated values ==>;1568229045.11;335.06;334.56;294.26000000000005;294.26000000000005;292.36;276.96000000000004;273.4187578820637;276.86;275.06;270.06;276.46000000000004;349.36;298.06;269.96000000000004;275.66;297.06;290.16;296.06;311.56;280.06;276.96000000000004;333.06;320.66;262.66;241.92719264551067;267.23344911666527;273.4187578820637;291.46000000000004;5900000.0;3510000.0;3560000.0;1370000.0;3560000.0;2970000.0;5920000.0;0.0;0.0;0.16466666666666668;0.03233333333333333;0.0;0.0;0.0;7998.04345703125;2811.3896484375;2912.12109375;17925.17578125;487228.1643366347;486316.28573424974;259428.54444824063;259428.54444824063;251635.28338961105;430735.4089219946;435696.9057630792;438225.1199557825;472393.7743832905;530352.1195163255;474687.9410399812;438071.4457414646;446422.9685661995;465394.1846544878;456949.75120797363;412380.6190616595;450175.66369856027;441069.3697421233;435871.12834967964;251290.9062238717;199440.67485045042;458681.62512211513;198406.23564436645;200044.87123512113;272.5302875601401;4514298.300909814;1548234.156036145;365749.6354966915;1838297.739947049;0;4;4;36;57;47;32;7;231;234;1926806785134.4558;736162150745.023;1620686160439.5906;39490.17628327985;8415.570926447208;-0.0;0.0;6708663.518815223;1243107.4070647657;101147.50635171492;1381819.5650324496;3.4912770458943068;0.2913554148424341
8888;2019-09-11 21:11:45.130;609;592;212;212;193;36;41;20;-28;33;762;249;-29;30;240;170;228;340;185;70;42;-100;598;347;352;137;351;301;600;994.0;-1.0;1172.0;27.0;0.0;1;99;46;1;0;0;1;0;0;0;1;0;1;1;0;18770.283203125;8229.6611328125;2980.23388671875;2963.95703125;472.0;370335;599.0;0.0;Calculated values ==>;1568229105.13;334.06;332.36;294.36;294.36;292.46000000000004;276.76000000000005;272.9856168485579;277.26000000000005;275.16;270.36;276.46000000000004;349.36;298.06;270.26000000000005;276.16;297.16;290.16;295.96000000000004;307.16;280.16;277.36;333.06;320.36;263.16;241.92719264551067;267.7187500070086;272.9856168485579;291.66;5980000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3010000.0;6000000.0;0.16566666666666666;0.0;0.19533333333333333;0.0045000000000000005;0.0;0.16566666666666666;0.0;8229.6611328125;2980.23388671875;2963.95703125;18770.283203125;484954.8752133773;482318.9023518323;259308.65199047478;259308.65199047478;251624.3481522893;430988.63858405815;437321.19041309715;437785.01000687695;472393.7743832905;530048.2812349753;474170.0829622655;437629.4412208045;446353.3190648992;466245.360953766;457600.8811923833;408457.49429172114;439923.2404319792;442076.84830388793;437490.34238097246;251290.9062238717;198186.82848740023;459187.24286811694;199436.45627620202;199436.45627620202;272.92150023912694;4514604.198334299;1548369.4319851787;365798.6191370181;1838346.0195645283;0;4;4;36;57;47;32;7;231;234;1927019255935.2322;736244378145.3235;1620865620240.2463;46557.417495391834;1168.8785396636172;-0.0;39437.593798023634;6709380.821120427;1243187.304100746;101147.50635171492;1382148.3211975063;6.1496260523105075;0.16622697725920937
8889;2019-09-11 21:12:45.121;604;590;213;214;192;33;44;19;-25;31;762;250;-26;30;240;170;229;347;183;69;45;-97;610;344;349;139;349;303;612;21.0;-1.0;935.0;257.0;0.0;1;99;48;1;0;0;1;0;0;0;1;0;1;0;0;19615.09765625;8529.0791015625;3118.16455078125;2958.97119140625;470.0;370336;598.0;0.0;Calculated values ==>;1568229165.121;333.56;332.16;294.46000000000004;294.56;292.36;276.46000000000004;272.6583383277491;277.56;275.06;270.66;276.26000000000005;349.36;298.16;270.56;276.16;297.16;290.16;296.06;307.86;280.06;277.66;332.96000000000004;320.16;263.46000000000004;242.35481222062532;267.9596281332873;272.6583383277491;291.46000000000004;6100000.0;3440000.0;3490000.0;1390000.0;3490000.0;3030000.0;6120000.0;0.0035;0.0;0.15583333333333332;0.04283333333333333;0.0;0.0035;0.0;8529.0791015625;3118.16455078125;2958.97119140625;19615.09765625;482899.0601535948;480648.4209308952;258936.1617030872;259365.10778412892;250698.9930589564;431175.4696738307;438506.392840993;437798.07955487026;471934.1488268154;529896.1217030672;474027.77359814296;437642.0229114993;445965.0840659671;466531.8804652409;458085.1365881673;402748.7016002726;438916.8508495572;442544.8849945295;438672.06574578746;250872.52762923925;197350.94305643384;459180.3614032639;196100.35389563776;196100.35389563776;271.5805344537132;4514924.028526066;1548509.0672052267;365847.9694684949;1838396.831928456;0;4;4;36;57;47;32;7;231;234;1927229524390.0115;736327165725.2366;1621046793060.0562;37664.56224856373;11268.593654909982;-0.0;849.000991475524;6710082.565673416;1243290.9341554185;101147.50635171492;1382483.9924621563;3.4082859541293837;0.2951869199597066
8890;2019-09-11 21:13:45.141;605;601;214;216;192;31;47;17;-22;29;762;250;-25;31;241;169;233;422;183;69;48;-95;629;342;347;138;346;303;631;88.0;585.0;660.0;312.0;0.0;1;99;49;1;0;0;1;0;0;0;1;0;1;0;0;21023.34375;8888.9912109375;3269.0732421875;2971.34399414062;467.0;370337;597.0;0.0;Calculated values ==>;1568229225.141;333.66;333.26000000000005;294.56;294.76000000000005;292.36;276.26000000000005;272.43898195401505;277.86;274.86;270.96000000000004;276.06;349.36;298.16;270.66;276.26000000000005;297.26000000000005;290.06;296.46000000000004;315.36;280.06;277.96000000000004;332.86;319.86;263.66;242.14157278889297;267.9596281332873;272.43898195401505;291.46000000000004;6290000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;3030000.0;6310000.0;0.014666666666666666;0.09749999999999999;0.11;0.052000000000000005;0.0;0.014666666666666666;0.0;8888.9912109375;3269.0732421875;2971.34399414062;21023.34375;480872.4328755552;480051.9762467;258175.64794276588;258996.29292022102;249884.32325299908;431298.55289687274;439445.40114443505;438264.37560948916;471870.034071972;529896.1217030672;474027.77359814296;437798.07955487026;446107.1014639255;467087.20774335944;458271.59438514727;266870.10087596724;450537.54704038316;442958.9891011772;439608.5406439147;250454.15340279948;196097.13278094304;459537.72642046213;194640.02681509702;194640.02681509702;270.98364250738285;4515262.795088903;1548654.2661746468;365897.40523478977;1838450.0766523744;0;4;4;36;57;47;32;7;231;234;1927438393989.945;736410293425.2102;1621228653659.9983;26798.678367383134;13774.680379478987;0.0;3592.871536155993;6710619.938409601;1243499.6976702888;101147.50635171492;1382521.0204050762;2.919230479959737;0.258760287934802
8891;2019-09-11 21:14:45.082;614;611;213;215;192;30;50;16;-20;27;762;249;-23;31;241;167;239;486;184;70;50;-93;655;342;346;138;346;302;657;257.0;758.0;935.0;252.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;1;0;0;21922.498046875;9221.8486328125;3471.37158203125;2974.3359375;465.0;370338;596.0;0.0;Calculated values ==>;1568229285.082;334.56;334.26000000000005;294.46000000000004;294.66;292.36;276.16;272.43898195401505;278.16;274.76000000000005;271.16;275.86;349.36;298.06;270.86;276.26000000000005;297.26000000000005;289.86;297.06;321.76000000000005;280.16;278.16;332.76000000000005;319.66;263.86;242.14157278889297;267.8393353686513;272.43898195401505;291.56;6550000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;3020000.0;6570000.0;0.04283333333333333;0.12633333333333333;0.15583333333333332;0.042;0.0;0.04283333333333333;0.0;9221.8486328125;3471.37158203125;2974.3359375;21922.498046875;479193.0212869148;478505.7140829821;256367.21086315246;257130.62104438734;248866.6929284279;431298.55289687274;440151.77339443663;438796.6538614502;471673.81221397576;529972.2215421381;474040.11022503756;438334.26632045925;446301.07743510534;467087.20774335944;458002.2514562416;267502.8100008948;458105.12728218955;443320.441850402;440151.77339443663;250035.78352995744;195261.2709748474;459739.855471695;196187.2563247279;196187.2563247279;271.60767534322395;4515620.325186471;1548805.041431702;365946.90384599695;1838506.1917916946;0;4;4;36;57;47;32;7;231;234;1927646089554.892;736493012005.1892;1621409975184.9521;37806.63111613922;11069.20916417262;0.0;10449.813481152523;6711157.786583874;1243706.5265012274;101147.50635171492;1382637.9277081885;3.7865288743573253;0.259391235981467
8892;2019-09-11 21:15:45.122;629;623;208;209;189;32;30;17;-26;26;761;248;-27;30;242;167;247;527;186;71;32;-91;657;347;352;139;352;301;659;0.0;746.0;1535.0;367.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;21105.552734375;8864.7998046875;3448.69506835938;2959.04418945312;463.0;370339;593.0;0.0;Calculated values ==>;1568229345.122;336.06;335.46000000000004;293.96000000000004;294.06;292.06;276.36;272.9856168485579;276.16;274.86;270.56;275.76000000000005;349.26;297.96000000000004;270.46000000000004;276.16;297.36;289.86;297.86;325.86;280.26000000000005;276.36;332.46000000000004;319.46000000000004;264.06;242.35481222062532;267.7187500070086;272.9856168485579;291.76000000000005;6570000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3010000.0;6590000.000000001;0.0;0.12433333333333334;0.2558333333333333;0.06116666666666667;0.0;0.0;0.0;8864.7998046875;3448.69506835938;2959.04418945312;21105.552734375;481207.7774596683;480081.47668362426;254408.0210824416;254775.29384901255;247787.03181081836;430988.63858405815;435432.7099294878;438095.2167564963;471442.86907493527;529944.0155375585;474052.55193726526;437940.2675631159;446353.3190648992;466359.612001041;457192.23189894925;271393.0904586875;464900.74801745976;442235.7902217506;435779.9995887948;248780.69988749037;194425.4183739577;459788.0157187745;197350.1940744488;196187.2563247279;272.0932259163706;4515979.131320814;1548955.863983299;365996.3816435797;1838563.8974585594;0;4;4;36;57;47;32;7;231;234;1927855629154.759;736576167405.1364;1621590995784.8372;61590.60163615714;16052.446757244592;0.0;0.0;6711986.649063132;1243932.6909762952;101147.50635171492;1382725.0675416621;5.083833675308481;0.4447101274703229
8893;2019-09-11 21:16:45.113;644;633;198;199;183;38;26;20;-26;27;759;249;-26;34;241;168;251;547;187;35;26;-90;645;353;357;140;357;303;648;-2.0;307.0;784.0;222.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;1;0;0;19340.5078125;8725.07421875;3242.7119140625;2958.32153320312;462.0;370340;591.0;0.0;Calculated values ==>;1568229405.113;337.56000000000006;336.46000000000004;292.96000000000004;293.06;291.46000000000004;276.96000000000004;273.6339639331285;275.76000000000005;275.16;270.56;275.86;349.06000000000006;298.06;270.56;276.56;297.26000000000005;289.96000000000004;298.26000000000005;327.86;276.66;275.76000000000005;332.26000000000005;319.36;264.16;242.56692532238324;267.9596281332873;273.6339639331285;291.86;6450000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6480000.0;0.0;0.051166666666666666;0.13066666666666665;0.037000000000000005;0.0;0.0;0.0;8725.07421875;3242.7119140625;2958.32153320312;19340.5078125;484754.1102854501;482817.58013752854;251295.35099029914;251649.61643128656;246184.37729746356;430607.02586249536;433499.7890287786;437642.0229114993;471408.2891495208;529582.9255284944;473909.932402652;437642.0229114993;446531.9673155462;465509.5098274704;456345.4936063226;394086.7918323036;469661.7671992315;435106.3833865666;433499.7890287786;247943.99896000302;194007.49548133422;459735.20326503087;198607.8882670866;196187.2563247279;272.618666785042;4516316.131267441;1549102.4242793312;366045.68562784296;1838619.6508190956;0;4;4;36;57;47;32;7;231;234;1928068297249.536;736659854850.0486;1621772168604.647;31233.793593536593;9661.71065492394;0.0;0.0;6712760.06965874;1244146.943478475;101147.50635171492;1382725.0675416621;2.739863946015418;0.24825863431256812
8894;2019-09-11 21:17:45.144;650;639;194;194;177;45;27;29;-24;29;756;249;-25;32;241;169;252;555;187;33;28;-89;638;357;361;140;361;304;640;-2.0;232.0;1353.0;4.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;1;0;0;18117.64453125;8841.1015625;3217.50927734375;2980.36059570312;462.0;370341;588.0;0.0;Calculated values ==>;1568229465.144;338.16;337.06;292.56;292.56;290.86;277.66;274.0616903277293;275.86;276.06;270.76000000000005;276.06;348.76;298.06;270.66;276.36;297.26000000000005;290.06;298.36;328.66;276.46000000000004;275.96000000000004;331.96000000000004;319.36;264.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;291.86;6380000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3040000.0;6400000.0;0.0;0.03866666666666666;0.22549999999999998;0.0006666666666666666;0.0;0.0;0.0;8841.1015625;3217.50927734375;2980.36059570312;18117.64453125;486381.64644837345;484582.01007152325;250218.08371610488;250218.08371610488;244490.6315036155;430346.717906069;432673.03185780125;437727.04723144654;471605.12922355125;529193.1324091097;473779.54858465784;437570.5891863215;446054.7494118788;464927.5523835209;455821.5469402733;399703.10010548925;471964.2522028567;433769.5290198815;432857.16687699256;246688.97952812296;194007.49548133422;459836.54516092496;202199.79291761582;196187.2563247279;274.0481984182041;4516628.443815843;1549248.8847099892;366095.20021502295;1838673.513810655;0;4;4;36;57;47;32;7;231;234;1928283808540.0288;736743898250.2408;1621954362690.0637;53111.39584776882;171.75783482887275;0.0;0.0;6713463.309391926;1244228.9313879556;101147.50635171492;1382725.0675416621;3.54300517897487;0.24375476190636328
8895;2019-09-11 21:18:45.204;649;642;195;195;176;49;30;32;-21;32;755;249;-22;34;241;170;252;563;187;34;30;-88;637;359;364;141;364;307;639;-2.0;242.0;8.0;271.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;1;1;0;18067.9375;9179.8291015625;3201.40844726562;2996.42333984375;463.0;370342;585.0;0.0;Calculated values ==>;1568229525.204;338.06000000000006;337.36;292.66;292.66;290.76000000000005;278.06;274.27422755570615;276.16;276.36;271.06;276.36;348.66;298.06;270.96000000000004;276.56;297.26000000000005;290.16;298.36;329.46000000000004;276.56;276.16;331.66;319.46000000000004;264.36;242.77792619122317;268.43790593516167;274.27422755570615;291.86;6370000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;6390000.0;0.0;0.04033333333333333;0.0013333333333333333;0.04516666666666667;0.0;0.0;0.0;9179.8291015625;3201.40844726562;2996.42333984375;18067.9375;486347.127452328;485124.89517268864;250611.16426576333;250611.16426576333;244199.04764298454;430214.79039162316;432462.45113937603;437514.20447033056;471767.92807864514;528858.648623613;473387.15195252;437356.53477473935;445755.06062311685;464488.10253275675;455628.1233537539;400315.4001627433;473338.31332929345;433201.5241952028;432462.45113937603;245433.99809710225;194425.4183739577;459783.95590901456;191117.7354319639;196187.2563247279;269.5997692857697;4516930.291878999;1549399.2093064687;366145.0565543045;1838727.0582826235;0;4;4;36;57;47;32;7;231;234;1928501526039.8213;736828282550.1604;1622137845989.889;328.52862538448886;12134.757624880122;0.0;0.0;6713909.087428148;1244331.588237651;101147.50635171492;1382725.0675416621;0.8104799774487051;0.12937462569090386
8896;2019-09-11 21:19:48.104;645;640;197;196;179;54;33;34;-20;35;755;248;-21;31;241;170;251;563;187;36;34;-88;625;364;369;138;369;308;628;-2.0;151.0;1500.0;438.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;1;0;0;18053.37890625;9441.8876953125;3079.14990234375;3028.28955078125;483.0;370343;583.0;0.0;Calculated values ==>;1568229588.104;337.66;337.16;292.86;292.76000000000005;291.06;278.56;274.8017692304317;276.46000000000004;276.56;271.16;276.66;348.66;297.96000000000004;271.06;276.26000000000005;297.26000000000005;290.16;298.26000000000005;329.46000000000004;276.76000000000005;276.56;331.46000000000004;321.46000000000004;264.36;242.14157278889297;268.5567601203482;274.8017692304317;291.86;6250000.0;3640000.0;3690000.0;1380000.0;3690000.0;3080000.0;6280000.0;0.0;0.025166666666666667;0.25;0.073;0.0;0.0;0.0;9441.8876953125;3079.14990234375;3028.28955078125;18053.37890625;487076.4833201109;486041.89161329693;251803.37754361393;251440.3465985706;245553.284006691;429879.7862731237;431735.0349942396;437443.34373287327;472458.26935960614;528781.9076996768;473137.09235565766;437285.26766895736;445126.96148863033;463749.8801673841;454788.45466149546;406257.01732322754;474710.25155618985;432301.3137403124;431924.41234261927;244597.3647265701;202784.37528459195;460244.63067514834;201301.8718184245;196187.2563247279;273.7289424794745;4517245.851713082;1549561.8906937325;366197.68911560933;1838781.9259382887;0;4;4;36;57;47;32;7;231;234;1928732054540.171;736916028050.2935;1622331263490.1821;59035.367978612194;18902.82139654084;0.0;0.0;6714427.697025655;1244602.7359770131;101147.50635171492;1382725.0675416621;5.012319094655152;0.45711277329103606
8897;2019-09-11 21:20:45.095;636;635;202;202;181;55;36;34;-18;37;757;249;-19;33;240;170;249;562;186;38;36;-89;634;365;369;141;369;309;636;-1.0;85.0;777.0;464.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;1;1;0;18816.19921875;10001.408203125;3117.02172851562;3027.880859375;515.0;370344;579.0;0.0;Calculated values ==>;1568229645.095;336.76000000000005;336.66;293.36;293.36;291.26000000000005;278.66;274.9066339382667;276.76000000000005;276.56;271.36;276.86;348.86;298.06;271.26000000000005;276.46000000000004;297.16;290.16;298.06;329.36;276.96000000000004;276.76000000000005;331.06;324.66;264.26000000000005;242.77792619122317;268.67533136820026;274.9066339382667;291.76000000000005;6340000.0;3650000.0;3690000.0;1410000.0;3690000.0;3090000.0;6360000.0;0.0;0.014166666666666666;0.1295;0.07733333333333332;0.0;0.0;0.0;10001.408203125;3117.02172851562;3027.880859375;18816.19921875;484811.5983197134;484446.5476550089;253270.40321749216;253270.40321749216;245938.18078394415;429811.8947417682;432301.3137403124;437530.6787186241;472260.1919623333;528914.7608176694;473124.50722623314;437372.52749135875;445218.16594836477;463616.4740235952;454619.2177209517;400288.8268015588;473559.8117540045;432675.7974509262;432301.3137403124;242924.1476594651;216160.93158060662;459682.43560555455;199619.52471489288;196187.2563247279;273.07005395089703;4517537.689785943;1549715.792481972;366245.62622775714;1838830.971218431;0;4;4;36;57;47;32;7;231;234;1928942351329.9387;736995530495.2057;1622507080724.988;30809.494443483196;20111.5317755445;0.0;0.0;6715138.8565462995;1244911.5508380097;101147.50635171492;1382725.0675416621;3.1537251374699147;0.33140956506958397
8898;2019-09-11 21:21:45.105;630;631;208;207;188;55;38;38;-19;40;757;250;-20;30;241;170;249;566;189;40;38;-90;633;364;369;145;369;308;635;-1.0;184.0;1201.0;258.0;0.0;14;100;69;1;0;0;1;0;0;0;1;0;1;0;0;19704.701171875;10168.1826171875;3520.40380859375;3002.57397460938;550.0;370345;576.0;0.0;Calculated values ==>;1568229705.105;336.16;336.26000000000005;293.96000000000004;293.86;291.96000000000004;278.66;274.8017692304317;276.96000000000004;276.96000000000004;271.26000000000005;277.16;348.86;298.16;271.16;276.16;297.26000000000005;290.16;298.06;329.76000000000005;277.16;276.96000000000004;330.76000000000005;328.16;264.16;243.61107973660833;268.5567601203482;274.8017692304317;292.06;6330000.0;3640000.0;3690000.0;1450000.0;3690000.0;3080000.0;6350000.0;0.0;0.03066666666666667;0.20016666666666666;0.043000000000000003;0.0;0.0;0.0;10168.1826171875;3520.40380859375;3002.57397460938;19704.701171875;484057.7473936271;483979.72456570657;255581.5117229827;255197.86393363544;248335.3341838768;429879.7862731237;432675.7974509262;437601.09044165985;472028.77388759464;528991.4166193262;473374.71432491386;437443.34373287327;444982.47805338737;463749.8801673841;454788.45466149546;400891.3904181491;474301.15424685035;433047.9251940826;432675.7974509262;241669.27786274583;230795.22267914342;458960.11051677284;201751.25298840494;196187.2563247279;273.90489805184063;4517858.750790398;1549883.9004187684;366295.8883936641;1838886.2923165446;0;4;4;36;57;47;32;7;231;234;1929163788229.9036;737081344795.192;1622692211574.9585;47209.27579689319;11059.98087371982;0.0;0.0;6715789.121324269;1245171.3567371466;101147.50635171492;1382725.0675416621;3.4910249061682563;0.30374377452461043
8899;2019-09-11 21:22:45.146;626;627;210;210;189;52;39;36;-19;41;753;252;-20;32;241;169;249;571;188;42;39;-91;635;364;368;143;368;308;636;-1.0;82.0;967.0;116.0;0.0;24;100;71;1;0;0;1;0;0;0;1;0;1;1;0;20582.6875;10365.2158203125;3816.43334960938;2999.22631835938;579.0;370346;573.0;0.0;Calculated values ==>;1568229765.146;335.76000000000005;335.86;294.16;294.16;292.06;278.36;274.8017692304317;277.06;276.76000000000005;271.26000000000005;277.26000000000005;348.46000000000004;298.36;271.16;276.36;297.26000000000005;290.06;298.06;330.26000000000005;277.36;277.06;330.46000000000004;331.06;264.06;243.1966462407574;268.5567601203482;274.8017692304317;291.96000000000004;6350000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3080000.0;6360000.0;0.0;0.013666666666666666;0.16116666666666665;0.01933333333333333;0.0;0.0;0.0;10365.2158203125;3816.43334960938;2999.22631835938;20582.6875;483255.2269419172;483288.3324319821;256303.41296261162;256303.41296261162;248640.36562898388;429879.7862731237;433115.1307267976;437601.09044165985;472391.1323836129;528572.3594260238;473612.084816069;437443.34373287327;445271.23071639397;463898.11279319227;454646.46748895606;399671.23530015344;474944.36462523614;433667.60643972526;433115.1307267976;240414.4444865203;242924.1476594651;459169.18600465864;202646.02869782978;196187.2563247279;274.25375489919236;4518194.708443007;1550055.1289983955;366345.93757293164;1838947.4744052952;0;4;4;36;57;47;32;7;231;234;1929385039314.4958;737167803835.0327;1622877137854.6177;37866.92411771394;4959.447707932024;0.0;0.0;6716498.574117278;1245304.943196827;101147.50635171492;1382725.0675416621;2.4926769217818383;0.19868097780338007
8900;2019-09-11 21:23:45.106;625;626;208;208;190;49;39;36;-21;41;751;252;-21;29;242;167;249;574;187;39;40;-90;640;361;366;143;366;306;642;-2.0;-1.0;1057.0;233.0;0.0;28;100;72;1;0;0;1;0;0;0;1;0;1;1;0;20741.755859375;10689.275390625;4041.61450195312;2983.02783203125;596.0;370347;570.0;0.0;Calculated values ==>;1568229825.106;335.66;335.76000000000005;293.96000000000004;293.96000000000004;292.16;278.06;274.4858918419099;277.06;276.76000000000005;271.06;277.26000000000005;348.26;298.36;271.06;276.06;297.36;289.86;298.06;330.56;277.06;277.16;330.16;332.76000000000005;264.16;243.1966462407574;268.3187672390254;274.4858918419099;291.86;6400000.0;3610000.0;3660000.0;1430000.0;3660000.0;3060000.0;6420000.0;0.0;0.0;0.17616666666666667;0.03883333333333334;0.0;0.0;0.0;10689.275390625;4041.61450195312;2983.02783203125;20741.755859375;482546.8833138099;482467.3973216463;255225.0731809571;255225.0731809571;248752.54527975933;430081.6785162784;433616.79160117084;437742.05038880615;472391.1323836129;528516.7185281644;473873.17896238586;437742.05038880615;445233.9253261885;464326.1751738402;454870.3809290121;396314.0270954152;474664.6622649886;433616.79160117084;433799.4536676275;239159.6471344744;250035.78352995744;459271.19922681357;200910.8376772309;196187.2563247279;273.56231220239385;4518538.849224313;1550230.466122536;366395.756456138;1839012.9144816117;0;4;4;36;57;47;32;7;231;234;1929605092514.6357;737253546635.0873;1623061215054.7349;41721.765306022506;10032.994040175461;-0.0;0.0;6717161.371036845;1245429.796920131;101147.50635171492;1382725.0675416621;2.921700334776692;0.2531407464174264
8901;2019-09-11 21:24:45.117;626;627;207;207;186;45;38;32;-23;41;748;251;-24;29;242;165;251;579;187;39;38;-89;639;361;366;142;366;304;640;-2.0;160.0;1138.0;392.0;0.0;32;100;70;1;0;0;1;0;0;0;1;0;1;1;0;20950.9296875;10440.6865234375;4150.951171875;2969.43383789062;608.0;370348;566.0;0.0;Calculated values ==>;1568229885.117;335.76000000000005;335.86;293.86;293.86;291.76000000000005;277.66;274.4858918419099;276.96000000000004;276.36;270.86;277.26000000000005;347.96000000000004;298.26000000000005;270.76000000000005;276.06;297.36;289.66;298.26000000000005;331.06;277.06;276.96000000000004;329.76000000000005;333.96000000000004;264.26000000000005;242.98782864720522;268.0796299477929;274.4858918419099;291.86;6390000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;6400000.0;0.0;0.02666666666666667;0.18966666666666668;0.06533333333333333;0.0;0.0;0.0;10440.6865234375;4150.951171875;2969.43383789062;20950.9296875;482805.7061219202;482839.08788636234;254946.21233390333;254946.21233390333;247467.68087648437;430081.6785162784;433433.583526483;437883.18805776763;472522.5091947854;528356.8049577941;474015.5422595829;437727.04723144654;445627.2469483674;464326.1751738402;454587.42908880144;398414.881659379;475676.90605277184;433616.79160117084;433433.583526483;237486.63934987856;255056.51255035817;459527.9807975978;199951.2449585693;196187.2563247279;273.18437679728;4518886.351968601;1550406.5814208318;366445.3693975553;1839081.1983788246;0;4;4;36;57;47;32;7;231;234;1929824732775.2083;737339062310.3102;1623244248605.212;45127.75854114795;16959.013408149858;0.0;0.0;6717885.249757564;1245654.7715539092;101147.50635171492;1382725.0675416621;3.5354774241371842;0.33255851924577023
8902;2019-09-11 21:25:45.148;630;629;205;205;185;43;37;30;-24;40;745;249;-25;28;243;164;252;583;186;38;38;-89;649;358;364;143;363;303;650;-1.0;366.0;1025.0;401.0;0.0;28;100;67;1;0;0;1;0;0;0;1;0;1;1;0;20667.642578125;10414.54296875;4160.11181640625;2957.15966796875;614.0;370349;564.0;0.0;Calculated values ==>;1568229945.148;336.16;336.06;293.66;293.66;291.66;277.46000000000004;274.1680685717883;276.86;276.16;270.76000000000005;277.16;347.66;298.06;270.66;275.96000000000004;297.46000000000004;289.56;298.36;331.46000000000004;276.96000000000004;276.96000000000004;329.56;334.56;264.26000000000005;243.1966462407574;267.9596281332873;274.1680685717883;291.76000000000005;6490000.000000001;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3030000.0;6500000.0;0.0;0.061000000000000006;0.17083333333333334;0.06683333333333333;0.0;0.0;0.0;10414.54296875;4160.11181640625;2957.15966796875;20667.642578125;482264.06224342965;482003.53286391706;253724.39422509263;253724.39422509263;246775.77186758246;430280.9020939914;433749.95420475816;437953.82195464283;472292.48545527144;528120.2319393447;473909.932402652;437798.07955487026;445680.44742188096;464898.1456994284;454953.4575107284;275327.5352674609;475067.32467878767;433931.68165179034;433931.68165179034;236650.15891445865;257567.11924055516;459373.178428693;198863.4340418893;196187.2563247279;272.7408662576077;4519233.352594639;1550580.46479299;366494.7831939652;1839150.493020687;0;4;4;36;57;47;32;7;231;234;1930043845924.8394;737424606485.1661;1623426442689.905;40844.607935095395;17410.734583184712;0.0;0.0;6718602.056302459;1245941.3341008804;101147.50635171492;1382725.0675416621;3.3228359034963573;0.31930728962512445
8903;2019-09-11 21:26:45.118;635;633;204;204;183;42;38;29;-26;40;741;249;-27;26;243;163;254;588;184;40;39;-89;649;358;363;143;363;301;651;-1.0;580.0;867.0;384.0;0.0;31;100;62;1;0;0;1;0;0;0;1;0;1;0;0;20277.298828125;10134.2265625;4248.0263671875;2936.09033203125;618.0;370350;560.0;0.0;Calculated values ==>;1568230005.118;336.66;336.46000000000004;293.56;293.56;291.46000000000004;277.36;274.1680685717883;276.96000000000004;276.06;270.56;277.16;347.26;298.06;270.46000000000004;275.76000000000005;297.46000000000004;289.46000000000004;298.56;331.96000000000004;277.16;277.06;329.16;334.96000000000004;264.26000000000005;243.1966462407574;267.7187500070086;274.1680685717883;291.56;6490000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6509999.999999999;0.0;0.09666666666666666;0.1445;0.064;0.0;0.0;0.0;10134.2265625;4248.0263671875;2936.09033203125;20277.298828125;482998.64689093333;482480.0954346126;253314.2427780284;253314.2427780284;246082.03850713352;430280.9020939914;434178.6716885159;438095.2167564963;472292.48545527144;527856.7758344202;474170.0829622655;437940.2675631159;445787.09707870026;464898.1456994284;454812.6628188586;393390.7355840586;475715.1108388393;434538.5910328508;434358.88782729313;234977.24436692704;259240.94887492666;459373.178428693;198530.78429652328;196187.2563247279;272.60859616065113;4519574.389835931;1550751.6189192922;366543.86905544694;1839220.525805008;0;4;4;36;57;47;32;7;231;234;1930261836874.9434;737510363585.207;1623607552089.9915;34617.060490466094;16693.91322445886;0.0;0.0;6719230.58911602;1246225.3973967137;101147.50635171492;1382725.0675416621;2.9628107573283327;0.28981980697643656
8904;2019-09-11 21:27:45.129;639;636;204;203;182;42;39;28;-27;39;737;248;-28;29;244;162;255;592;184;41;39;-89;649;358;363;144;363;300;651;-2.0;333.0;814.0;361.0;0.0;36;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20047.6640625;9703.4384765625;4464.064453125;2927.81518554688;621.0;370351;557.0;0.0;Calculated values ==>;1568230065.129;337.06;336.76000000000005;293.56;293.46000000000004;291.36;277.36;274.1680685717883;277.06;275.96000000000004;270.46000000000004;277.06;346.86;297.96000000000004;270.36;276.06;297.56;289.36;298.66;332.36;277.26000000000005;277.06;328.86;335.26000000000005;264.26000000000005;243.40439225979637;267.5978703862781;274.1680685717883;291.56;6490000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;6509999.999999999;0.0;0.0555;0.13566666666666669;0.06016666666666667;0.0;0.0;0.0;9703.4384765625;4464.064453125;2927.81518554688;20047.6640625;483584.04270781076;482921.1701539134;253314.2427780284;252952.0365956622;245754.63710123143;430280.9020939914;434358.88782729313;438165.9764317512;472061.9191754798;527516.46693144;474182.5043501532;438011.42202021845;446405.6445215277;465029.61547741666;454671.7010468359;394230.92569710896;476328.5966712079;434717.7860891638;434358.88782729313;233722.59852315116;260496.36997498586;459218.0261653514;198550.3417325796;196187.2563247279;272.6163798984326;4519910.492800476;1550916.9631019356;366592.74389343784;1839293.1398718834;0;4;4;36;57;47;32;7;231;234;1930479676804.6458;737596479370.0894;1623787885144.745;32507.854440854288;15683.505680038435;0.0;0.0;6719790.065958303;1246495.25868605;101147.50635171492;1382725.0675416621;2.8189800152327855;0.2757752937035945
8905;2019-09-11 21:28:45.139;644;638;204;204;181;41;40;27;-28;38;734;248;-29;25;244;162;256;595;185;42;40;-88;647;358;363;142;363;299;649;-2.0;356.0;856.0;261.0;0.0;36;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19606.578125;9312.953125;4440.939453125;2926.10546875;624.0;370352;554.0;0.0;Calculated values ==>;1568230125.139;337.56000000000006;336.96000000000004;293.56;293.56;291.26000000000005;277.26000000000005;274.1680685717883;277.16;275.86;270.36;276.96000000000004;346.56000000000006;297.96000000000004;270.26000000000005;275.66;297.56;289.36;298.76000000000005;332.66;277.36;277.16;328.56;335.56;264.36;242.98782864720522;267.47669482898436;274.1680685717883;291.66;6470000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2990000.0;6490000.000000001;0.0;0.059333333333333335;0.14266666666666666;0.0435;0.0;0.0;0.0;9312.953125;4440.939453125;2926.10546875;19606.578125;484533.7670599279;483437.880721082;253404.79620588565;253404.79620588565;245495.02272453564;430280.9020939914;434538.5910328508;438236.7768127522;472226.9707426428;527280.8736911915;474312.25262268167;438082.61597026663;446035.36104078725;465029.61547741666;454671.7010468359;396485.07989228243;477027.0845020688;434896.4795471851;434538.5910328508;232467.98657752166;261751.83340796042;459629.71292142215;199552.92756728298;196187.2563247279;273.0141929044069;4520240.999893989;1551075.4594435785;366641.5346959946;1839367.360605818;0;4;4;36;57;47;32;7;231;234;1930697513104.611;737682293670.0757;1623967615094.7166;34052.22915902027;11313.340162905053;0.0;0.0;6720344.825766108;1246720.2698969913;101147.50635171492;1382725.0675416621;2.719758671100359;0.24774388775693904
8906;2019-09-11 21:29:45.140;646;639;205;205;181;41;41;26;-22;38;731;249;-28;31;245;161;256;596;185;43;42;-87;640;359;363;142;363;299;642;-1.0;482.0;636.0;258.0;0.0;39;100;45;1;0;0;1;0;0;0;1;0;1;0;0;19086.06640625;8861.0087890625;4434.93017578125;2915.13159179688;631.0;370353;549.0;0.0;Calculated values ==>;1568230185.14;337.76;337.06;293.66;293.66;291.26000000000005;277.26000000000005;274.27422755570615;277.26000000000005;275.76000000000005;270.96000000000004;276.96000000000004;346.26;298.06;270.36;276.26000000000005;297.66;289.26000000000005;298.76000000000005;332.76000000000005;277.46000000000004;277.36;328.06;336.26000000000005;264.46000000000004;242.98782864720522;267.47669482898436;274.27422755570615;291.66;6400000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2990000.0;6420000.0;0.0;0.08033333333333334;0.10600000000000001;0.043000000000000003;0.0;0.0;0.0;8861.0087890625;4434.93017578125;2915.13159179688;19086.06640625;485590.81544340565;484360.9783882609;254098.9045725821;254098.9045725821;245731.19107809104;430214.79039162316;434717.7860891638;439155.5389719587;472226.9707426428;526967.642993145;474429.4167902595;438236.7768127522;446879.0238427447;465160.9749554807;454360.65208595496;400954.1150222446;478013.6255088677;435074.67720794375;434896.4795471851;230377.04089860234;264681.4149301396;459731.4119511117;199151.9803001536;196187.2563247279;272.8595623473617;4520563.443973287;1551226.911650776;366690.21248291666;1839441.327419023;0;4;4;36;57;47;32;7;231;234;1930915316735.2134;737767495090.3113;1624147018085.2126;25440.37721921134;11204.915560991198;0.0;0.0;6720840.605750159;1246907.9251560783;101147.50635171492;1382725.0675416621;2.260510350144107;0.21783243973171793
8907;2019-09-11 21:30:45.120;646;639;206;205;182;41;42;25;-11;38;729;249;-16;23;245;161;255;593;186;45;43;-87;636;357;362;141;362;299;638;-2.0;465.0;743.0;279.0;0.0;37;100;40;1;0;0;1;0;0;0;1;0;1;0;0;18649.974609375;8469.056640625;4314.341796875;2922.94067382812;636.0;370354;545.0;0.0;Calculated values ==>;1568230245.12;337.76;337.06;293.76000000000005;293.66;291.36;277.26000000000005;274.0616903277293;277.36;275.66;272.06;276.96000000000004;346.06000000000006;298.06;271.56;275.46000000000004;297.66;289.26000000000005;298.66;332.46000000000004;277.66;277.46000000000004;327.66;336.76000000000005;264.46000000000004;242.77792619122317;267.47669482898436;274.0616903277293;291.76000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;6380000.0;0.0;0.0775;0.12383333333333332;0.0465;0.0;0.0;0.0;8469.056640625;4314.341796875;2922.94067382812;18649.974609375;486026.87055277335;484802.6227926602;254667.56000119937;254291.45484351492;246200.27552410171;430346.717906069;435138.326120535;440813.73739064514;472358.58907936385;526758.7735956981;474429.4167902595;440064.06874895684;445752.59130680247;465306.4224800408;454700.04539168015;402644.3355844138;478037.7251978449;435668.7067053961;435315.5984456732;228704.35009887922;266774.11836628895;459885.44372528384;198829.38746841732;196187.2563247279;272.7232006400512;4520877.806158265;1551371.2807230914;366738.8468680849;1839514.2137149954;0;4;4;36;57;47;32;7;231;234;1931132744234.4182;737852366790.0009;1624326358284.557;29965.72866536921;12139.106615944293;0.0;0.0;6721302.16939166;1247102.3938290023;101147.50635171492;1382725.0675416621;2.680754247241841;0.2549572064774929
8908;2019-09-11 21:31:45.101;644;637;206;206;182;40;43;24;0;37;729;249;-4;38;245;161;254;587;187;47;44;-86;630;357;362;140;361;299;632;-2.0;194.0;454.0;391.0;0.0;33;100;35;1;0;0;1;0;0;0;1;0;1;0;0;18113.994140625;8074.29638671875;4119.7587890625;2925.716796875;640.0;370355;538.0;0.0;Calculated values ==>;1568230305.101;337.56000000000006;336.86;293.76000000000005;293.76000000000005;291.36;277.16;274.0616903277293;277.46000000000004;275.56;273.16;276.86;346.06000000000006;298.06;272.76000000000005;276.96000000000004;297.66;289.26000000000005;298.56;331.86;277.86;277.56;326.96000000000004;337.16;264.56;242.56692532238324;267.47669482898436;274.0616903277293;291.86;6300000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2990000.0;6320000.0;0.0;0.03233333333333333;0.07566666666666667;0.06516666666666666;0.0;0.0;0.0;8074.29638671875;4119.7587890625;2925.716796875;18113.994140625;486393.6275576457;485175.42646085634;254968.30988897628;254968.30988897628;246412.8763682512;430346.717906069;435315.5984456732;442440.624843124;472391.7460337592;526758.7735956981;474429.4167902595;441852.4739986153;447854.7951058831;465451.58992337313;454700.04539168015;405264.1306370545;477852.1793626469;436019.9354273413;435492.39016710146;225777.27872811773;268448.3696465944;460140.37922766;196565.5072758494;196187.2563247279;271.81803345413533;4521184.075549431;1551509.0983426739;366787.57024653384;1839584.4756301073;0;4;4;36;57;47;32;7;231;234;1931349875455.088;737936640095.2607;1624505701475.11;18604.550562590448;17176.29582219299;0.0;0.0;6721706.7935482375;1247346.6114899835;101147.50635171492;1382725.0675416621;2.366493783735115;0.2684259865070698
8909;2019-09-11 21:32:45.121;642;634;207;206;184;40;45;23;6;37;730;249;3;33;246;161;251;579;187;49;45;-86;624;357;362;138;362;299;626;-2.0;215.0;498.0;427.0;0.0;34;100;30;1;0;0;1;0;0;0;1;0;1;0;0;17674.46875;7671.50927734375;4085.67260742188;2941.99365234375;642.0;370356;530.0;0.0;Calculated values ==>;1568230365.121;337.36;336.56;293.86;293.76000000000005;291.56;277.16;274.0616903277293;277.66;275.46000000000004;273.76000000000005;276.86;346.16;298.06;273.46000000000004;276.46000000000004;297.76000000000005;289.26000000000005;298.26000000000005;331.06;278.06;277.66;326.16;337.36;264.56;242.14157278889297;267.47669482898436;274.0616903277293;291.86;6240000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6260000.0;0.0;0.035833333333333335;0.083;0.07116666666666666;0.0;0.0;0.0;7671.50927734375;4085.67260742188;2941.99365234375;17674.46875;486760.3012001952;485405.4670145878;255667.25971941833;255278.2955118951;247308.99091448757;430346.717906069;435668.7067053961;443315.7996292801;472654.2065195329;526863.2132115759;474429.4167902595;442879.2504583835;447158.73241492786;465437.41611875535;454700.04539168015;406740.5566693298;477372.3277097154;436369.3260602679;435668.7067053961;222432.26289678228;269285.52512055053;460446.3247853222;196599.0607595106;196187.2563247279;271.83153507233646;4521482.412152489;1551640.3571281817;366836.4841327908;1839652.8770179213;0;4;4;36;57;47;32;7;231;234;1931567147855.0188;738020067895.2343;1624685161275.053;20477.48932619087;18777.13028983692;0.0;0.0;6722032.585775096;1247646.3232447833;101147.50635171492;1382725.0675416621;2.6705320660281933;0.3024875058838008
8910;2019-09-11 21:33:45.122;638;632;209;208;184;40;46;22;10;36;734;248;8;50;246;161;248;569;188;51;47;-86;617;356;361;136;361;298;619;-1.0;239.0;377.0;319.0;0.0;28;100;24;1;0;0;1;0;0;0;1;0;1;0;0;17104.951171875;7220.54931640625;3875.33471679688;2948.62182617188;642.0;370357;523.0;0.0;Calculated values ==>;1568230425.122;336.96000000000004;336.36;294.06;293.96000000000004;291.56;277.16;273.955091788801;277.76000000000005;275.36;274.16;276.76000000000005;346.56000000000006;297.96000000000004;273.96000000000004;278.16;297.76000000000005;289.26000000000005;297.96000000000004;330.06;278.26000000000005;277.86;325.46000000000004;337.36;264.56;241.71165711629368;267.35522164206344;273.955091788801;291.96000000000004;6170000.0;3560000.0;3610000.0;1360000.0;3610000.0;2980000.0;6190000.0;0.0;0.03983333333333334;0.06283333333333334;0.05316666666666667;0.0;0.0;0.0;7220.54931640625;3875.33471679688;2948.62182617188;17104.951171875;486953.46842059627;485888.27155356546;256848.83536175286;256446.9053539239;247575.68950960465;430412.23801567365;436081.5480936552;444096.3187941164;472818.15071447083;527358.57351648;474441.7976522075;443808.3536081526;449690.5506482974;465582.3289076539;454869.0781991784;408623.0786905329;476720.0832791932;436949.6230331232;436256.0551253566;219505.55070137876;269285.52512055053;460750.93233726063;196441.45038908528;196187.2563247279;271.7642272797209;4521772.245481962;1551764.4596846546;366885.5734131935;1839719.2198512384;0;4;4;36;57;47;32;7;231;234;1931784051469.7568;738102269265.135;1624864264259.8367;15560.980898116122;14052.454123577989;0.0;0.0;6722332.911365279;1247919.9076742292;101147.50635171492;1382725.0675416621;2.108542323824551;0.23888336275769126
8911;2019-09-11 21:34:45.142;634;629;210;209;187;39;49;25;11;36;738;248;10;45;247;161;244;555;187;53;49;-87;608;356;361;136;361;300;610;0.0;272.0;642.0;213.0;0.0;22;100;23;1;0;0;1;0;0;0;1;0;1;0;0;16794.931640625;7059.037109375;3650.9267578125;2972.7294921875;642.0;370358;517.0;0.0;Calculated values ==>;1568230485.142;336.56;336.06;294.16;294.06;291.86;277.06;273.955091788801;278.06;275.66;274.26000000000005;276.76000000000005;346.96000000000004;297.96000000000004;274.16;277.66;297.86;289.26000000000005;297.56;328.66;278.46000000000004;278.06;324.86;337.36;264.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;291.86;6080000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6100000.0;0.0;0.04533333333333334;0.107;0.0355;0.0;0.0;0.0;7059.037109375;3650.9267578125;2972.7294921875;16794.931640625;487365.2695871531;486447.5453418692;257796.7222081514;257380.97289823386;248986.7495575979;430412.23801567365;436603.72145541804;443837.0651105216;472818.15071447083;527620.8928759367;474182.5043501532;443692.3600913442;448636.04472110956;465712.960854355;454869.0781991784;410857.817099841;475722.30515465693;437293.7973737539;436603.72145541804;216997.06728235667;269285.52512055053;460650.50975246925;198941.02194073782;196187.2563247279;272.7633686868743;4522054.838671651;1551883.495903683;366934.9344556956;1839781.9596031222;0;4;4;36;57;47;32;7;231;234;1932000723669.688;738183896465.1091;1625043724059.7795;26203.876619166866;9290.686817316466;0.0;0.0;6722681.067857972;1248114.498690733;101147.50635171492;1382725.0675416621;2.594121091821695;0.24124337971013676
