;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8912;2019-09-11 21:35:45.123;629;625;210;210;188;39;50;24;12;36;744;248;11;51;247;162;241;541;184;54;51;-88;610;354;359;133;358;302;612;-1.0;156.0;918.0;184.0;0.0;7;100;23;1;0;0;1;0;0;0;1;0;1;0;0;16580.35546875;7089.6806640625;3178.97119140625;3009.9072265625;641.0;370359;513.0;0.0;Calculated values ==>;1568230545.123;336.06;335.66;294.16;294.16;291.96000000000004;277.06;273.7412296467126;278.16;275.56;274.36;276.76000000000005;347.56000000000006;297.96000000000004;274.26000000000005;278.26000000000005;297.86;289.36;297.26000000000005;327.26000000000005;278.56;278.26000000000005;324.46000000000004;337.26;264.36;241.05796691057077;267.8393353686513;273.7412296467126;291.56;6100000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3020000.0;6120000.0;0.0;0.026000000000000002;0.153;0.03066666666666667;0.0;0.0;0.0;7089.6806640625;3178.97119140625;3009.9072265625;16580.35546875;486447.5453418692;485664.8940222344;257673.5129251205;257673.5129251205;249258.5704148213;430542.39183029096;437240.5822781351;443576.6592147222;473209.4130839679;528092.9125784225;473922.394480154;443431.1120271193;449092.5406545863;466145.29014520516;455345.50774349156;408697.5500520353;473357.0634391426;437922.44539726764;437411.6681645412;215324.80838970217;268866.9448851554;461005.7078865639;199409.30629416456;196187.2563247279;272.94048464985997;4522332.877990307;1552001.364548129;366984.77397412725;1839838.8573959733;0;4;4;36;57;47;32;7;231;234;1932216655269.4956;738264570910.0374;1625224266869.619;37357.60499684532;8022.28964883358;0.0;0.0;6723210.57913928;1248258.727807468;101147.50635171492;1382725.0675416621;3.41753155333606;0.286826713828644
8913;2019-09-11 21:36:45.123;626;623;211;211;189;38;52;24;12;35;750;248;12;53;247;163;239;541;183;56;52;-89;613;352;357;134;357;304;615;801.0;166.0;725.0;278.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;1;0;0;16950.4453125;7312.51611328125;3071.64135742188;3016.06127929688;639.0;370360;509.0;0.0;Calculated values ==>;1568230605.123;335.76000000000005;335.46000000000004;294.26000000000005;294.26000000000005;292.06;276.96000000000004;273.5264737036516;278.36;275.56;274.36;276.66;348.16;297.96000000000004;274.36;278.46000000000004;297.86;289.46000000000004;297.06;327.26000000000005;278.76000000000005;278.36;324.06;337.06;264.26000000000005;241.2770596917726;268.0796299477929;273.5264737036516;291.46000000000004;6130000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3040000.0;6150000.0;0.1335;0.027666666666666666;0.12083333333333333;0.04633333333333333;0.0;0.1335;0.0;7312.51611328125;3071.64135742188;3016.06127929688;16950.4453125;485696.4402353408;485050.9641359233;257904.85972924306;257904.85972924306;249488.36037337955;430671.36484660726;438038.4151603797;443168.68479859125;472981.82504853373;528565.9442730256;473661.4607848703;443168.68479859125;448998.8971924048;466288.85533692164;455818.6316555157;406346.9050765782;472977.0191036211;438710.81654749776;438038.4151603797;213652.59903751023;268029.79939014546;460754.0783865975;199036.15247824969;199036.15247824969;272.78438398238615;4522612.301330151;1552121.382854607;367034.99037834274;1839890.9458338802;0;4;4;36;57;47;32;7;231;234;1932431455269.4956;738344670910.0374;1625406066869.619;29499.347655374604;12126.263900420116;0.0;31906.80206806436;6723767.720411382;1248426.6324203785;101147.50635171492;1382990.957558896;5.48740397419699;0.23160122992152127
8914;2019-09-11 21:37:45.124;624;622;211;212;190;37;54;24;13;34;757;248;13;49;248;164;239;547;186;57;54;-90;617;352;356;132;356;305;619;301.0;-1.0;795.0;359.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;1;0;0;17511.404296875;7593.05517578125;3111.89111328125;3037.85278320312;638.0;370361;505.0;0.0;Calculated values ==>;1568230665.124;335.56;335.36;294.26000000000005;294.36;292.16;276.86;273.5264737036516;278.56;275.56;274.46000000000004;276.56;348.86;297.96000000000004;274.46000000000004;278.06;297.96000000000004;289.56;297.06;327.86;278.86;278.56;323.66;336.96000000000004;264.16;240.83765695389522;268.19934244402924;273.5264737036516;291.76000000000005;6170000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;3050000.0;6190000.0;0.050166666666666665;0.0;0.1325;0.05983333333333333;0.0;0.050166666666666665;0.0;7593.05517578125;3111.89111328125;3037.85278320312;17511.404296875;484972.0816354809;484465.27222274535;257662.64952157257;258074.760071682;249675.85847713673;430671.36484660726;438600.31193768553;443110.4695693885;473145.2311080622;529221.1383985593;473530.68270583387;443110.4695693885;448257.2920903231;466561.43444993236;455957.283580434;404291.65146171226;473389.7336224721;439100.6227884132;438600.31193768553;211980.4382156667;267611.2341011182;460957.5598792367;197913.34276304443;197913.34276304443;272.33814782627576;4522899.488197392;1552245.5980192441;367085.44050315785;1839942.4761301025;0;4;4;36;57;47;32;7;231;234;1932645358835.0872;738424472240.258;1625588769915.1243;32488.61930184059;15738.812324118833;-0.0;12074.462953594495;6724284.29541356;1248658.8452597081;101147.50635171492;1383357.4742102658;4.387890288030867;0.3245416651987096
8915;2019-09-11 21:38:45.124;624;623;209;211;189;37;56;23;9;33;764;248;9;57;248;164;240;558;187;58;56;-92;627;351;356;133;356;305;630;84.0;171.0;863.0;374.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;1;0;0;17953.685546875;7837.77001953125;3164.3583984375;3035.04467773438;637.0;370362;501.0;0.0;Calculated values ==>;1568230725.124;335.56;335.46000000000004;294.06;294.26000000000005;292.06;276.86;273.4187578820637;278.76000000000005;275.46000000000004;274.06;276.46000000000004;349.56000000000006;297.96000000000004;274.06;278.86;297.96000000000004;289.56;297.16;328.96000000000004;278.96000000000004;278.76000000000005;323.26000000000005;336.86;263.96000000000004;241.05796691057077;268.19934244402924;273.4187578820637;291.86;6270000.0;3510000.0;3560000.0;1330000.0;3560000.0;3050000.0;6300000.0;0.014;0.0285;0.14383333333333334;0.06233333333333334;0.0;0.014;0.0;7837.77001953125;3164.3583984375;3035.04467773438;17953.685546875;483861.17553350085;483381.1671350436;256234.93004060583;257025.53271463368;248875.41405628924;430735.4089219946;438934.2288957923;442521.2416164823;472917.67418972735;529952.8012266188;473530.68270583387;442521.2416164823;449367.07010041195;466561.43444993236;456123.1084132849;398975.01198528457;473694.9241434166;439266.6452039633;438934.2288957923;210308.32490665457;267192.67376467976;460606.04280326504;197171.13653343284;197171.13653343284;272.0375839517491;4523195.0306127565;1552374.188229205;367136.047981999;1839994.7782093668;0;4;4;36;57;47;32;7;231;234;1932858958835.0872;738503972240.258;1625771769915.1243;35289.52344777862;16420.77582415287;0.0;3384.683293073032;6724849.113269807;1248926.8418276103;101147.50635171492;1383486.300428988;3.924934328968947;0.3559453131843937
8916;2019-09-11 21:39:45.105;629;626;206;207;187;37;58;23;0;33;770;248;1;47;248;165;243;570;185;59;58;-94;635;352;357;133;357;306;638;230.0;550.0;1342.0;278.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;1;0;0;18141.01171875;8102.98046875;3192.95458984375;3034.26684570312;636.0;370363;498.0;0.0;Calculated values ==>;1568230785.105;336.06;335.76000000000005;293.76000000000005;293.86;291.86;276.86;273.5264737036516;278.96000000000004;275.46000000000004;273.16;276.46000000000004;350.16;297.96000000000004;273.26000000000005;277.86;297.96000000000004;289.66;297.46000000000004;330.16;279.06;278.96000000000004;322.96000000000004;336.76000000000005;263.76000000000005;241.05796691057077;268.3187672390254;273.5264737036516;291.66;6350000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3060000.0;6380000.0;0.03833333333333333;0.09166666666666666;0.22366666666666665;0.04633333333333333;0.0;0.03833333333333333;0.0;8102.98046875;3192.95458984375;3034.26684570312;18141.01171875;483690.2864087692;482918.25271870266;254667.56000119937;255046.12479761173;247880.3054966631;430671.36484660726;439044.71132424043;440968.15519671026;472917.67418972735;530503.8545830504;473399.69590071077;441118.68104791886;447789.5392935794;466418.3847020313;456095.78065482876;271665.10967188235;474543.87668310595;439211.0954833023;439044.71132424043;209054.2704885073;266774.11836628895;460406.0403189201;199040.34603683348;199040.34603683348;272.7860450230642;4523495.724506473;1552506.9857506198;367186.6095617439;1840047.7390413128;0;4;4;36;57;47;32;7;231;234;1933072791099.8967;738583746970.187;1625955011869.9612;54111.1866487591;12109.943835070013;0.0;9200.167336017266;6725593.883268074;1249164.5225351597;101147.50635171492;1383591.1409741144;5.263100849767618;0.3761149054630859
8917;2019-09-11 21:40:45.115;636;632;203;204;184;38;60;23;-13;33;775;248;-11;51;249;166;247;580;186;61;61;-95;649;353;358;131;358;306;651;161.0;659.0;1000.0;257.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;1;0;0;18238.77734375;8429.63671875;3332.05810546875;3034.98852539062;634.0;370364;494.0;0.0;Calculated values ==>;1568230845.115;336.76000000000005;336.36;293.46000000000004;293.56;291.56;276.96000000000004;273.6339639331285;279.16;275.46000000000004;271.86;276.46000000000004;350.66;297.96000000000004;272.06;278.26000000000005;298.06;289.76000000000005;297.86;331.16;279.26000000000005;279.26000000000005;322.56;336.56;263.66;240.61611355647437;268.3187672390254;273.6339639331285;291.76000000000005;6490000.000000001;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3060000.0;6509999.999999999;0.026833333333333334;0.10983333333333332;0.16666666666666666;0.04283333333333333;0.0;0.026833333333333334;0.0;8429.63671875;3332.05810546875;3034.98852539062;18238.77734375;483145.18339598906;482332.814157367;252952.0365956622;253314.2427780284;246410.7910358373;430607.02586249536;439155.6541045818;438986.2991974235;473178.34860283375;531026.2279586041;473399.69590071077;439294.3313615184;448349.023838983;466404.73984073254;456068.57679068804;272294.0114580395;474480.35897161474;439322.02721664915;439322.02721664915;207382.2378540181;265937.0223246507;460610.9408632277;198906.1256497586;198906.1256497586;272.73703215822013;4523798.939942764;1552644.780522462;367237.1951193497;1840102.1232096162;0;4;4;36;57;47;32;7;231;234;1933287326849.8625;738662960170.1744;1626138642469.932;40013.36225794415;11209.689584976926;0.0;6451.16002537823;6726378.385237379;1249358.885202009;101147.50635171492;1383721.59044006;3.8977796919484597;0.2959684878889219
8918;2019-09-11 21:41:45.126;644;638;200;200;181;41;47;24;-21;33;778;247;-20;37;249;166;251;590;186;63;48;-96;648;357;361;132;361;306;650;-2.0;697.0;1445.0;212.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;17853.70703125;8500.763671875;3249.56127929688;3039.861328125;633.0;370365;491.0;0.0;Calculated values ==>;1568230905.126;337.56000000000006;336.96000000000004;293.16;293.16;291.26000000000005;277.26000000000005;274.0616903277293;277.86;275.56;271.06;276.46000000000004;350.96000000000004;297.86;271.16;276.86;298.06;289.76000000000005;298.26000000000005;332.16;279.46000000000004;277.96000000000004;322.26000000000005;336.46000000000004;263.56;240.83765695389522;268.3187672390254;274.0616903277293;291.76000000000005;6480000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3060000.0;6500000.0;0.0;0.11616666666666667;0.24083333333333332;0.035333333333333335;0.0;0.0;0.0;8500.763671875;3249.56127929688;3039.861328125;17853.70703125;484423.4399395544;483326.28662980424;251920.04269159236;251920.04269159236;245461.73721612495;430346.717906069;436256.0551253566;437742.05038880615;473048.1168422736;531339.5441984396;473281.1703141561;437898.67151236854;446377.6748942886;465973.9058467576;455402.2042817116;274830.83372658637;476143.32850408676;438989.9883500334;436430.11128019885;206128.24275125185;265518.4816520846;460358.76591463014;200610.9811740865;198906.1256497586;273.4270479135948;4524099.7657867735;1552785.8930580805;367287.8281490804;1840156.9800929995;0;4;4;36;57;47;32;7;231;234;1933503066394.5676;738741874635.0665;1626322276129.681;57109.06583587831;9177.755060832542;0.0;0.0;6727187.8871852085;1249528.81172131;101147.50635171492;1383775.3599628035;4.481811090472763;0.36341053353054514
8919;2019-09-11 21:42:45.086;650;644;198;198;180;45;35;26;-20;34;781;247;-20;42;249;167;253;594;187;65;35;-96;649;360;365;132;365;308;652;-2.0;594.0;1244.0;197.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;1;0;0;17859.7578125;8879.271484375;3311.2822265625;3047.38159179688;631.0;370366;488.0;0.0;Calculated values ==>;1568230965.086;338.16;337.56000000000006;292.96000000000004;292.96000000000004;291.16;277.66;274.38016830617;276.66;275.76000000000005;271.16;276.56;351.26;297.86;271.16;277.36;298.06;289.86;298.46000000000004;332.56;279.66;276.66;321.96000000000004;336.26000000000005;263.56;240.83765695389522;268.5567601203482;274.38016830617;291.86;6490000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3080000.0;6520000.0;0.0;0.099;0.20733333333333331;0.03283333333333333;0.0;0.0;0.0;8879.271484375;3311.2822265625;3047.38159179688;17859.7578125;485183.7860022088;483981.0897550069;251129.37809456998;251129.37809456998;245071.12367415344;430148.3826014536;433133.46834165603;437443.34373287327;473145.2311080622;531502.5558199151;473018.1863709646;437443.34373287327;446702.48507869197;465395.6337934009;455038.97038927546;275983.4966217642;476513.96008750016;438431.6763470592;433133.46834165603;204874.27233412856;264681.4149301396;460358.76591463014;201271.4145240587;198906.1256497586;273.6993179645604;4524397.179585856;1552930.6301287238;367338.5213554291;1840211.617339786;0;4;4;36;57;47;32;7;231;234;1933720721194.706;738821021835.117;1626506353329.798;48966.31332262755;8506.701370657096;0.0;0.0;6728071.259371096;1249676.083944686;101147.50635171492;1383775.3599628035;3.771706176162289;0.3106025719818381
8920;2019-09-11 21:43:45.107;652;648;198;198;178;50;36;33;-19;36;783;249;-20;33;249;168;254;599;185;42;36;-97;646;364;369;134;369;308;648;-1.0;552.0;703.0;219.0;0.0;6;100;50;1;0;0;1;0;0;0;1;0;1;0;0;18124.32421875;9189.890625;3384.26000976562;3050.03100585938;628.0;370367;485.0;0.0;Calculated values ==>;1568231025.107;338.36;337.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;278.16;274.8017692304317;276.76000000000005;276.46000000000004;271.26000000000005;276.76000000000005;351.46000000000004;298.06;271.16;276.46000000000004;298.06;289.96000000000004;298.56;333.06;277.36;276.76000000000005;321.66;335.96000000000004;263.46000000000004;241.2770596917726;268.5567601203482;274.8017692304317;291.66;6459999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;3080000.0;6480000.0;0.0;0.092;0.11716666666666667;0.0365;0.0;0.0;0.0;9189.890625;3384.26000976562;3050.03100585938;18124.32421875;485799.97615243786;485003.74314009194;251295.35099029914;251295.35099029914;244554.38269684408;429879.7862731237;432301.3137403124;437601.09044165985;473079.2034362849;531711.5783978377;473255.93491378246;437443.34373287327;445415.2873379444;464812.9016813492;454504.3078870022;395711.1143480031;477753.4867581229;433417.75616050424;432301.3137403124;203620.32615720207;263425.85118522606;459952.4360634166;200944.26660443126;198906.1256497586;273.5885674407042;4524697.151890423;1553081.2591817267;367389.35091132065;1840267.43305389;0;4;4;36;57;47;32;7;231;234;1933940998265.245;738900849765.3123;1626691218010.2505;27728.291192928617;9453.798185252965;0.0;0.0;6728710.604769553;1249825.8071594753;101147.50635171492;1383775.3599628035;2.379778361095284;0.2178600937765451
8921;2019-09-11 21:44:45.107;652;649;200;200;179;53;38;37;-19;39;784;250;-20;36;250;166;255;602;185;42;38;-98;646;366;371;134;371;307;648;-3.0;380.0;1219.0;421.0;0.0;34;94;53;1;0;0;1;0;0;0;1;0;1;1;0;19147.162109375;9330.8994140625;4294.4111328125;2994.138671875;628.0;370368;483.0;0.0;Calculated values ==>;1568231085.107;338.36;338.06000000000006;293.16;293.16;291.06;278.46000000000004;275.0112864084945;276.96000000000004;276.86;271.26000000000005;277.06;351.56000000000006;298.16;271.16;276.76000000000005;298.16;289.76000000000005;298.66;333.36;277.36;276.96000000000004;321.46000000000004;335.96000000000004;263.36;241.2770596917726;268.43790593516167;275.0112864084945;291.66;6459999.999999999;3660000.0;3710000.0;1340000.0;3710000.0;3070000.0;6480000.0;0.0;0.06333333333333332;0.20316666666666666;0.07016666666666667;0.0;0.0;0.0;9330.8994140625;4294.4111328125;2994.138671875;19147.162109375;485799.97615243786;485148.5225128534;252005.78457117002;252005.78457117002;244877.77313780977;429743.705733735;432163.2314376127;437828.56808052456;473371.24222306634;531891.0264084993;473505.7419383505;437671.5478804793;446041.1461244584;464652.7172634713;453877.53911106277;396457.83522220724;478206.8558968073;432913.8003328046;432163.2314376127;202784.37528459195;263425.85118522606;459852.09879031073;201111.5368998064;198906.1256497586;273.66303814901613;4525007.747609824;1553235.599098719;367439.71899196843;1840331.421980078;0;4;4;36;57;47;32;7;231;234;1934162998265.245;738981249765.3123;1626875718010.2505;48093.01016821591;18154.962759317055;0.0;0.0;6729342.448947563;1250055.8801673467;101147.50635171492;1383775.3599628035;3.9861713860404135;0.3722975862072565
8922;2019-09-11 21:45:45.108;650;649;204;203;180;53;40;33;-21;41;785;251;-21;31;250;161;256;604;183;43;40;-99;634;369;373;135;373;305;634;-3.0;488.0;1514.0;491.0;0.0;65;93;52;1;0;0;1;0;0;0;1;0;1;1;0;19738.6640625;9101.251953125;5089.93310546875;2964.85815429688;626.0;370369;481.0;0.0;Calculated values ==>;1568231145.108;338.16;338.06000000000006;293.56;293.46000000000004;291.16;278.46000000000004;275.3239800832674;277.16;276.46000000000004;271.06;277.26000000000005;351.66;298.26000000000005;271.06;276.26000000000005;298.16;289.26000000000005;298.76000000000005;333.56;277.46000000000004;277.16;321.26000000000005;335.76000000000005;263.26000000000005;241.49495122638035;268.19934244402924;275.3239800832674;291.46000000000004;6340000.0;3690000.0;3729999.9999999995;1350000.0;3729999.9999999995;3050000.0;6340000.0;0.0;0.08133333333333333;0.25233333333333335;0.08183333333333334;0.0;0.0;0.0;9101.251953125;5089.93310546875;2964.85815429688;19738.6640625;486814.2480771339;486671.9238440734;254110.8842703682;253736.46146533274;245676.23843222347;429537.3511455088;432025.51890659845;437968.82056851813;473436.17305719486;532145.1204599382;473885.32444000465;437968.82056851813;445717.11843896436;464359.0284904317;452636.2437817062;404249.51347925205;480146.4701555195;432592.33825255034;432025.51890659845;201948.4348523538;262588.8327430989;459597.5905597102;201970.78928099596;198906.1256497586;274.0131131638423;4525331.801561674;1553389.2029199477;367489.37812643166;1840409.6261520172;0;4;4;36;57;47;32;7;231;234;1934386201984.9756;739061951110.2147;1627059321070.0288;59550.16989488477;21082.45990464145;0.0;0.0;6730239.490397447;1250382.8641387934;101147.50635171492;1383775.3599628035;4.699954925442298;0.4299116641229066
8923;2019-09-11 21:46:45.108;642;641;207;206;185;54;41;34;-21;42;784;250;-21;30;249;156;251;577;183;44;41;-101;618;365;369;133;369;306;618;-2.0;450.0;1368.0;123.0;0.0;86;77;57;1;0;0;1;0;0;0;1;0;1;0;0;20291.861328125;9218.8740234375;5619.9658203125;2864.89770507812;625.0;370370;479.0;0.0;Calculated values ==>;1568231205.108;337.36;337.26;293.86;293.76000000000005;291.66;278.56;274.9066339382667;277.26000000000005;276.56;271.06;277.36;351.56000000000006;298.16;271.06;276.16;298.06;288.76000000000005;298.26000000000005;330.86;277.56;277.26000000000005;321.06;335.66;263.06;241.05796691057077;268.3187672390254;274.9066339382667;291.46000000000004;6180000.0;3650000.0;3690000.0;1330000.0;3690000.0;3060000.0;6180000.0;0.0;0.075;0.228;0.0205;0.0;0.0;0.0;9218.8740234375;5619.9658203125;2864.89770507812;20291.861328125;487408.1306698261;487267.5535318331;256103.77246742861;255707.09580373907;247960.4513960243;429811.8947417682;433233.1241697373;437742.05038880615;473792.46676502546;531965.9383151307;473636.56074520265;437742.05038880615;445377.61611900316;464812.9016813492;452609.8878949277;409491.21503688185;478032.5969875924;433785.3471561017;433233.1241697373;201112.50472608567;262170.3306944222;459705.121419687;203160.11234933426;198906.1256497586;274.45792900100133;4525665.389273263;1553541.870636419;367537.9594252598;1840498.875309732;0;4;4;36;57;47;32;7;231;234;1934608801984.9756;739142351110.2147;1627242621070.0288;53484.681872999594;5259.1726859422315;0.0;0.0;6731181.447495513;1250602.377743715;101147.50635171492;1383775.3599628035;3.3181611734201466;0.2501919304704819
8924;2019-09-11 21:47:45.109;629;632;217;217;188;44;39;29;-23;42;783;248;-23;28;250;154;246;566;182;38;39;-101;615;358;363;135;363;304;616;-2.0;439.0;1189.0;77.0;0.0;57;85;55;1;0;0;1;0;0;0;1;0;1;1;0;20283.46484375;9016.6328125;4698.2890625;2893.73168945312;623.0;370371;478.0;0.0;Calculated values ==>;1568231265.109;336.06;336.36;294.86;294.86;291.96000000000004;277.56;274.1680685717883;277.06;276.06;270.86;277.36;351.46000000000004;297.96000000000004;270.86;275.96000000000004;298.16;288.56;297.76000000000005;329.76000000000005;276.96000000000004;277.06;320.96000000000004;335.46000000000004;263.06;241.49495122638035;268.0796299477929;274.1680685717883;291.36;6150000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6160000.0;0.0;0.07316666666666666;0.19816666666666669;0.012833333333333334;0.0;0.0;0.0;9016.6328125;4698.2890625;2893.73168945312;20283.46484375;485901.3579232725;486216.0431722772;260397.78731865445;260397.78731865445;249091.75226477874;430280.9020939914;434358.88782729313;437883.18805776763;473533.6025564079;532011.391070236;473661.4607848703;437883.18805776763;445484.3388220789;465816.1379094171;453537.8608862984;408641.0500365266;476635.3713591582;434178.6716885159;434358.88782729313;200694.54348549087;261333.34086894934;459396.3484105402;201636.57411333962;198906.1256497586;273.8332129745271;4526003.522626415;1553693.8357259107;367585.9488032992;1840584.862200076;0;4;4;36;57;47;32;7;231;234;1934828405644.7102;739222752450.1176;1627425624119.8079;46816.203996654156;3307.917103480741;0.0;0.0;6732017.302140762;1250673.7713484142;101147.50635171492;1383775.3599628035;3.017952111868579;0.2198064663671109
8925;2019-09-11 21:48:45.099;619;623;218;219;196;39;38;28;-24;41;781;247;-25;26;250;156;242;555;183;37;39;-101;608;354;359;135;359;303;609;1361.0;486.0;1151.0;222.0;0.0;38;78;53;1;0;0;1;0;0;0;1;0;1;0;0;20607.96875;8770.1689453125;4079.30834960938;2835.33666992188;620.0;370372;477.0;0.0;Calculated values ==>;1568231325.099;335.06;335.46000000000004;294.96000000000004;295.06;292.76000000000005;277.06;273.7412296467126;276.96000000000004;275.96000000000004;270.76000000000005;277.26000000000005;351.26;297.86;270.66;275.76000000000005;298.16;288.76000000000005;297.36;328.66;276.86;277.06;320.86;335.16;263.06;241.49495122638035;267.9596281332873;273.7412296467126;291.46000000000004;6080000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;6090000.0;0.22683333333333333;0.081;0.19183333333333333;0.037000000000000005;0.0;0.22683333333333333;0.0;8770.1689453125;4079.30834960938;2835.33666992188;20607.96875;485257.51982018095;485712.0886136499;261346.87855250106;261804.6486949954;252318.0277831275;430542.39183029096;435153.4052875198;437953.82195464283;473436.17305719486;531877.8300698457;473674.0693322382;437798.07955487026;445394.99845677166;466391.21630984533;454505.01285514946;410023.24228068657;475845.1979622882;434976.4790924014;435329.8517278034;200276.58477070546;260077.89159075968;459396.3484105402;200306.91888818762;200306.91888818762;273.2944746116765;4526344.227779426;1553842.0343700247;367633.6830825955;1840657.996654081;0;4;4;36;57;47;32;7;231;234;1935044969544.7446;739303738950.1304;1627607693769.837;45588.59757158166;9586.308892327046;0.0;53311.03526578618;6732787.213813951;1250781.2053230824;101147.50635171492;1384219.5445469846;6.916622790226096;0.20555718375491785
8926;2019-09-11 21:49:45.150;612;617;215;215;193;36;38;27;-25;39;777;247;-25;27;250;158;239;547;180;38;38;-100;606;353;358;135;357;303;608;-1.0;608.0;663.0;356.0;0.0;21;77;51;1;0;0;1;0;0;0;1;0;1;0;0;20162.126953125;8683.7587890625;3578.48168945312;2849.69555664062;617.0;370373;477.0;0.0;Calculated values ==>;1568231385.15;334.36;334.86;294.66;294.66;292.46000000000004;276.76000000000005;273.6339639331285;276.96000000000004;275.86;270.66;277.06;350.86;297.86;270.66;275.86;298.16;288.96000000000004;297.06;327.86;276.96000000000004;276.96000000000004;320.86;334.86;263.16;241.49495122638035;267.9596281332873;273.6339639331285;291.16;6060000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3030000.0;6080000.0;0.0;0.10133333333333333;0.1105;0.059333333333333335;0.0;0.0;0.0;8683.7587890625;3578.48168945312;2849.69555664062;20162.126953125;484488.7000870277;484974.679111307;260074.40812986754;260074.40812986754;251247.56251627562;430607.02586249536;435393.88335433026;437798.07955487026;473241.2657668606;531460.8904239582;473674.0693322382;437798.07955487026;445537.8252269786;466677.1382597011;454954.6427659729;409625.7095679235;474767.9504733144;435393.88335433026;435393.88335433026;200276.58477070546;258822.4845140824;459496.98480789416;196382.12638801473;200306.91888818762;271.72874075112315;4526684.267365799;1553987.607400086;367681.09862022183;1840721.8658138784;0;4;4;36;57;47;32;7;231;234;1935260252380.1685;739384807800.29;1627789648300.1953;26676.462824937535;15611.481599579514;0.0;0.0;6733389.934529287;1250991.3653952782;101147.50635171492;1384664.1807949082;2.7983141489044714;0.28096463607497596
8927;2019-09-11 21:50:45.120;608;614;212;213;192;35;38;22;-24;37;774;245;-26;24;250;160;238;547;184;38;38;-99;617;350;355;136;355;301;619;195.0;1085.0;799.0;368.0;0.0;1;74;47;1;0;0;1;0;0;0;1;0;1;0;0;19578.04296875;8600.3154296875;3097.80981445312;2796.39331054688;614.0;370374;479.0;0.0;Calculated values ==>;1568231445.12;333.96000000000004;334.56;294.36;294.46000000000004;292.36;276.66;273.3108153835814;276.96000000000004;275.36;270.76000000000005;276.86;350.56000000000006;297.66;270.56;275.56;298.16;289.16;296.96000000000004;327.86;276.96000000000004;276.96000000000004;321.06;334.56;263.26000000000005;241.71165711629368;267.7187500070086;273.3108153835814;291.56;6170000.0;3500000.0;3550000.0;1360000.0;3550000.0;3010000.0;6190000.0;0.0325;0.18083333333333332;0.13316666666666668;0.06133333333333334;0.0;0.0325;0.0;8600.3154296875;3097.80981445312;2796.39331054688;19578.04296875;482680.8182849988;483318.71557814133;258074.760071682;258490.50163396832;250391.08451016987;430799.1582183253;436107.93194895133;438404.20131815126;472915.8103579757;531298.7830605734;473699.6024529154;438095.2167564963;445502.79210206744;466961.99702802964;455735.7655689885;403761.5441146037;473389.7336224721;436107.93194895133;436107.93194895133;201112.50472608567;257567.11924055516;459443.1041840647;196752.6089088105;196752.6089088105;271.86589789254236;4527015.269863282;1554131.5693344295;367728.12583524693;1840777.473758335;0;4;4;36;57;47;32;7;231;234;1935474045429.4204;739466067150.0057;1627970757699.5618;32179.937055843882;16111.683710215595;0.0;7779.047998804577;6733880.159291578;1251255.5929254133;101147.50635171492;1384728.9737819715;3.868405049350943;0.3148700493818409
8928;2019-09-11 21:51:45.111;609;614;208;210;190;35;38;22;-13;35;770;244;-20;28;251;161;240;557;186;39;38;-97;627;350;355;136;354;299;630;164.0;1076.0;1113.0;259.0;0.0;1;70;37;1;0;0;1;0;0;0;1;0;1;0;0;19088.84375;8142.66845703125;3204.88745117188;2755.11572265625;611.0;370375;482.0;0.0;Calculated values ==>;1568231505.111;334.06;334.56;293.96000000000004;294.16;292.16;276.66;273.3108153835814;276.96000000000004;275.36;271.86;276.66;350.16;297.56;271.16;275.96000000000004;298.26000000000005;289.26000000000005;297.16;328.86;277.06;276.96000000000004;321.36;334.26000000000005;263.46000000000004;241.71165711629368;267.47669482898436;273.3108153835814;291.76000000000005;6270000.0;3500000.0;3550000.0;1360000.0;3540000.0;2990000.0;6300000.0;0.02733333333333333;0.17933333333333332;0.18550000000000003;0.043166666666666666;0.0;0.02733333333333333;0.0;8142.66845703125;3204.88745117188;2755.11572265625;19088.84375;481687.2835014029;482074.1785409906;255844.0242626132;256628.73665623376;249223.66687524365;430799.1582183253;436107.93194895133;440514.6608285658;472720.47428543336;531033.1066175749;473843.0126556061;439459.49257617816;446458.05325531313;467232.53252066195;455874.1840987435;398975.01198528457;473540.9782368444;436280.8366206006;436107.93194895133;202366.40377179522;256311.7953858065;459644.64283091296;198187.96748227262;198187.96748227262;272.43938153791066;4527337.445586606;1554271.0732718303;367774.3814712726;1840829.9883573307;0;4;4;36;57;47;32;7;231;234;1935687013480.0435;739547654910.2444;1628150730700.0881;44951.60161573739;11286.21315254964;0.0;6503.1456954225505;6734522.825701298;1251483.8744858997;101147.50635171492;1384847.9742103626;4.448870547791824;0.33517683533817305
8929;2019-09-11 21:52:45.101;614;617;203;204;186;36;38;23;-2;34;766;245;-7;29;251;162;242;566;185;41;39;-96;635;350;355;135;355;299;637;215.0;1110.0;1191.0;213.0;0.0;1;68;32;1;0;0;1;0;0;0;1;0;1;0;0;18483.36328125;7955.43017578125;3241.90747070312;2747.83081054688;607.0;370376;492.0;0.0;Calculated values ==>;1568231565.101;334.56;334.86;293.46000000000004;293.56;291.76000000000005;276.76000000000005;273.3108153835814;276.96000000000004;275.46000000000004;272.96000000000004;276.56;349.76;297.66;272.46000000000004;276.06;298.26000000000005;289.36;297.36;329.76000000000005;277.26000000000005;277.06;322.36;333.86;263.56;241.49495122638035;267.47669482898436;273.3108153835814;291.66;6350000.0;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;6370000.0;0.035833333333333335;0.185;0.1985;0.0355;0.0;0.035833333333333335;0.0;7955.43017578125;3241.90747070312;2747.83081054688;18483.36328125;481503.871142901;481715.58806003106;253593.56007017946;253965.68617421697;247578.23172514848;430799.1582183253;436107.93194895133;442147.02957710525;472753.7123474745;530616.7623302583;473960.4106491496;441408.8056941941;446598.56625971716;467090.7383467643;456012.448477608;271084.3316168073;474052.3316160407;436625.3330949991;436280.8366206006;206546.2383541025;254638.09398592086;459899.2253471605;198701.6405308455;198701.6405308455;272.64344352711066;4527650.495128295;1554405.2017353214;367820.23171607533;1840883.702694473;0;4;4;36;57;47;32;7;231;234;1935899977980.0774;739628941360.2573;1628330100800.1167;48323.90972568256;9272.51426097918;0.0;8513.25452654956;6735299.992079945;1251655.1686605848;101147.50635171492;1384973.0900227875;4.74068697821132;0.3267909447755807
8930;2019-09-11 21:53:45.122;623;622;199;200;181;36;40;22;-18;33;762;245;-14;41;251;163;246;574;184;43;40;-94;642;350;355;136;355;299;644;-2.0;1123.0;1315.0;175.0;0.0;1;65;28;1;0;0;1;0;0;0;1;0;1;0;0;17764.3046875;7761.46142578125;3284.34814453125;2729.0986328125;599.0;370377;512.0;0.0;Calculated values ==>;1568231625.122;335.46000000000004;335.36;293.06;293.16;291.26000000000005;276.76000000000005;273.3108153835814;277.16;275.36;271.36;276.46000000000004;349.36;297.66;271.76000000000005;277.26000000000005;298.26000000000005;289.46000000000004;297.76000000000005;330.56;277.46000000000004;277.16;324.36;333.06;263.76000000000005;241.71165711629368;267.47669482898436;273.3108153835814;291.56;6420000.0;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;6440000.000000001;0.0;0.18716666666666668;0.21916666666666668;0.029166666666666667;0.0;0.0;0.0;7761.46142578125;3284.34814453125;2729.0986328125;17764.3046875;482027.4264287649;481652.93805621867;251820.78844711947;252179.464615723;245663.1406022499;430799.1582183253;436453.30209453666;439762.32941320183;472525.0707617092;530200.2803765697;473960.4106491496;440364.72933819855;448270.2827830808;467090.7383467643;456150.55965592095;272565.1187311593;474417.3924443386;436968.1101686938;436453.30209453666;214906.75144652807;251290.9062238717;459946.72006217635;198915.48838926523;198701.6405308455;272.7282123396037;4527952.664749939;1554536.2216727352;367865.8887690779;1840938.1071927627;0;4;4;36;57;47;32;7;231;234;1936113052529.7524;739710269815.1333;1628509563589.843;52785.599324412775;7613.410923793241;0.0;0.0;6736142.866223479;1251795.9339541916;101147.50635171492;1385044.0586407261;4.38471235942638;0.3472027670751432
8931;2019-09-11 21:54:45.132;632;628;196;196;177;38;42;22;-28;33;759;244;-28;34;252;163;249;582;182;45;42;-94;636;354;358;136;358;300;638;-1.0;226.0;1329.0;365.0;0.0;1;67;25;1;0;0;1;0;0;0;1;0;1;0;0;16934.552734375;7507.3994140625;3205.1416015625;2740.771484375;594.0;370378;535.0;0.0;Calculated values ==>;1568231685.132;336.36;335.96000000000004;292.76000000000005;292.76000000000005;290.86;276.96000000000004;273.7412296467126;277.36;275.36;270.36;276.46000000000004;349.06000000000006;297.56;270.36;276.56;298.36;289.46000000000004;298.06;331.36;277.66;277.36;326.66;332.56;263.76000000000005;241.71165711629368;267.5978703862781;273.7412296467126;291.36;6360000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;3000000.0;6380000.0;0.0;0.03766666666666666;0.22149999999999997;0.06083333333333333;0.0;0.0;0.0;7507.3994140625;3205.1416015625;2740.771484375;16934.552734375;484013.11301674857;483209.4865562777;251007.47101541932;251007.47101541932;244556.29602218905;430542.39183029096;436093.27495369175;438011.42202021845;472525.0707617092;529811.6624579713;473712.52661415795;438011.42202021845;447107.6914315893;466793.1479323858;455485.02259338234;399037.52010510315;476376.92370463326;436613.07576265995;436093.27495369175;224522.8720964353;249199.05678690012;459946.72006217635;198736.7372040145;198701.6405308455;272.67397733017236;4528241.870087933;1554663.4833864649;367911.47861708904;1840992.1952871517;0;4;4;36;57;47;32;7;231;234;1936326988179.7185;739791883415.1204;1628689293539.8145;52999.34268678917;15890.273957204845;0.0;0.0;6737024.554330296;1251991.8306388422;101147.50635171492;1385044.0586407261;5.1206434581813225;0.4517384374293349
8932;2019-09-11 21:55:45.113;638;633;193;193;175;41;32;23;-26;33;757;244;-27;39;252;164;249;581;182;48;32;-94;633;356;361;138;361;302;635;-2.0;242.0;1107.0;280.0;0.0;1;74;25;1;0;0;1;0;0;0;1;0;1;0;0;16267.9130859375;7460.7197265625;3169.7236328125;2792.025390625;589.0;370379;559.0;0.0;Calculated values ==>;1568231745.113;336.96000000000004;336.46000000000004;292.46000000000004;292.46000000000004;290.66;277.26000000000005;273.955091788801;276.36;275.46000000000004;270.56;276.46000000000004;348.86;297.56;270.46000000000004;277.06;298.36;289.56;298.06;331.26000000000005;277.96000000000004;276.36;329.06;332.06;263.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;291.36;6330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6350000.0;0.0;0.04033333333333333;0.1845;0.04666666666666666;0.0;0.0;0.0;7460.7197265625;3169.7236328125;2792.025390625;16267.9130859375;485208.95122055535;484268.6866910994;250071.73930739332;250071.73930739332;244005.00248842238;430412.23801567365;433588.14229367237;437869.15320432716;472262.261994151;529450.4927950186;473450.9307491817;437713.4967235476;447426.4622216548;466364.5342688999;455289.7775501878;400891.3904181491;476588.50957396516;436430.11128019885;433588.14229367237;234559.02529450474;247107.31509690773;459638.8067309681;199423.9044690092;198701.6405308455;272.95470386214214;4528518.469685238;1554788.1782133225;367957.5706572368;1841045.3023414966;0;4;4;36;57;47;32;7;231;234;1936542619874.5266;739874057385.0472;1628869836349.6538;43993.14839166616;12143.362105558082;0.0;0.0;6737832.569136157;1252225.3702948398;101147.50635171492;1385044.0586407261;4.1822790980403095;0.3633513114499943
8933;2019-09-11 21:56:45.113;639;635;194;194;173;45;32;23;-26;34;755;244;-26;31;252;164;249;581;184;44;33;-94;623;359;364;138;364;303;626;-1.0;87.0;1143.0;437.0;0.0;0;73;25;1;0;0;1;0;0;0;1;0;1;0;0;15692.70703125;7335.783203125;3064.34692382812;2786.67626953125;583.0;370380;580.0;0.0;Calculated values ==>;1568231805.113;337.06;336.66;292.56;292.56;290.46000000000004;277.66;274.27422755570615;276.36;275.46000000000004;270.56;276.56;348.66;297.56;270.56;276.26000000000005;298.36;289.56;298.06;331.26000000000005;277.56;276.46000000000004;331.16;331.46000000000004;263.76000000000005;242.14157278889297;267.9596281332873;274.27422755570615;291.56;6230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6260000.0;0.0;0.0145;0.1905;0.07283333333333333;0.0;0.0;0.0;7335.783203125;3064.34692382812;2786.67626953125;15692.70703125;486444.0388115764;485548.1148681395;250806.73240998678;250806.73240998678;243649.06282496746;430214.79039162316;432833.13015370606;437642.0229114993;472360.27449258295;529165.2014758766;473319.81905798696;437642.0229114993;446107.1014639255;465933.5026396987;454784.6447233047;406264.7548179765;477671.4723561867;435011.12638877804;433017.6092021058;243342.44575359824;244597.3647265701;459638.8067309681;199239.54862032435;198701.6405308455;272.8942891475528;4528784.808186214;1554911.4824044032;368004.0598377381;1841097.2529294686;0;4;4;36;57;47;32;7;231;234;1936760119874.5266;739956857385.0472;1629051336349.6538;45415.67135246883;18965.745965725222;0.0;0.0;6738577.642634025;1252484.6128621006;101147.50635171492;1385044.0586407261;4.882259994001147;0.46353532505307987
8934;2019-09-11 21:57:45.104;636;633;196;196;176;48;34;25;-23;35;754;245;-24;33;252;165;247;573;186;38;34;-94;622;361;365;138;365;305;624;-2.0;276.0;1307.0;369.0;0.0;0;72;31;1;0;0;1;0;0;0;1;0;1;1;0;15888.0556640625;7669.6650390625;3070.58203125;2814.216796875;575.0;370381;595.0;0.0;Calculated values ==>;1568231865.104;336.76000000000005;336.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.96000000000004;274.4858918419099;276.56;275.66;270.86;276.66;348.56000000000006;297.66;270.76000000000005;276.46000000000004;298.36;289.66;297.86;330.46000000000004;276.96000000000004;276.56;332.66;330.66;263.76000000000005;242.14157278889297;268.19934244402924;274.4858918419099;291.76000000000005;6220000.0;3610000.0;3650000.0;1380000.0;3650000.0;3050000.0;6240000.0;0.0;0.046;0.21783333333333335;0.0615;0.0;0.0;0.0;7669.6650390625;3070.58203125;2814.216796875;15888.0556640625;486127.6948588913;485482.4440014051;251618.8409494874;251618.8409494874;244698.00292952088;430081.6785162784;432949.0678229144;437656.05685647397;472458.26935960614;528907.4271763442;473175.48660142027;437499.1961693786;446002.4824056516;465789.28146489616;454587.42908880144;405780.83017869084;476713.8963499114;433683.32636128634;432949.0678229144;249617.41799618208;241250.99604349316;459638.8067309681;200458.13858347567;198701.6405308455;273.38429482525464;4529047.941733492;1555036.5090499767;368050.726945645;1841148.3696689159;0;4;4;36;57;47;32;7;231;234;1936978787070.1663;740039644965.2894;1629233708990.1873;51669.6131971348;15939.611091070787;0.0;0.0;6739386.565317699;1252775.4472067282;101147.50635171492;1385044.0586407261;4.9879674290824045;0.4498650969424792
8935;2019-09-11 21:58:45.124;630;630;201;201;179;50;36;27;-21;37;755;246;-22;32;252;165;246;571;186;39;36;-94;624;360;365;139;365;307;626;-3.0;171.0;1267.0;256.0;0.0;0;80;37;1;0;0;1;0;0;0;1;0;1;1;0;16543.845703125;8034.53564453125;3065.31127929688;2871.50219726562;565.0;370382;605.0;0.0;Calculated values ==>;1568231925.124;336.16;336.16;293.26000000000005;293.26000000000005;291.06;278.16;274.38016830617;276.76000000000005;275.86;271.06;276.86;348.66;297.76000000000005;270.96000000000004;276.36;298.36;289.66;297.76000000000005;330.26000000000005;277.06;276.76000000000005;333.66;329.66;263.76000000000005;242.35481222062532;268.43790593516167;274.38016830617;291.76000000000005;6240000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;6260000.0;0.0;0.0285;0.21116666666666667;0.042666666666666665;0.0;0.0;0.0;8034.53564453125;3065.31127929688;2871.50219726562;16543.845703125;485054.50947109715;484833.75248803286;253373.51790993894;253373.51790993894;245623.43819827167;430148.3826014536;433317.3069910173;437514.20447033056;472523.0838727012;528858.648623613;473031.0056810104;437356.53477473935;445468.1497532969;465789.28146489616;454756.7536004463;404246.93705228285;476169.8740482468;433865.5205784961;433317.3069910173;253801.27034056993;237068.3971897606;459484.33333256777;200827.78566013757;198701.6405308455;273.5253191293717;4529318.297666747;1555167.4210117448;368098.12373091164;1841199.5191573023;0;4;4;36;57;47;32;7;231;234;1937197860070.0967;740122772665.2631;1629417370190.129;49980.282105419086;11036.012700690355;0.0;0.0;6740233.930139105;1253000.3190038763;101147.50635171492;1385044.0586407261;4.367244299549275;0.3714523929630523
8936;2019-09-11 21:59:45.125;625;626;206;206;184;50;37;29;-19;38;756;246;-20;29;253;166;245;570;186;39;38;-95;619;362;366;138;366;308;621;0.0;304.0;1428.0;172.0;0.0;2;78;44;1;0;0;1;0;0;0;1;0;1;0;0;17244.1640625;8282.99609375;3025.80078125;2865.86938476562;553.0;370383;609.0;0.0;Calculated values ==>;1568231985.125;335.66;335.76000000000005;293.76000000000005;293.76000000000005;291.56;278.16;274.5913991737795;276.86;276.06;271.26000000000005;276.96000000000004;348.76;297.76000000000005;271.16;276.06;298.46000000000004;289.76000000000005;297.66;330.16;277.06;276.96000000000004;334.06;328.46000000000004;263.66;242.14157278889297;268.5567601203482;274.5913991737795;291.76000000000005;6190000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3080000.0;6210000.0;0.0;0.050666666666666665;0.238;0.028666666666666667;0.0;0.0;0.0;8282.99609375;3025.80078125;2865.86938476562;17244.1640625;484893.34187408525;484814.7458837009;255544.1324682623;255544.1324682623;247498.75795487463;430014.67791919125;433249.8226776551;437601.09044165985;472752.1489716358;528886.6670609541;472899.2166784271;437443.34373287327;444837.77879090665;465776.03838283056;454559.59357896424;406288.894192114;476627.3328011127;433616.79160117084;433433.583526483;255474.93562877487;232049.79005350024;459537.72642046213;202120.83898310552;198701.6405308455;274.0401871641724;4529599.869107233;1555303.4027090566;368145.9359575613;1841250.2792704;0;4;4;36;57;47;32;7;231;234;1937417163724.8318;740205874050.1627;1629601873264.906;56044.299847135924;7379.284106537556;0.0;0.0;6741117.483046612;1253153.782368098;101147.50635171492;1385044.0586407261;4.474432257618614;0.3535575258784805
8937;2019-09-11 22:00:45.125;619;621;208;208;188;49;38;30;-19;38;758;245;-20;31;253;167;244;568;185;39;38;-95;620;362;366;137;366;308;621;-2.0;341.0;1270.0;191.0;0.0;13;79;49;1;0;0;1;0;0;0;1;0;1;1;0;18299.962890625;8683.71484375;3362.8515625;2893.6728515625;539.0;370384;610.0;0.0;Calculated values ==>;1568232045.125;335.06;335.26000000000005;293.96000000000004;293.96000000000004;291.96000000000004;278.06;274.5913991737795;276.96000000000004;276.16;271.26000000000005;276.96000000000004;348.96000000000004;297.66;271.16;276.26000000000005;298.46000000000004;289.86;297.56;329.96000000000004;277.06;276.96000000000004;334.16;327.06;263.66;241.92719264551067;268.5567601203482;274.5913991737795;291.66;6200000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3080000.0;6210000.0;0.0;0.05683333333333333;0.21166666666666664;0.03183333333333333;0.0;0.0;0.0;8683.71484375;3362.8515625;2893.6728515625;18299.962890625;483924.493049717;484099.57012528664;256334.550441426;256334.550441426;248887.08040943052;430014.67791919125;433433.583526483;437601.09044165985;472882.9073446267;529096.1564102576;472780.18299505295;437443.34373287327;445126.96148863033;465776.03838283056;454701.3540030205;405294.7071730422;476327.07387448836;433616.79160117084;433433.583526483;255893.36323571714;226195.42121513622;459692.06448788795;201816.91919131487;198701.6405308455;273.9215981384295;4529896.070165176;1555444.791966869;368193.93214286404;1841303.5180399313;0;4;4;36;57;47;32;7;231;234;1937636763724.8318;740288374050.1627;1629786673264.906;49907.649581323014;8209.025458607575;0.0;0.0;6742000.415958515;1253283.6849478076;101147.50635171492;1385044.0586407261;3.889942726957362;0.3149942673781923
8938;2019-09-11 22:01:45.136;614;616;208;207;189;49;38;30;-19;39;760;245;-20;24;253;167;243;565;186;40;39;-95;622;360;365;138;365;308;624;-3.0;549.0;968.0;362.0;0.0;21;81;52;1;0;0;1;0;0;0;1;0;1;0;0;18947.0234375;8935.2802734375;3672.96215820312;2893.10815429688;526.0;370385;608.0;0.0;Calculated values ==>;1568232105.136;334.56;334.76000000000005;293.96000000000004;293.86;292.06;278.06;274.38016830617;276.96000000000004;276.16;271.26000000000005;277.06;349.16;297.66;271.16;275.56;298.46000000000004;289.86;297.46000000000004;329.66;277.16;277.06;333.96000000000004;325.76000000000005;263.66;242.14157278889297;268.5567601203482;274.38016830617;291.76000000000005;6220000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;6240000.0;0.0;0.0915;0.16133333333333333;0.060333333333333336;0.0;0.0;0.0;8935.2802734375;3672.96215820312;2893.10815429688;18947.0234375;482980.6652284411;483043.8534679942;256168.35698980262;255774.6139816312;249116.1042129916;430148.3826014536;433683.32636128634;437601.09044165985;472850.0741107318;529305.6068311351;472780.18299505295;437443.34373287327;444110.9870452586;465920.2808716204;455038.97038927546;403725.9096403918;475507.68196613766;434047.17992658;433865.5205784961;255056.51255035817;220759.83610629753;459537.72642046213;199396.09927800647;198701.6405308455;272.9605259684052;4530206.518622604;1555591.6438438874;368242.1641587624;1841362.1605700168;0;4;4;36;57;47;32;7;231;234;1937856103929.532;740370889175.0499;1629971507144.6533;38430.40524106941;15695.211504261491;0.0;0.0;6742736.70137528;1253482.923442588;101147.50635171492;1385044.0586407261;3.4916710286155666;0.33262652637842405
8939;2019-09-11 22:02:45.116;611;612;209;208;187;46;38;30;-20;40;761;244;-21;28;254;164;243;565;185;42;38;-95;620;361;365;139;365;307;621;-2.0;333.0;930.0;415.0;0.0;26;80;53;1;0;0;1;0;0;0;1;0;1;1;0;19219.689453125;8957.2314453125;3794.78979492188;2876.61376953125;514.0;370386;606.0;0.0;Calculated values ==>;1568232165.116;334.26000000000005;334.36;294.06;293.96000000000004;291.86;277.76000000000005;274.4858918419099;276.96000000000004;276.16;271.16;277.16;349.26;297.56;271.06;275.96000000000004;298.56;289.56;297.46000000000004;329.66;277.36;276.96000000000004;333.76000000000005;324.56;263.66;242.35481222062532;268.43790593516167;274.4858918419099;291.66;6200000.0;3610000.0;3650000.0;1390000.0;3650000.0;3070000.0;6210000.0;0.0;0.0555;0.155;0.06916666666666667;0.0;0.0;0.0;8957.2314453125;3794.78979492188;2876.61376953125;19219.689453125;482773.71876278083;482804.93801625306;256734.37073430905;256334.550441426;248537.34302473973;430081.6785162784;433683.32636128634;437671.5478804793;472817.310826017;529486.681345978;472793.25845539465;437514.20447033056;444891.802354063;466051.1729702569;454445.6974495171;404786.5095126382;475875.5642812809;434408.92020770046;433683.32636128634;254219.67992080047;215742.86842915416;459383.04172519856;199135.4158099766;198701.6405308455;272.8613220699218;4530524.468544814;1555740.6984068363;368290.2291478042;1841424.3710925572;0;4;4;36;57;47;32;7;231;234;1938075030929.6016;740453961475.0763;1630155945644.712;36973.10047092792;18000.46079246952;0.0;0.0;6743364.854468897;1253763.627112727;101147.50635171492;1385044.0586407261;3.5174896098761623;0.3460903449597714
