;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8940;2019-09-11 22:03:48.107;608;610;207;207;188;44;37;29;-21;40;761;244;-22;22;254;162;242;562;182;44;37;-94;620;359;364;138;363;306;622;-2.0;565.0;931.0;379.0;0.0;23;80;55;1;0;0;1;0;0;0;1;0;1;1;0;19336.93359375;9128.2109375;3721.67260742188;2862.36206054688;505.0;370387;602.0;0.0;Calculated values ==>;1568232228.107;333.96000000000004;334.16;293.86;293.86;291.96000000000004;277.56;274.27422755570615;276.86;276.06;271.06;277.16;349.26;297.56;270.96000000000004;275.36;298.56;289.36;297.36;329.36;277.56;276.86;333.36;323.66;263.76000000000005;242.14157278889297;268.3187672390254;274.27422755570615;291.36;6200000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3060000.0;6220000.0;0.0;0.09416666666666668;0.15516666666666667;0.06316666666666666;0.0;0.0;0.0;9128.2109375;3721.67260742188;2862.36206054688;19336.93359375;482340.2105063503;482402.4131850481;255883.1319160122;255883.1319160122;248846.64485392225;430214.79039162316;433749.95420475816;437742.05038880615;472947.9820155742;529563.0046643513;472925.217598231;437585.1090581189;444222.0935492395;466338.3406344101;454502.1527430527;404267.74144824303;475299.5510301598;435011.12638877804;433749.95420475816;252546.06836287308;211980.4382156667;459638.8067309681;198907.5640351296;198701.6405308455;272.7625385728294;4530861.790801635;1555898.9234213238;368340.4380127375;1841490.130743183;0;4;4;36;57;47;32;7;231;234;1938304633125.2412;740541204010.3193;1630349013060.2498;37059.151132545485;16469.5234969538;0.0;0.0;6744012.544131917;1254065.196388619;101147.50635171492;1385044.0586407261;3.4068124934903157;0.32506103524369206
8941;2019-09-11 22:04:45.117;607;608;206;205;185;43;38;29;-23;40;761;243;-23;27;254;161;242;562;182;47;39;-93;609;361;366;139;366;305;610;96.0;161.0;1092.0;325.0;0.0;36;83;54;1;0;0;1;0;0;0;1;0;1;1;0;19574.537109375;8880.701171875;4001.3984375;2884.15454101562;500.0;370388;598.0;0.0;Calculated values ==>;1568232285.117;333.86;333.96000000000004;293.76000000000005;293.66;291.66;277.46000000000004;274.4858918419099;276.96000000000004;276.06;270.86;277.16;349.26;297.46000000000004;270.86;275.86;298.56;289.26000000000005;297.36;329.36;277.86;277.06;332.96000000000004;323.16;263.86;242.35481222062532;268.19934244402924;274.4858918419099;291.36;6090000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;6100000.0;0.016;0.026833333333333334;0.182;0.05416666666666667;0.0;0.016;0.0;8880.701171875;4001.3984375;2884.15454101562;19574.537109375;483441.26936570107;483471.5345169553;256155.2032569612;255753.37659493287;248279.99748742703;430081.6785162784;433433.583526483;437656.05685647397;472817.310826017;529639.2875359172;472938.3775828188;437656.05685647397;445143.9216850511;465907.1825204733;454019.4663252484;409583.4699770872;476767.5469839813;435063.3416043607;433616.79160117084;250872.52762923925;209890.3038832737;459585.59276896407;200438.32253477757;200438.32253477757;273.3764910686895;4531169.893988359;1556041.518987877;368385.93925043195;1841551.2824487658;0;4;4;36;57;47;32;7;231;234;1938512719625.2063;740620162860.3062;1630523178610.2207;43173.62764654874;14037.143804351768;0.0;3730.855505062292;6744647.83173156;1254306.7498750852;101147.50635171492;1385073.59976188;3.865320600229759;0.3189397325219849
8942;2019-09-11 22:05:45.128;605;606;204;204;184;42;39;28;-23;39;761;243;-24;23;254;161;241;554;183;48;39;-92;619;357;362;136;362;304;621;211.0;1010.0;897.0;198.0;0.0;22;75;54;1;0;0;1;0;0;0;1;0;1;1;0;19127.734375;9055.5654296875;3714.0654296875;2836.86889648438;499.0;370389;595.0;0.0;Calculated values ==>;1568232345.128;333.66;333.76000000000005;293.56;293.56;291.56;277.36;274.0616903277293;277.06;275.96000000000004;270.86;277.06;349.26;297.46000000000004;270.76000000000005;275.46000000000004;298.56;289.26000000000005;297.26000000000005;328.56;277.96000000000004;277.06;332.66;323.06;263.96000000000004;241.71165711629368;268.0796299477929;274.0616903277293;291.46000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6210000.0;0.035166666666666666;0.16833333333333333;0.14950000000000002;0.033;0.0;0.035166666666666666;0.0;9055.5654296875;3714.0654296875;2836.86889648438;19127.734375;482019.8073891985;481936.46083491814;254765.40168037152;254765.40168037152;247498.75795487463;430346.717906069;434603.5697922251;437883.18805776763;473111.07959547755;529715.5300099069;473070.1014623026;437727.04723144654;444766.67480068695;466481.5206930663;454700.04539168015;404274.9175585571;474208.19303488935;436194.857971995;434603.5697922251;249617.41799618208;209472.28574929133;460147.9527001238;200269.16965631073;200269.16965631073;273.2926029653428;4531492.472045424;1556191.0152786486;368433.62318613176;1841615.5897684188;0;4;4;36;57;47;32;7;231;234;1938731159664.9077;740702677985.1934;1630705912104.971;35523.29575101782;8575.999840445831;0.0;8240.759738112987;6745303.759657053;1254495.2272863926;101147.50635171492;1385173.3815120712;3.353734415042414;0.22720334217836102
8943;2019-09-11 22:06:45.108;605;605;205;205;183;41;40;27;-24;39;761;243;-25;26;255;161;241;556;182;50;41;-91;609;359;364;137;364;303;610;-2.0;92.0;1015.0;381.0;0.0;33;78;51;1;0;0;1;0;0;0;1;0;1;1;0;18998.126953125;8689.2314453125;3908.42236328125;2848.35693359375;496.0;370390;592.0;0.0;Calculated values ==>;1568232405.108;333.66;333.66;293.66;293.66;291.46000000000004;277.26000000000005;274.27422755570615;277.16;275.86;270.76000000000005;277.06;349.26;297.46000000000004;270.66;275.76000000000005;298.66;289.26000000000005;297.26000000000005;328.76000000000005;278.16;277.26000000000005;332.36;322.76000000000005;264.06;241.92719264551067;267.9596281332873;274.27422755570615;291.36;6090000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;6100000.0;0.0;0.015333333333333334;0.16916666666666666;0.0635;0.0;0.0;0.0;8689.2314453125;3908.42236328125;2848.35693359375;18998.126953125;483155.38881968707;483042.35341469315;255753.37659493287;255753.37659493287;247580.72590703078;430214.79039162316;434293.55171347444;437953.82195464283;472980.6827117325;529791.7321354732;473201.6130517945;437798.07955487026;445394.99845677166;466325.4276100551;454360.65208595496;409150.49472259555;475872.0668445659;436072.7713138505;434473.7075064044;248362.34728340767;208218.24852204052;460095.3607636393;199241.38512634314;200269.16965631073;272.8950172523701;4531810.081651423;1556338.8392948848;368480.9842757702;1841679.08932647;0;4;4;36;57;47;32;7;231;234;1938948887064.977;740784550685.2194;1630887951405.0288;40382.1872301207;16564.22745296831;0.0;0.0;6745936.0945002;1254704.6593466063;101147.50635171492;1385242.0316189113;3.6868040320308704;0.34598817057880377
8944;2019-09-11 22:07:45.099;603;604;204;204;184;40;42;26;-25;38;760;243;-25;22;255;161;240;551;183;52;42;-90;621;355;360;135;359;302;622;445.0;993.0;843.0;309.0;0.0;12;70;50;1;0;0;1;0;0;0;1;0;1;1;0;18611.4765625;8817.283203125;3407.458984375;2807.02978515625;494.0;370391;589.0;0.0;Calculated values ==>;1568232465.099;333.46000000000004;333.56;293.56;293.56;291.56;277.16;273.8482719121499;277.36;275.76000000000005;270.66;276.96000000000004;349.16;297.46000000000004;270.66;275.36;298.66;289.26000000000005;297.16;328.26000000000005;278.36;277.36;332.06;322.56;264.16;241.49495122638035;267.8393353686513;273.8482719121499;291.46000000000004;6210000.0;3550000.0;3600000.0;1350000.0;3590000.0;3020000.0;6220000.0;0.07416666666666667;0.1655;0.14049999999999999;0.0515;0.0;0.07416666666666667;0.0;8817.283203125;3407.458984375;2807.02978515625;18611.4765625;481500.55959634035;481531.35998087976;254713.5124285276;254713.5124285276;247460.5140925379;430477.46260093397;435618.25068350555;438024.4983934438;473143.78782676667;529763.5573304285;473332.91330946685;438024.4983934438;445020.00224024826;467038.77096222027;455037.6728021549;402634.83771203953;473624.5018808702;437352.68036330503;435618.25068350555;247107.31509690773;207382.2378540181;460501.6862973241;199263.6558792084;199263.6558792084;272.88706781473735;4532123.44800172;1556484.7050336588;368528.1054291436;1841740.0458594514;0;4;4;36;57;47;32;7;231;234;1939166054484.7493;740866138445.1338;1631069424179.8384;33545.89837325007;13453.758566532957;0.0;17529.632447985372;6746552.069469474;1254954.7717073571;101147.50635171492;1385388.0899771175;4.292859784272359;0.263269407504921
8945;2019-09-11 22:08:45.129;604;605;206;206;184;39;44;25;-26;38;760;243;-27;23;255;161;240;555;181;53;44;-90;610;357;361;137;361;302;611;151.0;96.0;1052.0;481.0;0.0;14;73;45;1;0;0;1;0;0;0;1;0;1;1;0;18326.12890625;8322.548828125;3410.1904296875;2817.34838867188;492.0;370392;587.0;0.0;Calculated values ==>;1568232525.129;333.56;333.66;293.76000000000005;293.76000000000005;291.56;277.06;274.0616903277293;277.56;275.66;270.56;276.96000000000004;349.16;297.46000000000004;270.46000000000004;275.46000000000004;298.66;289.26000000000005;297.16;328.66;278.46000000000004;277.56;331.86;322.36;264.16;241.92719264551067;267.8393353686513;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;6110000.0;0.025166666666666667;0.016;0.1753333333333333;0.08016666666666666;0.0;0.025166666666666667;0.0;8322.548828125;3410.1904296875;2817.34838867188;18326.12890625;482899.0601535948;482929.2025787683;256098.06745712276;256098.06745712276;247889.51283136566;430346.717906069;435731.16137290135;437869.15320432716;472882.9073446267;529763.5573304285;473332.91330946685;437713.4967235476;445163.16002712236;466754.22869122244;454700.04539168015;408250.65321590507;475599.2634225687;437293.7973737539;435731.16137290135;246270.64818160105;206546.2383541025;460196.1081007072;198610.75938521166;198610.75938521166;272.63630650345;4532431.415287169;1556627.6083831512;368574.99868214555;1841796.888011414;0;4;4;36;57;47;32;7;231;234;1939382462634.6462;740947779245.0948;1631250714779.752;41949.97171628491;20970.42545535889;0.0;5967.530116690191;6747181.516286045;1255241.7833415028;101147.50635171492;1385583.997569907;4.734536929403228;0.4105132792367472
8946;2019-09-11 22:09:45.120;605;605;204;205;185;39;46;24;-26;37;758;243;-27;23;255;162;240;552;181;55;46;-90;616;355;360;137;360;301;617;256.0;685.0;821.0;429.0;0.0;1;70;43;1;0;0;1;0;0;0;1;0;1;1;0;17937.0234375;8319.427734375;3060.39892578125;2790.09619140625;490.0;370393;583.0;0.0;Calculated values ==>;1568232585.12;333.66;333.66;293.56;293.66;291.66;277.06;273.8482719121499;277.76000000000005;275.56;270.56;276.86;348.96000000000004;297.46000000000004;270.46000000000004;275.46000000000004;298.66;289.36;297.16;328.36;278.66;277.76000000000005;331.46000000000004;322.16;264.16;241.92719264551067;267.7187500070086;273.8482719121499;291.26000000000005;6160000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6170000.0;0.042666666666666665;0.11416666666666667;0.13683333333333333;0.0715;0.0;0.042666666666666665;0.0;8319.427734375;3060.39892578125;2790.09619140625;17937.0234375;482361.70733700105;482247.85814405995;254975.69496440177;255367.37541049218;247999.83740123105;430477.46260093397;436317.3535810935;438095.2167564963;472785.1150065333;529631.1645758075;473464.00318642677;437940.2675631159;445360.3359981657;466896.63142237026;455177.70759846305;405328.03380802047;474403.0066029023;437864.61894757615;436317.3535810935;244597.3647265701;205710.24989127388;460196.1081007072;198123.63663115824;198123.63663115824;272.4341705014709;4532733.562894109;1556766.270718556;368621.7203776248;1841850.801501083;0;4;4;36;57;47;32;7;231;234;1939598730189.4194;741029966915.0087;1631431587644.5623;32836.11121381709;18738.181710072746;0.0;10162.931923197237;6747804.640160538;1255572.6387651085;101147.50635171492;1385718.3979236875;4.356920322983931;0.3459155182080132
8947;2019-09-11 22:10:45.110;605;605;204;204;184;40;47;24;-27;37;757;243;-27;21;256;163;240;554;181;57;48;-91;619;354;359;137;359;301;621;589.0;666.0;968.0;219.0;0.0;1;70;40;1;0;0;1;0;0;0;1;0;1;0;0;17864.490234375;8175.6240234375;3098.98364257812;2758.41357421875;488.0;370394;582.0;0.0;Calculated values ==>;1568232645.11;333.66;333.66;293.56;293.56;291.56;277.16;273.7412296467126;277.86;275.56;270.46000000000004;276.86;348.86;297.46000000000004;270.46000000000004;275.26000000000005;298.76000000000005;289.46000000000004;297.16;328.56;278.86;277.96000000000004;331.36;321.96000000000004;264.06;241.92719264551067;267.7187500070086;273.7412296467126;291.26000000000005;6190000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6210000.0;0.09816666666666667;0.111;0.16133333333333333;0.0365;0.0;0.09816666666666667;0.0;8175.6240234375;3098.98364257812;2758.41357421875;17864.490234375;482019.8073891985;481791.28494025156;254765.40168037152;254765.40168037152;247498.75795487463;430542.39183029096;436724.7826973762;437940.2675631159;472785.1150065333;529526.8628537641;473464.00318642677;437940.2675631159;445074.8090602398;467167.9790832604;455485.02259338234;403744.85472992336;474208.19303488935;438429.5904723098;436897.1440491649;244179.05427248686;204874.27233412856;460095.3607636393;199882.16465659984;199882.16465659984;273.12720780429964;4533031.859117097;1556903.706573432;368667.9502527488;1841902.1211344628;0;4;4;36;57;47;32;7;231;234;1939814394239.4536;741112153215.0217;1631612157544.591;38406.707268917926;9497.78165790694;0.0;23266.970477036804;6748398.231366296;1255807.8992432633;101147.50635171492;1385996.9340133136;5.071713224505388;0.24581827354273592
8948;2019-09-11 22:11:45.111;606;606;202;202;183;39;49;25;-27;36;756;243;-27;26;256;164;240;558;180;58;50;-92;623;353;358;139;357;302;626;553.0;1064.0;1112.0;199.0;0.0;1;73;36;1;0;0;1;0;0;0;1;0;1;0;0;17676.298828125;7986.896484375;3128.18896484375;2807.310546875;486.0;370395;581.0;0.0;Calculated values ==>;1568232705.111;333.76000000000005;333.76000000000005;293.36;293.36;291.46000000000004;277.06;273.6339639331285;278.06;275.66;270.46000000000004;276.76000000000005;348.76;297.46000000000004;270.46000000000004;275.76000000000005;298.76000000000005;289.56;297.16;328.96000000000004;278.96000000000004;278.16;331.26000000000005;321.76000000000005;263.96000000000004;242.35481222062532;267.8393353686513;273.6339639331285;291.16;6230000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;6260000.0;0.09216666666666667;0.17733333333333334;0.18533333333333332;0.033166666666666664;0.0;0.09216666666666667;0.0;7986.896484375;3128.18896484375;2807.310546875;17676.298828125;481707.8354678999;481364.0082202921;253749.3780662824;253749.3780662824;246968.75858231957;430607.02586249536;437300.0667916998;437713.4967235476;472424.9728513876;529346.1196232733;473332.91330946685;437713.4967235476;445591.39424184;467450.99436332186;455791.0411039191;401474.757215577;474195.0249720163;438821.784160885;437470.7598859434;243760.74795305103;204038.30555042345;459686.8201820516;199823.9367125746;199823.9367125746;273.0999642536778;4533328.037296325;1557038.3964894975;368714.3320602368;1841954.0151045532;0;4;4;36;57;47;32;7;231;234;1940029497825.0486;741194954595.2507;1631793060560.0913;44088.865122033654;8618.785635070988;0.0;21903.115535812158;6749085.705929174;1255958.873153979;101147.50635171492;1386373.3576714182;5.359046410822575;0.26539971034381654
8949;2019-09-11 22:12:45.141;609;608;201;201;182;39;51;25;-25;36;754;243;-26;18;256;164;242;562;182;59;52;-93;627;353;358;143;358;303;628;303.0;1066.0;1257.0;239.0;0.0;1;93;39;1;0;0;1;0;0;0;1;0;1;0;0;17938.435546875;8223.5185546875;3179.31372070312;2908.41772460938;484.0;370396;579.0;0.0;Calculated values ==>;1568232765.141;334.06;333.96000000000004;293.26000000000005;293.26000000000005;291.36;277.06;273.6339639331285;278.26000000000005;275.66;270.66;276.76000000000005;348.56000000000006;297.46000000000004;270.56;274.96000000000004;298.76000000000005;289.56;297.36;329.36;279.06;278.36;331.06;321.56;263.86;243.1966462407574;267.9596281332873;273.6339639331285;291.36;6270000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6280000.0;0.050499999999999996;0.17766666666666667;0.2095;0.03983333333333334;0.0;0.050499999999999996;0.0;8223.5185546875;3179.31372070312;2908.41772460938;17938.435546875;481687.2835014029;481426.7780806292;253277.45486687522;253277.45486687522;246557.176022346;430607.02586249536;437641.0399101803;437798.07955487026;471897.7078724963;529060.7471719419;473201.6130517945;437642.0229114993;444244.8339766329;467309.61631303944;455791.0411039191;400258.21187682584;474557.5811352861;438988.9076503805;437810.91113443754;242924.1476594651;203202.34940748036;458965.0568709534;199465.73434430358;199465.73434430358;272.958559944839;4533624.975144035;1557173.5508248212;368761.98694467754;1842006.6039081689;0;4;4;36;57;47;32;7;231;234;1940244405224.946;741279596895.2104;1631974651310.005;49930.626321613716;10336.72301397822;0.0;12036.431427901764;6749869.593438712;1256116.914707265;101147.50635171492;1386656.3286440934;5.052233785552883;0.3263320908023081
8950;2019-09-11 22:13:45.112;612;611;200;200;180;39;53;24;-24;35;751;244;-24;31;256;165;244;567;184;61;54;-91;630;354;359;145;359;305;632;187.0;995.0;1305.0;397.0;0.0;1;99;41;1;0;0;1;0;0;0;1;0;1;1;0;18082.099609375;8401.8486328125;3172.22778320312;2954.33154296875;483.0;370397;579.0;0.0;Calculated values ==>;1568232825.112;334.36;334.26000000000005;293.16;293.16;291.16;277.06;273.7412296467126;278.46000000000004;275.56;270.76000000000005;276.66;348.26;297.56;270.76000000000005;276.26000000000005;298.76000000000005;289.66;297.56;329.86;279.26000000000005;278.56;331.06;321.46000000000004;264.06;243.61107973660833;268.19934244402924;273.7412296467126;291.56;6300000.0;3540000.0;3590000.0;1450000.0;3590000.0;3050000.0;6320000.0;0.03116666666666667;0.16583333333333333;0.2175;0.06616666666666667;0.0;0.03116666666666667;0.0;8401.8486328125;3172.22778320312;2954.33154296875;18082.099609375;481782.37295249855;481407.3919727573;252719.07180095188;252719.07180095188;245745.80709704204;430542.39183029096;437752.5954410684;437499.1961693786;471533.705207396;528593.6297361357;473056.9634372156;437499.1961693786;445717.11843896436;467167.9790832604;455763.57488601323;399636.33923813904;474826.18804144044;439100.3218987744;437922.44539726764;242924.1476594651;202784.37528459195;458857.66410018265;198782.8996690927;198782.8996690927;272.69230370001134;4533925.0011874065;1557312.028587998;368810.8195746871;1842059.507838065;0;4;4;36;57;47;32;7;231;234;1940459401259.7888;741365955135.1472;1632156963149.8716;51920.79448881218;17208.280246523784;0.0;7453.18250852812;6750717.945043289;1256346.3454557827;101147.50635171492;1386818.663593611;5.271207792351784;0.418429275213676
8951;2019-09-11 22:14:45.132;618;615;200;200;180;40;56;24;-22;34;745;247;-23;21;256;165;246;573;184;62;56;-83;642;354;359;146;359;305;644;315.0;1119.0;1307.0;426.0;0.0;1;99;45;1;0;0;1;0;0;0;1;0;1;1;0;18541.55078125;8842.2421875;3268.3271484375;2966.97924804688;482.0;370398;578.0;0.0;Calculated values ==>;1568232885.132;334.96000000000004;334.66;293.16;293.16;291.16;277.16;273.7412296467126;278.76000000000005;275.56;270.96000000000004;276.56;347.66;297.86;270.86;275.26000000000005;298.76000000000005;289.66;297.76000000000005;330.46000000000004;279.36;278.76000000000005;330.96000000000004;321.36;264.86;243.81672145450628;268.19934244402924;273.7412296467126;291.56;6420000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;6440000.000000001;0.0525;0.1865;0.21783333333333335;0.071;0.0;0.0525;0.0;8842.2421875;3268.3271484375;2966.97924804688;18541.55078125;481291.5660351369;480618.2626592905;252179.464615723;252179.464615723;245335.5241324665;430542.39183029096;438260.93883625965;437812.597326149;471301.5102264595;527965.7723972703;473412.34596209106;437656.05685647397;444277.7674123518;467167.9790832604;455763.57488601323;272565.1187311593;474262.8913781368;439267.05509245384;438260.93883625965;242505.85365607988;202366.40377179522;459521.6927525058;198996.65447687465;198996.65447687465;272.7770979014598;4534230.30000626;1557455.7772450405;368860.18027934874;1842113.1970195754;0;4;4;36;57;47;32;7;231;234;1940674873059.7205;741453284235.1195;1632340024149.8135;52022.07288400026;18497.27771756981;0.0;12561.374928867712;6751584.424334641;1256643.990954161;101147.50635171492;1386985.507168196;5.510227678436234;0.40880201840338437
8952;2019-09-11 22:15:45.143;624;620;199;200;180;41;57;26;-22;35;739;249;-23;34;257;166;249;579;185;64;58;-72;645;357;361;149;361;305;647;-2.0;1092.0;516.0;15.0;0.0;1;99;47;1;0;0;1;0;0;0;1;0;1;0;0;18486.865234375;8978.4560546875;3356.18969726562;2935.822265625;481.0;370399;577.0;0.0;Calculated values ==>;1568232945.143;335.56;335.16;293.06;293.16;291.16;277.26000000000005;274.0616903277293;278.86;275.76000000000005;270.96000000000004;276.66;347.06000000000006;298.06;270.86;276.56;298.86;289.76000000000005;298.06;331.06;279.56;278.96000000000004;330.86;321.26000000000005;265.96000000000004;244.42749628697553;268.19934244402924;274.0616903277293;291.66;6450000.0;3570000.0000000005;3610000.0;1490000.0;3610000.0;3050000.0;6470000.0;0.0;0.182;0.08600000000000001;0.0025;0.0;0.0;0.0;8978.4560546875;3356.18969726562;2935.822265625;18486.865234375;481833.7887574529;481014.62405156106;251692.14019839445;252048.9275938119;245235.5477372166;430346.717906069;437977.1081470654;437812.597326149;471000.4985150058;527337.5586878607;473648.9578539646;437656.05685647397;446144.86104575056;467013.5131080222;455402.2042817116;273992.1587957744;474818.7988268283;439157.44328511844;438146.9115166479;242087.5637286956;201948.4348523538;460187.2711904463;201929.02452322308;198996.65447687465;273.9427850011101;4534538.926710493;1557604.3102895892;368909.3793100644;1842168.4114473371;0;4;4;36;57;47;32;7;231;234;1940890912659.4253;741541800459.9985;1632523057699.5632;20285.987261051632;645.645616668058;0.0;0.0;6752187.10197234;1256803.5445611945;101147.50635171492;1387090.2044834495;1.3707263492923005;0.09684186276314725
8953;2019-09-11 22:16:45.113;631;625;198;198;179;44;36;33;-20;35;730;250;-21;26;257;167;252;583;186;66;36;-63;642;360;364;143;364;308;644;-1.0;364.0;1503.0;74.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;1;0;0;19673.8125;9421.65625;3204.49169921875;3984.04223632812;480.0;370400;577.0;0.0;Calculated values ==>;1568233005.113;336.26000000000005;335.66;292.96000000000004;292.96000000000004;291.06;277.56;274.38016830617;276.76000000000005;276.46000000000004;271.16;276.66;346.16;298.16;271.06;275.76000000000005;298.86;289.86;298.36;331.46000000000004;279.76000000000005;276.76000000000005;330.86;321.16;266.86;243.1966462407574;268.5567601203482;274.38016830617;291.76000000000005;6420000.0;3600000.0;3640000.0;1430000.0;3640000.0;3080000.0;6440000.000000001;0.0;0.06066666666666667;0.2505;0.012333333333333333;0.0;0.0;0.0;9421.65625;3204.49169921875;3984.04223632812;19673.8125;483198.1588844407;482094.40156841924;251464.07676474427;251464.07676474427;245009.24384749902;430148.3826014536;433567.68989926;437443.34373287327;471798.96558121993;526159.6317994132;473374.71432491386;437285.26766895736;444402.3695586691;466586.1840761427;455038.97038927546;397085.33269719896;475800.525852523;438825.32783037116;433567.68989926;242087.5637286956;201530.46850934727;462013.19273370237;202560.26718589396;198996.65447687465;274.20206025102163;4534856.773355607;1557757.5678917335;368967.01601483946;1842223.0564561614;0;4;4;36;57;47;32;7;232;234;1941108303909.529;741629356660.0403;1632706865749.651;58838.210675018316;3199.919415089637;0.0;0.0;6752846.14060463;1256835.5749132868;101147.50635171492;1387090.2044834495;3.734943995047665;0.2724908396554908
8954;2019-09-11 22:17:45.124;634;629;198;198;180;48;36;37;-19;36;712;253;-19;40;257;167;252;585;185;47;36;-59;639;363;367;140;367;309;641;-2.0;117.0;259.0;272.0;0.0;11;0;61;1;0;0;1;0;0;0;1;1;1;1;0;20193.009765625;9839.703125;3504.9169921875;3992.42431640625;481.0;370401;577.0;0.0;Calculated values ==>;1568233065.124;336.56;336.06;292.96000000000004;292.96000000000004;291.16;277.96000000000004;274.69669130483857;276.76000000000005;276.86;271.26000000000005;276.76000000000005;344.36;298.46000000000004;271.26000000000005;277.16;298.86;289.86;298.36;331.66;277.86;276.76000000000005;330.86;321.26000000000005;267.26000000000005;242.56692532238324;268.67533136820026;274.69669130483857;291.66;6390000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;6409999.999999999;0.0;0.0195;0.043166666666666666;0.04533333333333334;0.0;0.0;0.0;9839.703125;3504.9169921875;3992.42431640625;20193.009765625;483969.13949745963;483018.5667414529;251592.48614946005;251592.48614946005;245436.51680727606;429947.3805835815;432812.2514932043;437372.52749135875;472293.48310962116;524187.8641609985;473600.00640627457;437372.52749135875;446224.1698070488;466156.4611359798;454531.8863664253;399075.18451634597;476469.518929453;434821.0723081777;432812.2514932043;242087.5637286956;201948.4348523538;462862.5440831697;198971.0303890382;198996.65447687465;272.8043099736362;4535189.057782998;1557918.1086473537;369033.4987558872;1842278.9784458878;0;4;4;36;57;47;32;7;232;234;1941327644115.1006;741714272225.2616;1632891999685.1333;10290.99795825017;11963.081954133962;0.0;0.0;6753422.322958811;1256961.9564240563;101147.50635171492;1387090.2044834495;1.2836144013833586;0.15152471115417462
8955;2019-09-11 22:18:45.114;634;630;199;198;181;51;38;36;-19;38;718;254;-20;29;256;166;252;583;185;42;38;-59;640;362;367;134;367;308;641;-2.0;820.0;1014.0;299.0;0.0;28;0;65;1;0;0;1;0;0;0;1;1;1;0;0;20852.9765625;10087.236328125;4057.70043945312;4019.03930664062;484.0;370402;576.0;0.0;Calculated values ==>;1568233125.114;336.56;336.16;293.06;292.96000000000004;291.26000000000005;278.26000000000005;274.5913991737795;276.96000000000004;276.76000000000005;271.26000000000005;276.96000000000004;344.96000000000004;298.56;271.16;276.06;298.76000000000005;289.76000000000005;298.36;331.46000000000004;277.36;276.96000000000004;330.76000000000005;321.56;267.26000000000005;241.2770596917726;268.5567601203482;274.5913991737795;291.66;6400000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3080000.0;6409999.999999999;0.0;0.13666666666666666;0.169;0.049833333333333334;0.0;0.0;0.0;10087.236328125;4057.70043945312;4019.03930664062;20852.9765625;483857.90961050027;483164.41378048883;251951.08604844325;251592.48614946005;245765.3916430468;430014.67791919125;433182.4302400453;437601.09044165985;473273.9119493556;524898.5859076738;473849.2060322033;437443.34373287327;444837.77879090665;466025.3883456046;454559.59357896424;398430.4906496668;476165.22076779354;433916.0690215914;433182.4302400453;241669.27786274583;203202.34940748036;463744.4786759202;201371.32044409914;198996.65447687465;273.74731153313326;4535531.050660806;1558084.1387998513;369100.24982572376;1842341.9897541928;0;4;4;36;57;47;32;7;232;234;1941547807415.1355;741796458525.2747;1633077068835.1628;39922.831129587765;13074.92905188575;0.0;0.0;6753840.701793181;1257170.571740791;101147.50635171492;1387090.2044834495;2.917740034721612;0.2650482192358863
8956;2019-09-11 22:19:45.135;633;631;204;203;180;49;39;33;-20;39;737;254;-21;26;257;159;252;585;186;44;39;-60;638;362;367;134;367;307;639;-3.0;604.0;1274.0;437.0;0.0;34;0;66;1;0;0;1;0;0;0;1;1;1;1;0;21295.064453125;10161.8603515625;4223.27001953125;4010.6396484375;488.0;370403;576.0;0.0;Calculated values ==>;1568233185.135;336.46000000000004;336.26000000000005;293.56;293.46000000000004;291.16;278.06;274.5913991737795;277.06;276.46000000000004;271.16;277.06;346.86;298.56;271.06;275.76000000000005;298.86;289.06;298.36;331.66;277.56;277.06;330.76000000000005;321.96000000000004;267.16;241.2770596917726;268.43790593516167;274.5913991737795;291.76000000000005;6380000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;6390000.0;0.0;0.10066666666666667;0.21233333333333335;0.07283333333333333;0.0;0.0;0.0;10161.8603515625;4223.27001953125;4010.6396484375;21295.064453125;483935.43450044177;483533.7670047296;253870.03012872793;253499.3995194496;245504.42024546076;430014.67791919125;433366.6693374496;437671.5478804793;473371.24222306634;526972.4155209147;473979.48200165376;437514.20447033056;444602.3403324462;466156.4611359798;453562.39847631933;399703.10010548925;476711.09114000783;434279.63764931663;433366.6693374496;241669.27786274583;204874.27233412856;463645.17740613484;201057.2921981229;198996.65447687465;273.6241918113282;4535882.407267187;1558252.94033179;369167.1872368109;1842411.0219940762;0;4;4;36;57;47;32;7;232;234;1941768084484.7996;741876886665.152;1633261633409.8813;50241.09362322035;19125.150972650204;0.0;0.0;6754592.330809755;1257438.999657486;101147.50635171492;1387090.2044834495;3.7707714611686636;0.3541816038513033
8957;2019-09-11 22:20:45.115;632;631;206;205;186;48;40;33;-21;40;753;255;-22;32;257;157;251;581;184;47;40;-61;632;361;366;138;366;306;633;-3.0;161.0;684.0;333.0;0.0;47;0;67;1;0;0;1;0;0;0;1;1;1;0;0;21912.640625;10098.486328125;4646.3662109375;3970.40893554688;496.0;370404;575.0;0.0;Calculated values ==>;1568233245.115;336.36;336.26000000000005;293.76000000000005;293.66;291.76000000000005;277.96000000000004;274.4858918419099;277.16;276.46000000000004;271.06;277.16;348.46000000000004;298.66;270.96000000000004;276.36;298.86;288.86;298.26000000000005;331.26000000000005;277.86;277.16;330.66;322.76000000000005;267.06;242.14157278889297;268.3187672390254;274.4858918419099;291.56;6320000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6330000.0;0.0;0.026833333333333334;0.114;0.0555;0.0;0.0;0.0;10098.486328125;4646.3662109375;3970.40893554688;21912.640625;484457.0781665371;484202.05615927506;254917.55984519215;254537.3989771527;247727.5575236092;430081.6785162784;433799.4536676275;437742.05038880615;472947.9820155742;528726.0528959597;474227.6485588288;437585.1090581189;445664.3711478791;466299.9704243525;453448.69786058774;402623.64722712204;476830.1308690991;435063.3416043607;433799.4536676275;241250.99604349316;208218.24852204052;462957.5817192692;200009.36902073596;198996.65447687465;273.2073322618068;4536242.351454883;1558421.7202754335;369233.67380545253;1842484.9109914752;0;4;4;36;57;47;32;7;232;234;1941987911184.8694;741958459465.178;1633445472109.9397;27101.52567596;14593.625804768595;0.0;0.0;6755236.637796844;1257719.8958007852;101147.50635171492;1387090.2044834495;2.2278690328369484;0.2230652474042114
8958;2019-09-11 22:21:45.096;630;630;210;209;184;43;39;30;-23;39;762;257;-24;28;257;156;251;581;185;49;40;-64;634;358;363;135;363;304;636;135.0;840.0;1154.0;283.0;0.0;36;0;66;1;0;0;1;0;0;0;1;1;1;1;0;21943.1015625;10120.0693359375;4249.3310546875;3948.0830078125;500.0;370405;574.0;0.0;Calculated values ==>;1568233305.096;336.16;336.16;294.16;294.06;291.56;277.46000000000004;274.1680685717883;277.06;276.16;270.86;277.06;349.36;298.86;270.76000000000005;275.96000000000004;298.86;288.76000000000005;298.26000000000005;331.26000000000005;278.06;277.16;330.56;323.16;266.76000000000005;241.49495122638035;268.0796299477929;274.1680685717883;291.66;6340000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6360000.0;0.022500000000000003;0.14;0.19233333333333333;0.04716666666666667;0.0;0.022500000000000003;0.0;10120.0693359375;4249.3310546875;3948.0830078125;21943.1015625;483946.46032817353;483723.56197172566;256303.41296261162;255915.253465888;246939.96254471331;430280.9020939914;434358.88782729313;437883.18805776763;473241.2657668606;529819.9816690114;474722.08675041015;437727.04723144654;445484.3388220789;466728.8912336129;453822.3608475785;401490.5737235243;476467.4907437044;436133.76305498433;434538.5910328508;240832.718256323;209890.3038832737;463100.53647947777;200670.833598649;200670.833598649;273.4549265101001;4536607.700242356;1558590.1548846287;369299.6403422347;1842559.0183271994;0;4;4;36;57;47;32;7;232;234;1942206541929.6748;742040333530.1051;1633628414159.7769;45623.84284097048;12377.934319212423;0.0;5262.024542269541;6755842.490619779;1257944.587626668;101147.50635171492;1387134.0408020313;3.45373872198235;0.2705877157480185
8959;2019-09-11 22:22:45.106;630;629;210;209;190;43;40;31;-24;38;768;259;-25;36;257;157;250;578;184;51;40;-67;630;357;362;135;362;303;632;357.0;355.0;987.0;195.0;0.0;37;0;63;1;0;0;1;0;0;0;1;1;1;0;0;21977.96875;9924.2509765625;4286.13134765625;3936.43530273438;504.0;370406;573.0;0.0;Calculated values ==>;1568233365.106;336.16;336.06;294.16;294.06;292.16;277.46000000000004;274.0616903277293;277.16;276.26000000000005;270.76000000000005;276.96000000000004;349.96000000000004;299.06;270.66;276.76000000000005;298.86;288.86;298.16;330.96000000000004;278.26000000000005;277.16;330.46000000000004;323.56;266.46000000000004;241.49495122638035;267.9596281332873;274.0616903277293;291.56;6300000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6320000.0;0.0595;0.059166666666666666;0.16449999999999998;0.0325;0.0;0.0595;0.0;9924.2509765625;4286.13134765625;3936.43530273438;21977.96875;484390.9629419817;484024.6747974506;256519.1241580767;256127.24123216062;249143.59734744433;430346.717906069;434782.31747122854;437953.82195464283;473143.78782676667;530522.2689267418;475085.68076045427;437798.07955487026;446814.236746235;466871.3337883854;454135.31371311087;403170.6450877455;476498.0083105867;436716.91860004765;434782.31747122854;240414.4444865203;211562.405474017;462801.6062630985;200924.07005353103;200924.07005353103;273.5499449027699;4536973.7701630555;1558757.2187265402;369365.3556121987;1842630.1590353497;0;4;4;36;57;47;32;7;232;234;1942424078179.6401;742121347030.0923;1633810544509.7478;38991.39418773288;8511.019926810943;0.0;13914.565721353001;6756547.735116068;1258118.6912577935;101147.50635171492;1387293.8723550225;3.384449058697506;0.20082633342991155
8960;2019-09-11 22:23:45.097;630;630;210;210;187;40;41;28;-25;37;772;260;-26;29;257;159;249;578;183;52;41;-75;631;357;362;133;361;302;632;-1.0;700.0;1131.0;232.0;0.0;30;0;61;1;0;0;1;0;0;0;1;1;1;1;0;21873.81640625;9737.3466796875;4052.40502929688;3930.31030273438;508.0;370407;572.0;0.0;Calculated values ==>;1568233425.097;336.16;336.16;294.16;294.16;291.86;277.16;274.0616903277293;277.26000000000005;275.96000000000004;270.66;276.86;350.36;299.16;270.56;276.06;298.86;289.06;298.06;330.96000000000004;278.36;277.26000000000005;330.36;323.96000000000004;265.66;241.05796691057077;267.8393353686513;274.0616903277293;291.46000000000004;6310000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3020000.0;6320000.0;0.0;0.11666666666666667;0.1885;0.03866666666666666;0.0;0.0;0.0;9737.3466796875;4052.40502929688;3930.31030273438;21873.81640625;484279.99846775254;484168.92669578595;256519.1241580767;256519.1241580767;248107.30831568677;430346.717906069;434960.5676705249;438024.4983934438;473306.6277234293;531015.0068793237;475331.10902401607;437869.15320432716;446017.8014079234;467013.5131080222;454418.0184064888;402055.24304137233;476498.0083105867;436890.05270406;434960.5676705249;239996.17471937067;213234.55432191002;462301.5791346961;200361.28316243758;200924.07005353103;273.3288620258863;4537339.146890909;1558921.0407965067;369430.90199207683;1842699.6364152476;0;4;4;36;57;47;32;7;232;234;1942641245599.4124;742201734970.0079;1633992017284.5574;44799.51607104467;10128.35811092733;0.0;0.0;6757245.887962188;1258273.9961087224;101147.50635171492;1387409.8096760383;3.0997563183270294;0.2612098132285379
8961;2019-09-11 22:24:45.097;630;630;208;208;189;40;42;27;-26;37;776;261;-27;38;258;160;248;577;184;54;43;-85;628;356;361;133;361;302;629;91.0;121.0;932.0;180.0;0.0;29;0;58;1;0;0;1;0;0;0;1;1;1;0;0;21492.47265625;9417.4033203125;3995.85717773438;3924.38159179688;511.0;370408;571.0;0.0;Calculated values ==>;1568233485.097;336.16;336.16;293.96000000000004;293.96000000000004;292.06;277.16;273.955091788801;277.36;275.86;270.56;276.86;350.76;299.26000000000005;270.46000000000004;276.96000000000004;298.96000000000004;289.16;297.96000000000004;330.86;278.56;277.46000000000004;330.26000000000005;324.26000000000005;264.66;241.05796691057077;267.8393353686513;273.955091788801;291.56;6280000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6290000.0;0.015166666666666667;0.020166666666666666;0.15533333333333335;0.030000000000000002;0.0;0.015166666666666667;0.0;9417.4033203125;3995.85717773438;3924.38159179688;21492.47265625;484612.5709238173;484501.8203502821;255897.35740265725;255897.35740265725;248915.1297278486;430412.23801567365;435378.9101572175;437869.15320432716;473306.6277234293;531431.875930999;475448.1268577304;437713.4967235476;447286.45025618136;467143.0033113598;454728.515857866;403169.12821870466;476710.32808489463;437465.24820655317;435555.27144483227;239577.9089402584;214488.6975840042;461305.1633757946;200176.5284856439;200176.5284856439;273.2518063166718;4537700.532633097;1559080.6637131732;369496.3577578646;1842766.7052669728;0;4;4;36;57;47;32;7;232;234;1942858145599.4124;742281534970.0079;1634173217284.5574;36921.58770630213;7833.8590467045215;0.0;3569.9109348810234;6757926.897160333;1258423.6812517026;101147.50635171492;1387439.558933829;2.787308530044939;0.21100704131896844
8962;2019-09-11 22:25:45.108;630;631;209;208;186;39;44;25;-27;36;779;261;-27;27;258;161;248;579;182;56;45;-90;624;356;361;133;360;301;626;248.0;93.0;1015.0;374.0;0.0;21;0;54;1;0;0;1;0;0;0;1;1;1;1;0;21073.017578125;9175.744140625;3765.69360351562;3933.0830078125;513.0;370409;569.0;0.0;Calculated values ==>;1568233545.108;336.16;336.26000000000005;294.06;293.96000000000004;291.76000000000005;277.06;273.955091788801;277.56;275.66;270.46000000000004;276.76000000000005;351.06000000000006;299.26000000000005;270.46000000000004;275.86;298.96000000000004;289.26000000000005;297.96000000000004;331.06;278.76000000000005;277.66;330.06;324.46000000000004;264.16;241.05796691057077;267.7187500070086;273.955091788801;291.36;6240000.0;3560000.0;3610000.0;1330000.0;3600000.0;3010000.0;6260000.0;0.04133333333333333;0.015500000000000002;0.16916666666666666;0.06233333333333334;0.0;0.04133333333333333;0.0;9175.744140625;3765.69360351562;3933.0830078125;21073.017578125;485054.50947109715;484976.85060233984;256453.83271006795;256059.07665764642;247994.36531575647;430412.23801567365;435731.16137290135;437940.2675631159;473209.4130839679;531819.4597172331;475575.92737808253;437940.2675631159;445928.9489011945;467284.67955467483;454869.0781991784;405273.4864359347;477372.3277097154;437806.89928523917;435906.5852007355;238741.38928724395;215324.80838970217;460805.93164532795;199138.47624749478;199138.47624749478;272.84167414948877;4538055.310083251;1559235.6350152825;369561.8486341585;1842831.39671491;0;4;4;36;57;47;32;7;232;234;1943074785309.977;742361349600.216;1634354150450.0288;40397.30303089257;16310.604719798268;0.0;9786.415170067283;6758571.339377572;1258624.9220043232;101147.50635171492;1387550.8820571585;3.9405162314350077;0.29924975444939006
8963;2019-09-11 22:26:45.108;630;630;205;205;188;40;46;26;-27;35;780;259;-27;39;258;163;246;572;184;58;46;-90;620;355;360;134;360;302;621;292.0;-1.0;894.0;333.0;0.0;19;0;52;1;0;0;1;0;0;0;1;1;1;0;0;20694.73046875;8968.091796875;3616.04858398438;3935.22338867188;514.0;370410;569.0;0.0;Calculated values ==>;1568233605.108;336.16;336.16;293.66;293.66;291.96000000000004;277.16;273.8482719121499;277.76000000000005;275.76000000000005;270.46000000000004;276.66;351.16;299.06;270.46000000000004;277.06;298.96000000000004;289.46000000000004;297.76000000000005;330.36;278.96000000000004;277.76000000000005;330.06;324.56;264.16;241.2770596917726;267.8393353686513;273.8482719121499;291.56;6200000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6210000.0;0.048666666666666664;0.0;0.149;0.0555;0.0;0.048666666666666664;0.0;8968.091796875;3616.04858398438;3935.22338867188;20694.73046875;485494.756988572;485384.85284816043;255153.34961855473;255153.34961855473;248887.08040943052;430477.46260093397;436317.3535810935;437713.4967235476;472981.82504853373;531848.6080526202;475214.0343977804;437713.4967235476;447426.4622216548;467284.67955467483;455317.5800407417;406281.7730319756;476927.0008897422;438372.8976915478;436317.3535810935;238741.38928724395;215742.86842915416;460653.97449614544;199007.19764401566;199007.19764401566;272.7854523213723;4538403.374650309;1559386.8336480951;369627.4178541292;1842892.911233139;0;4;4;36;57;47;32;7;232;234;1943291085309.977;742441449600.216;1634535050450.0288;35567.23856285025;14521.396115293202;-0.0;11549.094255604454;6759204.377224186;1258881.8553446156;101147.50635171492;1387728.6779690392;3.731241093403011;0.2688154260822554
8964;2019-09-11 22:27:45.119;628;629;204;204;184;40;48;25;-26;35;781;258;-27;29;258;164;244;568;185;59;48;-88;621;356;361;135;361;302;623;207.0;401.0;888.0;441.0;0.0;18;0;52;1;0;0;1;0;0;0;1;1;1;1;0;20415.041015625;8986.08203125;3581.30200195312;3926.48461914062;515.0;370411;567.0;0.0;Calculated values ==>;1568233665.119;335.96000000000004;336.06;293.56;293.56;291.56;277.16;273.955091788801;277.96000000000004;275.66;270.56;276.66;351.26;298.96000000000004;270.46000000000004;276.06;298.96000000000004;289.56;297.56;329.96000000000004;279.06;277.96000000000004;329.86;324.66;264.36;241.49495122638035;267.8393353686513;273.955091788801;291.66;6210000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6230000.0;0.034499999999999996;0.06683333333333333;0.14800000000000002;0.0735;0.0;0.034499999999999996;0.0;8986.08203125;3581.30200195312;3926.48461914062;20415.041015625;485100.02294594183;485022.0304532675;254661.8906235409;254661.8906235409;247422.41660641122;430412.23801567365;436430.11128019885;437869.15320432716;472851.2559263234;531952.7699279393;475096.9027353404;437713.4967235476;446017.8014079234;467143.0033113598;455289.7775501878;404780.0857976445;476083.26751840796;438316.31352762313;436430.11128019885;237904.88540968279;216160.93158060662;460702.2710313055;198484.17135188027;198484.17135188027;272.5818395102759;4538746.018885473;1559536.4791931128;369692.9440983809;1842952.9001505587;0;4;4;36;57;47;32;7;232;234;1943507424964.6814;742522164395.1056;1634716283669.781;35428.97731416214;19273.030326437754;0.0;8209.13492752699;6759796.120822127;1259163.5271949521;101147.50635171492;1387893.360064857;3.8142138690541447;0.32157453234340105
8965;2019-09-11 22:28:45.109;626;628;205;205;186;42;44;25;-25;35;781;259;-26;38;258;165;243;569;184;61;44;-86;620;356;361;135;361;303;622;281.0;373.0;942.0;300.0;0.0;21;0;51;1;0;0;1;0;0;0;1;1;1;0;0;20463.169921875;8903.4560546875;3682.6611328125;3938.40014648438;514.0;370412;567.0;0.0;Calculated values ==>;1568233725.109;335.76000000000005;335.96000000000004;293.66;293.66;291.76000000000005;277.36;273.955091788801;277.56;275.66;270.66;276.66;351.26;299.06;270.56;276.96000000000004;298.96000000000004;289.66;297.46000000000004;330.06;279.26000000000005;277.56;329.86;324.56;264.56;241.49495122638035;267.9596281332873;273.955091788801;291.56;6200000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6220000.0;0.04683333333333333;0.06216666666666667;0.157;0.05;0.0;0.04683333333333333;0.0;8903.4560546875;3682.6611328125;3938.40014648438;20463.169921875;484925.329792513;484989.6741330174;255100.55219198522;255100.55219198522;248150.08882881887;430412.23801567365;435731.16137290135;437798.07955487026;472851.2559263234;531877.8300698457;475085.68076045427;437642.0229114993;447095.7395217318;467143.0033113598;455429.6849068524;404786.5095126382;476355.6610700313;438653.9296755554;435731.16137290135;237904.88540968279;215742.86842915416;460902.7397682947;199618.64433567086;199618.64433567086;273.0317091904813;4539086.613868047;1559685.5338306052;369758.4738813205;1843013.4230878537;0;4;4;36;57;47;32;7;232;234;1943723988864.7158;742603150895.1184;1634897753419.8098;37394.171329414305;13064.204771631192;0.0;11057.936214576961;6760402.879250991;1259432.959241319;101147.50635171492;1388053.8922312455;3.7227297519370084;0.2627485353930184
8966;2019-09-11 22:29:45.120;625;627;207;207;184;40;45;24;-24;35;781;259;-25;30;259;164;243;571;184;62;46;-84;622;356;361;135;361;303;624;283.0;872.0;892.0;306.0;0.0;12;0;51;1;0;0;1;0;0;0;1;1;1;0;0;20302.72265625;8890.810546875;3444.42602539062;3931.62182617188;513.0;370413;565.0;0.0;Calculated values ==>;1568233785.12;335.66;335.86;293.86;293.86;291.56;277.16;273.955091788801;277.66;275.56;270.76000000000005;276.66;351.26;299.06;270.66;276.16;299.06;289.56;297.46000000000004;330.26000000000005;279.36;277.76000000000005;329.66;324.46000000000004;264.76000000000005;241.49495122638035;267.9596281332873;273.955091788801;291.56;6220000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6240000.0;0.04716666666666667;0.14533333333333334;0.14866666666666667;0.051000000000000004;0.0;0.04716666666666667;0.0;8890.810546875;3444.42602539062;3931.62182617188;20302.72265625;484561.07549221325;484625.5614215381;255774.6139816312;255774.6139816312;247384.46434004055;430412.23801567365;435906.5852007355;437953.82195464283;472851.2559263234;531877.8300698457;475085.68076045427;437798.07955487026;445965.0840659671;467272.39285998954;455289.7775501878;403725.9096403918;476413.24685093545;438822.1517515752;436081.5480936552;237068.3971897606;215324.80838970217;461103.09356951417;199544.8869813294;199544.8869813294;273.00255426064797;4539426.391920291;1559833.8465711006;369824.06942131434;1843072.8263693629;0;4;4;36;57;47;32;7;232;234;1943940628574.4197;742684165745.0077;1635079586749.5613;35443.4616660326;13339.468535997425;0.0;11156.645849131368;6761009.97080484;1259653.0301908604;101147.50635171492;1388239.047687135;3.684766571578372;0.26139666662270933
8967;2019-09-11 22:30:45.130;625;627;208;208;187;41;47;24;-25;35;781;259;-25;28;259;164;244;575;182;64;47;-84;625;356;361;134;361;303;627;366.0;961.0;933.0;270.0;0.0;15;0;51;1;0;0;1;0;0;0;1;1;1;0;0;20692.171875;8953.45703125;3550.86669921875;3923.41674804688;511.0;370414;564.0;0.0;Calculated values ==>;1568233845.13;335.66;335.86;293.96000000000004;293.96000000000004;291.86;277.26000000000005;273.955091788801;277.86;275.56;270.66;276.66;351.26;299.06;270.66;275.96000000000004;299.06;289.56;297.56;330.66;279.56;277.86;329.56;324.26000000000005;264.76000000000005;241.2770596917726;267.9596281332873;273.955091788801;291.36;6250000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6270000.0;0.061000000000000006;0.16016666666666665;0.1555;0.045000000000000005;0.0;0.061000000000000006;0.0;8953.45703125;3550.86669921875;3923.41674804688;20692.171875;484227.83924002014;484292.7174058672;256004.88022031978;256004.88022031978;248300.4888048052;430412.23801567365;436256.0551253566;437798.07955487026;472981.82504853373;531877.8300698457;475085.68076045427;437798.07955487026;445680.44742188096;467272.39285998954;455289.7775501878;402619.0587963276;476651.24539949506;439157.44328511844;436256.0551253566;236650.15891445865;214488.6975840042;461254.1718510543;199954.11581431908;199954.11581431908;273.16414986617724;4539768.072980042;1559982.5735851906;369889.53898612503;1843131.130191308;0;4;4;36;57;47;32;7;232;234;1944157264675.2458;742764879195.3156;1635261417050.255;36984.736361655705;11758.502521653087;0.0;14414.418297973289;6761613.63971876;1259862.214808765;101147.50635171492;1388452.1754045405;3.8445735896473603;0.24183903288320283
