;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8968;2019-09-11 22:31:45.131;627;628;206;207;186;41;49;23;-25;34;781;259;-26;33;259;165;245;580;183;65;50;-85;631;356;361;135;361;302;633;-2.0;1020.0;761.0;337.0;0.0;9;0;48;1;0;0;1;0;0;0;1;1;1;0;0;20397.759765625;8883.140625;3399.69970703125;3921.3408203125;509.0;370415;563.0;0.0;Calculated values ==>;1568233905.131;335.86;335.96000000000004;293.76000000000005;293.86;291.76000000000005;277.26000000000005;273.955091788801;278.06;275.46000000000004;270.66;276.56;351.26;299.06;270.56;276.46000000000004;299.06;289.66;297.66;331.16;279.66;278.16;329.46000000000004;324.06;264.66;241.49495122638035;267.8393353686513;273.955091788801;291.46000000000004;6310000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6330000.0;0.0;0.16999999999999998;0.12683333333333333;0.05616666666666667;0.0;0.0;0.0;8883.140625;3399.69970703125;3921.3408203125;20397.759765625;483847.4135016873;483768.77452797315;254917.55984519215;255300.30219878105;247727.5575236092;430412.23801567365;436603.72145541804;438024.4983934438;472753.7123474745;531952.7699279393;475214.0343977804;437869.15320432716;446583.57048168074;467272.39285998954;455429.6849068524;399641.4724782887;476679.16013802815;439324.5203113631;436776.8904632732;236231.924509345;213652.59903751023;461002.93096994614;198365.6892999268;199954.11581431908;272.5346805265556;4540110.494783568;1560131.2143761183;369954.913055332;1843189.0525433132;0;4;4;36;57;47;32;7;232;234;1944373868284.9841;742845580540.218;1635442920075.0356;30396.72562002774;14751.458407132754;0.0;0.0;6762175.161259798;1260083.1348315105;101147.50635171492;1388572.297558881;2.78620583185904;0.2718564170304334
8969;2019-09-11 22:32:45.121;630;630;206;206;185;42;51;24;-26;35;780;260;-26;21;259;166;246;584;183;67;51;-86;631;358;362;136;362;302;633;151.0;863.0;748.0;463.0;0.0;17;0;46;1;0;0;1;0;0;0;1;1;1;0;0;20522.990234375;8729.8779296875;3684.85083007812;3922.30786132812;506.0;370416;563.0;0.0;Calculated values ==>;1568233965.121;336.16;336.16;293.76000000000005;293.76000000000005;291.66;277.36;274.1680685717883;278.26000000000005;275.56;270.56;276.66;351.16;299.16;270.56;275.26000000000005;299.06;289.76000000000005;297.76000000000005;331.56;279.86;278.26000000000005;329.46000000000004;323.76000000000005;264.56;241.71165711629368;267.8393353686513;274.1680685717883;291.46000000000004;6310000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6330000.0;0.025166666666666667;0.14383333333333334;0.12466666666666668;0.07716666666666666;0.0;0.025166666666666667;0.0;8729.8779296875;3684.85083007812;3922.30786132812;20522.990234375;484279.99846775254;484057.7473936271;254917.55984519215;254917.55984519215;247387.61148498915;430280.9020939914;436716.91860004765;437869.15320432716;472720.47428543336;531848.6080526202;475331.10902401607;437869.15320432716;444876.6353584544;467130.69761941896;455234.54990057624;400270.2682019546;477282.14600456815;439437.3001688844;436716.91860004765;236231.924509345;212398.47392691602;460750.93233726063;198427.48169861909;198427.48169861909;272.5674674912783;4540451.444199247;1560277.9650682383;370020.2659003996;1843248.0806248116;0;4;4;36;57;47;32;7;232;234;1944590732135.0186;742926866990.231;1635624089875.0645;29850.39504771161;20242.626274281836;0.0;5996.950828685952;6762677.13692222;1260374.7036010067;101147.50635171492;1388622.2638200298;3.433301488610133;0.31191530082277996
8970;2019-09-11 22:33:45.112;634;633;205;205;184;42;53;23;-26;35;779;261;-27;38;260;166;248;589;187;68;53;-88;639;357;362;137;362;301;641;345.0;1029.0;902.0;448.0;0.0;13;0;43;1;0;0;1;0;0;0;1;1;1;1;0;20324.021484375;8749.505859375;3628.14575195312;3906.51928710938;504.0;370417;561.0;0.0;Calculated values ==>;1568234025.112;336.56;336.46000000000004;293.66;293.66;291.56;277.36;274.0616903277293;278.46000000000004;275.46000000000004;270.56;276.66;351.06000000000006;299.26000000000005;270.46000000000004;276.96000000000004;299.16;289.76000000000005;297.96000000000004;332.06;279.96000000000004;278.46000000000004;329.26000000000005;323.56;264.36;241.92719264551067;267.7187500070086;274.0616903277293;291.86;6390000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6409999.999999999;0.0575;0.17149999999999999;0.15033333333333332;0.07466666666666667;0.0;0.0575;0.0;8749.505859375;3628.14575195312;3906.51928710938;20324.021484375;483969.13949745963;483601.2160470179;254146.70118782236;254146.70118782236;246760.44131758454;430346.717906069;437062.7516608749;438095.2167564963;472589.4791058512;531819.4597172331;475575.92737808253;437940.2675631159;447476.5257139904;467260.227616787;455402.2042817116;396293.42042777047;477076.272409668;439603.98589291424;437062.7516608749;235395.46725036926;211562.405474017;460397.5116797571;199012.0632131422;199012.0632131422;272.79571889814486;4540791.784904448;1560423.6047504314;370085.4963405342;1843309.0131216855;0;4;4;36;57;47;32;7;232;234;1944807899554.7908;743008754705.145;1635804962739.8748;35942.16741601756;19516.780152173913;0.0;13687.914585744633;6763225.326034806;1260705.9822882882;101147.50635171492;1388786.2797588962;4.2462623725332485;0.32497418577849235
8971;2019-09-11 22:34:45.122;639;636;206;205;183;43;55;23;-26;35;778;263;-27;20;260;166;250;593;189;70;55;-89;637;358;363;136;363;302;639;278.0;699.0;755.0;457.0;0.0;18;0;41;1;0;0;1;0;0;0;1;1;1;0;0;20249.283203125;8483.7509765625;3730.04809570312;3917.31762695312;500.0;370418;560.0;0.0;Calculated values ==>;1568234085.122;337.06;336.76000000000005;293.76000000000005;293.66;291.46000000000004;277.46000000000004;274.1680685717883;278.66;275.46000000000004;270.56;276.66;350.96000000000004;299.46000000000004;270.46000000000004;275.16;299.16;289.76000000000005;298.16;332.46000000000004;280.16;278.66;329.16;323.16;264.26000000000005;241.71165711629368;267.8393353686513;274.1680685717883;292.06;6370000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6390000.0;0.04633333333333333;0.1165;0.12583333333333332;0.07616666666666667;0.0;0.04633333333333333;0.0;8483.7509765625;3730.04809570312;3917.31762695312;20249.283203125;484912.77258927445;484258.78717195446;254618.29164125843;254242.9740923083;246497.8418815326;430280.9020939914;437176.3494204144;437869.15320432716;472720.47428543336;531640.2589796651;475681.99311529554;437713.4967235476;444733.05781294516;467118.51372002246;455234.54990057624;399049.1597785539;477918.81878719287;439717.1983153084;437176.3494204144;234977.24436692704;209890.3038832737;460449.57616569684;198732.79844734326;198732.79844734326;272.688953242202;4541129.952128602;1560567.2391591202;370150.7058479145;1843370.3416234532;0;4;4;36;57;47;32;7;232;234;1945025435804.756;743090668355.132;1635985892889.846;30091.324640253806;19934.09456954793;0.0;11047.884528418963;6763775.696848371;1261034.7943704652;101147.50635171492;1388992.4457734246;3.786055539550997;0.31420277534849084
8972;2019-09-11 22:35:45.123;643;640;207;207;184;43;58;23;-26;35;776;264;-27;43;260;165;251;597;190;71;58;-90;641;357;362;136;362;301;643;119.0;1082.0;864.0;299.0;0.0;18;0;38;1;0;0;1;0;0;0;1;1;1;0;0;20236.373046875;8408.4697265625;3788.12963867188;3909.76245117188;497.0;370419;558.0;0.0;Calculated values ==>;1568234145.123;337.46000000000004;337.16;293.86;293.86;291.56;277.46000000000004;274.0616903277293;278.96000000000004;275.46000000000004;270.56;276.66;350.76;299.56;270.46000000000004;277.46000000000004;299.16;289.66;298.26000000000005;332.86;280.26000000000005;278.96000000000004;328.96000000000004;322.86;264.16;241.71165711629368;267.7187500070086;274.0616903277293;292.16;6409999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6430000.0;0.01983333333333333;0.18033333333333335;0.14400000000000002;0.049833333333333334;0.0;0.01983333333333333;0.0;8408.4697265625;3788.12963867188;3909.76245117188;20236.373046875;485049.38999059907;484395.2893027543;254798.1615411125;254798.1615411125;246689.52627439811;430346.717906069;437919.87830209354;438095.2167564963;472720.47428543336;531507.0790911687;475926.1119437563;437940.2675631159;448172.5211863176;467260.227616787;455262.1006954997;397064.7430451242;478045.49590587144;440101.83946078573;437919.87830209354;234140.81001818314;208636.25808486674;460349.06489204726;199349.1074084759;199349.1074084759;272.92931025335326;4541467.338219953;1560708.0100109514;370215.93260224786;1843432.9941486886;0;4;4;36;57;47;32;7;232;234;1945242939429.4934;743172269715.0334;1636166795904.6274;34379.43974611494;13006.49788126464;0.0;4731.653622723416;6764312.962171881;1261309.303882306;101147.50635171492;1389123.9441161277;3.235838847045829;0.27355082164676287
8973;2019-09-11 22:36:45.123;648;643;208;208;184;42;60;23;-25;35;775;264;-26;26;260;164;252;600;190;72;60;-91;639;357;362;136;362;303;641;-2.0;810.0;881.0;324.0;0.0;15;0;38;1;0;0;1;0;0;0;1;1;1;0;0;20204.462890625;8380.7041015625;3684.30249023438;3926.75;493.0;370420;556.0;0.0;Calculated values ==>;1568234205.123;337.96000000000004;337.46000000000004;293.96000000000004;293.96000000000004;291.56;277.36;274.0616903277293;279.16;275.46000000000004;270.66;276.66;350.66;299.56;270.56;275.76000000000005;299.16;289.56;298.36;333.16;280.36;279.16;328.76000000000005;322.46000000000004;264.06;241.71165711629368;267.9596281332873;274.0616903277293;292.16;6390000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6409999.999999999;0.0;0.13499999999999998;0.14683333333333334;0.054000000000000006;0.0;0.0;0.0;8380.7041015625;3684.30249023438;3926.75;20204.462890625;485986.83994089207;485049.38999059907;255275.23307034883;255275.23307034883;246760.44131758454;430346.717906069;438259.8388448866;437798.07955487026;472720.47428543336;531252.369025014;475671.37945810385;437642.0229114993;445394.99845677166;467260.227616787;455121.83405515505;399075.18451634597;478732.5362968398;440267.06782150705;438259.8388448866;233304.39079467155;206964.23671620517;460248.523782683;198881.02901110897;199349.1074084759;272.74370920132753;4541804.3451860985;1560847.9197928524;370281.2368726743;1843495.2644164294;0;4;4;36;57;47;32;7;232;234;1945460139429.4934;743253869715.0334;1636347995904.6274;35080.98692150895;14113.844717665;0.0;0.0;6764891.799060779;1261535.306737297;101147.50635171492;1389163.3745629836;3.0762619076136324;0.296784857868364
8974;2019-09-11 22:37:45.144;650;646;207;207;186;42;62;24;-23;35;775;263;-24;47;261;164;252;601;188;73;62;-91;641;357;362;134;362;304;643;377.0;642.0;1015.0;328.0;0.0;18;0;40;1;0;0;1;0;0;0;1;1;1;0;0;20474.076171875;8505.650390625;3814.01391601562;3952.73120117188;489.0;370421;554.0;0.0;Calculated values ==>;1568234265.144;338.16;337.76;293.86;293.86;291.76000000000005;277.36;274.0616903277293;279.36;275.56;270.86;276.66;350.66;299.46000000000004;270.76000000000005;277.86;299.26000000000005;289.56;298.36;333.26000000000005;280.46000000000004;279.36;328.56;322.06;264.06;241.2770596917726;268.0796299477929;274.0616903277293;291.96000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6430000.0;0.06283333333333334;0.107;0.16916666666666666;0.05466666666666666;0.0;0.06283333333333334;0.0;8505.650390625;3814.01391601562;3952.73120117188;20474.076171875;486056.156392673;485262.71121985855;254798.1615411125;254798.1615411125;247358.33647972246;430346.717906069;438598.19827211706;437883.18805776763;472981.82504853373;531177.0275974341;475426.5194919718;437727.04723144654;448165.9890469976;467389.657016189;455121.83405515505;397767.7046929255;478646.7729104115;440431.9404890446;438598.19827211706;232467.98657752166;205292.2597576877;460553.84190059575;199864.49543819655;199864.49543819655;273.1330656759088;4542143.451658188;1560988.6886658324;370346.9221979983;1843557.772256724;0;4;4;36;57;47;32;7;232;234;1945677415450.0251;743334898065.2317;1636530159640.0732;40264.828834810774;14251.017606611154;0.0;15000.434328064674;6765519.9006189145;1261771.7633214262;101147.50635171492;1389288.421933957;4.272037312275953;0.2905484631485193
8975;2019-09-11 22:38:45.124;651;648;207;206;184;42;64;25;-21;35;776;262;-23;31;261;163;253;604;183;74;64;-92;642;357;362;136;362;305;644;86.0;971.0;1178.0;489.0;0.0;16;0;43;1;0;0;1;0;0;0;1;1;1;0;0;20638.748046875;8686.41796875;3759.2060546875;3955.59497070312;485.0;370422;553.0;0.0;Calculated values ==>;1568234325.124;338.26;337.96000000000004;293.86;293.76000000000005;291.56;277.36;274.0616903277293;279.56;275.66;271.06;276.66;350.76;299.36;270.86;276.26000000000005;299.26000000000005;289.46000000000004;298.46000000000004;333.56;280.56;279.56;328.46000000000004;321.66;263.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;291.46000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6440000.000000001;0.014333333333333333;0.16183333333333336;0.19633333333333333;0.08149999999999999;0.0;0.014333333333333333;0.0;8686.41796875;3759.2060546875;3955.59497070312;20638.748046875;486090.99615102884;485441.6859049454;254749.28610223337;254375.46984215407;246654.25652271818;430346.717906069;438934.9886892516;437968.82056851813;472720.47428543336;531206.0339399034;475181.0500675642;437656.05685647397;445717.11843896436;467389.657016189;454981.4033238106;397786.6066357155;478978.90075559414;440596.4608192194;438934.9886892516;232049.79005350024;203620.32615720207;460147.9527001238;198727.37336419776;198727.37336419776;272.68266896606355;4542485.944324497;1561131.9081464605;370412.80294854555;1843620.8613864444;0;4;4;36;57;47;32;7;232;234;1945894543050.0942;743415871065.2574;1636712798740.1313;46971.070801114896;21305.777215877966;0.0;3442.975819659105;6766246.624127502;1262067.9711761666;101147.50635171492;1389442.0657868753;4.372834961978988;0.39507480380138327
8976;2019-09-11 22:39:45.115;652;649;205;205;184;42;66;25;-22;35;777;261;-23;44;261;163;254;606;183;75;66;-93;641;359;363;135;363;305;643;214.0;812.0;1145.0;524.0;0.0;21;0;45;1;0;0;1;0;0;0;1;1;1;1;0;20788.234375;8806.8955078125;3860.7197265625;3967.02221679688;482.0;370423;557.0;0.0;Calculated values ==>;1568234385.115;338.36;338.06000000000006;293.66;293.66;291.56;277.36;274.27422755570615;279.76000000000005;275.66;270.96000000000004;276.66;350.86;299.26000000000005;270.86;277.56;299.26000000000005;289.46000000000004;298.56;333.76000000000005;280.66;279.76000000000005;328.86;321.36;263.86;241.49495122638035;268.19934244402924;274.27422755570615;291.46000000000004;6409999.999999999;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6430000.0;0.035666666666666666;0.13533333333333333;0.19083333333333333;0.08733333333333333;0.0;0.035666666666666666;0.0;8806.8955078125;3860.7197265625;3967.02221679688;20788.234375;486342.7817086333;485694.84900525515;254051.3314326677;254051.3314326677;246689.52627439811;430214.79039162316;439048.280311298;437812.597326149;472851.2559263234;531310.4117884313;475063.5517061459;437656.05685647397;447557.86663498206;467248.1840708977;454643.4832580543;399104.82862787246;479395.14098782226;440545.07506360364;439048.280311298;233722.59852315116;202366.40377179522;460200.589355374;199237.66199685363;199237.66199685363;272.89354116473373;4542831.117393923;1561277.6638919704;370478.81485510065;1843684.351242981;0;4;4;36;57;47;32;7;232;234;1946112010424.866;743497158870.1721;1636895771289.9395;45528.05015867387;22790.76232264411;0.0;8553.245386548515;6767017.33451079;1262435.3872179277;101147.50635171492;1389542.0193015456;4.621204284945266;0.3901471196835245
8977;2019-09-11 22:40:45.115;652;649;203;203;182;43;68;25;-22;36;779;261;-23;33;261;162;254;608;184;76;68;-94;649;358;363;136;363;304;650;340.0;1015.0;1073.0;370.0;0.0;25;0;46;1;0;0;1;0;0;0;1;1;1;1;0;20851.509765625;9024.07421875;4061.01220703125;3953.73950195312;480.0;370424;564.0;0.0;Calculated values ==>;1568234445.115;338.36;338.06000000000006;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.1680685717883;279.96000000000004;275.66;270.96000000000004;276.76000000000005;351.06000000000006;299.26000000000005;270.86;276.46000000000004;299.26000000000005;289.36;298.56;333.96000000000004;280.76000000000005;279.96000000000004;329.56;321.16;263.76000000000005;241.71165711629368;268.0796299477929;274.1680685717883;291.56;6490000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6500000.0;0.056666666666666664;0.16916666666666666;0.17883333333333334;0.06166666666666667;0.0;0.056666666666666664;0.0;9024.07421875;4061.01220703125;3953.73950195312;20851.509765625;485473.09865579853;484929.2829465677;252996.54460494226;252996.54460494226;245788.21858042895;430280.9020939914;439383.49124631356;438039.0146135774;472818.15071447083;531594.2784903181;475191.939860002;437883.18805776763;446196.8478688148;467248.1840708977;454671.7010468359;393390.7355840586;478875.2272037147;440709.58247278957;439383.49124631356;236650.15891445865;201530.46850934727;459946.72006217635;199825.4025220658;199825.4025220658;273.1218938670088;4543178.1152617615;1561426.2553063584;370544.8212027569;1843750.365675761;0;4;4;36;57;47;32;7;232;234;1946329810424.866;743578458870.1721;1637078471289.9395;42600.534295698664;16040.814581640152;0.0;13574.958361040706;6767751.7393812435;1262758.98369213;101147.50635171492;1389726.4209994422;4.238338224984849;0.2997724260189334
8978;2019-09-11 22:41:45.116;653;649;203;202;181;45;65;26;-23;36;780;262;-24;31;262;160;255;606;185;77;65;-95;634;360;364;136;365;305;635;127.0;-1.0;1204.0;342.0;0.0;42;0;46;1;0;0;1;0;0;0;1;1;1;0;0;20726.431640625;8741.0380859375;4431.39306640625;3949.36962890625;473.0;370425;572.0;0.0;Calculated values ==>;1568234505.116;338.46000000000004;338.06000000000006;293.46000000000004;293.36;291.26000000000005;277.66;274.38016830617;279.66;275.76000000000005;270.86;276.76000000000005;351.16;299.36;270.76000000000005;276.26000000000005;299.36;289.16;298.66;333.76000000000005;280.86;279.66;330.36;320.46000000000004;263.66;241.71165711629368;268.19934244402924;274.38016830617;291.66;6340000.0;3600000.0;3640000.0;1360000.0;3650000.0;3050000.0;6350000.0;0.021166666666666667;0.0;0.20066666666666666;0.057;0.0;0.021166666666666667;0.0;8741.0380859375;4431.39306640625;3949.36962890625;20726.431640625;487240.570805875;486563.757318911;253688.603280605;253317.2919860272;245973.10180847612;430148.3826014536;438656.3963097951;437656.05685647397;472818.15071447083;531623.4926563593;475181.0500675642;437499.1961693786;445717.11843896436;467094.51228587364;454048.237377382;403722.123846155;480326.05242361635;440658.6511082535;438656.3963097951;239996.17471937067;198604.77482894104;459846.05822849274;200367.6635266864;200367.6635266864;273.3443431176282;4543524.6038811095;1561574.3003760953;370610.6815430885;1843821.1368991213;0;4;4;36;57;47;32;7;232;234;1946547914059.6025;743660060230.0735;1637261174334.7188;47615.87092817737;14790.26849800296;-0.0;5043.778177242467;6768503.555287257;1263015.9136662448;101147.50635171492;1389881.5797230094;3.939417264875951;0.320412840241377
8979;2019-09-11 22:42:45.116;650;646;204;203;180;44;64;26;-23;37;781;262;-24;35;262;158;253;599;187;78;64;-97;630;360;364;135;364;305;631;216.0;-1.0;1091.0;262.0;0.0;42;0;46;1;0;0;1;0;0;0;1;1;1;1;0;20599.365234375;8664.12109375;4423.49609375;3964.2939453125;464.0;370426;579.0;0.0;Calculated values ==>;1568234565.116;338.16;337.76;293.56;293.46000000000004;291.16;277.56;274.38016830617;279.56;275.76000000000005;270.86;276.86;351.26;299.36;270.76000000000005;276.66;299.36;288.96000000000004;298.46000000000004;333.06;280.96000000000004;279.56;331.06;319.56;263.46000000000004;241.49495122638035;268.19934244402924;274.38016830617;291.86;6300000.0;3600000.0;3640000.0;1350000.0;3640000.0;3050000.0;6310000.0;0.036000000000000004;0.0;0.18183333333333335;0.043666666666666666;0.0;0.036000000000000004;0.0;8664.12109375;4423.49609375;3964.2939453125;20599.365234375;487245.278240589;486569.6802112181;254258.1965209878;253881.41003475865;245780.77516780747;430148.3826014536;438487.0707437395;437656.05685647397;473046.2935902154;531727.8354950516;475181.0500675642;437499.1961693786;446287.039416296;467236.2624677158;453763.6178575058;404756.80696994637;479756.40307941445;440823.14440679894;438487.0707437395;242924.1476594651;194843.3435325042;459798.7106894949;200807.3079300567;200807.3079300567;273.51727576482796;4543868.985521735;1561719.3433692595;370676.62873954035;1843894.9276421226;0;4;4;36;57;47;32;7;232;234;1946766314059.6025;743741360230.0735;1637444174334.7188;43066.99751312021;11309.291253828802;-0.0;8556.471461292582;6769259.245857601;1263233.40999751;101147.50635171492;1389994.915136664;3.6906572957175396;0.26827646781978365
8980;2019-09-11 22:43:45.117;646;643;207;206;183;43;66;25;-22;37;782;262;-23;20;262;157;251;593;187;79;66;-99;631;358;363;132;362;305;632;-2.0;-1.0;1028.0;267.0;0.0;40;0;49;1;0;0;1;0;0;0;1;1;1;0;0;20833.232421875;8869.244140625;4349.2646484375;3974.5419921875;460.0;370427;583.0;0.0;Calculated values ==>;1568234625.117;337.76;337.46000000000004;293.86;293.76000000000005;291.46000000000004;277.46000000000004;274.1680685717883;279.76000000000005;275.66;270.96000000000004;276.86;351.36;299.36;270.86;275.16;299.36;288.86;298.26000000000005;332.46000000000004;281.06;279.76000000000005;331.46000000000004;319.16;263.26000000000005;240.83765695389522;268.19934244402924;274.1680685717883;291.86;6310000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3050000.0;6320000.0;0.0;0.0;0.1713333333333333;0.0445;0.0;0.0;0.0;8869.244140625;4349.2646484375;3974.5419921875;20833.232421875;486569.6802112181;486033.69010895037;255351.9134793411;254968.30988897628;246748.6441087243;430280.9020939914;439048.280311298;437812.597326149;473436.4806182908;531832.1696625018;475181.0500675642;437656.05685647397;444132.64570135507;467518.9863235821;453964.3480236113;403172.61369332153;478748.41671299504;441201.0285065325;439048.280311298;244597.3647265701;193171.6564234249;460058.9876119899;199738.28341950526;200807.3079300567;273.0874777339292;4544214.262924353;1561865.4571818064;370742.7868084852;1843968.035200282;0;4;4;36;57;47;32;7;232;234;1946984417695.2058;743821461565.295;1637627177385.2249;40790.06578267162;11584.271336565565;-0.0;0.0;6769958.066367147;1263424.1928659524;101147.50635171492;1390066.2202541041;3.046250359264592;0.2717230903389935
8981;2019-09-11 22:44:45.147;641;639;211;210;185;41;68;25;-23;37;785;262;-24;33;262;157;250;591;187;78;69;-100;624;358;362;137;362;304;626;310.0;-1.0;1104.0;408.0;0.0;37;100;49;1;0;0;1;0;0;0;1;1;0;0;0;20066.970703125;8767.798828125;4222.1259765625;3002.53100585938;458.0;370428;584.0;0.0;Calculated values ==>;1568234685.147;337.26;337.06;294.26000000000005;294.16;291.66;277.26000000000005;274.1680685717883;279.96000000000004;275.66;270.86;276.86;351.66;299.36;270.76000000000005;276.46000000000004;299.36;288.86;298.16;332.26000000000005;280.96000000000004;280.06;331.56;318.96000000000004;263.16;241.92719264551067;268.0796299477929;274.1680685717883;291.86;6240000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6260000.0;0.051666666666666666;0.0;0.184;0.068;0.0;0.051666666666666666;0.0;8767.798828125;4222.1259765625;3002.53100585938;20066.970703125;486618.7503866201;486117.5982099722;257252.53033752416;256851.61872224146;247650.84847450152;430280.9020939914;439603.98589291424;437883.18805776763;472785.1150065333;532219.8961362846;475309.2583797754;437727.04723144654;446196.8478688148;467518.9863235821;453964.3480236113;406260.5262059456;479158.67503712344;441251.0841643921;439770.3019814846;245015.67932991832;192335.8262164488;459187.24286811694;199451.45482929872;199451.45482929872;272.9740384286441;4544555.268367745;1562012.5060274883;370800.9581545787;1844039.499169584;0;4;4;36;57;47;32;7;232;234;1947202026445.102;743902201915.2566;1637809968735.1377;43871.43891403828;17662.03358663964;-0.0;12416.473769529603;6770663.931662219;1263668.0339331334;101147.50635171492;1390169.7426041083;4.624051937128893;0.3480020627010192
8982;2019-09-11 22:45:45.108;637;636;211;210;188;40;71;25;-20;37;796;258;-24;22;262;158;248;586;185;78;71;-99;626;356;361;137;361;303;627;145.0;-1.0;883.0;385.0;0.0;33;94;46;1;0;0;1;0;0;0;1;1;0;0;0;19933.693359375;8624.8876953125;4059.86083984375;2952.53393554688;456.0;370429;583.0;0.0;Calculated values ==>;1568234745.108;336.86;336.76000000000005;294.26000000000005;294.16;291.96000000000004;277.16;273.955091788801;280.26000000000005;275.66;271.16;276.86;352.76;298.96000000000004;270.76000000000005;275.36;299.36;288.96000000000004;297.96000000000004;331.76000000000005;280.96000000000004;280.26000000000005;331.46000000000004;318.76000000000005;263.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;291.66;6260000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6270000.0;0.024166666666666666;0.0;0.14716666666666667;0.06416666666666666;0.0;0.024166666666666666;0.0;8624.8876953125;4059.86083984375;2952.53393554688;19933.693359375;485833.07716225216;485581.13317064004;257195.29640673276;256795.43171090493;248646.88480725375;430412.23801567365;440319.24944479857;438573.70663450175;472785.1150065333;533440.1605267938;474968.3692281236;437953.82195464283;444821.6150417089;467659.9626277319;454446.891000169;404241.2487296306;478298.0731157646;441463.73940184334;440319.24944479857;244597.3647265701;191500.00471740507;459288.27029601636;198294.77458440853;198294.77458440853;272.50643885146116;4544888.390564478;1562157.350871382;370850.5514391269;1844108.4708655858;0;4;4;36;57;47;32;7;232;234;1947418785459.978;743984348485.2096;1637991950370.0334;35361.049500038716;16747.082641494835;-0.0;5848.924809126092;6771323.773222646;1263954.590185491;101147.50635171492;1390321.8553212676;3.7063381734801912;0.3166195028455828
8983;2019-09-11 22:46:45.118;634;633;209;209;187;40;73;25;-25;37;801;253;-26;30;262;159;248;585;185;79;73;-98;626;356;361;138;361;302;628;-1.0;0.0;867.0;345.0;0.0;28;99;42;1;0;0;1;0;0;0;1;1;0;0;0;19534.34375;8418.7392578125;3941.12524414062;2958.33325195312;453.0;370430;581.0;0.0;Calculated values ==>;1568234805.118;336.56;336.46000000000004;294.06;294.06;291.86;277.16;273.955091788801;280.46000000000004;275.66;270.66;276.86;353.26;298.46000000000004;270.56;276.16;299.36;289.06;297.96000000000004;331.66;281.06;280.46000000000004;331.26000000000005;318.46000000000004;263.36;242.14157278889297;267.8393353686513;273.955091788801;291.66;6260000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6280000.0;0.0;0.0;0.1445;0.0575;0.0;0.0;0.0;8418.7392578125;3941.12524414062;2958.33325195312;19534.34375;485405.4670145878;485042.55213600874;256343.78449927305;256343.78449927305;248261.55315906135;430412.23801567365;440647.96367074497;438024.4983934438;472654.2065195329;534034.2853135298;474510.3802511971;437869.15320432716;446159.5380015785;467659.9626277319;454587.787147844;404241.2487296306;478029.9899336014;441625.88944252714;440647.96367074497;243760.74795305103;190246.288480595;459234.29461077973;198152.23438250148;198294.77458440853;272.4496368404926;4545217.345690389;1562299.404767673;370899.81687521935;1844175.1568620892;0;4;4;36;57;47;32;7;232;234;1947635421559.9436;744066862235.1965;1638173480620.0046;34661.54214958117;15012.218463126;-0.0;0.0;6771907.392073233;1264219.2951381279;101147.50635171492;1390370.6044848426;3.242794055197521;0.31141257562968644
8984;2019-09-11 22:47:45.109;632;630;209;208;187;40;75;25;-26;37;800;251;-26;22;263;161;247;583;185;80;75;-97;625;357;361;138;361;302;627;388.0;0.0;869.0;234.0;0.0;31;97;40;1;0;0;1;0;0;0;1;1;0;0;0;19391.3046875;8182.396484375;4035.80395507812;2946.01733398438;450.0;370431;579.0;0.0;Calculated values ==>;1568234865.109;336.36;336.16;294.06;293.96000000000004;291.86;277.16;274.0616903277293;280.66;275.66;270.56;276.86;353.16;298.26000000000005;270.56;275.36;299.46000000000004;289.26000000000005;297.86;331.46000000000004;281.16;280.66;331.06;318.16;263.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;291.66;6250000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3020000.0;6270000.0;0.06466666666666666;0.0;0.14483333333333331;0.039;0.0;0.06466666666666666;0.0;8182.396484375;4035.80395507812;2946.01733398438;19391.3046875;485229.92561508686;484723.2148931082;256398.65758573217;256004.88022031978;248300.4888048052;430346.717906069;440975.2914610382;437869.15320432716;472654.2065195329;533930.2854963114;474275.36331429495;437869.15320432716;445020.00224024826;467788.9545893743;454700.04539168015;404243.7017335358;477850.6727429985;441787.71154795174;440975.2914610382;242924.1476594651;188992.59102226305;459335.47050702886;200144.21851784506;200144.21851784506;273.2433849639889;4545541.677436634;1562437.7268139597;370949.012416279;1844241.6213008515;0;4;4;36;57;47;32;7;232;234;1947851989069.7163;744149649815.1096;1638354653439.8145;34430.494707092155;10108.458827578168;-0.0;15573.742716993158;6772483.072681388;1264428.602714484;101147.50635171492;1390500.3662068364;3.9641145458198492;0.23566837019436584
8985;2019-09-11 22:48:45.119;630;628;209;209;187;41;77;24;-26;37;797;251;-27;32;263;162;246;580;184;81;77;-96;620;357;362;137;361;302;621;369.0;-1.0;743.0;232.0;0.0;31;99;37;1;0;0;1;0;0;0;1;1;0;0;0;19191.705078125;7991.13427734375;3962.49731445312;2967.33081054688;448.0;370432;577.0;0.0;Calculated values ==>;1568234925.119;336.16;335.96000000000004;294.06;294.06;291.86;277.26000000000005;274.0616903277293;280.86;275.56;270.56;276.86;352.86;298.26000000000005;270.46000000000004;276.36;299.46000000000004;289.36;297.76000000000005;331.16;281.26000000000005;280.86;330.86;317.96000000000004;263.56;241.92719264551067;267.8393353686513;274.0616903277293;291.56;6200000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;6210000.0;0.0615;0.0;0.12383333333333332;0.03866666666666666;0.0;0.0615;0.0;7991.13427734375;3962.49731445312;2967.33081054688;19191.705078125;485494.756988572;485100.02294594183;256734.37073430905;256734.37073430905;248537.34302473973;430346.717906069;441087.94060429255;437869.15320432716;472785.1150065333;533618.2390500441;474275.36331429495;437713.4967235476;446442.42112733104;467788.9545893743;454840.80745482986;406281.7730319756;478119.8838220652;441738.5093897329;441087.94060429255;242087.5637286956;188156.80290529504;459591.1629779898;199956.95548872338;199956.95548872338;273.1695516678662;4545863.256105477;1562572.5287001897;370998.2985304591;1844308.284920172;0;4;4;36;57;47;32;7;232;234;1948068925219.682;744232163565.0966;1638535883639.7856;29461.460483782266;10039.189356251634;-0.0;14829.555584607504;6773015.594380054;1264596.5277655006;101147.50635171492;1390753.7692527794;3.641199807333295;0.2161200647276941
8986;2019-09-11 22:49:45.150;627;626;209;209;187;41;79;23;-26;37;795;250;-27;23;263;162;245;573;183;81;79;-95;614;357;362;138;362;302;616;331.0;140.0;862.0;316.0;44.0;27;99;35;1;0;0;1;0;0;0;1;1;0;0;0;18732.869140625;7794.02490234375;3791.3134765625;2959.48583984375;447.0;370433;575.0;0.0;Calculated values ==>;1568234985.15;335.86;335.76000000000005;294.06;294.06;291.86;277.26000000000005;274.0616903277293;281.06;275.46000000000004;270.56;276.86;352.66;298.16;270.46000000000004;275.46000000000004;299.46000000000004;289.36;297.66;330.46000000000004;281.26000000000005;281.06;330.66;317.86;263.66;242.14157278889297;267.8393353686513;274.0616903277293;291.46000000000004;6140000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6160000.0;0.05516666666666667;0.02333333333333333;0.14366666666666666;0.05266666666666667;0.007333333333333333;0.0625;0.0;7794.02490234375;3791.3134765625;2959.48583984375;18732.869140625;485728.1081467086;485366.59992662794;257023.0468337834;257023.0468337834;248739.10817968444;430346.717906069;441413.8914409164;437869.15320432716;472654.2065195329;533410.1686219889;474157.7664169546;437713.4967235476;445163.16002712236;467648.2160412544;454840.80745482986;408651.02673018945;477678.36052949505;441738.5093897329;441413.8914409164;241250.99604349316;187738.9118479558;459537.72642046213;199487.75813010376;206238.56533800217;272.98418750299305;4546179.457511052;1562704.1396575347;371047.71418756375;1844372.9333947082;0;4;4;36;57;47;32;7;232;234;1948286237440.179;744314706190.2854;1638717177260.2004;34247.46042566343;13695.964996625542;0.0;14698.45788143214;6773546.776357813;1264794.4229119197;101147.50635171492;1390999.9631667286;4.306816112838842;0.2829932127984313
8987;2019-09-11 22:50:45.110;624;623;210;210;188;40;81;23;-26;37;791;250;-27;32;263;163;242;564;182;82;81;-94;615;355;360;137;360;302;617;-1.0;88.0;798.0;388.0;0.0;20;99;33;1;0;0;1;0;0;0;1;1;0;0;0;18636.91796875;7693.35400390625;3643.55419921875;2973.38159179688;446.0;370434;572.0;0.0;Calculated values ==>;1568235045.11;335.56;335.46000000000004;294.16;294.16;291.96000000000004;277.16;273.8482719121499;281.26000000000005;275.46000000000004;270.56;276.86;352.26;298.16;270.46000000000004;276.36;299.46000000000004;289.46000000000004;297.36;329.56;281.36;281.26000000000005;330.36;317.76000000000005;263.76000000000005;241.92719264551067;267.8393353686513;273.8482719121499;291.36;6150000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6170000.0;0.0;0.014666666666666666;0.133;0.06466666666666666;0.0;0.0;0.0;7693.35400390625;3643.55419921875;2973.38159179688;18636.91796875;485192.97014810157;484829.73479002004;257372.0858651806;257372.0858651806;249050.48056010873;430477.46260093397;442159.0684893813;437869.15320432716;472785.1150065333;532993.931958739;474157.7664169546;437713.4967235476;446442.42112733104;467929.4390683793;455317.5800407417;406804.11531734734;476214.09755579266;442319.60946485755;442159.0684893813;239996.17471937067;187321.02276691253;459792.93487889617;197459.35533589014;206238.56533800217;272.16886608346937;4546490.664792662;1562833.1151069955;371097.1217889544;1844434.8493203125;0;4;4;36;57;47;32;7;232;234;1948502693039.456;744397151190.01;1638898256459.5957;31974.503116502125;16964.238143781055;0.0;0.0;6774098.258152358;1265049.7542694416;101147.50635171492;1391122.3686572323;3.419828805818417;0.3387539956082522
8988;2019-09-11 22:51:45.111;621;620;210;210;187;39;82;23;-25;36;789;249;-26;26;263;163;241;562;182;81;82;-93;615;354;359;139;359;303;617;141.0;-1.0;1120.0;415.0;0.0;9;99;33;1;0;0;1;0;0;0;1;1;0;0;0;18401.86328125;7691.94921875;3288.62182617188;2976.45922851562;445.0;370435;570.0;0.0;Calculated values ==>;1568235105.111;335.26000000000005;335.16;294.16;294.16;291.86;277.06;273.7412296467126;281.36;275.46000000000004;270.66;276.76000000000005;352.06000000000006;298.06;270.56;275.76000000000005;299.46000000000004;289.46000000000004;297.26000000000005;329.36;281.26000000000005;281.36;330.16;317.66;263.86;242.35481222062532;267.9596281332873;273.7412296467126;291.36;6150000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6170000.0;0.0235;0.0;0.18666666666666665;0.06916666666666667;0.0;0.0235;0.0;7691.94921875;3288.62182617188;2976.45922851562;18401.86328125;484766.61970004975;484402.02104882646;257372.0858651806;257372.0858651806;248698.42710397101;430542.39183029096;442528.0126940142;437798.07955487026;472424.9728513876;532711.3039111078;473909.932402652;437642.0229114993;445394.99845677166;468069.67075530556;455485.02259338234;406324.6507436913;475913.7724094861;442368.09841364;442528.0126940142;239159.6471344744;186903.13564328075;459585.59276896407;198267.74643256638;198267.74643256638;272.4875042149262;4546799.326448207;1562961.3281043866;371146.7046222943;1844492.6184168195;0;4;4;36;57;47;32;7;232;234;1948718396635.0525;744479952570.239;1639079759485.0977;44712.32884949672;18074.48437160084;-0.0;5740.116257144024;6774737.325738125;1265341.7484910332;101147.50635171492;1391170.203756746;4.909850314551476;0.41019724477109687
8989;2019-09-11 22:52:45.121;619;618;210;210;189;40;84;25;-22;36;787;249;-25;27;264;163;241;561;184;82;84;-92;618;355;360;139;360;303;620;372.0;917.0;897.0;350.0;2.0;9;99;33;1;0;0;1;0;0;0;1;1;0;0;0;18589.412109375;7723.359375;3282.1484375;2973.78833007812;444.0;370436;568.0;0.0;Calculated values ==>;1568235165.121;335.06;334.96000000000004;294.16;294.16;292.06;277.16;273.8482719121499;281.56;275.66;270.96000000000004;276.76000000000005;351.86;298.06;270.66;275.86;299.56;289.46000000000004;297.26000000000005;329.26000000000005;281.36;281.56;329.96000000000004;317.56;263.96000000000004;242.35481222062532;267.9596281332873;273.8482719121499;291.56;6180000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;6200000.0;0.062000000000000006;0.15283333333333332;0.14950000000000002;0.058333333333333334;0.0003333333333333333;0.06233333333333334;0.0;7723.359375;3282.1484375;2973.78833007812;18589.412109375;484147.7568140269;483781.05728873797;257195.55047329783;257195.55047329783;249279.8411812646;430477.46260093397;442639.751493181;438264.37560948916;472424.9728513876;532502.9854985223;473909.932402652;437798.07955487026;445537.8252269786;468058.0973201897;455317.5800407417;404801.67979585734;475394.63776211184;442319.60946485755;442639.751493181;238323.1353838712;186485.25045852014;459686.8201820516;198955.9782810058;199267.41984353142;272.7651391206477;4547107.638453185;1563089.810419465;371196.29828284075;1844547.3839617446;0;4;4;36;57;47;32;7;232;234;1948934132585.0183;744563366470.2257;1639261589785.0688;35776.60540060826;15209.299110894339;0.0;15170.208672828157;6775408.178646956;1265619.1595808202;101147.50635171492;1391344.485506586;4.732435203431492;0.3200146732862093
8990;2019-09-11 22:53:45.152;617;617;208;209;188;40;85;24;-15;35;786;250;-19;29;264;164;241;564;181;83;85;-90;618;355;360;138;360;303;620;-1.0;483.0;1039.0;315.0;0.0;5;99;33;1;0;0;1;0;0;0;1;1;0;0;0;18510.615234375;7743.80419921875;3199.15991210938;2978.70776367188;443.0;370437;565.0;0.0;Calculated values ==>;1568235225.152;334.86;334.86;293.96000000000004;294.06;291.96000000000004;277.16;273.8482719121499;281.66;275.56;271.66;276.66;351.76;298.16;271.26000000000005;276.06;299.56;289.56;297.26000000000005;329.56;281.46000000000004;281.66;329.66;317.46000000000004;264.16;242.14157278889297;267.9596281332873;273.8482719121499;291.26000000000005;6180000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6200000.0;0.0;0.0805;0.17316666666666666;0.0525;0.0;0.0;0.0;7743.80419921875;3199.15991210938;2978.70776367188;18510.615234375;483861.47061019135;483637.50517404964;256390.56937958262;256791.4382860492;248927.68034090722;430477.46260093397;442799.35804450983;439341.82880185475;472458.26935960614;532398.8138589857;474027.77359814296;438727.9205961053;445822.8665406856;468058.0973201897;455457.29115110595;404801.67979585734;475847.3122620976;442479.83621005784;442799.35804450983;237068.3971897606;186067.36719380575;460042.8137205575;198821.3666783507;199267.41984353142;272.711723538516;4547416.965083424;1563218.770043765;371245.9280456744;1844601.4227702003;0;4;4;36;57;47;32;7;232;234;1949150244184.6543;744646509405.0857;1639443483714.7625;41650.126691053454;13714.125969715857;0.0;0.0;6776053.734778396;1265860.312654166;101147.50635171492;1391470.9692281561;3.9768393593725087;0.3556790046566808
8991;2019-09-11 22:54:45.102;617;617;207;207;187;41;87;24;-8;35;784;251;-11;23;264;165;242;566;182;83;87;-89;618;357;361;139;361;304;621;328.0;241.0;1017.0;277.0;0.0;5;99;34;1;0;0;1;0;0;0;1;1;0;0;0;18562.876953125;7819.14794921875;3229.70434570312;2978.03833007812;443.0;370438;564.0;0.0;Calculated values ==>;1568235285.102;334.86;334.86;293.86;293.86;291.86;277.26000000000005;274.0616903277293;281.86;275.56;272.36;276.66;351.56000000000006;298.26000000000005;272.06;275.46000000000004;299.56;289.66;297.36;329.76000000000005;281.46000000000004;281.86;329.56;317.46000000000004;264.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;291.36;6180000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3040000.0;6210000.0;0.05466666666666666;0.04016666666666667;0.1695;0.04616666666666667;0.0;0.05466666666666666;0.0;7819.14794921875;3229.70434570312;2978.03833007812;18562.876953125;483861.47061019135;483525.3553617349;255937.83600761188;255937.83600761188;248537.34302473973;430346.717906069;442911.52731137094;440189.142420014;472326.8440106818;532115.6478452821;474015.5422595829;439733.1669821983;444766.67480068695;467917.8483940991;455262.1006954997;405309.8518520954;476026.2180040011;442271.23961105477;442911.52731137094;236650.15891445865;186067.36719380575;459990.31174732913;200127.6891879749;200127.6891879749;273.2368712606341;4547725.653397092;1563348.353235715;371295.52623020275;1844654.9519941674;0;4;4;36;57;47;32;7;232;234;1949366363934.8262;744729540155.1517;1639625431964.9072;40690.416322830635;11996.991074823522;0.0;13272.183150745648;6776739.334161397;1266074.3934136168;101147.50635171492;1391581.4785865617;4.7023672110796015;0.3056872323158651
8992;2019-09-11 22:55:45.103;618;617;205;205;186;42;89;25;-3;36;783;251;-5;38;264;166;242;568;181;85;89;-87;625;357;361;137;361;305;627;372.0;944.0;1062.0;332.0;0.0;6;99;34;1;0;0;1;0;0;0;1;1;0;0;0;18436.9140625;7942.73388671875;3264.50512695312;2987.53759765625;442.0;370439;562.0;0.0;Calculated values ==>;1568235345.103;334.96000000000004;334.86;293.66;293.66;291.76000000000005;277.36;274.0616903277293;282.06;275.66;272.86;276.76000000000005;351.46000000000004;298.26000000000005;272.66;276.96000000000004;299.56;289.76000000000005;297.36;329.96000000000004;281.66;282.06;329.36;317.36;264.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;291.26000000000005;6250000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3050000.0;6270000.0;0.062000000000000006;0.15733333333333333;0.177;0.05533333333333333;0.0;0.062000000000000006;0.0;7942.73388671875;3264.50512695312;2987.53759765625;18436.9140625;483220.07646364195;482850.101168128;254840.65866101338;254840.65866101338;247955.8110448613;430346.717906069;443229.8278896371;440729.75779049523;472687.3056196521;531936.4951910102;473885.32444000465;440427.53025024605;446712.3873244594;467917.8483940991;455402.2042817116;401469.76234299265;475593.9219450698;442592.00508711144;443229.8278896371;235813.6939595721;185649.48583044452;460498.16819993296;199942.98030424528;199942.98030424528;273.16403819271187;4548033.990127376;1563479.704440006;371345.240191426;1844709.0713083476;0;4;4;36;57;47;32;7;232;234;1949582967544.5645;744812341535.0518;1639808135009.6865;42619.259615066236;14417.387063561384;0.0;15083.784550294293;6777433.593030829;1266294.5168998344;101147.50635171492;1391817.7822554472;5.080772540750399;0.3332482384312032
8993;2019-09-11 22:56:45.103;620;619;204;204;184;42;91;26;2;36;782;251;0;27;265;166;244;573;179;86;91;-86;629;357;362;138;362;305;631;391.0;970.0;1078.0;374.0;0.0;6;100;38;1;0;0;1;0;0;0;1;1;0;0;0;18465.173828125;8166.6123046875;3294.814453125;2988.86059570312;442.0;370440;559.0;0.0;Calculated values ==>;1568235405.103;335.16;335.06;293.56;293.56;291.56;277.36;274.0616903277293;282.26000000000005;275.76000000000005;273.36;276.76000000000005;351.36;298.26000000000005;273.16;275.86;299.66;289.76000000000005;297.56;330.46000000000004;281.76000000000005;282.26000000000005;329.06;317.36;264.56;242.14157278889297;268.19934244402924;274.0616903277293;291.06;6290000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6310000.0;0.06516666666666666;0.16166666666666665;0.17966666666666667;0.06233333333333334;0.0;0.06516666666666666;0.0;8166.6123046875;3294.814453125;2988.86059570312;18465.173828125;483059.2283481272;482688.5941803073;254258.1965209878;254258.1965209878;247122.7705289834;430346.717906069;443342.4248480381;441480.6793942096;472556.2466753328;531832.1696625018;473885.32444000465;441181.0962547605;445143.9216850511;467906.3786984534;455402.2042817116;400262.4121831873;475862.60895351955;442544.37911539245;443342.4248480381;234559.02529450474;185649.48583044452;460446.3247853222;199777.01640737444;199777.01640737444;273.0985263028275;4548341.507526465;1563613.9489916011;371395.043509704;1844763.7323048483;0;4;4;36;57;47;32;7;232;234;1949799867544.5645;744894841535.0518;1639991135009.6865;43426.09144996805;16248.386888892077;0.0;15872.345783383249;6778150.637623037;1266550.0650161048;101147.50635171492;1392075.7500082278;5.228049953197888;0.34602445204517723
8994;2019-09-11 22:57:45.114;623;621;204;204;184;43;93;27;7;37;782;250;5;45;265;166;245;577;179;87;93;-85;634;358;363;139;363;306;636;177.0;1085.0;1112.0;461.0;0.0;14;100;42;1;0;0;1;0;0;0;1;1;0;0;0;18971.96484375;8500.6728515625;3578.90454101562;2997.54907226562;441.0;370441;557.0;0.0;Calculated values ==>;1568235465.114;335.46000000000004;335.26000000000005;293.56;293.56;291.56;277.46000000000004;274.1680685717883;282.46000000000004;275.86;273.86;276.86;351.36;298.16;273.66;277.66;299.66;289.76000000000005;297.66;330.86;281.86;282.46000000000004;328.86;317.26000000000005;264.66;242.35481222062532;268.3187672390254;274.1680685717883;291.06;6340000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6360000.0;0.029500000000000002;0.18083333333333332;0.18533333333333332;0.07683333333333334;0.0;0.029500000000000002;0.0;8500.6728515625;3578.90454101562;2997.54907226562;18971.96484375;482931.71345632686;482414.56667962356;254013.8546643653;254013.8546643653;246939.96254471331;430280.9020939914;443455.44472579175;442016.3825157325;472523.0838727012;531757.1752841944;473636.56074520265;441718.17312246026;447508.6907727563;467765.86006012256;455234.54990057624;397661.86473775544;475860.1181229026;442496.8743120531;443455.44472579175;233722.59852315116;185231.60634950487;460394.52767461026;199301.4146714478;199301.4146714478;272.9146199782501;4548653.540878505;1563752.86849884;371444.9394029708;1844821.0237981305;0;4;4;36;57;47;32;7;232;234;1950017407420.1313;744977956770.2684;1640174468615.1643;44983.17404047409;20060.65418240965;0.0;7202.543886603147;6778887.516573756;1266852.6958313005;101147.50635171492;1392268.0760092826;4.791786570070112;0.39414087015334254
8995;2019-09-11 22:58:45.114;628;624;204;204;182;43;94;27;9;37;783;251;8;37;265;165;248;583;180;87;94;-85;642;358;363;139;363;306;644;379.0;1051.0;1192.0;419.0;0.0;14;100;45;1;0;0;1;0;0;0;1;1;0;0;0;19225.14453125;8825.255859375;3651.57983398438;3000.98876953125;441.0;370442;556.0;0.0;Calculated values ==>;1568235525.114;335.96000000000004;335.56;293.56;293.56;291.36;277.46000000000004;274.1680685717883;282.56;275.86;274.06;276.86;351.46000000000004;298.26000000000005;273.96000000000004;276.86;299.66;289.66;297.96000000000004;331.46000000000004;281.86;282.56;328.76000000000005;317.26000000000005;264.66;242.35481222062532;268.3187672390254;274.1680685717883;291.16;6420000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6440000.000000001;0.06316666666666666;0.17516666666666666;0.19866666666666666;0.06983333333333334;0.0;0.06316666666666666;0.0;8825.255859375;3651.57983398438;3000.98876953125;19225.14453125;482760.0774694063;481947.37644061865;253634.75713462342;253634.75713462342;245992.1178330169;430280.9020939914;443614.1450120138;442313.58979942015;472523.0838727012;531861.5611485756;473754.9005472083;442165.11039823265;446377.6748942886;467765.86006012256;455094.08618658455;273779.9414531053;475800.525852523;442496.8743120531;443614.1450120138;233304.39079467155;185231.60634950487;460394.52767461026;199942.72187555878;199942.72187555878;273.1682116798817;4548971.850123297;1563897.2512380977;371494.9272183191;1844881.277834589;0;4;4;36;57;47;32;7;232;234;1950235207420.1313;745061356770.2684;1640358068615.1643;48151.01242754046;18188.217771633765;0.0;15391.91156145274;6779663.634794323;1267171.4364309176;101147.50635171492;1392456.3631380163;5.280531637801176;0.36576345206997346
