;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8996;2019-09-11 22:59:45.125;634;629;204;204;182;44;96;27;-15;37;782;251;-13;53;266;164;251;588;183;88;96;-85;646;359;364;140;364;305;648;191.0;1018.0;1089.0;304.0;0.0;23;100;45;1;0;0;1;0;0;0;1;1;0;0;0;19509.76953125;8873.6875;3963.6015625;2971.2734375;440.0;370443;555.0;0.0;Calculated values ==>;1568235585.125;336.56;336.06;293.56;293.56;291.36;277.56;274.27422755570615;282.76000000000005;275.86;271.66;276.86;351.36;298.26000000000005;271.86;278.46000000000004;299.76000000000005;289.56;298.26000000000005;331.96000000000004;281.96000000000004;282.76000000000005;328.66;317.16;264.66;242.56692532238324;268.19934244402924;274.27422755570615;291.46000000000004;6459999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;6480000.0;0.03183333333333333;0.16966666666666666;0.18150000000000002;0.050666666666666665;0.0;0.03183333333333333;0.0;8873.6875;3963.6015625;2971.2734375;19509.76953125;483188.2688997862;482229.87635204283;253450.37566408192;253450.37566408192;245855.72272866627;430214.79039162316;443727.5851227284;438899.66031598754;472391.7460337592;531832.1696625018;473885.32444000465;439207.5311587726;448813.5830089952;467754.4950057721;454784.6447233047;275119.7648872262;476079.47014657396;442449.4914136299;443727.5851227284;232886.18681767926;184813.72873217988;460241.5938633635;200426.23377321698;200426.23377321698;273.3630826537374;4549294.700251718;1564044.76947261;371544.7051942658;1844944.7493137778;0;4;4;36;57;47;32;7;232;234;1950453347404.8333;745145072115.154;1640541402219.9138;43282.92691751286;13163.978244567423;0.0;7745.093017959445;6780425.723978564;1267432.7526298838;101147.50635171492;1392649.2068574494;4.0605841410336785;0.3045892650241462
8997;2019-09-11 23:00:45.085;641;635;205;205;182;44;98;28;-22;38;780;253;-23;35;266;162;254;594;184;89;98;-85;652;359;363;139;363;304;654;356.0;987.0;920.0;206.0;0.0;25;100;45;1;0;0;1;0;0;0;1;1;0;0;0;19652.087890625;8965.30078125;4081.72021484375;2972.34448242188;438.0;370444;554.0;0.0;Calculated values ==>;1568235645.085;337.26;336.66;293.66;293.66;291.36;277.56;274.27422755570615;282.96000000000004;275.96000000000004;270.96000000000004;276.96000000000004;351.16;298.46000000000004;270.86;276.66;299.76000000000005;289.36;298.56;332.56;282.06;282.96000000000004;328.56;316.96000000000004;264.66;242.35481222062532;268.0796299477929;274.27422755570615;291.56;6520000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6540000.000000001;0.059333333333333335;0.16449999999999998;0.15333333333333332;0.034333333333333334;0.0;0.059333333333333335;0.0;8965.30078125;4081.72021484375;2972.34448242188;19652.087890625;483542.4930908969;482436.8912493376;253542.16440422903;253542.16440422903;245654.5658516139;430214.79039162316;444246.0077784119;438039.0146135774;472621.17715536855;531698.5695214175;474251.29512525245;437883.18805776763;446480.4499592048;467895.03022007534;454502.1527430527;276188.08667567174;476272.69223209674;442817.6285442694;444246.0077784119;232467.98657752166;183977.97901196036;460394.52767461026;201058.5603814274;201058.5603814274;273.6114878491622;4549620.8314979;1564193.3286028912;371594.20232353045;1845011.7489657328;0;4;4;36;57;47;32;7;232;234;1950671302004.972;745228716315.2073;1640723980420.03;36337.002982262995;8903.868210399278;0.0;14429.121878887747;6781088.781061874;1267616.5287513118;101147.50635171492;1392833.8687916244;3.7248662034446007;0.2194599948911048
8998;2019-09-11 23:01:45.106;647;640;204;203;181;45;99;28;-24;38;777;253;-24;42;266;159;255;597;182;90;99;-84;637;361;365;141;366;303;638;94.0;-2.0;923.0;256.0;0.0;40;100;43;1;0;0;1;0;0;0;1;1;0;1;0;19549.748046875;8605.39453125;4422.6025390625;2958.23803710938;438.0;370445;555.0;0.0;Calculated values ==>;1568235705.106;337.86;337.16;293.56;293.46000000000004;291.26000000000005;277.66;274.4858918419099;283.06;275.96000000000004;270.76000000000005;276.96000000000004;350.86;298.46000000000004;270.76000000000005;277.36;299.76000000000005;289.06;298.66;332.86;282.16;283.06;328.66;316.96000000000004;264.76000000000005;242.77792619122317;267.9596281332873;274.4858918419099;291.36;6370000.0;3610000.0;3650000.0;1410000.0;3660000.0;3030000.0;6380000.0;0.015666666666666666;0.0;0.15383333333333335;0.042666666666666665;0.0;0.015666666666666666;0.0;8605.39453125;4422.6025390625;2958.23803710938;19549.748046875;486061.1595172227;484946.7429534381;253917.7454287857;253546.3705605718;245868.7045031449;430081.6785162784;443999.8458601936;437953.82195464283;472358.58907936385;531460.8904239582;474380.9389595477;437953.82195464283;447656.4881179867;467472.6610337342;453734.43741288787;402089.080662156;478637.2401192699;442563.38354520744;443999.8458601936;232886.18681767926;183977.97901196036;460189.7137364073;200833.40407440483;200833.40407440483;273.5318979680367;4549947.627802236;1564339.8023114665;371643.6411419835;1845082.6431261818;0;4;4;36;57;47;32;7;232;234;1950889778444.6387;745312745715.0791;1640906144154.7522;36477.02428390995;11065.869212245438;-0.0;3809.607587977357;6781695.7769957455;1267783.0014746473;101147.50635171492;1392985.9113999107;3.2122948736248396;0.25673852273430126
8999;2019-09-11 23:02:45.136;648;641;202;201;180;45;100;28;-24;39;773;252;-25;31;266;156;254;590;185;91;100;-84;638;359;364;140;364;303;639;232.0;483.0;703.0;356.0;0.0;43;100;42;1;0;0;1;0;0;0;1;1;0;0;0;19318.615234375;8595.94140625;4504.09423828125;2966.65991210938;440.0;370446;555.0;0.0;Calculated values ==>;1568235765.136;337.96000000000004;337.26;293.36;293.26000000000005;291.16;277.66;274.27422755570615;283.16;275.96000000000004;270.76000000000005;277.06;350.46000000000004;298.36;270.66;276.26000000000005;299.76000000000005;288.76000000000005;298.56;332.16;282.26000000000005;283.16;328.66;317.16;264.76000000000005;242.56692532238324;267.9596281332873;274.27422755570615;291.66;6380000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6390000.0;0.03866666666666666;0.0805;0.11716666666666667;0.059333333333333335;0.0;0.03866666666666666;0.0;8595.94140625;4504.09423828125;2966.65991210938;19318.615234375;486095.5695231696;484980.83601745055;253131.0245145336;252764.8495114342;245504.42024546076;430214.79039162316;444359.4506210067;437953.82195464283;472588.21769833704;531043.8128972996;474263.2766173723;437798.07955487026;446107.1014639255;467754.4950057721;453650.55769495555;400931.915354558;477467.0380142422;442931.079359405;444359.4506210067;232886.18681767926;184813.72873217988;460342.7770475667;199381.33687465652;199381.33687465652;272.9504792179916;4550271.692780939;1564483.218449777;371693.0399786116;1845157.0694605275;0;4;4;36;57;47;32;7;232;234;1951108587794.5344;745397087865.039;1641088035054.6655;27952.742835205063;15483.712116926006;0.0;9472.487064858873;6782232.960178845;1268004.3586088738;101147.50635171492;1393096.650864026;3.293081756013096;0.2585808916780476
9000;2019-09-11 23:03:45.137;644;640;205;204;180;44;101;27;-24;39;770;252;-25;33;266;154;253;590;186;91;101;-83;634;358;363;140;363;303;636;385.0;240.0;855.0;356.0;0.0;42;100;41;1;0;0;1;0;0;0;1;1;0;0;0;19194.740234375;8514.1533203125;4497.8515625;2967.12939453125;460.0;370447;556.0;0.0;Calculated values ==>;1568235825.137;337.56000000000006;337.16;293.66;293.56;291.16;277.56;274.1680685717883;283.26000000000005;275.86;270.76000000000005;277.06;350.16;298.36;270.66;276.46000000000004;299.76000000000005;288.56;298.46000000000004;332.16;282.26000000000005;283.26000000000005;328.76000000000005;319.16;264.86;242.56692532238324;267.9596281332873;274.1680685717883;291.76000000000005;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6360000.0;0.06416666666666666;0.04;0.14250000000000002;0.059333333333333335;0.0;0.06416666666666666;0.0;8514.1533203125;4497.8515625;2967.12939453125;19194.740234375;485958.655994293;485166.59625899803;254389.11703897314;254013.8546643653;245607.15395298888;430280.9020939914;444716.888318451;437953.82195464283;472588.21769833704;530730.9130191435;474263.2766173723;437798.07955487026;446390.54166232125;467895.03022007534;453537.8608862984;402632.3689035396;477825.22019122966;443137.14487336105;444716.888318451;233304.39079467155;193171.6564234249;460443.92892427085;199787.54646086396;199787.54646086396;273.106941186592;4550592.64275981;1564625.8049492948;371742.48904710775;1845232.0869260118;0;4;4;36;57;47;32;7;232;234;1951326691430.1377;745481089265.2712;1641269838085.1682;33938.69425786349;15465.612026162142;0.0;15716.299435861834;6782748.73075208;1268262.27394263;101147.50635171492;1393306.5609172217;4.075352556002966;0.276908939121304
9001;2019-09-11 23:04:45.107;641;637;209;208;183;42;101;26;-21;38;767;252;-24;32;266;154;252;590;186;90;101;-83;632;358;363;141;363;303;634;321.0;182.0;945.0;325.0;0.0;40;100;40;1;0;0;1;0;0;0;1;1;0;0;0;19216.033203125;8357.2119140625;4338.31640625;2964.40625;512.0;370448;556.0;0.0;Calculated values ==>;1568235885.107;337.26;336.86;294.06;293.96000000000004;291.46000000000004;277.36;274.1680685717883;283.26000000000005;275.76000000000005;271.06;276.96000000000004;349.86;298.36;270.76000000000005;276.36;299.76000000000005;288.56;298.36;332.16;282.16;283.26000000000005;328.76000000000005;324.36;264.86;242.77792619122317;267.9596281332873;274.1680685717883;291.76000000000005;6320000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6340000.0;0.0535;0.030333333333333334;0.1575;0.05416666666666667;0.0;0.0535;0.0;8357.2119140625;4338.31640625;2964.40625;19216.033203125;485748.0511609213;484955.37998010236;256020.69104493945;255633.4709182688;246676.3402648941;430280.9020939914;444716.888318451;438419.19255376846;472358.58907936385;530417.9335295041;474263.2766173723;437953.82195464283;446248.92018464074;467895.03022007534;453537.8608862984;403175.3851505653;478063.3438821051;442977.54009388597;444716.888318451;233304.39079467155;214906.75144652807;460291.07308573613;200031.34264151883;200031.34264151883;273.2031772747949;4550912.572493719;1564766.3293622932;371791.8937961039;1845305.6848417532;0;4;4;36;57;47;32;7;232;234;1951544382530.2415;745565347115.3114;1641451547185.255;37546.08636117932;14097.402065728438;0.0;13090.676693715872;6783344.13940427;1268508.5092142879;101147.50635171492;1393546.4990226822;4.133744290563267;0.28826224195840144
9002;2019-09-11 23:05:45.128;639;634;213;212;187;41;102;27;-12;38;765;251;-16;26;266;156;252;589;186;90;102;-83;633;357;362;140;362;304;635;-1.0;233.0;974.0;180.0;0.0;37;100;40;1;0;0;1;0;0;0;1;1;0;0;0;19557.388671875;8404.8720703125;4278.6962890625;2973.91796875;567.0;370449;554.0;0.0;Calculated values ==>;1568235945.128;337.06;336.56;294.46000000000004;294.36;291.86;277.26000000000005;274.0616903277293;283.36;275.86;271.96000000000004;276.96000000000004;349.66;298.26000000000005;271.56;275.76000000000005;299.76000000000005;288.76000000000005;298.36;332.06;282.16;283.36;328.56;329.86;264.86;242.56692532238324;268.0796299477929;274.0616903277293;291.76000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6350000.0;0.0;0.03883333333333334;0.16233333333333333;0.030000000000000002;0.0;0.0;0.0;8404.8720703125;4278.6962890625;2973.91796875;19557.388671875;485352.3330900399;484412.9906052712;257541.4783760783;257143.64489863985;247993.16408789955;430346.717906069;445072.19969914685;439580.6144452378;472489.9908694221;530133.2815370072;474015.5422595829;438967.53409683413;445197.9025426301;468035.31262452714;453993.70447563543;402627.6007018287;477794.28943912225;443183.42525679106;445072.19969914685;232467.98657752166;237904.88540968279;460443.92892427085;200355.54778346352;200031.34264151883;273.326604984437;4551235.797431331;1564906.0622846948;371841.39715129696;1845377.5184137248;0;4;4;36;57;47;32;7;232;234;1951761958654.9097;745649676620.1827;1641633710919.977;38834.20248809469;7802.65143422422;0.0;0.0;6783980.864586218;1268691.0735349983;101147.50635171492;1393655.6261761037;2.9785658403256434;0.2495595079423862
9003;2019-09-11 23:06:45.118;637;631;215;214;189;40;103;26;-2;37;765;251;-6;36;266;157;251;588;186;91;103;-82;629;357;361;140;361;303;631;-2.0;163.0;880.0;148.0;0.0;34;100;39;1;0;0;1;0;0;0;1;1;0;0;0;19858.44140625;8283.849609375;4182.59619140625;2954.34692382812;602.0;370450;552.0;0.0;Calculated values ==>;1568236005.118;336.86;336.26000000000005;294.66;294.56;292.06;277.16;274.0616903277293;283.46000000000004;275.76000000000005;272.96000000000004;276.86;349.66;298.26000000000005;272.56;276.76000000000005;299.76000000000005;288.86;298.26000000000005;331.96000000000004;282.26000000000005;283.46000000000004;328.36;333.36;264.96000000000004;242.56692532238324;267.9596281332873;274.0616903277293;291.76000000000005;6290000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;6310000.0;0.0;0.027166666666666665;0.14666666666666667;0.024666666666666667;0.0;0.0;0.0;8283.849609375;4182.59619140625;2954.34692382812;19858.44140625;485504.7168191721;484423.95877252426;258584.23717063398;258175.64794276588;248835.85505461766;430346.717906069;445425.4242654712;441306.1226980395;472391.7460337592;530209.2358670825;474145.55491638783;440706.57273408404;446814.236746235;468175.34348450357;454135.31371311087;404238.5617266382;478120.9185418303;443546.9278479287;445425.4242654712;231631.59724164338;252546.06836287308;460545.04963677423;200528.92740981554;200031.34264151883;273.3947996227155;4551564.2079378255;1565045.111786601;371890.7911250417;1845448.0174326114;0;4;4;36;57;47;32;7;232;234;1951978822504.944;745733662620.196;1641815780570.006;35313.98864227285;6413.731014931647;0.0;0.0;6784598.66319547;1268809.5236437845;101147.50635171492;1393655.6261761037;2.705938689559912;0.22327357494544012
9004;2019-09-11 23:07:45.129;636;629;214;214;191;40;104;26;5;37;763;251;1;31;267;159;250;583;185;91;104;-82;626;356;361;139;361;302;627;339.0;255.0;738.0;231.0;0.0;34;100;36;1;0;0;1;0;0;0;1;1;0;0;0;19708.171875;8049.32470703125;4120.78125;2950.12841796875;618.0;370451;549.0;0.0;Calculated values ==>;1568236065.129;336.76000000000005;336.06;294.56;294.56;292.26000000000005;277.16;273.955091788801;283.56;275.76000000000005;273.66;276.86;349.46000000000004;298.26000000000005;273.26000000000005;276.26000000000005;299.86;289.06;298.16;331.46000000000004;282.26000000000005;283.56;328.06;334.96000000000004;264.96000000000004;242.35481222062532;267.8393353686513;273.955091788801;291.66;6260000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6270000.0;0.0565;0.042499999999999996;0.123;0.0385;0.0;0.0565;0.0;8049.32470703125;4120.78125;2950.12841796875;19708.171875;485690.65141801;484579.8308921267;258414.4497517304;258414.4497517304;249696.7613521269;430412.23801567365;445580.17666919954;442552.9904358224;472523.0838727012;530076.5401052948;474275.36331429495;441962.8318392794;446301.07743510534;468303.9457373096;454587.787147844;405267.38547733554;477850.6727429985;443546.9278479287;445580.17666919954;230377.04089860234;259240.94887492666;460697.3650072661;199883.7717646373;199883.7717646373;273.1364012320342;4551893.990163711;1565181.2465258457;371940.0041068823;1845517.224930244;0;4;4;36;57;47;32;7;232;234;1952195462214.648;745817377965.0817;1641997313844.758;29848.313896555766;10041.32333984121;0.0;13881.846877107768;6785141.781936069;1268946.6742362198;101147.50635171492;1393771.329441632;3.556259961314571;0.21790319433361063
9005;2019-09-11 23:08:45.119;635;627;213;213;190;40;105;25;9;37;761;250;7;48;267;161;248;578;184;91;105;-81;622;356;361;139;361;301;624;-2.0;243.0;646.0;215.0;2.0;28;100;33;1;0;0;1;0;0;0;1;1;0;0;0;19290.341796875;7787.41845703125;3895.70336914062;2954.138671875;627.0;370452;545.0;0.0;Calculated values ==>;1568236125.119;336.66;335.86;294.46000000000004;294.46000000000004;292.16;277.16;273.955091788801;283.66;275.66;274.06;276.86;349.26;298.16;273.86;277.96000000000004;299.86;289.26000000000005;297.96000000000004;330.96000000000004;282.26000000000005;283.66;327.66;335.86;265.06;242.35481222062532;267.7187500070086;273.955091788801;291.56;6220000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6240000.0;0.0;0.0405;0.10766666666666666;0.035833333333333335;0.0003333333333333333;0.0003333333333333333;0.0;7787.41845703125;3895.70336914062;2954.138671875;19290.341796875;485985.8269438211;484625.5614215381;258184.0970466784;258184.0970466784;249467.78265586335;430412.23801567365;445734.66423797165;443343.77367153234;472523.0838727012;529944.0155375585;474287.555014974;443052.165307785;448864.0834710752;468303.9457373096;454869.0781991784;406269.7045963442;477462.9412878102;443546.9278479287;445734.66423797165;228704.35009887922;263007.33956846996;460798.24970661505;199044.45469384492;258184.0970466784;272.8043990866806;4552218.923613093;1565313.1973900907;371989.19813226786;1845584.0178347412;0;4;4;36;57;47;32;7;232;234;1952412026114.6824;745900764065.095;1642178183694.7869;26302.893343264343;9379.510987957598;0.0;62.51685573043108;6785609.630675354;1269108.4875489296;101147.50635171492;1393887.5131055855;2.4420499445044386;0.22411031085118738
9006;2019-09-11 23:09:45.130;634;625;212;211;189;40;107;24;10;36;759;249;9;40;267;161;246;573;185;91;107;-81;618;357;361;141;361;301;620;348.0;207.0;529.0;352.0;0.0;27;100;29;1;0;0;1;0;0;0;1;1;0;0;0;18980.064453125;7541.2412109375;3813.28735351562;2933.40869140625;631.0;370453;540.0;13.0;Calculated values ==>;1568236185.13;336.56;335.66;294.36;294.26000000000005;292.06;277.16;274.0616903277293;283.86;275.56;274.16;276.76000000000005;349.06000000000006;298.06;274.06;277.16;299.86;289.26000000000005;297.76000000000005;330.46000000000004;282.26000000000005;283.86;327.16;336.26000000000005;265.06;242.77792619122317;267.7187500070086;274.0616903277293;291.66;6180000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3010000.0;6200000.0;0.058;0.034499999999999996;0.08816666666666667;0.058666666666666666;0.0;0.058;0.03271891893712712;7541.2412109375;3813.28735351562;2933.40869140625;18980.064453125;486280.5808465641;484782.6937829008;258013.94200976516;257603.01373285204;249279.8411812646;430346.717906069;446042.8533368698;443489.2359988558;472161.77640367835;529735.4572414138;474170.0829622655;443343.77367153234;447755.4656965252;468303.9457373096;454700.04539168015;407247.8450017331;477197.2419151053;443546.9278479287;446042.8533368698;226613.5671989835;264681.4149301396;460493.6966799801;198892.60817629698;198892.60817629698;272.7483068049082;4552537.902134684;1565440.9596397756;372038.2700219538;1845648.2712018888;0;4;4;36;57;47;32;7;232;234;1952628665825.247;745984779465.314;1642358816805.2576;21565.269353022268;15347.263858882741;0.0;14334.714219313224;6786008.605164112;1269314.581783541;101147.50635171492;1394007.5120272932;3.5867491936390006;0.25041726606240156
9007;2019-09-11 23:10:45.060;633;622;212;211;189;40;108;24;11;36;756;249;10;58;267;162;244;566;186;92;108;-81;617;355;360;140;360;301;618;173.0;403.0;623.0;236.0;0.0;22;100;25;1;0;0;1;0;0;0;1;1;0;0;0;18474.447265625;7229.65234375;3636.83520507812;2937.83935546875;631.0;370454;535.0;14.0;Calculated values ==>;1568236245.06;336.46000000000004;335.36;294.36;294.26000000000005;292.06;277.16;273.8482719121499;283.96000000000004;275.56;274.26000000000005;276.76000000000005;348.76;298.06;274.16;278.96000000000004;299.86;289.36;297.56;329.76000000000005;282.36;283.96000000000004;326.66;336.26000000000005;265.06;242.56692532238324;267.7187500070086;273.8482719121499;291.76000000000005;6170000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6180000.0;0.028833333333333332;0.06716666666666667;0.10383333333333335;0.03933333333333333;0.0;0.028833333333333332;0.03523575885536767;7229.65234375;3636.83520507812;2937.83935546875;18474.447265625;486248.25156646274;484576.32832955604;258135.95512399846;257722.64700092058;249362.72681211535;430477.46260093397;446390.86572811287;443634.4727813241;472293.48310962116;529422.5520415995;474170.0829622655;443489.2359988558;450234.49445270485;468443.49349306896;455177.70759846305;406785.0103529885;476392.1413913705;443908.18112508935;446390.86572811287;224522.8720964353;264681.4149301396;460646.13932767586;199046.20830299717;199046.20830299717;272.80091946446294;4552849.658923694;1565563.9068131363;372087.14000729285;1845710.283124619;0;4;4;36;57;47;32;7;232;234;1952844713474.6282;746068981115.0728;1642539206104.741;25396.41479499962;10289.597286970695;0.0;7131.770955757503;6786399.4959589625;1269527.9730452173;101147.50635171492;1394186.1907013012;3.1017653620184795;0.23310771059980717
9008;2019-09-11 23:11:45.131;632;619;212;212;188;39;108;22;11;36;754;250;10;48;267;162;243;560;186;92;108;-81;613;354;359;140;359;301;615;215.0;470.0;932.0;195.0;0.0;9;100;22;1;0;0;1;0;0;0;1;1;0;0;0;17779.908203125;7013.12158203125;3211.65234375;2942.6279296875;632.0;370455;530.0;0.0;Calculated values ==>;1568236305.131;336.36;335.06;294.36;294.36;291.96000000000004;277.06;273.7412296467126;283.96000000000004;275.36;274.26000000000005;276.76000000000005;348.56000000000006;298.16;274.16;277.96000000000004;299.86;289.36;297.46000000000004;329.16;282.36;283.96000000000004;326.16;336.36;265.06;242.56692532238324;267.7187500070086;273.7412296467126;291.76000000000005;6130000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6150000.0;0.035833333333333335;0.07833333333333334;0.15533333333333335;0.0325;0.0;0.035833333333333335;0.0;7013.12158203125;3211.65234375;2942.6279296875;17779.908203125;486542.88848080544;484481.82869940874;258321.85585388588;258321.85585388588;249133.19558184364;430542.39183029096;446584.51148213923;443634.4727813241;472293.48310962116;529213.9030116784;474287.555014974;443489.2359988558;448864.0834710752;468582.79343563836;455345.50774349156;408214.1326119805;475858.37709454476;444110.57439652376;446584.51148213923;222432.26289678228;265099.94585879904;460646.13932767586;199754.52526447078;199754.52526447078;273.07685841303953;4553152.1360613275;1565682.7370456236;372136.2018893581;1845767.4213879835;0;4;4;36;57;47;32;7;232;234;1953060668719.9846;746153080515.2117;1642720019815.0396;37882.68518095122;8478.977457054165;0.0;8844.741172799786;6786927.445795203;1269684.5629140104;101147.50635171492;1394319.485848754;4.192657322741052;0.2835420046663847
9009;2019-09-11 23:12:45.131;631;617;212;213;190;38;109;24;11;35;753;250;11;63;267;162;241;554;184;91;109;-81;616;353;357;139;357;303;618;-1.0;662.0;891.0;176.0;0.0;1;100;22;1;0;0;1;0;0;0;1;1;0;0;0;17824.455078125;7061.75732421875;3098.95483398438;2957.54321289062;632.0;370456;523.0;0.0;Calculated values ==>;1568236365.131;336.26000000000005;334.86;294.36;294.46000000000004;292.16;276.96000000000004;273.6339639331285;284.06;275.56;274.26000000000005;276.66;348.46000000000004;298.16;274.26000000000005;279.46000000000004;299.86;289.36;297.26000000000005;328.56;282.26000000000005;284.06;325.46000000000004;336.36;265.06;242.35481222062532;267.9596281332873;273.6339639331285;291.56;6160000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3030000.0;6180000.0;0.0;0.11033333333333334;0.1485;0.029333333333333333;0.0;0.0;0.0;7061.75732421875;3098.95483398438;2957.54321289062;17824.455078125;486074.7392354504;483861.47061019135;258135.95512399846;258552.94065130787;249717.9983534509;430607.02586249536;447121.24516867945;443226.97429043637;472326.8440106818;528956.2834829289;474027.77359814296;443226.97429043637;450553.9940556073;468860.654768684;455512.87881282286;405826.0662861342;474582.0785455526;444357.33609619254;447121.24516867945;219505.55070137876;265099.94585879904;460798.24970661505;199282.2337152056;199754.52526447078;272.8860015342843;4553448.839088671;1565800.0277031758;372185.36998221296;1845820.0097811313;0;4;4;36;57;47;32;7;232;234;1953275468719.9846;746236780515.2117;1642901219815.0396;36225.793975421766;7671.136469081343;0.0;0.0;6787545.016454839;1269819.1471967283;101147.50635171492;1394393.192025194;3.346247591827689;0.28020968382346556
9010;2019-09-11 23:13:45.112;631;617;211;212;190;37;110;23;11;34;753;249;11;53;267;163;241;558;185;91;109;-81;623;352;356;138;356;302;625;-2.0;766.0;825.0;145.0;0.0;1;100;23;1;0;0;1;0;0;0;1;1;0;0;0;18130.0390625;7170.52978515625;3130.455078125;2961.38842773438;631.0;370457;514.0;0.0;Calculated values ==>;1568236425.112;336.26000000000005;334.86;294.26000000000005;294.36;292.16;276.86;273.5264737036516;284.16;275.46000000000004;274.26000000000005;276.56;348.46000000000004;298.06;274.26000000000005;278.46000000000004;299.86;289.46000000000004;297.26000000000005;328.96000000000004;282.26000000000005;284.06;324.56;336.26000000000005;265.06;242.14157278889297;267.8393353686513;273.5264737036516;291.66;6230000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3020000.0;6250000.0;0.0;0.12766666666666668;0.1375;0.024166666666666666;0.0;0.0;0.0;7170.52978515625;3130.455078125;2961.38842773438;18130.0390625;485307.31617847865;483075.6362338048;257310.09415637614;257715.3292894774;249426.68159311777;430671.36484660726;447463.10860581277;443431.1120271193;472360.27449258295;529032.944651942;474040.11022503756;443431.1120271193;449367.78088530374;468999.21857833967;455818.6316555157;402057.32540475955;474319.665193225;444558.0774481234;447312.4463797595;215742.86842915416;264681.4149301396;460950.02995983476;199214.8175295569;199754.52526447078;272.8551147978603;4553748.364992994;1565918.592538224;372234.67879310466;1845871.9050916322;0;4;4;36;57;47;32;7;232;234;1953489300984.7942;746319854200.1377;1643082662339.878;33579.740493414836;6325.267633731715;0.0;0.0;6788126.545032512;1269935.7469625259;101147.50635171492;1394393.192025194;3.00888892594959;0.24850628512988857
9011;2019-09-11 23:14:45.132;634;620;210;211;189;37;111;23;12;33;754;248;11;59;267;163;243;565;185;91;111;-81;625;353;357;140;357;302;627;320.0;649.0;819.0;355.0;0.0;1;100;21;1;0;0;1;0;0;0;1;1;0;0;0;17987.958984375;7109.7470703125;3182.119140625;2958.96459960938;631.0;370458;505.0;0.0;Calculated values ==>;1568236485.132;336.56;335.16;294.16;294.26000000000005;292.06;276.86;273.6339639331285;284.26000000000005;275.46000000000004;274.36;276.46000000000004;348.56000000000006;297.96000000000004;274.26000000000005;279.06;299.86;289.46000000000004;297.46000000000004;329.66;282.26000000000005;284.26000000000005;323.66;336.26000000000005;265.06;242.56692532238324;267.8393353686513;273.6339639331285;291.66;6250000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;6270000.0;0.05333333333333334;0.10816666666666667;0.13649999999999998;0.059166666666666666;0.0;0.05333333333333334;0.0;7109.7470703125;3182.119140625;2958.96459960938;17987.958984375;485515.218460356;483284.13671946106;256795.43171090493;257195.29640673276;248995.03629310746;430607.02586249536;447423.3238093122;443576.6592147222;471998.58498376724;529137.3455859039;473922.394480154;443431.1120271193;450189.5037919261;468860.654768684;455652.03877278225;402051.667062787;475138.47750581003;444357.33609619254;447423.3238093122;211980.4382156667;264681.4149301396;460646.13932767586;198486.32190353904;198486.32190353904;272.57035877859215;4554049.448637728;1566037.634512751;372284.03151374194;1845924.5274117;0;4;4;36;57;47;32;7;232;234;1953703272284.726;746403282000.1112;1643263922739.8203;33454.831042976504;15511.122530928094;0.0;13276.640101641236;6788685.352668948;1270117.7775371461;101147.50635171492;1394503.8675722282;4.697259708878359;0.3348139974427321
9012;2019-09-11 23:15:45.143;638;623;208;209;188;38;112;23;12;33;753;248;12;59;267;164;245;572;186;92;112;-81;631;352;357;140;357;303;634;-3.0;736.0;1002.0;372.0;0.0;1;100;21;1;0;0;1;0;0;0;1;1;0;0;0;17956.962890625;7190.96826171875;3247.71435546875;2975.3798828125;629.0;370459;498.0;0.0;Calculated values ==>;1568236545.143;336.96000000000004;335.46000000000004;293.96000000000004;294.06;291.96000000000004;276.96000000000004;273.5264737036516;284.36;275.46000000000004;274.36;276.46000000000004;348.46000000000004;297.96000000000004;274.36;279.06;299.86;289.56;297.66;330.36;282.36;284.36;322.96000000000004;336.06;265.06;242.56692532238324;267.9596281332873;273.5264737036516;291.76000000000005;6310000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6340000.0;0.0;0.12266666666666667;0.16699999999999998;0.062000000000000006;0.0;0.0;0.0;7190.96826171875;3247.71435546875;2975.3798828125;17956.962890625;485428.44978752616;482931.71345632686;255633.4709182688;256020.69104493945;248373.7525705822;430671.36484660726;447574.00667569047;443373.06176112994;471998.58498376724;528956.2834829289;473792.03106838174;443373.06176112994;450007.8213432342;468860.654768684;455957.283580434;399641.4724782887;475343.2078083595;444513.1312749484;447574.00667569047;209054.2704885073;263844.3676079864;460646.13932767586;197846.88473323296;198486.32190353904;272.31164263235286;4554349.044568796;1566156.82898867;372333.4934507208;1845978.1191807843;0;4;4;36;57;47;32;7;232;234;1953917511554.4333;746487297399.9963;1643445456014.5723;41002.87156365879;16293.553784855461;0.0;0.0;6789305.947277978;1270382.8650965597;101147.50635171492;1394614.5265233463;4.27137009004649;0.4046630122356893
9013;2019-09-11 23:16:45.123;643;628;206;207;186;38;113;23;13;33;753;250;13;54;267;164;247;579;185;92;113;-81;637;352;357;140;357;305;639;216.0;775.0;861.0;323.0;0.0;1;100;25;1;0;0;1;0;0;0;1;1;0;0;0;18060.330078125;7506.302734375;3220.16040039062;2988.185546875;629.0;370460;494.0;0.0;Calculated values ==>;1568236605.123;337.46000000000004;335.96000000000004;293.76000000000005;293.86;291.76000000000005;276.96000000000004;273.5264737036516;284.46000000000004;275.46000000000004;274.46000000000004;276.46000000000004;348.46000000000004;298.16;274.46000000000004;278.56;299.86;289.56;297.86;331.06;282.36;284.46000000000004;322.56;336.06;265.06;242.56692532238324;268.19934244402924;273.5264737036516;291.66;6370000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6390000.0;0.036000000000000004;0.12916666666666668;0.1435;0.05383333333333333;0.0;0.036000000000000004;0.0;7506.302734375;3220.16040039062;2988.185546875;18060.330078125;485487.8772284987;483097.2999002632;254618.29164125843;254996.04564358538;247504.39576394472;430671.36484660726;447724.45430977334;443110.4695693885;471998.58498376724;528802.8376560764;473767.1716760393;443110.4695693885;448952.2146688218;468860.654768684;455957.283580434;396991.95760961255;475798.9203410583;444513.1312749484;447724.45430977334;207382.2378540181;263844.3676079864;460646.13932767586;198301.30124946698;198301.30124946698;272.4926695128309;4554649.088628928;1566279.265421257;372383.1732638578;1846032.0001707815;0;4;4;36;57;47;32;7;232;234;1954131640154.5015;746571269400.0231;1643627795214.6304;35130.11565390873;14122.897116543576;0.0;8979.23351017103;6789940.177357806;1270636.2510306772;101147.50635171492;1394689.3285269728;4.2459889153833785;0.32328702616376526
9014;2019-09-11 23:17:45.124;649;633;204;204;184;40;115;24;16;33;753;250;16;64;268;164;249;585;185;94;114;-81;643;354;358;141;358;305;645;180.0;931.0;962.0;231.0;0.0;0;100;27;1;0;0;1;0;0;0;1;1;0;0;0;17831.287109375;7673.3115234375;3238.48291015625;2978.22143554688;629.0;370461;489.0;0.0;Calculated values ==>;1568236665.124;338.06000000000006;336.46000000000004;293.56;293.56;291.56;277.16;273.7412296467126;284.66;275.56;274.76000000000005;276.46000000000004;348.46000000000004;298.16;274.76000000000005;279.56;299.96000000000004;289.56;298.06;331.66;282.56;284.56;322.06;336.06;265.06;242.77792619122317;268.19934244402924;273.7412296467126;291.66;6430000.0;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;3050000.0;6450000.0;0.030000000000000002;0.15516666666666667;0.16033333333333333;0.0385;0.0;0.030000000000000002;0.0;7673.3115234375;3238.48291015625;2978.22143554688;17831.287109375;485694.84900525515;483154.0775697033;253588.3482431876;253588.3482431876;246619.1107553898;430542.39183029096;447835.7722650812;443549.91784386104;471866.4182417926;528802.8376560764;473767.1716760393;443549.91784386104;450329.1489940466;468849.6607349397;455624.37797550496;274269.2141399191;475984.713741419;444624.11191510566;447685.30458122905;205292.2597576877;263844.3676079864;460493.6966799801;199533.54819111445;199533.54819111445;272.9895976140061;4554948.190424598;1566405.7643153684;372432.8941508498;1846085.8230955522;0;4;4;36;57;47;32;7;232;234;1954346143730.0947;746655570805.2562;1643810798265.1365;39123.957934323706;10046.965716821327;0.0;7444.5526917034385;6790558.9716191515;1270837.669911771;101147.50635171492;1394826.1956934484;4.075983560870564;0.29412461716111044
9015;2019-09-11 23:18:45.114;655;639;203;203;182;41;116;24;16;33;753;250;17;53;268;165;252;592;186;95;116;-81;653;355;359;139;359;306;655;127.0;905.0;984.0;181.0;0.0;0;100;31;1;0;0;1;0;0;0;1;1;0;0;0;17890.455078125;8096.29736328125;3362.31201171875;2994.28100585938;631.0;370462;486.0;0.0;Calculated values ==>;1568236725.114;338.66;337.06;293.46000000000004;293.46000000000004;291.36;277.26000000000005;273.8482719121499;284.76000000000005;275.56;274.76000000000005;276.46000000000004;348.46000000000004;298.16;274.86;278.46000000000004;299.96000000000004;289.66;298.36;332.36;282.66;284.76000000000005;321.76000000000005;336.26000000000005;265.06;242.35481222062532;268.3187672390254;273.8482719121499;291.76000000000005;6530000.0;3550000.0;3590000.0;1390000.0;3590000.0;3060000.0;6550000.0;0.021166666666666667;0.15083333333333335;0.164;0.030166666666666668;0.0;0.021166666666666667;0.0;8096.29736328125;3362.31201171875;2994.28100585938;17890.455078125;485470.98562059284;482913.9379684742;252775.91678829124;252775.91678829124;245621.4306595805;430477.46260093397;447797.0007832092;443346.1541946438;472130.5325463717;528726.0528959597;473636.56074520265;443492.7161922392;448627.68014227727;468710.8368602682;455596.8419422081;274761.96328903787;475844.3313752834;444579.6943532492;447797.0007832092;204038.30555042345;264681.4149301396;460798.24970661505;200122.17602853288;200122.17602853288;273.22608912232545;4555245.82199601;1566537.155820544;372482.6567093938;1846140.820552139;0;4;4;36;57;47;32;7;232;234;1954561207880.129;746739556805.2695;1643994067715.1655;39888.73241924219;7863.728222622146;0.0;5242.450457307316;6791217.300965688;1270986.9008186597;101147.50635171492;1394931.9030988694;3.66673445260162;0.26705320866283344
9016;2019-09-11 23:19:45.115;662;645;202;202;181;43;54;25;3;34;754;251;5;65;268;165;256;600;186;97;57;-81;646;360;364;141;364;305;649;-2.0;489.0;1019.0;257.0;0.0;0;100;32;1;0;0;1;0;0;0;1;1;0;0;0;17613.130859375;8045.30224609375;3281.4482421875;2978.30078125;632.0;370463;482.0;0.0;Calculated values ==>;1568236785.115;339.36;337.66;293.36;293.36;291.26000000000005;277.46000000000004;274.38016830617;278.56;275.66;273.46000000000004;276.56;348.56000000000006;298.26000000000005;273.66;279.66;299.96000000000004;289.66;298.76000000000005;333.16;282.86;278.86;321.36;336.36;265.06;242.77792619122317;268.19934244402924;274.38016830617;291.76000000000005;6459999.999999999;3600000.0;3640000.0;1410000.0;3640000.0;3050000.0;6490000.000000001;0.0;0.08149999999999999;0.16983333333333334;0.04283333333333333;0.0;0.0;0.0;8045.30224609375;3281.4482421875;2978.30078125;17613.130859375;487234.66449449287;484458.43729909696;252679.76720546558;252679.76720546558;245495.02272453564;430148.3826014536;436771.22864446876;441630.0847411902;471964.88962738856;528907.4271763442;473885.32444000465;441928.13359203225;450465.9288920795;468013.0124104906;454756.7536004463;397177.01632485323;477785.9873992859;443885.98883935984;437290.4139363382;202366.40377179522;265099.94585879904;460493.6966799801;200709.03955480788;200122.17602853288;273.47866307776167;4555541.690142852;1566671.6713923486;372532.42905375146;1846196.1861435992;0;4;4;36;57;47;32;7;232;234;1954778111494.867;746823558205.1681;1644177370769.944;40916.42417415393;11127.442813528209;0.0;0.0;6791890.688492758;1271145.1632147657;101147.50635171492;1394975.590914079;3.638146135032169;0.3206520968484322
9017;2019-09-11 23:20:45.135;667;649;202;202;182;48;39;26;-12;35;753;251;-12;50;268;166;256;600;186;97;39;-81;643;362;367;140;367;305;646;-2.0;549.0;909.0;334.0;0.0;0;100;33;1;0;0;1;0;0;0;1;1;0;0;0;17294.072265625;8079.99365234375;3230.33129882812;2986.12768554688;633.0;370464;478.0;0.0;Calculated values ==>;1568236845.135;339.86;338.06000000000006;293.36;293.36;291.36;277.96000000000004;274.5913991737795;277.06;275.76000000000005;271.96000000000004;276.66;348.46000000000004;298.26000000000005;271.96000000000004;278.16;299.96000000000004;289.76000000000005;298.76000000000005;333.16;282.86;277.06;320.96000000000004;336.46000000000004;265.06;242.56692532238324;268.19934244402924;274.5913991737795;291.76000000000005;6430000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6459999.999999999;0.0;0.0915;0.1515;0.05566666666666666;0.0;0.0;0.0;8079.99365234375;3230.33129882812;2986.12768554688;17294.072265625;488266.5200892527;485367.3561398975;252813.0570618077;252813.0570618077;245923.68701699446;430014.67791919125;433366.6693374496;439361.0270025769;472195.2020149266;528802.8376560764;473885.32444000465;439361.0270025769;448396.6318820213;467591.3090735269;454559.59357896424;399138.04193212965;478141.91058702325;443273.9656036505;433366.6693374496;200694.54348549087;265518.4816520846;460646.13932767586;200438.10144473263;200122.17602853288;273.38072201972153;4555832.680466588;1566806.0936506148;372582.14919214917;1846250.469061367;0;4;4;36;57;47;32;7;232;234;1954997484594.797;746907886305.1412;1644360431769.886;36196.82322201341;14484.914108817173;0.0;0.0;6792533.513090987;1271358.67066782;101147.50635171492;1394975.590914079;3.5450568486241494;0.3363270397674962
9018;2019-09-11 23:21:45.116;668;652;202;202;181;51;39;27;-15;37;751;251;-17;56;268;166;256;600;185;95;39;-81;641;364;368;143;368;305;643;-4.0;645.0;752.0;370.0;0.0;5;100;34;1;0;0;1;0;0;0;1;1;0;0;0;17246.669921875;8086.28369140625;3343.68408203125;2976.05493164062;636.0;370465;474.0;0.0;Calculated values ==>;1568236905.116;339.96000000000004;338.36;293.36;293.36;291.26000000000005;278.26000000000005;274.8017692304317;277.06;275.86;271.66;276.86;348.26;298.26000000000005;271.46000000000004;278.76000000000005;299.96000000000004;289.76000000000005;298.76000000000005;333.16;282.66;277.06;320.56;336.76000000000005;265.06;243.1966462407574;268.19934244402924;274.8017692304317;291.66;6409999.999999999;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3050000.0;6430000.0;0.0;0.1075;0.12533333333333332;0.06166666666666667;0.0;0.0;0.0;8086.28369140625;3343.68408203125;2976.05493164062;17246.669921875;488620.02212141367;486125.95684451587;252948.11352157855;252948.11352157855;245697.1076677863;429879.7862731237;433115.1307267976;438899.66031598754;471996.43091952;528593.6297361357;473885.32444000465;438590.5995609556;449228.9570467634;467450.23226231895;454219.4668995611;400363.0647587297;478496.6710293384;442746.4780674976;433115.1307267976;199022.72361097817;266774.11836628895;460187.80589274515;200168.11993004335;200122.17602853288;273.28282747867627;4556120.42883538;1566940.76996735;372631.81831371074;1846305.2351747293;0;4;4;36;57;47;32;7;232;234;1955217914769.6008;746992759420.0657;1644543373819.7231;29921.01972837167;16034.547301033277;0.0;0.0;6793084.320637442;1271612.918975208;101147.50635171492;1394975.590914079;3.190024614719344;0.32027838668285763
9019;2019-09-11 23:22:45.126;665;653;204;203;182;52;40;28;-11;38;749;251;-17;42;268;164;256;601;185;82;40;-82;644;363;368;142;368;304;646;-2.0;768.0;744.0;381.0;0.0;19;100;34;1;0;0;1;0;0;0;1;1;0;0;0;17758.978515625;8190.73828125;3798.34985351562;2970.98193359375;638.0;370466;471.0;0.0;Calculated values ==>;1568236965.126;339.66;338.46000000000004;293.56;293.46000000000004;291.36;278.36;274.69669130483857;277.16;275.96000000000004;272.06;276.96000000000004;348.06000000000006;298.26000000000005;271.46000000000004;277.36;299.96000000000004;289.56;298.76000000000005;333.26000000000005;281.36;277.16;320.26000000000005;336.96000000000004;264.96000000000004;242.98782864720522;268.0796299477929;274.69669130483857;291.66;6440000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3040000.0;6459999.999999999;0.0;0.128;0.12400000000000001;0.0635;0.0;0.0;0.0;8190.73828125;3798.34985351562;2970.98193359375;17758.978515625;487876.07669319556;485943.95273819554;253542.14970927153;253176.54244281736;245923.68701699446;429947.3805835815;433299.8492016903;439733.1669821983;472226.9707426428;528461.3794440429;474015.5422595829;438813.5335829557;447466.95896490954;467450.23226231895;454104.9658933827;398502.0412461422;478292.6229861941;440621.9576769227;433299.8492016903;197768.88456892778;267611.2341011182;460239.41597243433;199742.1593264368;200122.17602853288;273.1101935203492;4556412.191191269;1567076.4344240755;372681.3852140199;1846364.7620436742;0;4;4;36;57;47;32;7;232;234;1955438751569.5657;747078273670.0521;1644726104269.694;29758.88494931443;16541.575797020843;0.0;0.0;6793581.7360651;1271884.431912264;101147.50635171492;1394975.590914079;3.0949360888530197;0.3131491583034126
9020;2019-09-11 23:23:45.147;663;653;205;205;182;50;39;28;5;39;748;251;-1;51;268;161;256;604;183;82;39;-83;645;362;366;142;366;303;647;-2.0;670.0;821.0;317.0;0.0;23;100;33;1;0;0;1;0;0;0;1;1;0;0;0;17849.916015625;8094.01220703125;3944.73950195312;2953.10205078125;642.0;370467;468.0;0.0;Calculated values ==>;1568237025.147;339.46000000000004;338.46000000000004;293.66;293.66;291.36;278.16;274.5913991737795;277.06;275.96000000000004;273.66;277.06;347.96000000000004;298.26000000000005;273.06;278.26000000000005;299.96000000000004;289.26000000000005;298.76000000000005;333.56;281.36;277.06;319.96000000000004;337.36;264.86;242.98782864720522;267.9596281332873;274.5913991737795;291.46000000000004;6450000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;3030000.0;6470000.0;0.0;0.11166666666666666;0.13683333333333333;0.05283333333333333;0.0;0.0;0.0;8094.01220703125;3944.73950195312;2953.10205078125;17849.916015625;487484.4735486668;485835.26124147465;253863.22964383042;253863.22964383042;245889.64695943586;430014.67791919125;433616.79160117084;442345.5325163701;472325.50216173066;528433.8230485279;474145.55491638783;441455.363107709;448907.5457794879;467732.1305133992;453848.19279329677;397848.8200081519;478626.18887978804;441051.5809433304;433616.79160117084;196515.0671798046;269285.52512055053;460137.8801521775;200146.41912877292;200122.17602853288;273.26570843140524;4556709.035839031;1567212.1881756657;372730.7698592555;1846429.3103724718;0;4;4;36;57;47;32;7;232;234;1955659028640.1047;747163503490.2606;1644908268005.14;33140.912015202885;13736.215524069872;0.0;0.0;6794106.084498828;1272136.8351507823;101147.50635171492;1394975.590914079;3.1268399685887562;0.2952411958741941
9021;2019-09-11 23:24:45.147;662;652;206;206;182;47;41;28;12;40;746;250;9;49;268;157;257;606;180;84;41;-84;638;361;366;141;365;303;640;144.0;425.0;832.0;177.0;0.0;25;100;32;1;0;0;1;0;0;0;1;1;0;0;0;17739.66015625;7959.2978515625;3900.74755859375;2957.14306640625;645.0;370468;465.0;0.0;Calculated values ==>;1568237085.147;339.36;338.36;293.76000000000005;293.76000000000005;291.36;277.86;274.4858918419099;277.26000000000005;275.96000000000004;274.36;277.16;347.76;298.16;274.06;278.06;299.96000000000004;288.86;298.86;333.76000000000005;281.56;277.26000000000005;319.66;337.66;264.76000000000005;242.77792619122317;267.9596281332873;274.4858918419099;291.16;6380000.0;3610000.0;3660000.0;1410000.0;3650000.0;3030000.0;6400000.0;0.024;0.07083333333333333;0.13866666666666666;0.029500000000000002;0.0;0.024;0.0;7959.2978515625;3900.74755859375;2957.14306640625;17739.66015625;488088.9229323248;486451.0460495594;254569.2612065749;254569.2612065749;246130.40532747118;430081.6785162784;433981.5763581648;443373.06176112994;472555.3283204977;528224.7719617437;474027.77359814296;442934.10434907244;448630.7726451126;467872.6978674129;453448.69786058774;402659.51871896314;479745.15675595094;441379.4704387954;433981.5763581648;195261.2709748474;270541.29595472733;460189.7137364073;201382.28469085603;201382.28469085603;273.747169121377;4557005.615640463;1567345.9657594874;372780.0219018987;1846494.6894313097;0;4;4;36;57;47;32;7;232;234;1955878628640.1047;747248403490.2606;1645090068005.14;33556.05442041131;7634.819156843762;0.0;5582.38300001541;6794661.892552459;1272314.9271064566;101147.50635171492;1395022.1107724125;3.1566890474029794;0.22134308781550846
9022;2019-09-11 23:25:45.118;661;651;205;205;183;44;43;27;15;40;745;248;13;57;268;156;255;602;177;85;43;-84;637;359;364;140;363;303;639;565.0;520.0;934.0;211.0;0.0;24;100;31;1;0;0;1;0;0;0;1;1;0;0;0;17583.912109375;7883.76904296875;3913.30493164062;2967.18286132812;647.0;370469;462.0;0.0;Calculated values ==>;1568237145.118;339.26;338.26;293.66;293.66;291.46000000000004;277.56;274.27422755570615;277.46000000000004;275.86;274.66;277.16;347.66;297.96000000000004;274.46000000000004;278.86;299.96000000000004;288.76000000000005;298.66;333.36;281.66;277.46000000000004;319.36;337.86;264.76000000000005;242.56692532238324;267.9596281332873;274.27422755570615;290.86;6370000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;6390000.0;0.09416666666666668;0.08666666666666667;0.15566666666666668;0.035166666666666666;0.0;0.09416666666666668;0.0;7883.76904296875;3913.30493164062;2967.18286132812;17583.912109375;488053.75752879784;486416.2860017448;254242.9740923083;254242.9740923083;246497.8418815326;430214.79039162316;434832.48858899495;443809.95577213913;472686.4266018815;528120.2319393447;473792.03106838174;443518.9199794291;449733.7568600775;468153.07540711993;453650.55769495555;402089.080662156;479266.34513723344;441965.0496261948;434832.48858899495;194007.49548133422;271378.50176498963;460342.7770475667;201234.97586357125;201234.97586357125;273.6806165935426;4557299.8364669625;1567477.9275044925;372829.3674227254;1846559.7750620805;0;4;4;36;57;47;32;7;232;234;1956097522789.9446;747332662745.199;1645271780135.007;37760.838539100405;9111.957674970507;0.0;21997.0991149774;6795255.912744757;1272454.4161276575;101147.50635171492;1395251.8287058442;4.664636770705112;0.22211777760349444
9023;2019-09-11 23:26:45.138;659;650;203;203;181;42;45;26;20;39;745;246;18;60;268;155;254;600;177;85;45;-84;634;358;362;141;362;304;636;150.0;607.0;1038.0;293.0;0.0;20;100;31;1;0;0;1;0;0;0;1;1;0;0;0;17207.490234375;7820.2509765625;3737.29052734375;2968.57373046875;649.0;370470;460.0;0.0;Calculated values ==>;1568237205.138;339.06000000000006;338.16;293.46000000000004;293.46000000000004;291.26000000000005;277.36;274.1680685717883;277.66;275.76000000000005;275.16;277.06;347.66;297.76000000000005;274.96000000000004;279.16;299.96000000000004;288.66;298.56;333.16;281.66;277.66;319.16;338.06000000000006;264.76000000000005;242.77792619122317;268.0796299477929;274.1680685717883;290.86;6340000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6360000.0;0.025;0.10116666666666667;0.17300000000000001;0.04883333333333333;0.0;0.025;0.0;7820.2509765625;3737.29052734375;2968.57373046875;17207.490234375;488090.3338837645;486598.1444789947;253640.970235692;253640.970235692;245938.18078394415;430280.9020939914;435668.7067053961;444333.52089386596;472456.96783784614;528043.0232017372;473425.1019291148;444043.6597017553;449962.7772143524;468292.88811147213;453680.1988514557;403183.32435556245;479319.9720400961;442383.84218772314;435668.7067053961;193171.6564234249;272215.72791638016;460189.7137364073;200069.47796718543;200069.47796718543;273.21821785286977;4557589.8614625195;1567608.8379602248;372878.8485491874;1846623.5512758724;0;4;4;36;57;47;32;7;232;234;1956315395389.8752;747416990845.1721;1645453940834.9492;42257.679426315735;12702.538180063666;0.0;5889.980718455267;6795922.956001251;1272636.26418888;101147.50635171492;1395484.2985018264;4.1890207631588305;0.3156409095311553
