;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9024;2019-09-11 23:27:45.129;657;649;200;200;180;42;47;26;27;38;745;245;26;61;268;155;253;597;175;86;47;-84;636;358;363;140;363;305;639;-1.0;756.0;918.0;371.0;0.0;23;100;33;1;0;0;1;0;0;0;1;1;0;0;0;17195.876953125;8003.98486328125;3917.21362304688;2983.29296875;650.0;370471;458.0;0.0;Calculated values ==>;1568237265.129;338.86;338.06000000000006;293.16;293.16;291.16;277.36;274.1680685717883;277.86;275.76000000000005;275.86;276.96000000000004;347.66;297.66;275.76000000000005;279.26000000000005;299.96000000000004;288.66;298.46000000000004;332.86;281.76000000000005;277.86;318.96000000000004;338.16;264.76000000000005;242.56692532238324;268.19934244402924;274.1680685717883;290.66;6360000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6390000.0;0.0;0.126;0.153;0.06183333333333333;0.0;0.0;0.0;8003.98486328125;3917.21362304688;2983.29296875;17195.876953125;487593.66501543345;486130.10050829273;252400.82167278352;252400.82167278352;245504.42024546076;430280.9020939914;435782.62218529254;445143.9216850511;472489.9908694221;527965.7723972703;473175.48660142027;445000.09919413156;449917.82812037505;468153.07540711993;453680.1988514557;401504.6407132559;478519.1498545122;442336.0261245639;435782.62218529254;192335.8262164488;272634.34865687083;460342.7770475667;199000.21163352064;200069.47796718543;272.79517685606925;4557876.513184573;1567740.6868117903;372928.43999846216;1846687.3292422618;0;4;4;36;57;47;32;7;232;234;1956532862764.647;747501278200.0837;1645636613429.7576;37659.987637884165;16159.681961435183;0.0;0.0;6796588.836662337;1272876.7466120317;101147.50635171492;1395533.3743119529;3.6109698718356724;0.3325398195685144
9025;2019-09-11 23:28:45.109;656;649;200;200;178;41;50;27;33;38;746;245;30;69;268;155;253;600;174;86;50;-83;642;357;362;141;362;305;644;-2.0;667.0;1116.0;369.0;0.0;22;100;34;1;0;0;1;0;0;0;1;1;0;0;0;17315.68359375;8133.53076171875;3898.4609375;2979.97900390625;650.0;370472;456.0;0.0;Calculated values ==>;1568237325.109;338.76;338.06000000000006;293.16;293.16;290.96000000000004;277.26000000000005;274.0616903277293;278.16;275.86;276.46000000000004;276.96000000000004;347.76;297.66;276.16;280.06;299.96000000000004;288.66;298.46000000000004;333.16;281.76000000000005;278.16;318.76000000000005;338.16;264.86;242.77792619122317;268.19934244402924;274.0616903277293;290.56;6420000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6440000.000000001;0.0;0.11116666666666666;0.186;0.0615;0.0;0.0;0.0;8133.53076171875;3898.4609375;2979.97900390625;17315.68359375;486806.9907736169;485585.78545650496;252179.464615723;252179.464615723;244684.27586446443;430346.717906069;436543.3446468343;446002.4824056516;472358.58907936385;528070.4398255501;473175.48660142027;445574.1301323474;451011.4414654121;468292.88811147213;453851.92248961725;397786.6066357155;478378.5462067074;442544.37911539245;436543.3446468343;191500.00471740507;272634.34865687083;460291.07308573613;199235.88803895688;200069.47796718543;272.88446458749723;4558164.013657109;1567875.1212822758;372978.117366939;1846752.4381534134;0;4;4;36;57;47;32;7;232;234;1956750290264.716;747585550100.1106;1645819552429.8157;45898.58655220522;16054.893880376923;0.0;0.0;6797284.926006992;1273145.111925866;101147.50635171492;1395533.3743119529;4.126938538434895;0.3626960814385306
9026;2019-09-11 23:29:45.100;658;650;202;202;178;41;52;27;36;38;747;247;33;63;268;155;254;604;175;87;52;-82;641;358;363;140;363;305;643;343.0;639.0;1166.0;257.0;0.0;26;100;36;1;0;0;1;0;0;0;1;1;0;0;0;17484.140625;8231.93359375;3981.25756835938;2980.55639648438;650.0;370473;454.0;0.0;Calculated values ==>;1568237385.1;338.96000000000004;338.16;293.36;293.36;290.96000000000004;277.26000000000005;274.1680685717883;278.36;275.86;276.76000000000005;276.96000000000004;347.86;297.86;276.46000000000004;279.46000000000004;299.96000000000004;288.66;298.56;333.56;281.86;278.36;318.56;338.16;264.96000000000004;242.56692532238324;268.19934244402924;274.1680685717883;290.66;6409999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6430000.0;0.05716666666666667;0.1065;0.19433333333333333;0.04283333333333333;0.0;0.05716666666666667;0.0;8231.93359375;3981.25756835938;2980.55639648438;17484.140625;487199.9920189171;485838.66537058767;252948.11352157855;252948.11352157855;244717.01715401406;430280.9020939914;436657.0512451711;446429.01896656933;472489.9908694221;528175.0973908444;473412.34596209106;446002.4824056516;450192.20628343086;468153.07540711993;453680.1988514557;399104.82862787246;479096.2191817426;442496.8743120531;436657.0512451711;190664.19178205615;272634.34865687083;460545.04963677423;200758.1160543773;200758.1160543773;273.4892098856538;4558453.968692181;1568011.479694931;373027.78104455426;1846818.0926245784;0;4;4;36;57;47;32;7;232;234;1956967757639.4878;747669837455.0222;1646002524979.6238;47742.04546593599;11127.540321779334;0.0;13485.555795073715;6798065.147555535;1273371.5982326036;101147.50635171492;1395645.7370865159;4.762165575264158;0.29145364493237197
9027;2019-09-11 23:30:45.121;661;653;205;204;180;42;55;26;38;37;749;247;35;73;268;155;255;607;175;87;55;-82;645;358;363;125;363;304;648;-1.0;763.0;1040.0;127.0;0.0;27;100;36;1;0;0;1;0;0;0;1;1;0;0;0;17789.25;8296.0595703125;4066.86547851562;3035.49340820312;650.0;370474;452.0;0.0;Calculated values ==>;1568237445.121;339.26;338.46000000000004;293.66;293.56;291.16;277.36;274.1680685717883;278.66;275.76000000000005;276.96000000000004;276.86;348.06000000000006;297.86;276.66;280.46000000000004;299.96000000000004;288.66;298.66;333.86;281.86;278.66;318.36;338.16;264.96000000000004;239.25999513918347;268.0796299477929;274.1680685717883;290.66;6450000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3040000.0;6480000.0;0.0;0.12716666666666668;0.17333333333333334;0.021166666666666667;0.0;0.0;0.0;8296.0595703125;4066.86547851562;3035.49340820312;17789.25;487198.9726087036;485726.47037538525;253816.7412004523;253450.37566408192;245202.44456523968;430280.9020939914;437176.3494204144;446904.3873112669;474339.677461856;528461.3794440429;473543.3119889892;446480.4499592048;451731.67277983547;468153.07540711993;453680.1988514557;397152.7132857969;478959.538018177;442496.8743120531;437176.3494204144;189828.38726562503;272634.34865687083;462795.92267192627;201240.16167170755;200758.1160543773;273.67821423983924;4558748.016495498;1568149.261178282;373077.9323398613;1846885.1837904921;0;4;4;36;57;47;32;7;232;234;1957185633870.021;747749365280.2168;1646185288925.071;42581.799110856955;5536.263607837963;0.0;0.0;6798818.109706731;1273510.5118684517;101147.50635171492;1395758.1560512877;3.1248704438684225;0.23382967739085658
9028;2019-09-11 23:31:45.111;664;656;206;205;181;42;57;26;36;37;761;246;34;69;269;155;256;610;176;88;57;-81;640;357;362;117;362;301;642;-2.0;529.0;798.0;125.0;0.0;27;2;29;1;0;0;1;0;0;0;1;1;0;0;0;16800.216796875;7798.77978515625;4021.99365234375;2418.4287109375;650.0;370475;451.0;0.0;Calculated values ==>;1568237505.111;339.56000000000006;338.76;293.76000000000005;293.66;291.26000000000005;277.36;274.0616903277293;278.86;275.76000000000005;276.76000000000005;276.86;349.26;297.76000000000005;276.56;280.06;300.06;288.66;298.76000000000005;334.16;281.96000000000004;278.86;318.26000000000005;338.16;265.06;237.374994691921;267.7187500070086;274.0616903277293;290.76000000000005;6400000.0;3570000.0000000005;3620000.0000000005;1170000.0;3620000.0000000005;3010000.0;6420000.0;0.0;0.08816666666666667;0.133;0.020833333333333332;0.0;0.0;0.0;7798.77978515625;4021.99365234375;2418.4287109375;16800.216796875;488159.6079558067;486806.9907736169;254471.90409306617;254098.9045725821;245731.19107809104;430346.717906069;437749.2872906415;447196.8515329987;475359.8328230083;529944.0155375585;473817.3119416779;446916.4327917079;451723.4541494333;468421.5306378192;453851.92248961725;400954.1150222446;480107.31925634225;442864.51706562244;437749.2872906415;189410.48811896544;272634.34865687083;464064.72801807884;200704.8100071448;200758.1160543773;273.4639038093181;4559036.214011258;1568283.3624856554;373123.3741159695;1846952.5797154;0;4;4;36;57;47;32;7;232;234;1957403097620.0557;747821953180.2284;1646366758675.0999;32783.44152293857;5486.664958561125;0.0;0.0;6799446.048704834;1273602.3542968966;101147.50635171492;1395758.1560512877;2.687658064163318;0.20920255766891385
9029;2019-09-11 23:32:45.111;665;656;205;205;182;42;60;27;31;38;776;243;31;61;269;154;255;605;175;88;60;-78;632;357;362;121;361;299;634;222.0;600.0;786.0;110.0;0.0;25;95;20;1;0;0;1;0;0;0;1;0;0;0;0;15092.0439453125;7177.8134765625;3909.14721679688;1378.73815917969;649.0;370476;450.0;0.0;Calculated values ==>;1568237565.111;339.66;338.76;293.66;293.66;291.36;277.36;274.0616903277293;279.16;275.86;276.26000000000005;276.96000000000004;350.76;297.46000000000004;276.26000000000005;279.26000000000005;300.06;288.56;298.66;333.66;281.96000000000004;279.16;318.16;338.06000000000006;265.36;238.32900078539177;267.47669482898436;274.0616903277293;290.66;6320000.0;3570000.0000000005;3620000.0000000005;1210000.0;3610000.0;2990000.0;6340000.0;0.037000000000000005;0.1;0.131;0.018333333333333333;0.0;0.037000000000000005;0.0;7177.8134765625;3909.14721679688;1378.73815917969;15092.0439453125;489147.28311418084;487665.9285397239;254487.72982652488;254487.72982652488;246341.50379932232;430346.717906069;438259.8388448866;446879.0238427447;474946.82076232636;531657.3694284931;473725.55556774227;446879.0238427447;451001.4982258487;468560.8620501192;453709.9666255224;404759.9877851244;480294.23431386775;442864.51706562244;438259.8388448866;188992.59102226305;272215.72791638016;463773.84480070515;201135.17401723238;201135.17401723238;273.63267375854207;4559301.982850777;1568408.167429503;373155.0171732205;1847018.672555976;0;4;4;36;57;47;32;7;232;234;1957620297620.0557;747893353180.2284;1646546758675.0999;32192.444327142115;4815.042297697001;0.0;8773.612598623207;6799987.514420251;1273688.2018573654;101147.50635171492;1395831.2694896096;3.6725657955500366;0.20633818507192564
9030;2019-09-11 23:33:45.122;663;654;204;203;180;40;62;29;28;40;788;241;27;50;269;154;252;594;174;89;62;-72;621;355;360;130;360;298;623;103.0;777.0;1047.0;109.0;0.0;16;70;13;1;0;0;1;0;0;0;1;0;0;0;0;13884.87890625;6582.29541015625;3529.970703125;1195.29370117188;649.0;370477;450.0;0.0;Calculated values ==>;1568237625.122;339.46000000000004;338.56000000000006;293.56;293.46000000000004;291.16;277.16;273.8482719121499;279.36;276.06;275.96000000000004;277.16;351.96000000000004;297.26000000000005;275.86;278.16;300.06;288.56;298.36;332.56;282.06;279.36;318.16;338.06000000000006;265.96000000000004;240.39332010688793;267.35522164206344;273.8482719121499;290.56;6210000.0;3550000.0;3600000.0;1300000.0;3600000.0;2980000.0;6230000.0;0.017166666666666667;0.1295;0.17450000000000002;0.018166666666666668;0.0;0.017166666666666667;0.0;6582.29541015625;3529.970703125;1195.29370117188;13884.87890625;490023.3851733474;488557.01991191355;254661.8906235409;254278.4469088021;246065.04849492406;430477.46260093397;439045.0997009042;446650.78172399435;473985.80243904516;532979.3779212517;473621.29924998066;446510.5447193949;449690.5506482974;468699.94687233196;454052.7954130459;408595.0475091701;479952.8394824311;443434.7502509792;439045.0997009042;188992.59102226305;272215.72791638016;463043.37536935357;200762.38950197017;200762.38950197017;273.4777406316687;4559543.501477842;1568522.8560257908;373176.4713712428;1847080.676570543;0;4;4;36;57;47;32;7;232;234;1957836937329.7595;747968666985.1255;1646725891509.855;42907.524442743226;4764.771243257466;0.0;4090.5198584150344;6800613.462228541;1273768.0482725906;101147.50635171492;1395938.4902468075;4.577717597235558;0.2975934326597277
9031;2019-09-11 23:34:45.082;657;649;202;201;180;40;65;29;27;41;792;237;26;47;269;155;247;571;174;90;65;-67;609;355;360;135;360;299;611;325.0;735.0;670.0;135.0;0.0;11;76;9;1;0;0;1;0;0;0;1;0;0;0;0;13182.658203125;6154.11767578125;3287.60815429688;1230.53747558594;648.0;370478;449.0;0.0;Calculated values ==>;1568237685.082;338.86;338.06000000000006;293.36;293.26000000000005;291.16;277.16;273.8482719121499;279.66;276.06;275.86;277.26000000000005;352.36;296.86;275.76000000000005;277.86;300.06;288.66;297.86;330.26000000000005;282.16;279.66;318.06;337.96000000000004;266.46000000000004;241.49495122638035;267.47669482898436;273.8482719121499;290.56;6090000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6110000.0;0.05416666666666667;0.1225;0.11166666666666666;0.022500000000000003;0.0;0.05416666666666667;0.0;6154.11767578125;3287.60815429688;1230.53747558594;13182.658203125;490448.8452372786;489132.9132753489;254513.60386291216;254124.92172905273;246507.36546723096;430477.46260093397;439545.25928349345;446317.34896883566;473436.17305719486;533320.630385781;473019.55749478267;446176.45202680735;449096.5729453799;468699.94687233196;454193.9961277671;411657.74556987494;477981.44189684995;443592.85282077984;439545.25928349345;188574.69595719432;271797.11229066993;462801.6062630985;200439.24681745115;200439.24681745115;273.3508466038098;4559768.913912024;1568628.922043724;373196.6731542221;1847137.4518522862;0;4;4;36;57;47;32;7;232;234;1958052793329.897;748048113985.176;1646904872109.9688;27456.38807357127;5903.1530875270655;0.0;12951.57567524396;6801199.437255925;1273856.888375824;101147.50635171492;1396080.4130313697;4.339390390767784;0.21592639020603951
9032;2019-09-11 23:35:45.123;649;642;200;201;180;40;67;30;28;42;787;232;27;46;269;156;242;544;175;90;67;-62;605;355;360;138;360;300;607;-1.0;730.0;620.0;116.0;9.0;4;83;8;1;0;0;1;0;0;0;1;0;0;0;0;12778.068359375;6097.46923828125;3037.97631835938;1284.8876953125;648.0;370479;449.0;0.0;Calculated values ==>;1568237745.123;338.06000000000006;337.36;293.16;293.26000000000005;291.16;277.16;273.8482719121499;279.86;276.16;275.96000000000004;277.36;351.86;296.36;275.86;277.76000000000005;300.06;288.76000000000005;297.36;327.56;282.16;279.86;318.06;337.96000000000004;266.96000000000004;242.14157278889297;267.5978703862781;273.8482719121499;290.66;6050000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6070000.0;0.0;0.12166666666666666;0.10333333333333333;0.01933333333333333;0.0015;0.0015;0.0;6097.46923828125;3037.97631835938;1284.8876953125;12778.068359375;489766.61622252304;488586.6222283853;253945.70975641868;254335.2497328728;246659.31352058213;430477.46260093397;439876.853395306;446264.66230711376;473143.7464358393;532726.613866338;472296.79599169403;446123.4859434057;448773.92728241725;468699.94687233196;454335.0270582032;411307.3666416866;474440.47176322405;443592.85282077984;439876.853395306;188574.69595719432;271797.11229066993;462857.470401871;200088.54161127674;253945.70975641868;273.2128406885078;4559985.401131561;1568731.0883671339;373217.64935455646;1847190.2010768172;0;4;4;36;57;47;32;7;232;234;1958268940929.4988;748130069950.025;1647084694904.6375;25438.199138569824;5080.199289951489;0.0;278.89671545833096;6801640.526687168;1273948.4788562243;101147.50635171492;1396190.7423079456;2.9555000209045295;0.2324275751073526
9033;2019-09-11 23:36:45.134;640;637;201;201;179;39;69;28;30;42;780;227;29;48;269;157;238;531;176;91;69;-56;606;353;358;139;358;302;609;-1.0;753.0;606.0;75.0;0.0;1;89;8;1;0;0;1;0;0;0;1;0;0;0;0;12815.0625;6089.1279296875;2976.9287109375;1332.30908203125;647.0;370480;449.0;0.0;Calculated values ==>;1568237805.134;337.16;336.86;293.26000000000005;293.26000000000005;291.06;277.06;273.6339639331285;280.06;275.96000000000004;276.16;277.36;351.16;295.86;276.06;277.96000000000004;300.06;288.86;296.96000000000004;326.26000000000005;282.26000000000005;280.06;318.06;337.86;267.56;242.35481222062532;267.8393353686513;273.6339639331285;290.76000000000005;6060000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6090000.0;0.0;0.1255;0.10099999999999999;0.0125;0.0;0.0;0.0;6089.1279296875;2976.9287109375;1332.30908203125;12815.0625;488415.72052938066;487676.49762586894;254229.52773441092;254229.52773441092;246240.73522022014;430607.02586249536;440639.99668080016;446159.5380015785;473013.37450241524;531848.6080526202;471436.13265005866;446017.8014079234;448678.4000570146;468977.3815912387;454814.6796413608;409193.5342113615;472209.8100562056;444155.85836402373;440639.99668080016;188574.69595719432;271378.50176498963;463310.8681372454;200115.2995482059;253945.70975641868;273.2147541378102;4560198.716323229;1568832.6619622107;373239.46332625294;1847240.3344749636;0;4;4;36;57;47;32;7;232;234;1958484380420.0603;748213185185.2417;1647265328015.1082;24850.46808379063;3289.944607362994;0.0;0.0;6802059.675745022;1274018.2428432703;101147.50635171492;1396193.0668733395;2.7062341758032713;0.20397277036844963
9034;2019-09-11 23:37:45.114;633;632;202;202;180;39;72;28;32;41;775;224;30;47;269;157;237;532;176;92;72;-51;605;353;358;139;357;302;608;267.0;760.0;351.0;85.0;0.0;1;93;8;1;0;0;1;0;0;0;1;0;0;0;0;12860.525390625;6066.09521484375;2971.53002929688;1340.76794433594;646.0;370481;448.0;0.0;Calculated values ==>;1568237865.114;336.46000000000004;336.36;293.36;293.36;291.16;277.06;273.6339639331285;280.36;275.96000000000004;276.36;277.26000000000005;350.66;295.56;276.16;277.86;300.06;288.86;296.86;326.36;282.36;280.36;317.96000000000004;337.76;268.06;242.35481222062532;267.8393353686513;273.6339639331285;290.76000000000005;6050000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;6080000.0;0.0445;0.12666666666666665;0.058499999999999996;0.014166666666666666;0.0;0.0445;0.0;6066.09521484375;2971.53002929688;1340.76794433594;12860.525390625;487549.40172313934;487085.588146172;254673.74651099028;254673.74651099028;246621.10673824747;430607.02586249536;441128.4923144203;446442.42112733104;472915.35137376806;531327.671585697;471078.6509433241;446159.5380015785;448540.00715330127;469115.7338860559;454814.6796413608;409209.18125388556;472491.1287903432;444312.221826339;441128.4923144203;188156.80290529504;270959.89632461156;463811.30063969846;200083.0832471048;200083.0832471048;273.2020718295289;4560412.608234641;1568933.9217239385;373261.73154293245;1847289.8884409848;0;4;4;36;57;47;32;7;232;234;1958699108820.1287;748296557385.2682;1647446467615.1658;14412.021265993233;3736.149746395076;0.0;10726.520703495538;6802386.754093903;1274076.7741126416;101147.50635171492;1396282.424750006;2.7821928878108273;0.11731600978758291
9035;2019-09-11 23:38:45.124;628;629;202;203;180;38;74;28;28;41;771;222;29;49;269;157;236;535;174;93;74;-45;605;352;356;139;356;302;608;137.0;777.0;164.0;119.0;0.0;1;95;7;1;0;0;1;0;0;0;1;0;0;0;0;12953.0888671875;6013.59716796875;2981.27368164062;1356.98254394531;646.0;370482;447.0;0.0;Calculated values ==>;1568237925.124;335.96000000000004;336.06;293.36;293.46000000000004;291.16;276.96000000000004;273.5264737036516;280.56;275.96000000000004;275.96000000000004;277.26000000000005;350.26;295.36;276.06;278.06;300.06;288.86;296.76000000000005;326.66;282.46000000000004;280.56;317.86;337.76;268.66;242.35481222062532;267.8393353686513;273.5264737036516;290.56;6050000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3020000.0;6080000.0;0.022833333333333334;0.1295;0.02733333333333333;0.01983333333333333;0.0;0.022833333333333334;0.0;6013.59716796875;2981.27368164062;1356.98254394531;12953.0888671875;486851.34166615404;486665.29748661903;254673.74651099028;255068.22244878332;246621.10673824747;430671.36484660726;441875.2719908466;445875.8662196725;472915.35137376806;530910.7679791142;470839.997578747;446017.8014079234;448816.61916108726;469253.8443872472;454983.4136287204;408770.6079049197;472949.39414642035;444868.27190260205;441875.2719908466;187738.9118479558;270959.89632461156;464410.94883474533;198510.89192073257;198510.89192073257;272.5760011530081;4560627.757538998;1569034.6026044632;373284.21654387354;1847339.503406351;0;4;4;36;57;47;32;7;232;234;1958913344520.0947;748379971285.2549;1647627697815.137;6761.309297504357;5273.68446212792;0.0;5556.8200116009375;6802563.227922641;1274151.868578026;101147.50635171492;1396418.1418716947;1.6993878393009618;0.10615742001777369
9036;2019-09-11 23:39:45.125;625;626;201;202;180;37;76;28;6;40;768;220;12;48;269;158;236;539;172;93;76;-40;601;352;356;139;356;302;604;327.0;986.0;438.0;177.0;0.0;1;96;4;1;0;0;1;0;0;0;1;0;0;0;0;12780.8349609375;5790.189453125;2958.61303710938;1363.22692871094;644.0;370483;446.0;0.0;Calculated values ==>;1568237985.125;335.66;335.76000000000005;293.26000000000005;293.36;291.16;276.86;273.5264737036516;280.76000000000005;275.96000000000004;273.76000000000005;277.16;349.96000000000004;295.16;274.36;277.96000000000004;300.06;288.96000000000004;296.76000000000005;327.06;282.46000000000004;280.76000000000005;317.76000000000005;337.56000000000006;269.16;242.35481222062532;267.8393353686513;273.5264737036516;290.36;6010000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3020000.0;6040000.0;0.0545;0.16433333333333333;0.073;0.029500000000000002;0.0;0.0545;0.0;5790.189453125;2958.61303710938;1363.22692871094;12780.8349609375;486866.9254143297;486680.3066906781;254495.983583721;254891.3876549099;246774.8296204118;430671.36484660726;442195.3947472088;442699.92918233894;472817.310826017;530597.9988283011;470601.0756044212;443576.6592147222;448678.4000570146;469253.8443872472;455123.01521695126;410551.20696461527;474061.86731815315;444868.27190260205;442195.3947472088;187321.02276691253;270122.7006405761;464909.94737468107;199434.69415722802;199434.69415722802;272.942055753259;4560842.210478129;1569132.9691322683;373306.88533392514;1847389.003287265;0;4;4;36;57;47;32;7;232;234;1959126948079.8367;748463372675.1542;1647808900834.918;17758.362156833096;7831.519969914864;0.0;13230.458182153952;6802767.561923357;1274261.080434995;101147.50635171492;1396574.7051324644;3.839025649606037;0.19311603195082616
9037;2019-09-11 23:40:45.085;622;623;199;200;180;37;77;27;-5;39;766;220;-3;46;269;158;234;537;173;94;78;-34;604;351;355;138;355;302;606;-2.0;875.0;516.0;138.0;0.0;1;95;3;1;0;0;1;0;0;0;1;0;0;0;0;12720.9921875;5798.1806640625;3050.39697265625;1359.62194824219;643.0;370484;446.0;0.0;Calculated values ==>;1568238045.085;335.36;335.46000000000004;293.06;293.16;291.16;276.86;273.4187578820637;280.86;275.86;272.66;277.06;349.76;295.16;272.86;277.76000000000005;300.06;288.96000000000004;296.56;326.86;282.56;280.96000000000004;317.76000000000005;337.46000000000004;269.76000000000005;242.14157278889297;267.8393353686513;273.4187578820637;290.46000000000004;6040000.0;3510000.0;3550000.0;1380000.0;3550000.0;3020000.0;6060000.0;0.0;0.14583333333333334;0.08600000000000001;0.023;0.0;0.0;0.0;5798.1806640625;3050.39697265625;1359.62194824219;12720.9921875;486119.84490282624;486041.2204262738;253610.44188683046;253998.0585067323;246697.66878781002;430735.4089219946;442563.23042865435;441070.164538651;472850.0741107318;530389.4420248142;470601.0756044212;441368.7326958178;448401.4392639541;469391.7142701072;455290.9539762602;408341.9263323171;473507.2047027453;445221.3200192884;442721.89802569157;187321.02276691253;269704.110367413;465650.7211455895;199137.6619205152;199434.69415722802;272.8203749376173;4561054.584027683;1569229.4745034722;373329.5606143093;1847439.0449873228;0;4;4;36;57;47;32;7;232;234;1959340105879.9722;748546417275.207;1647989980035.0332;20806.19522515968;6129.8003621767075;0.0;0.0;6803088.718987537;1274377.347208279;101147.50635171492;1396684.8854481736;2.6386627106134752;0.22315021164742552
9038;2019-09-11 23:41:45.106;620;622;198;199;177;36;79;26;-7;39;766;219;-6;39;269;158;234;542;175;95;79;-29;604;350;355;137;354;301;607;-2.0;931.0;32.0;176.0;0.0;0;92;1;1;0;0;1;0;0;0;1;0;0;0;0;12533.654296875;5715.458984375;2969.11401367188;1332.46435546875;642.0;370485;445.0;0.0;Calculated values ==>;1568238105.106;335.16;335.36;292.96000000000004;293.06;290.86;276.76000000000005;273.3108153835814;281.06;275.76000000000005;272.46000000000004;277.06;349.76;295.06;272.56;277.06;300.06;288.96000000000004;296.56;327.36;282.66;281.06;317.66;337.36;270.26000000000005;241.92719264551067;267.7187500070086;273.3108153835814;290.66;6040000.0;3500000.0;3550000.0;1370000.0;3540000.0;3010000.0;6070000.0;0.0;0.15516666666666667;0.005333333333333333;0.029333333333333333;0.0;0.0;0.0;5715.458984375;2969.11401367188;1332.46435546875;12533.654296875;485838.9882714739;485790.8465988919;253175.04441338792;253559.0020841995;245634.25090900564;430799.1582183253;442880.2645256257;440984.1951948389;472980.6827117325;530465.2551293176;470617.29491098126;441133.5214113407;447616.0868409365;469529.3447006117;455458.4622119091;408341.9263323171;474138.4750110907;445375.20047969645;442880.2645256257;186903.13564328075;269285.52512055053;466289.1073576551;194730.70923532144;199434.69415722802;271.05009084798695;4561265.113074117;1569325.4550818452;373352.00251872436;1847489.225135706;0;4;4;36;57;47;32;7;232;234;1959553180429.6472;748628946150.0812;1648170943349.757;1313.3519251174266;7965.713011588455;0.0;0.0;6803273.113062187;1274494.8509314617;101147.50635171492;1396684.8854481736;0.9263282754405676;0.13350533524920358
9039;2019-09-11 23:42:45.116;618;620;197;198;177;37;81;27;2;38;765;219;0;33;269;158;234;545;176;96;81;-23;606;350;355;137;355;301;608;-3.0;807.0;197.0;123.0;0.0;0;88;1;1;0;0;1;0;0;0;1;0;0;0;0;12512.5849609375;5710.56640625;3001.81591796875;1301.81286621094;639.0;370486;445.0;0.0;Calculated values ==>;1568238165.116;334.96000000000004;335.16;292.86;292.96000000000004;290.86;276.86;273.3108153835814;281.26000000000005;275.86;273.36;276.96000000000004;349.66;295.06;273.16;276.46000000000004;300.06;288.96000000000004;296.56;327.66;282.76000000000005;281.26000000000005;317.66;337.06;270.86;241.92719264551067;267.7187500070086;273.3108153835814;290.76000000000005;6060000.0;3500000.0;3550000.0;1370000.0;3550000.0;3010000.0;6080000.0;0.0;0.1345;0.03283333333333333;0.0205;0.0;0.0;0.0;5710.56640625;3001.81591796875;1301.81286621094;12512.5849609375;485337.1467344128;485398.7773743401;252744.3000218887;253124.74154521193;245597.57414800176;430799.1582183253;443196.10460364993;442319.071281641;472882.9073446267;530361.0249238308;470617.29491098126;442024.1650760851;446775.9409123972;469391.7142701072;455458.4622119091;407394.62138276186;474466.43238271703;445528.81973249436;443196.10460364993;186903.13564328075;268029.79939014546;466883.37721068907;198086.74206277003;199434.69415722802;272.3990952598059;4561473.866521009;1569420.687829565;373373.9584876199;1847538.9911780865;0;4;4;36;57;47;32;7;232;234;1959766215929.6133;748711159850.0681;1648351573449.7283;8018.961476019597;5510.331020532341;0.0;0.0;6803350.895302064;1274607.170015106;101147.50635171492;1396684.8854481736;1.3510114631559746;0.13840774691925137
9040;2019-09-11 23:43:45.127;617;619;198;198;176;37;83;26;10;38;765;220;7;31;269;158;235;550;175;96;83;-18;608;350;354;136;354;300;611;-1.0;821.0;34.0;188.0;0.0;0;85;1;1;0;0;1;0;0;0;1;0;0;0;0;12528.244140625;5748.0478515625;3000.5107421875;1285.61169433594;637.0;370487;445.0;0.0;Calculated values ==>;1568238225.127;334.86;335.06;292.96000000000004;292.96000000000004;290.76000000000005;276.86;273.3108153835814;281.46000000000004;275.76000000000005;274.16;276.96000000000004;349.66;295.16;273.86;276.26000000000005;300.06;288.96000000000004;296.66;328.16;282.76000000000005;281.46000000000004;317.66;336.86;271.36;241.71165711629368;267.5978703862781;273.3108153835814;290.66;6080000.0;3500000.0;3540000.0;1360000.0;3540000.0;3000000.0;6110000.0;0.0;0.13683333333333333;0.005666666666666667;0.03133333333333333;0.0;0.0;0.0;5748.0478515625;3000.5107421875;1285.61169433594;12528.244140625;484974.679111307;484925.7304975965;252975.34417818164;252975.34417818164;245151.857195449;430799.1582183253;443714.60995652934;443692.3600913442;473013.45329280203;530436.8597464686;470872.0016870855;443256.9062126748;446687.032041366;469529.3447006117;455458.4622119091;406893.52784556453;474847.0971014213;445725.39845131536;443714.60995652934;186903.13564328075;267192.67376467976;467517.45956333395;195738.54649791223;199434.69415722802;271.45788700681294;4561682.578354222;1569516.1937881785;373395.5243120237;1847589.0197372728;0;4;4;36;57;47;32;7;232;234;1959978954925.1677;748793074865.2816;1648531906505.1982;1405.0716103627813;8515.73927604988;0.0;0.0;6803429.44330915;1274724.0753632674;101147.50635171492;1396684.8854481736;0.9887026631581214;0.14248668366832354
9041;2019-09-11 23:44:45.088;617;619;199;200;176;37;85;26;12;38;765;221;11;32;269;158;236;556;172;98;85;-13;607;350;355;137;355;300;610;343.0;980.0;319.0;210.0;0.0;0;83;1;1;0;0;1;0;0;0;1;0;0;0;0;12541.4658203125;5725.1875;3006.52880859375;1275.83520507812;634.0;370488;445.0;0.0;Calculated values ==>;1568238285.088;334.86;335.06;293.06;293.16;290.76000000000005;276.86;273.3108153835814;281.66;275.76000000000005;274.36;276.96000000000004;349.66;295.26000000000005;274.26000000000005;276.36;300.06;288.96000000000004;296.76000000000005;328.76000000000005;282.96000000000004;281.66;317.66;336.56;271.86;241.92719264551067;267.5978703862781;273.3108153835814;290.36;6070000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;6100000.0;0.05716666666666667;0.16333333333333336;0.05316666666666667;0.035;0.0;0.05716666666666667;0.0;5725.1875;3006.52880859375;1275.83520507812;12541.4658203125;485085.399152767;485036.4348238087;253406.26507607664;253790.3032962986;245187.65155045938;430799.1582183253;443824.28374262387;443981.54984624276;472882.9073446267;530436.8597464686;470991.09274070855;443837.0651105216;446827.4400790702;469391.7142701072;455458.4622119091;407839.75208756636;475872.0668445659;445835.2829421667;443824.28374262387;186903.13564328075;265937.0223246507;467872.0456657565;199186.06724634778;199186.06724634778;272.8353127766993;4561891.356809515;1569611.7419360287;373416.8558283359;1847639.0458620363;0;4;4;36;57;47;32;7;232;234;1960191516670.046;748874921630.2347;1648711789505.0952;13014.959824894417;9404.009244679306;0.0;13985.151376370452;6803549.532129205;1274873.3095355502;101147.50635171492;1396801.35262334;3.637665056853366;0.18758417658622575
9042;2019-09-11 23:45:45.128;617;619;202;202;178;37;86;27;16;38;764;222;14;35;269;157;236;559;174;98;86;-9;610;350;354;137;354;301;612;231.0;761.0;248.0;167.0;0.0;0;82;1;1;0;0;1;0;0;0;1;0;0;0;0;12854.3994140625;5750.8740234375;2995.63891601562;1264.24084472656;631.0;370489;445.0;0.0;Calculated values ==>;1568238345.128;334.86;335.06;293.36;293.36;290.96000000000004;276.86;273.3108153835814;281.76000000000005;275.86;274.76000000000005;276.96000000000004;349.56000000000006;295.36;274.56;276.66;300.06;288.86;296.76000000000005;329.06;282.96000000000004;281.76000000000005;317.66;336.26000000000005;272.26000000000005;241.92719264551067;267.7187500070086;273.3108153835814;290.56;6100000.0;3500000.0;3540000.0;1370000.0;3540000.0;3010000.0;6120000.0;0.0385;0.12683333333333333;0.04133333333333333;0.02783333333333333;0.0;0.0385;0.0;5750.8740234375;2995.63891601562;1264.24084472656;12854.3994140625;484752.9132812227;484814.9179644825;254460.7927066729;254460.7927066729;245789.79725656635;430799.1582183253;444182.7160673673;444357.3337933654;472882.9073446267;530256.7858949634;470975.1723353446;444068.8471814032;447056.735888594;469529.3447006117;455319.5754400347;406385.7728796669;476075.96871768596;446030.80272367684;444182.7160673673;186903.13564328075;264681.4149301396;468266.90819828433;199199.51136908718;199199.51136908718;272.8406296539872;4562103.130107807;1569707.439537894;373438.0372402711;1847689.0972717525;0;4;4;36;57;47;32;7;232;234;1960404358469.9106;748957176430.1825;1648892209704.9805;10133.189993536833;7489.042545079321;0.0;9431.853380883784;6803742.561978402;1275014.1788173297;101147.50635171492;1396996.6244239972;2.7025023792168765;0.1548536851188872
9043;2019-09-11 23:46:45.128;618;619;204;204;179;37;88;27;25;38;763;223;22;37;269;156;236;563;176;98;88;-4;608;349;354;138;353;302;611;247.0;934.0;521.0;109.0;0.0;0;83;0;1;0;0;1;0;0;0;1;0;0;0;0;13036.1376953125;5652.4501953125;2991.953125;1283.41723632812;624.0;370490;450.0;0.0;Calculated values ==>;1568238405.128;334.96000000000004;335.06;293.56;293.56;291.06;276.86;273.20264511476705;281.96000000000004;275.86;275.66;276.96000000000004;349.46000000000004;295.46000000000004;275.36;276.86;300.06;288.76000000000005;296.76000000000005;329.46000000000004;282.96000000000004;281.96000000000004;318.16;335.56;272.76000000000005;242.14157278889297;267.8393353686513;273.20264511476705;290.76000000000005;6080000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3020000.0;6110000.0;0.04116666666666667;0.15566666666666668;0.08683333333333333;0.018166666666666668;0.0;0.04116666666666667;0.0;5652.4501953125;2991.953125;1283.41723632812;13036.1376953125;485116.1538948525;484925.7304975965;255299.703846596;255299.703846596;246166.0781454149;430862.6128555636;444493.39762690774;445448.85450290097;472752.1489716358;530076.5401052948;470959.35768479214;445020.00224024826;447146.25206275086;469666.7368355201;455348.32000140735;407363.13689948735;476794.9633387009;446030.80272367684;444493.39762690774;188992.59102226305;261751.83340796042;468622.6396700515;199615.28445004844;199615.28445004844;273.0005724437388;4562318.884583718;1569802.4672397168;373459.2677242799;1847738.9938720944;0;4;4;36;57;47;32;7;232;234;1960616758469.9106;749039676430.1825;1649073109704.9805;21346.548332922695;4886.966953163389;0.0;10080.815659114043;6804004.893131122;1275117.312229815;101147.50635171492;1397159.2299993306;3.6578351449865636;0.1877784983081122
9044;2019-09-11 23:47:45.119;618;619;205;205;182;37;90;27;42;37;762;224;37;43;270;156;236;563;177;99;90;0;605;349;354;138;354;304;607;396.0;867.0;454.0;77.0;0.0;0;85;0;1;0;0;1;0;0;0;1;0;0;0;0;13197.4970703125;5610.43359375;2944.99365234375;1303.91198730469;616.0;370491;477.0;0.0;Calculated values ==>;1568238465.119;334.96000000000004;335.06;293.66;293.66;291.36;276.86;273.20264511476705;282.16;275.86;277.36;276.86;349.36;295.56;276.86;277.46000000000004;300.16;288.76000000000005;296.76000000000005;329.46000000000004;283.06;282.16;320.86;334.76000000000005;273.16;242.14157278889297;268.0796299477929;273.20264511476705;290.86;6050000.0;3490000.0;3540000.0;1380000.0;3540000.0;3040000.0;6070000.0;0.066;0.1445;0.07566666666666667;0.012833333333333334;0.0;0.066;0.0;5610.43359375;2944.99365234375;1303.91198730469;13197.4970703125;485447.4817696475;485367.9009708625;255923.53237116113;255923.53237116113;247351.19190494803;430862.6128555636;444802.98913194303;447466.95896490954;472654.2065195329;529819.9816690114;470808.41752185574;446763.26843288407;447607.1325964645;469656.07375970454;455348.32000140735;408770.6079049197;477279.3980146711;446183.12675035925;444802.98913194303;200276.58477070546;258404.02479325983;469017.4129134338;199826.44485263413;199826.44485263413;273.0837870843035;4562537.465414492;1569896.3105259223;373480.82556695933;1847788.4610073369;0;4;4;36;57;47;32;7;232;234;1960829126609.6877;749122464010.0956;1649254882434.7898;18738.132234495508;3454.617423446929;0.0;16168.451922434388;6804338.88202965;1275186.8150058999;101147.50635171492;1397377.9410840296;3.8908491403185046;0.13318030892935656
9045;2019-09-11 23:48:45.130;616;618;205;206;183;37;91;27;52;37;763;224;46;48;270;155;235;560;178;103;91;2;604;349;354;139;353;307;607;-3.0;903.0;681.0;105.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;13502.9814453125;5591.9267578125;3007.56274414062;1330.38049316406;611.0;370492;519.0;0.0;Calculated values ==>;1568238525.13;334.76000000000005;334.96000000000004;293.66;293.76000000000005;291.46000000000004;276.86;273.20264511476705;282.26000000000005;275.86;278.36;276.86;349.46000000000004;295.56;277.76000000000005;277.96000000000004;300.16;288.66;296.66;329.16;283.46000000000004;282.26000000000005;325.06;334.26000000000005;273.36;242.35481222062532;268.43790593516167;273.20264511476705;290.96000000000004;6040000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3070000.0;6070000.0;0.0;0.1505;0.11349999999999999;0.0175;0.0;0.0;0.0;5591.9267578125;3007.56274414062;1330.38049316406;13502.9814453125;485276.00492429733;485226.7041896681;255923.53237116113;256328.62687483907;247699.7948102847;430862.6128555636;444957.3816727809;448301.5085314506;472523.0838727012;529695.9489754178;470401.3345071779;447459.6055514472;447740.982777162;469793.24399484653;455209.4731906658;408787.2069881506;476834.64987241843;446789.94784018834;444957.3816727809;217833.21561994078;256311.7953858065;469078.045841938;199668.31518581646;199826.44485263413;273.0214811016063;4562760.010195101;1569989.6806438125;373502.7820289673;1847838.074738287;0;4;4;36;57;47;32;7;232;234;1961041565550.2415;749205579245.3123;1649438216040.2676;28219.86744472947;4714.670286482127;0.0;0.0;6804730.270436052;1275254.9048845163;101147.50635171492;1397512.702885536;3.316713889245933;0.2605598872445308
9046;2019-09-11 23:49:45.110;615;617;204;205;182;37;93;27;57;37;765;224;53;55;270;155;234;556;179;103;93;5;604;350;354;139;354;309;607;314.0;823.0;1094.0;107.0;0.0;0;91;7;1;0;0;1;0;0;0;1;0;0;0;0;14076.791015625;5935.9033203125;2981.03637695312;1366.046875;606.0;370493;556.0;0.0;Calculated values ==>;1568238585.11;334.66;334.86;293.56;293.66;291.36;276.86;273.3108153835814;282.46000000000004;275.86;278.86;276.86;349.66;295.56;278.46000000000004;278.66;300.16;288.66;296.56;328.76000000000005;283.46000000000004;282.46000000000004;328.76000000000005;333.76000000000005;273.66;242.35481222062532;268.67533136820026;273.3108153835814;291.06;6040000.0;3500000.0;3540000.0;1390000.0;3540000.0;3090000.0;6070000.0;0.052333333333333336;0.1371666666666667;0.18233333333333332;0.017833333333333333;0.0;0.052333333333333336;0.0;5935.9033203125;2981.03637695312;1366.046875;14076.791015625;485134.9917244859;485085.399152767;255521.75135791313;255923.53237116113;247351.19190494803;430799.1582183253;445265.37120553316;448626.77982236113;472523.0838727012;529752.9099435826;470128.7774901827;448066.3845579902;448346.9478411799;469656.07375970454;455041.32678076427;408341.9263323171;476239.6506715777;446789.94784018834;445265.37120553316;233304.39079467155;254219.67992080047;469374.27755306003;200170.42051661512;200170.42051661512;273.2234511831764;4562989.765020956;1570085.7138723622;373525.24476687715;1847887.9630957828;0;4;4;36;57;47;32;7;232;234;1961253894749.465;749288951445.0073;1649622954439.592;45301.87618008102;4800.802117149935;0.0;12826.635752720045;6805342.74740362;1275334.174055722;101147.50635171492;1397619.5558868742;6.119750678239578;0.3293193511533497
9047;2019-09-11 23:50:45.100;613;615;204;204;183;38;95;27;58;37;767;224;56;58;270;154;234;558;179;104;95;7;613;350;355;139;355;309;615;412.0;227.0;839.0;123.0;0.0;0;93;13;1;0;0;1;0;0;0;1;0;0;0;0;14591.013671875;6415.0341796875;3011.62622070312;1379.82507324219;599.0;370494;580.0;0.0;Calculated values ==>;1568238645.1;334.46000000000004;334.66;293.56;293.56;291.46000000000004;276.96000000000004;273.3108153835814;282.66;275.86;278.96000000000004;276.86;349.86;295.56;278.76000000000005;278.96000000000004;300.16;288.56;296.56;328.96000000000004;283.56;282.66;331.16;333.06;273.86;242.35481222062532;268.67533136820026;273.3108153835814;291.06;6130000.0;3500000.0;3550000.0;1390000.0;3550000.0;3090000.0;6150000.0;0.06866666666666667;0.03783333333333334;0.13983333333333334;0.0205;0.0;0.06866666666666667;0.0;6415.0341796875;3011.62622070312;1379.82507324219;14591.013671875;483848.99223752203;483910.89068707393;255082.52831265924;255082.52831265924;247385.403288181;430799.1582183253;445375.20047969645;448766.42471495393;472523.0838727012;529962.3506881573;470128.7774901827;448486.954613219;448766.42471495393;469518.6663757062;454901.96289435565;403804.72336186946;475557.72093356506;446748.61559574865;445375.20047969645;243342.44575359824;251290.9062238717;469571.6626778283;200128.60126370145;200128.60126370145;273.2070093640829;4563228.623576995;1570188.6211974653;373548.1232194051;1847937.8936276287;0;4;4;36;57;47;32;7;232;234;1961466559299.4988;749372337545.0206;1649808323539.6216;34767.85564593347;5523.5827589896;0.0;16840.266479498325;6806009.883960982;1275420.1962569468;101147.50635171492;1397866.738868151;5.286797916290121;0.2500352693007975
9048;2019-09-11 23:51:45.131;613;615;204;204;182;38;97;28;55;37;769;224;54;61;271;154;236;564;179;104;97;9;619;351;356;139;355;309;621;398.0;851.0;1040.0;93.0;0.0;0;96;17;1;0;0;1;0;0;0;1;0;0;0;0;15033.6337890625;6731.70458984375;3114.3603515625;1391.875;592.0;370495;593.0;0.0;Calculated values ==>;1568238705.131;334.46000000000004;334.66;293.56;293.56;291.36;276.96000000000004;273.4187578820637;282.86;275.96000000000004;278.66;276.86;350.06000000000006;295.56;278.56;279.26000000000005;300.26000000000005;288.56;296.76000000000005;329.56;283.56;282.86;332.46000000000004;332.36;274.06;242.35481222062532;268.67533136820026;273.4187578820637;291.06;6190000.0;3510000.0;3560000.0;1390000.0;3550000.0;3090000.0;6210000.0;0.06633333333333333;0.14183333333333334;0.17333333333333334;0.015500000000000002;0.0;0.06633333333333333;0.0;6731.70458984375;3114.3603515625;1391.875;15033.6337890625;483174.87126968725;483237.54487957084;254765.40168037152;254765.40168037152;246814.85198367838;430735.4089219946;445485.4457141797;448346.9478411799;472523.0838727012;530171.7533760326;470128.7774901827;448206.75824692857;449184.2897663036;469645.52884651115;454733.0192483894;401495.4402171613;475724.7589905375;446555.53758916026;445485.4457141797;248780.69988749037;248362.34728340767;469768.9665190196;200489.4936569667;200489.4936569667;273.35313513920863;4563475.6231903;1570298.233958143;373571.232653777;1847988.9698916234;0;4;4;36;57;47;32;7;232;234;1961679969504.987;749455780635.2115;1649993819330.046;42961.95872526363;4173.831829361821;0.0;16251.398153128463;6806657.9670855915;1275501.0497981252;101147.50635171492;1398142.6452187214;5.640463380143498;0.2705757315898329
9049;2019-09-11 23:52:45.131;617;616;203;204;182;39;98;29;51;37;770;224;52;61;271;153;239;570;180;105;98;10;625;353;357;139;357;308;627;-3.0;918.0;835.0;65.0;0.0;0;99;20;1;0;0;1;0;0;0;1;0;0;0;0;15488.5400390625;7005.357421875;3115.32348632812;1417.25671386719;584.0;370496;600.0;0.0;Calculated values ==>;1568238765.131;334.86;334.76000000000005;293.46000000000004;293.56;291.36;277.06;273.6339639331285;282.96000000000004;276.06;278.26000000000005;276.86;350.16;295.56;278.36;279.26000000000005;300.26000000000005;288.46000000000004;297.06;330.16;283.66;282.96000000000004;333.16;331.56;274.16;242.35481222062532;268.5567601203482;273.6339639331285;291.16;6250000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;6270000.0;0.0;0.153;0.13916666666666666;0.010833333333333334;0.0;0.0;0.0;7005.357421875;3115.32348632812;1417.25671386719;15488.5400390625;483075.6362338048;482705.1803481166;254077.97071499238;254458.0188700643;246593.5803856504;430607.02586249536;445442.1927818627;447973.6730041497;472523.0838727012;530352.2848086851;470265.17358941067;448113.97177139675;449368.5285232274;469370.4459139141;454253.17960637755;399624.7695222895;475896.7763009199;446514.1845825498;445442.1927818627;251709.28920128586;245015.67932991832;469867.5881872505;200992.07171843346;200489.4936569667;273.5589308303337;4563729.974638867;1570412.7094749073;373594.6420847259;1848040.8839236058;0;4;4;36;57;47;32;7;232;234;1961893869504.987;749539180635.2115;1650178919330.046;34371.60617892884;2912.818095078851;0.0;0.0;6807302.413459793;1275560.1052141623;101147.50635171492;1398278.073536664;3.231463498527527;0.2366373022823063
9050;2019-09-11 23:53:45.142;622;619;203;204;181;41;100;30;46;37;769;225;47;62;271;154;242;575;180;106;100;11;630;353;358;139;358;307;632;-2.0;849.0;958.0;91.0;0.0;0;99;21;1;0;0;1;0;0;0;1;0;0;0;0;15683.48046875;7165.70703125;3152.30590820312;1402.74450683594;574.0;370497;604.0;0.0;Calculated values ==>;1568238825.142;335.36;335.06;293.46000000000004;293.56;291.26000000000005;277.26000000000005;273.6339639331285;283.16;276.16;277.76000000000005;276.86;350.06000000000006;295.66;277.86;279.36;300.26000000000005;288.56;297.36;330.66;283.76000000000005;283.16;333.56;330.56;274.26000000000005;242.35481222062532;268.43790593516167;273.6339639331285;291.16;6300000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;6320000.0;0.0;0.14150000000000001;0.15966666666666668;0.015166666666666667;0.0;0.0;0.0;7165.70703125;3152.30590820312;1402.74450683594;15683.48046875;483236.43436153873;482575.5656956288;253832.86248572316;254208.85343139098;246078.60697711565;430607.02586249536;445553.250508334;447459.6055514472;472523.0838727012;530323.525911165;470521.57474549004;447600.3881133133;449690.29051208816;469232.5458497044;454393.8038571225;398316.83461794566;476043.91946622916;446472.9545232516;445553.250508334;253382.8652305231;240832.718256323;469966.18980854325;200962.0487859665;200489.4936569667;273.5471765965852;4563989.789099998;1570530.8233287593;373618.1464032015;1848093.1237440337;0;4;4;36;57;47;32;7;232;234;1962108408829.6938;749622595925.0975;1650363453154.7937;39357.443230221754;4079.8961388424136;0.0;0.0;6807916.934845632;1275618.388516012;101147.50635171492;1398278.073536664;3.7060181108702137;0.2768565839249483
9051;2019-09-11 23:54:45.132;628;622;203;203;180;42;95;31;35;38;768;225;38;61;272;153;245;580;181;107;96;12;631;355;360;140;360;307;633;-3.0;920.0;1405.0;104.0;0.0;0;99;23;1;0;0;1;0;0;0;1;0;0;0;0;15872.208984375;7306.32666015625;3143.56909179688;1402.19616699219;559.0;370498;606.0;0.0;Calculated values ==>;1568238885.132;335.96000000000004;335.36;293.46000000000004;293.46000000000004;291.16;277.36;273.8482719121499;282.66;276.26000000000005;276.66;276.96000000000004;349.96000000000004;295.66;276.96000000000004;279.26000000000005;300.36;288.46000000000004;297.66;331.16;283.86;282.76000000000005;333.76000000000005;329.06;274.36;242.56692532238324;268.43790593516167;273.8482719121499;291.26000000000005;6310000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;6330000.0;0.0;0.15333333333333332;0.2341666666666667;0.017333333333333333;0.0;0.0;0.0;7306.32666015625;3143.56909179688;1402.19616699219;15872.208984375;483991.7263716137;482898.9735143768;253784.54708807773;253784.54708807773;245710.9618101925;430477.46260093397;444379.0182747792;445898.2057857615;472489.9908694221;530218.9530916922;470521.57474549004;446326.41830174514;449552.194433706;469083.92018553516;453911.42381166504;399641.4724782887;476679.16013802815;446237.683793668;444535.3988293008;254219.67992080047;234559.02529450474;469929.52753194683;201533.28150199243;200489.4936569667;273.77942116611996;4564252.709351469;1570651.4035094935;373641.51701306953;1848145.5806247713;0;4;4;36;57;47;32;7;232;234;1962323772929.728;749706281975.1108;1650547622454.823;57222.11976978259;4652.201597852542;0.0;0.0;6808721.630399144;1275691.1438692494;101147.50635171492;1398278.073536664;5.22054011990325;0.38278816533719795
